time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3349.0,-30.213909099708484,5.087352062963319,35.02069325258869,24.150219023600243,4.985024835860767,-26.694045800322673,-40.24757560165597,1.465161536475025,-0.6181120397572499,-5.058304966073579,40.04049839283771,45179.33266810793,20624.45953858467,20624.45953858467,65803.7922066926,82757.74962203452,82757.74962203452,20624.45953858467,103382.20916061918,103382.20916061918,103382.20916061918,128271.69551975434,97956.96768220347,60378.69288328493,41753.63866546504,24889.486359135153,0.0,66643.12502460019,21156.06340526488,1541.1678469261822,0.0,0.8864750024652341,2.818080694118511,0.0014959162575277712,353850.72723290406,1556280.142811349,4.3981261674418075,1556280.142811349,4.3981261674418075,0.85,0.09599000309114471,4.296143414572793,1.2681054497649895,1.0,0.0,4.296143414573664,1.2848948738453576,1.285188230472448,3.343575806879475,19380.969044803787,1976.3088358209775,3099.015535412006,3099.015535412006,6.655164939611281,5.087352062963319,-0.9832765816343088,6.070628644597628,3.3805148508650293,3.3805148508650293,0.965861385961437,0.0,0.0,0.00022829988772583919,1.0000510015302353,0.00022828824467602596,199.09901126565967,0.0,2.330007923574585e-06,6.603242455410374,0.07879176981794017,7.667477990216129e-05,0.0001516251078236779,0.0006514032084605835,0.09599000309111991,0.07687250392420857,0.019117499166911345,0.09598997748147627,0.07687250392422842,0.019117499166916286,0.40433735984571967,0.40433735984571967,0.10055505864129116,0.0,4.441429952052999,4.264011348961958,5.156233337508127,4.440192926316342,4.264376831659547,5.148527567025383,24889.486359135153,21156.06340526488,0.85,0.9874055603245231,0.6779293835850395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527749318090502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.58853230362,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.610526335076,1541.1678469261822,0.40433735984571967,0.10055505864129116,6.112885165565336,3.3805148508650293
3350.0,-30.21439605269376,5.087149344358786,35.02066062226927,24.150001059193187,4.984927889777287,-26.694493821105297,-40.24796724608166,1.465025658188847,-0.6185224138809531,-5.058343864777317,40.04043608353821,45178.82019563783,20624.326232544,20624.326232544,65803.14642818183,82757.22534498839,82757.22534498839,20624.326232544,103381.55157753239,103381.55157753239,103381.55157753239,128270.86889862287,97956.61119188427,60378.34755252726,41753.626265952225,24889.317321090482,0.0,66642.94358704271,21155.91972292691,1541.1598984124207,0.0,0.8864750300486346,2.8180815647988933,0.0014959162575277712,353850.19047358376,1556277.4539349272,4.398125240096795,1556277.4539349272,4.398125240096795,0.85,0.09598945430264813,4.296143414572793,1.2681045392761008,1.0,0.0,4.296143414572615,1.2848955336505057,1.285188875467356,3.3435740899239152,19380.89851252819,1976.301643530481,3099.015535412006,3099.015535412006,6.655121924002246,5.087149344358786,-0.983288436413086,6.070437780771872,3.3805992887901732,3.3805992887901732,0.9658855110829067,0.0,0.0,0.00022828824467602596,1.0000507726915062,0.00022827665445587122,199.0994140592022,0.0,2.3181197059297767e-06,6.569551246604988,0.0787940879376461,7.667137452191299e-05,0.00015161687015411297,0.0006513678182507307,0.09598945430262956,0.07687198123523233,0.019117473067397243,0.09598951506078111,0.07687198123524719,0.019117473067400942,0.4043349372868081,0.4043349372868081,0.10055500261056781,0.0,4.441123549356689,4.2641176913697905,5.154256928342988,4.439821450896375,4.264469854296635,5.146277278049922,24889.317321090482,21155.91972292691,0.85,0.987398558442065,0.677923539446146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527778672331608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.55484109482,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.593613038887,1541.1598984124207,0.4043349372868081,0.10055500261056781,6.112885165565336,3.3805992887901732
3351.0,-30.214881088029095,5.086947292432883,35.02062804528014,24.14976245434957,4.9847954800677385,-26.694943662237186,-40.24836667869238,1.4648580542758827,-0.618522314798156,-5.0584083301427265,40.040372376237535,45178.351096300736,20624.246231108413,20624.246231108413,65802.59732740915,82756.76483794986,82756.76483794986,20624.246231108413,103381.01106905827,103381.01106905827,103381.01106905827,128270.16152664267,97956.30233189497,60378.029536390146,41753.6364394498,24889.1504575844,0.0,66642.78689703421,21155.77788894674,1541.152671211254,0.0,0.8864749322745886,2.8180740258121766,0.0014959162575277712,353849.3009238643,1556274.7047332206,4.398128527228814,1556274.7047332206,4.398128527228814,0.85,0.09598891657025387,4.296143414572793,1.268103737034835,1.0,0.0,4.296143414573761,1.2848963417883252,1.2851896688966666,3.3435719869770963,19380.83740400234,1976.295412195025,3099.015535412006,3099.015535412006,6.655096108889456,5.086947292432883,-0.9833153312646523,6.070262623697535,3.3806837221160784,3.3806837221160784,0.9659096348903081,0.0,0.0,0.00022827665445587122,1.0000505729420772,0.00022826511041766382,199.09981526795258,0.0,2.3076060416265472e-06,6.539755521969635,0.07879639554368773,7.666790156679381e-05,0.0001516087528890774,0.0006513329453160038,0.09598891657021728,0.07687146810332653,0.019117448466890757,0.09598879754326341,0.07687146810335582,0.019117448466898043,0.4043325150320175,0.4043325150320175,0.10055494203939144,0.0,4.440900982687538,4.264287007780808,5.152448628920979,4.439886015344598,4.26484295066723,5.145092636313507,24889.1504575844,21155.77788894674,0.85,0.9873926405430316,0.6779180943633571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452780789486223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.52504537018,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.576727444093,1541.152671211254,0.4043325150320175,0.10055494203939144,6.112885165565336,3.3806837221160784
3352.0,-30.215363727220428,5.08674644666232,35.02059553308234,24.14954847134652,4.98470612533674,-26.695387040801123,-40.24875381784511,1.464729438917382,-0.6190203223211483,-5.058439909806094,40.040309109424975,45177.83861543131,20624.101492467475,20624.101492467475,65801.94010789879,82756.22497120975,82756.22497120975,20624.101492467475,103380.32646367722,103380.32646367722,103380.32646367722,128269.29824768053,97955.9316728326,60377.68556039097,41753.6067916018,24888.971784003315,0.0,66642.57857560512,21155.626016402817,1541.143996040665,0.0,0.8864750006695913,2.8180769094794393,0.0014959162575277712,353848.8651605795,1556271.974543811,4.398126227810741,1556271.974543811,4.398126227810741,0.85,0.09598836320955068,4.296143414572793,1.2681028441293165,1.0,0.0,4.296143414572318,1.2848969674078854,1.2851902798253767,3.343570358983499,19380.76406841444,1976.2879340462277,3099.015535412006,3099.015535412006,6.6550494041733,5.08674644666232,-0.9833222208391978,6.070068667501518,3.380768018692362,3.380768018692362,0.9659337196263892,0.0,0.0,0.00022826511041766382,1.000050323297845,0.00022825362394256196,199.10021449609374,0.0,2.2984158745391747e-06,6.513710588444021,0.07879869395956227,7.66645356386648e-05,0.00015160057477899903,0.0006512978109822469,0.0959883632095408,0.07687094181327708,0.01911742139626371,0.09598836284928684,0.076870941813285,0.01911742139626568,0.4043300969118416,0.4043300969118416,0.10055488671690431,0.0,4.440617235771697,4.264415773344865,5.150495881403572,4.439419587484963,4.264871403160214,5.142624834713956,24888.971784003315,21155.626016402817,0.85,0.9873858652279992,0.677912523510441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527837002424488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.499000436655,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.559864034452,1541.143996040665,0.4043300969118416,0.10055488671690431,6.112885165565336,3.380768018692362
3353.0,-30.215843784807397,5.08654652995422,35.02056317714301,24.14933176422494,4.984600513580721,-26.695829721504545,-40.249144624080486,1.4645864502778316,-0.6192015143819276,-5.0584868920615,40.0402486363462,45177.35420687627,20623.99000497199,20623.99000497199,65801.34421184826,82755.74355593127,82755.74355593127,20623.99000497199,103379.73356090326,103379.73356090326,103379.73356090326,128268.55003938591,97955.61133259833,60377.36147028331,41753.61095812781,24888.81647848265,0.0,66642.42743661045,21155.494006710254,1541.1370232126112,0.0,0.8864749803538149,2.818073808662671,0.0014959162575277712,353848.2168598962,1556269.3649173959,4.398126910820608,1556269.3649173959,4.398126910820608,0.85,0.09598782185675181,4.296143414572793,1.2681020023254677,1.0,0.0,4.296143414572582,1.2848976601604776,1.285190957976395,3.3435685562974915,19380.700688500678,1976.2814710936639,3099.015535412006,3099.015535412006,6.655013429040483,5.08654652995422,-0.9833379285680941,6.069884458522314,3.380852342372297,3.380852342372297,0.9659578121063707,0.0,0.0,0.00022825362394256196,1.0000500543127382,0.00022824219943613135,199.10061159019537,0.0,2.286959656583845e-06,6.481243666758617,0.07880098091921885,7.666113796616401e-05,0.00015159248597639794,0.0006512630603262205,0.09598782185672686,0.07687042605452969,0.019117395802197158,0.09598782073652273,0.07687042605454968,0.01911739580220213,0.4043276797521502,0.4043276797521502,0.10055482562465116,0.0,4.440369201141834,4.2645804981168,5.148577922975505,4.439285377679596,4.265150977132635,5.1408166573418725,24888.81647848265,21155.494006710254,0.85,0.9873791628379351,0.6779067921835301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527865966301878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.46653351497,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.543032459718,1541.1370232126112,0.4043276797521502,0.10055482562465116,6.112885165565336,3.380852342372297
3354.0,-30.216321711459297,5.086347646500714,35.02053093682021,24.14911383474248,4.984502556161268,-26.696269718483755,-40.24953120443968,1.464450563185829,-0.6195635619160953,-5.058526760659859,40.040187292006316,45176.86105708726,20623.86601442076,20623.86601442076,65800.72707150802,82755.2236862283,82755.2236862283,20623.86601442076,103379.08970064906,103379.08970064906,103379.08970064906,128267.74209769929,97955.25492668837,60377.03115873412,41753.58196439361,24888.652397050235,0.0,66642.23436144384,21155.354537492698,1541.1293766342772,0.0,0.8864749994889862,2.8180739278122675,0.0014959162575277712,353847.6667201688,1556266.7176963745,4.3981262675023025,1556266.7176963745,4.3981262675023025,0.85,0.09598727505595053,4.296143414572793,1.2681010923860598,1.0,0.0,4.296143414571858,1.2848983195582604,1.2851916028446022,3.343566840409425,19380.63017292561,1976.2742805061473,3099.015535412006,3099.015535412006,6.654973419382641,5.086347646500714,-0.9833490303242716,6.069696676824986,3.380936611576457,3.380936611576457,0.9659818890218449,0.0,0.0,0.00022824219943613135,1.0000498323160525,0.00022823082616546897,199.1010069230214,0.0,2.274626217451524e-06,6.446290700257619,0.0788032555454363,7.66577771704372e-05,0.00015158442226569416,0.0006512284174685834,0.09598727505593452,0.07686990662757028,0.01911736842836425,0.09598735060915882,0.0768699066275831,0.019117368428367438,0.4043252656282155,0.4043252656282155,0.10055476072529161,0.0,4.44010364630941,4.264729576805792,5.1466349454193505,4.43896319874375,4.265250859063883,5.13878717457942,24888.652397050235,21155.354537492698,0.85,0.9873727629633217,0.6779013562490116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527894775362962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.43158054847,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.526236515152,1541.1293766342772,0.4043252656282155,0.10055476072529161,6.112885165565336,3.380936611576457
3355.0,-30.216797610136645,5.086149320592782,35.02049870375826,24.14886017739775,4.984364252094775,-26.69671192484541,-40.24992190590126,1.464278566803428,-0.6196752625780277,-5.058594183173783,40.04012302283945,45176.395321987664,20623.79910895185,20623.79910895185,65800.19443093952,82754.72388212627,82754.72388212627,20623.79910895185,103378.52299107812,103378.52299107812,103378.52299107812,128267.00513751109,97954.9002903706,60376.709995862206,41753.54477167599,24888.482146432973,0.0,66642.02691810895,21155.209824468027,1541.1220144610902,0.0,0.8864748886669994,2.8180675193724825,0.0014959162575277712,353846.736370367,1556263.9442625763,4.398129993302112,1556263.9442625763,4.398129993302112,0.85,0.09598673797689035,4.296143414572793,1.2681002720119432,1.0,0.0,4.296143414573823,1.284899147803464,1.2851924166645896,3.343564685148288,19380.560007467655,1976.2671256206406,3099.015535412006,3099.015535412006,6.65495183011723,5.086149320592782,-0.9833764224628139,6.069525743055596,3.381020859284573,3.381020859284573,0.9660059597955923,0.0,0.0,0.00022823082616546897,1.0000496210525671,0.00022821950167357957,199.10140057972094,0.0,2.2644296408884243e-06,6.417393602277794,0.07880551997507719,7.665438068568197e-05,0.000151576445479787,0.000651194148052339,0.09598673797684662,0.0768693959358704,0.01911734204097622,0.09598666178659335,0.07686939593590542,0.01911734204098493,0.404322853093507,0.404322853093507,0.10055468998378088,0.0,4.439892737373555,4.264891450633343,5.144915613692149,4.438918920595768,4.2654120561818445,5.137909852834241,24888.482146432973,21155.209824468027,0.85,0.987367843895206,0.6778964778112364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452792345665154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.40268345049,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.509467258398,1541.1220144610902,0.404322853093507,0.10055468998378088,6.112885165565336,3.381020859284573
3356.0,-30.217270829834504,5.085952291098428,35.02046652810065,24.14866533307361,4.984285943383335,-26.697145719848834,-40.25029996465889,1.4641608333976799,-0.6200519728816971,-5.058616892186688,40.040060228724485,45175.88624188849,20623.643539322493,20623.643539322493,65799.52978121098,82754.21889883743,82754.21889883743,20623.643539322493,103377.86243815992,103377.86243815992,103377.86243815992,128266.1637339583,97954.56522936828,60376.37005344815,41753.550195466814,24888.301295798377,0.0,66641.85149126519,21155.05610142862,1541.113007687785,0.0,0.8864750006012934,2.818069838554273,0.0014959162575277712,353846.4230136664,1556261.2344859065,4.398126230106896,1556261.2344859065,4.398126230106896,0.85,0.09598618046792441,4.296143414572793,1.2680993389943618,1.0,0.0,4.296143414573213,1.2848997220563905,1.2851929764969912,3.3435631908279357,19380.493715022436,1976.2603656725219,3099.015535412006,3099.015535412006,6.654901630423945,5.085952291098428,-0.9833767268432769,6.069329017941705,3.381104943713182,3.381104943713182,0.966029983918052,0.0,0.0,0.00022821950167357957,1.000049341905564,0.00022820824144408132,199.10179202177144,0.0,2.2547221960325682e-06,6.389882703556299,0.07880777469727322,7.665109424019252e-05,0.00015156840743338703,0.0006511596154522316,0.09598618046791338,0.0768688678077462,0.01911731266016718,0.09598619192577447,0.07686886780775504,0.01911731266016937,0.4043204427058036,0.4043204427058036,0.1005546268410778,0.0,4.439636341668518,4.2650464808553465,5.142994799796213,4.4385649193050085,4.265623863723192,5.135268402808947,24888.301295798377,21155.05610142862,0.85,0.9873604695667164,0.6778906232491115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452795201634506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.37517255177,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.492722697847,1541.113007687785,0.4043204427058036,0.1005546268410778,6.112885165565336,3.381104943713182
3357.0,-30.217741879985763,5.085755836405072,35.020434443313526,24.148421035520755,4.984154476305363,-26.697582878199313,-40.25068605607373,1.463995474518969,-0.6201360189262459,-5.058681556947507,40.039998524179126,45175.42267475021,20623.574563202725,20623.574563202725,65798.99723795294,82753.72995125127,82753.72995125127,20623.574563202725,103377.304514454,103377.304514454,103377.304514454,128265.44953887726,97954.22231413405,60376.05188215815,41753.52270219544,24888.145024423273,0.0,66641.66772661872,21154.92327075978,1541.1063833267458,0.0,0.8864748945448657,2.8180633873938596,0.0014959162575277712,353845.53071997274,1556258.5717312924,4.39812979569011,1556258.5717312924,4.39812979569011,0.85,0.09598564668036864,4.296143414572793,1.2680984999379143,1.0,0.0,4.296143414575033,1.2849005190134608,1.285193759166924,3.3435611169893114,19380.42586860276,1976.2534472631085,3099.015535412006,3099.015535412006,6.654879372994453,5.085755836405072,-0.9834018404938538,6.069157676898926,3.381189088683373,3.381189088683373,0.9660540253381066,0.0,0.0,0.00022820824144408132,1.0000491158747822,0.00022819703334716576,199.10218167054927,0.0,2.241931871678498e-06,6.3536349243368635,0.0788100166291449,7.66477381016798e-05,0.00015156050334240152,0.000651125658343796,0.09598564668033077,0.07686835983997507,0.019117286840355702,0.09598554812078812,0.0768683598400054,0.01911728684036325,0.40431803372844144,0.40431803372844144,0.10055455640794811,0.0,4.439443173036636,4.2652272880635,5.141288454441906,4.4385455380212875,4.265828816776661,5.1343399020310585,24888.145024423273,21154.92327075978,0.85,0.9873552010714582,0.677885536419518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527980415373738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.33892477255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.476015942895,1541.1063833267458,0.40431803372844144,0.10055455640794811,6.112885165565336,3.381189088683373
3358.0,-30.2182106571658,5.085560688037782,35.02040244286793,24.148225457780086,4.984080276186686,-26.698012263444767,-40.25106345126403,1.463881882465638,-0.620603162968564,-5.058701922892293,40.03993681120486,45174.93102013515,20623.417804074765,20623.417804074765,65798.34882420991,82753.20408860219,82753.20408860219,20623.417804074765,103376.62189267695,103376.62189267695,103376.62189267695,128264.5910428694,97953.86623557152,60375.72934516743,41753.48543378233,24887.969150192457,0.0,66641.45458397479,21154.773777663588,1541.0976034161395,0.0,0.886475014510661,2.81806717473162,0.0014959162575277712,353845.2496954985,1556255.9086163894,4.398125762478443,1556255.9086163894,4.398125762478443,0.85,0.09598509013491369,4.296143414572793,1.2680975878005851,1.0,0.0,4.296143414573469,1.2849010736500641,1.2851942995280612,3.3435596737175928,19380.355417793988,1976.246263279916,3099.015535412006,3099.015535412006,6.65482878947005,5.085560688037782,-0.9834001021605907,6.068960790198373,3.3812730786693748,3.3812730786693748,0.9660780224769642,0.0,0.0,0.00022819703334716576,1.0000488790571274,0.00022818587983650958,199.10256944048325,0.0,2.2315565482611287e-06,6.3242312577720385,0.07881224818569316,7.664445768728238e-05,0.00015155257565988337,0.0006510915998827529,0.09598509013490818,0.07686783285495827,0.019117257279949913,0.09598514326561643,0.07686783285496268,0.01911725727995101,0.40431562754650957,0.40431562754650957,0.10055449187302605,0.0,4.439182568613489,4.26537543211731,5.139374318725459,4.438098759923719,4.265929679706062,5.131679103011777,24887.969150192457,21154.773777663588,0.85,0.9873486290923845,0.6778803269248916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528008684308216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.309521105984,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.459336877202,1541.0976034161395,0.40431562754650957,0.10055449187302605,6.112885165565336,3.3812730786693748
3359.0,-30.21867725596853,5.0853662098799015,35.02037057200592,24.147989821527176,4.983960094848689,-26.698444286402708,-40.25144123062489,1.4637271252828632,-0.6207652818976612,-5.05875909484993,40.03987658467393,45174.45102344036,20623.337378945715,20623.337378945715,65797.78840238607,82752.70376548819,82752.70376548819,20623.337378945715,103376.0411444339,103376.0411444339,103376.0411444339,128263.85917335055,97953.51490158738,60375.3976987073,41753.46355875564,24887.818028916645,0.0,66641.28158767229,21154.64532457915,1541.0910976949895,0.0,0.8864749413174839,2.81806263063071,0.0014959162575277712,353844.4607951812,1556253.3096496544,4.398128223209558,1556253.3096496544,4.398128223209558,0.8500000000000001,0.09598455457826187,4.296143414572793,1.2680967591842638,1.0,0.0,4.296143414574668,1.284901820783639,1.2851950325002262,3.3435577295334915,19380.285905708915,1976.2391750199015,3099.015535412006,3099.015535412006,6.654802837638532,5.0853662098799015,-0.9834200464222445,6.068786256302146,3.3813571353059175,3.3813571353059175,0.9661020386588336,0.0,0.0,0.00022818587983650958,1.0000486521003493,0.00022817477865428129,199.10295540980204,0.0,2.2206926299278446e-06,6.293442913215512,0.07881446887832308,7.664117406358267e-05,0.0001515447057729269,0.0006510577897197314,0.09598455457822876,0.07686732406678794,0.019117230511440816,0.09598457536632679,0.07686732406681446,0.01911723051144741,0.40431322173989537,0.40431322173989537,0.10055441831315791,0.0,4.438966974658399,4.2655380335644395,5.1376286037984755,4.437993812952243,4.266080840062955,5.1305368712437485,24887.818028916645,21154.64532457915,0.85,0.987342782653774,0.6778748839637713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452803681694022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.27873276143,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.442687645032,1541.0910976949895,0.40431322173989537,0.10055441831315791,6.112885165565336,3.3813571353059175
3360.0,-30.21914146952833,5.085172756482066,35.02033874363207,24.147781740780943,4.983864618627233,-26.698871691500102,-40.25181831149382,1.4635948405989943,-0.620976529666109,-5.058794464099113,40.03981408048935,45173.9789422958,20623.214407740208,20623.214407740208,65797.193350036,82752.21590625304,82752.21590625304,20623.214407740208,103375.43031399325,103375.43031399325,103375.43031399325,128263.07350939416,97953.18567367308,60375.08354998652,41753.44680409618,24887.643195400924,0.0,66641.08999949711,21154.496716090784,1541.0827260181024,0.0,0.8864749876136604,2.818061284584599,0.0014959162575277712,353843.97274520784,1556250.612398374,4.398126666746934,1556250.612398374,4.398126666746934,0.85,0.09598400396613906,4.296143414572793,1.268095879466273,1.0,0.0,4.296143414572461,1.284902462662348,1.2851956602607317,3.3435560592444373,19380.220767351057,1976.232532755942,3099.015535412006,3099.015535412006,6.654763156906345,5.085172756482066,-0.9834266758340311,6.068599432316097,3.3814410688750196,3.3814410688750196,0.966126019678577,0.0,0.0,0.00022817477865428129,1.0000484035705606,0.00022816373471484864,199.10333940736749,0.0,2.2102781901966236e-06,6.263928391017231,0.07881667915651328,7.663789664081703e-05,0.00015153688201346424,0.0006510241777270386,0.095984003966119,0.07686680300811624,0.01911720095800276,0.09598401311487252,0.0768668030081323,0.019117200958006758,0.4043108172093799,0.4043108172093799,0.10055434647477031,0.0,4.438751095877876,4.265713207963586,5.135830727857126,4.437817934432985,4.266347340004188,5.128571930032535,24887.643195400924,21154.496716090784,0.85,0.987336691979866,0.6778697488687039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528064818945121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.24921823923,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.426066427111,1541.0827260181024,0.4043108172093799,0.10055434647477031,6.112885165565336,3.3814410688750196
3361.0,-30.219603412940604,5.0849802494036735,35.02030703356494,24.147563392203324,4.9837673902556565,-26.69929722844448,-40.25218749940393,1.4634612057595686,-0.6213204730540269,-5.058833540871977,40.0397538696449,45173.48257637503,20623.100849407132,20623.100849407132,65796.58342578216,82751.69123059051,82751.69123059051,20623.100849407132,103374.79207999764,103374.79207999764,103374.79207999764,128262.27586776779,97952.8178950716,60374.74341575264,41753.41608813217,24887.483787770147,0.0,66640.89987590232,21154.361219604623,1541.0753213289393,0.0,0.8864750066767355,2.8180612572912342,0.0014959162575277712,353843.4335368083,1556248.0141152416,4.398126025852488,1556248.0141152416,4.398126025852488,0.85,0.09598345883839529,4.296143414572793,1.2680949794175103,1.0,0.0,4.296143414574625,1.2849031107407718,1.2851962942959074,3.343554372824253,19380.14800166772,1976.225112721237,3099.015535412006,3099.015535412006,6.654726513549195,5.0849802494036735,-0.9834351648779975,6.068415414281671,3.381524987449806,3.381524987449806,0.9661499964142303,0.0,0.0,0.00022816373471484864,1.0000481670393455,0.0002281527452725903,199.10372152836686,0.0,2.1988852212517724e-06,6.231640717027523,0.07881887804173453,7.663468794575566e-05,0.00015152904676909298,0.0006509905163935315,0.09598345883838628,0.07686628686257159,0.01911717197581469,0.09598355305942564,0.0768662868625788,0.019117171975816492,0.40430841457090344,0.40430841457090344,0.10055427168532231,0.0,4.438518813525604,4.265866642641811,5.134038039590109,4.437513067817974,4.266406837511511,5.126792924996096,24887.483787770147,21154.361219604623,0.85,0.9873303564073648,0.6778642344340549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528092677906772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.21693056524,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.409477440264,1541.0753213289393,0.40430841457090344,0.10055427168532231,6.112885165565336,3.381524987449806
3362.0,-30.220063169131542,5.084788519336162,35.02027538275239,24.14733680142092,4.983655706900279,-26.699722242138122,-40.252560389321275,1.4633147799067239,-0.6214907554648903,-5.058881883202819,40.039692175404504,45173.01258279189,20623.00760810139,20623.00760810139,65796.02019089328,82751.1933087092,82751.1933087092,20623.00760810139,103374.2009168106,103374.2009168106,103374.2009168106,128261.51994029722,97952.46968654398,60374.42249432084,41753.38576913682,24887.319023486616,0.0,66640.70479262344,21154.221169963625,1541.0678249474663,0.0,0.8864749838522794,2.8180578534110245,0.0014959162575277712,353842.76647671004,1556245.3518224158,4.398126793203353,1556245.3518224158,4.398126793203353,0.8500000000000001,0.09598291590036084,4.296143414572793,1.2680941046448426,1.0,0.0,4.296143414573521,1.2849038185558759,1.2851969881514063,3.3435525309600975,19380.07910796006,1976.21808751817,3099.015535412006,3099.015535412006,6.6546964261538015,5.084788519336162,-0.9834489305531049,6.068237449889267,3.381608869075294,3.381608869075294,0.9661739625929411,0.0,0.0,0.0002281527452725903,1.0000479391525043,0.0002281418083476473,199.10410184137814,0.0,2.1880388511576016e-06,6.200902104180643,0.07882106608058569,7.663144720180131e-05,0.00015152129807078897,0.0006509572268743412,0.09598291590033414,0.07686577297651616,0.01911714292381799,0.09598296775122907,0.07686577297653753,0.01911714292382331,0.40430601224396473,0.40430601224396473,0.10055419365116096,0.0,4.438312091477144,4.2660297051381235,5.132335266241398,4.437391127737953,4.266590972770814,5.125432135159485,24887.319023486616,21154.221169963625,0.85,0.9873247948928707,0.6778591661562403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528120400730886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.186191952394,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.392918458254,1541.0678249474663,0.40430601224396473,0.10055419365116096,6.112885165565336,3.381608869075294
3363.0,-30.22052063766415,5.084597874178878,35.02024381968542,24.14713759152221,4.983569958230713,-26.700142602991704,-40.252928773965664,1.463191923558203,-0.6217360254566984,-5.058911074267131,40.03963142953082,45172.5333106823,20622.877418874137,20622.877418874137,65795.41072955643,82750.70170535677,82750.70170535677,20622.877418874137,103373.5791242309,103373.5791242309,103373.5791242309,128260.73060550174,97952.13801116848,60374.1024799017,41753.372812518646,24887.151481270826,0.0,66640.52429378947,21154.078759080203,1541.0597255481177,0.0,0.8864750552885011,2.8180576790315586,0.0014959162575277712,353842.36367918714,1556242.7304578375,4.39812439154067,1556242.7304578375,4.39812439154067,0.85,0.09598236441628118,4.296143414572793,1.2680932540493086,1.0,0.0,4.296143414573325,1.2849044159824767,1.2851975716606838,3.343550976348565,19380.01348536743,1976.2113958760058,3099.015535412006,3099.015535412006,6.65465441628784,5.084597874178878,-0.9834509037569772,6.068048777935855,3.381692664253934,3.381692664253934,0.9661979040725527,0.0,0.0,0.0002281418083476473,1.0000477007901931,0.00022813092632219424,199.10448026330053,0.0,2.1775866176837527e-06,6.171280474515755,0.07882324366720336,7.662824573708438e-05,0.0001515135626105629,0.0006509239942278324,0.09598236441627372,0.07686525202879631,0.01911711238747742,0.09598246508835216,0.07686525202880228,0.019117112387478905,0.4043036108526336,0.4043036108526336,0.10055411728094178,0.0,4.438096270859148,4.2662024319464535,5.130547686586738,4.437175048810445,4.266838400763277,5.123341855571937,24887.151481270826,21154.078759080203,0.85,0.9873183235998071,0.6778538102661977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528147992392686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.15657032273,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.376387895463,1541.0597255481177,0.4043036108526336,0.10055411728094178,6.112885165565336,3.381692664253934
3364.0,-30.220975971859048,5.0844079332784,35.020212337380194,24.146911315061175,4.98345566252318,-26.70056389753128,-40.253301070164866,1.463043588195356,-0.6218306759592451,-5.058962025701757,40.03957065572944,45172.081109982464,20622.79290805735,20622.79290805735,65794.87401803982,82750.21653551947,82750.21653551947,20622.79290805735,103373.00944357683,103373.00944357683,103373.00944357683,128260.00235929701,97951.79952273323,60373.796334931285,41753.336875335495,24886.992915720177,0.0,66640.32979105567,21153.94397836215,1541.0526444809423,0.0,0.8864750158147441,2.8180529713584095,0.0014959162575277712,353841.6606186109,1556240.1078914385,4.3981257186355895,1556240.1078914385,4.3981257186355895,0.85,0.09598182420654425,4.296143414572793,1.2680924100475388,1.0,0.0,4.2961434145733435,1.284905132511669,1.2851982743702566,3.3435491118125618,19379.9465147982,1976.204566778482,3099.015535412006,3099.015535412006,6.654627146073858,5.0844079332784,-0.9834656082055506,6.067873541483951,3.3817764671637143,3.3817764671637143,0.9662218477610612,0.0,0.0,0.00022813092632219424,1.000047478412637,0.00022812009554216728,199.10485692094377,0.0,2.1666600220414567e-06,6.140314502465488,0.0788254103272254,7.662501040444626e-05,0.00015150591591774797,0.0006508911429388522,0.0959818242065155,0.07686474091810572,0.019117083288409793,0.09598185943968514,0.07686474091812873,0.019117083288415514,0.40430121090479854,0.40430121090479854,0.10055403596177821,0.0,4.437923079669247,4.266396119105821,5.128890254397504,4.437131349742515,4.267074974691695,5.122163512016016,24886.992915720177,21153.94397836215,0.85,0.9873131514254702,0.6778490030228718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528175446863114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.12560435068,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.35988783689,1541.0526444809423,0.40430121090479854,0.10055403596177821,6.112885165565336,3.3817764671637143
3365.0,-30.221429046161358,5.08421895015399,35.02018089220845,24.146703094616555,4.983359962248183,-26.700981298145365,-40.25366522893307,1.4629122142321134,-0.6220108748699431,-5.0589971847574855,40.039508772696564,45171.603275329326,20622.677974929207,20622.677974929207,65794.28125025853,82749.72899129381,82749.72899129381,20622.677974929207,103372.40696622302,103372.40696622302,103372.40696622302,128259.22737670361,97951.4657173054,60373.47157702336,41753.3268225356,24886.82041048059,0.0,66640.14723301619,21153.7973489085,1541.0443961332016,0.0,0.8864750609301447,2.818051239900386,0.0014959162575277712,353841.17547204794,1556237.4374619017,4.398124201870448,1556237.4374619017,4.398124201870448,0.85,0.09598127454303937,4.296143414572793,1.268091515493579,1.0,0.0,4.296143414571471,1.2849057695739081,1.2851988976605806,3.3435474540654067,19379.880470770742,1976.1978321619251,3099.015535412006,3099.015535412006,6.65459005909355,5.08421895015399,-0.9834706014968724,6.067689551650862,3.381860164782368,3.381860164782368,0.9662457613663908,0.0,0.0,0.00022812009554216728,1.0000472429404497,0.00022810931898719435,199.1052317104292,0.0,2.1564609076103438e-06,6.111410212167714,0.078827566788133,7.662184590998874e-05,0.00015149824963217855,0.0006508582074765889,0.09598127454302731,0.07686422191509318,0.01911705262793413,0.09598129161755017,0.07686422191510284,0.01911705262793653,0.4042988134985061,0.4042988134985061,0.10055395738735227,0.0,4.437749559980148,4.266596726434102,5.127203252117226,4.436986309887516,4.267332985094583,5.120388341286457,24886.82041048059,21153.7973489085,0.85,0.9873069610755814,0.6778436895912124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528202773342107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.09670006038,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.343415287263,1541.0443961332016,0.4042988134985061,0.10055395738735227,6.112885165565336,3.381860164782368
3366.0,-30.221880053485158,5.084030954100735,35.02014956681172,24.14649372166025,4.983271147153425,-26.701396149699708,-40.254025196749694,1.4627872433679472,-0.6223518871889269,-5.059029666258516,40.039449371023714,45171.11650465703,20622.55952639065,20622.55952639065,65793.67603104768,82749.20684501284,82749.20684501284,20622.55952639065,103371.7663714035,103371.7663714035,103371.7663714035,128258.4280197766,97951.09939302856,60373.140022408756,41753.288189577564,24886.6616483731,0.0,66639.94983795067,21153.662401117137,1541.0368703360346,0.0,0.8864751107040871,2.81805194507975,0.0014959162575277712,353840.72727251623,1556234.8741133935,4.398122528486761,1556234.8741133935,4.398122528486761,0.8500000000000001,0.0959807277045279,4.296143414572793,1.268090610499494,1.0,0.0,4.296143414573266,1.284906376564831,1.2851994909423925,3.3435458745705957,19379.807992828253,1976.1904414686212,3099.015535412006,3099.015535412006,6.65455183774964,5.084030954100735,-0.9834736321178434,6.067504586218578,3.3819438347619686,3.3819438347619686,0.9662696670748482,0.0,0.0,0.00022810931898719435,1.000047027581814,0.00022809859206199447,199.10560479132022,0.0,2.145668474926467e-06,6.080824457941608,0.07882971245660793,7.661871795313381e-05,0.00015149060103406052,0.0006508253480021534,0.09598072770450765,0.0768637053793375,0.01911702232517015,0.09598085229331299,0.07686370537935372,0.019117022325174184,0.40429641867439614,0.40429641867439614,0.10055387810984279,0.0,4.437548024766784,4.266770784194932,5.1254823562472325,4.436677779069612,4.267405883357753,5.118536981855755,24886.6616483731,21153.662401117137,0.85,0.9873008036626546,0.6778383929534805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528229964293176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.06611430615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.32697283301,1541.0368703360346,0.40429641867439614,0.10055387810984279,6.112885165565336,3.3819438347619686
3367.0,-30.222328739093342,5.083843699886788,35.02011831514503,24.146282218303554,4.983162556953051,-26.7018108890243,-40.25439267335457,1.4626447068840587,-0.6222970707535751,-5.059075906094528,40.03938886774937,45170.6737214751,20622.470505673547,20622.470505673547,65793.14422714864,82748.76077310614,82748.76077310614,20622.470505673547,103371.23127877968,103371.23127877968,103371.23127877968,128257.73297133476,97950.79960367794,60372.84284194546,41753.28529081387,24886.501692555074,0.0,66639.78698336895,21153.52643867181,1541.0296002093894,0.0,0.8864750942854325,2.8180458145937495,0.0014959162575277712,353840.08922787016,1556232.2632309776,4.39812308047655,1556232.2632309776,4.39812308047655,0.85,0.09598018609435569,4.296143414572793,1.2680898082582277,1.0,0.0,4.296143414571191,1.2849070656429895,1.2852001663939248,3.343544081472483,19379.74867894521,1976.1843931358017,3099.015535412006,3099.015535412006,6.654523112266955,5.083843699886788,-0.9834846188646535,6.067328318751442,3.3820274875361593,3.3820274875361593,0.9662935678674741,0.0,0.0,0.00022809859206199447,1.0000467856580262,0.00022808792081853115,199.1059759528759,0.0,2.135790929473231e-06,6.052831494127137,0.0788318482475374,7.661552487010006e-05,0.0001514830671918944,0.000650792981535745,0.0959801860943361,0.07686319362291304,0.019116992471423063,0.09598018890917855,0.07686319362292872,0.019116992471426966,0.4042940244390966,0.4042940244390966,0.10055379508898717,0.0,4.437412194762487,4.267002480011342,5.123859774184837,4.436778835340931,4.267842237563286,5.1172814157481525,24886.501692555074,21153.52643867181,0.85,0.9872952361562681,0.6778334050309641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452825703129254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.03812134234,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.310556684752,1541.0296002093894,0.4042940244390966,0.10055379508898717,6.112885165565336,3.3820274875361593
3368.0,-30.222775270774704,5.083657276660587,35.02008708253187,24.146064568217867,4.9830594079524335,-26.702223145271464,-40.25475225700063,1.4625072824492307,-0.622469008339408,-5.059116163630778,40.039326919381594,45170.20572195339,20622.370787144075,20622.370787144075,65792.57650909746,82748.26460843388,82748.26460843388,20622.370787144075,103370.63539557795,103370.63539557795,103370.63539557795,128256.96545274732,97950.45114443662,60372.52191682373,41753.25469734766,24886.33005716937,0.0,66639.58475451703,21153.380548593963,1541.021514947364,0.0,0.8864751136278107,2.818043377907296,0.0014959162575277712,353839.53373127384,1556229.5899922408,4.398122430192132,1556229.5899922408,4.398122430192132,0.85,0.09597964001767945,4.296143414572793,1.2680889230454344,1.0,0.0,4.296143414572843,1.2849077306876708,1.2852008178780328,3.343542350915374,19379.679735633377,1976.1773628745166,3099.015535412006,3099.015535412006,6.654490934780803,5.083657276660587,-0.983491796644973,6.06714907330556,3.382111050771787,3.382111050771787,0.9663174430776534,0.0,0.0,0.00022808792081853115,1.0000465612279323,0.00022807730125932104,199.10634533387616,0.0,2.124708344393889e-06,6.021423448012281,0.07883397295588179,7.6612400489777e-05,0.00015147552032875416,0.0006507605591293643,0.09597964001766618,0.076862678166906,0.019116961850760165,0.09597960443676694,0.07686267816691664,0.019116961850762813,0.4042916342875927,0.4042916342875927,0.10055371389056171,0.0,4.437274936771189,4.2672250494425725,5.1222668541829535,4.436647155291382,4.268039560265549,5.115818545230525,24886.33005716937,21153.380548593963,0.85,0.987289713035582,0.677828439182938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528283959050856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.00671329623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.29417201462,1541.021514947364,0.4042916342875927,0.10055371389056171,6.112885165565336,3.382111050771787
3369.0,-30.22321981517042,5.083471696968776,35.02005589541535,24.145846359338634,4.982959214449986,-26.70263331710436,-40.25511145647613,1.462372716383988,-0.6227114705496888,-5.0591549147587225,40.03926577932918,45169.74544539665,20622.26956301737,20622.26956301737,65792.01500841402,82747.7535113423,82747.7535113423,20622.26956301737,103370.02307435966,103370.02307435966,103370.02307435966,128256.185539709,97950.08817363731,60372.20918399343,41753.19887738209,24886.162465349338,0.0,66639.36134273143,21153.238095546938,1541.013624411329,0.0,0.8864751377230508,2.818042048645891,0.0014959162575277712,353838.9990216113,1556226.9516378893,4.398121620118081,1556226.9516378893,4.398121620118081,0.85,0.09597909535498267,4.296143414572793,1.2680880795931446,1.0,0.0,4.2961434145721995,1.2849083822519995,1.2852014559451121,3.343540655438126,19379.607921182684,1976.1700398385467,3099.015535412006,3099.015535412006,6.6544582714638425,5.083471696968776,-0.9834978069641895,6.066969503932966,3.382194552598361,3.382194552598361,0.9663413007423889,0.0,0.0,0.00022807730125932104,1.000046354172095,0.00022806672941489661,199.1067130721534,0.0,2.11442162338166e-06,5.992270880663625,0.07883608737750518,7.660927956508065e-05,0.0001514680216942404,0.0006507283439200799,0.09597909535496009,0.07686216362070002,0.01911693173426007,0.09597907032546853,0.0768621636207181,0.019116931734264566,0.40428924700392166,0.40428924700392166,0.10055363486785736,0.0,4.437123820015302,4.267426060618561,5.120691164609582,4.436443444209033,4.268157172983194,5.11431464816917,24886.162465349338,21153.238095546938,0.85,0.9872845970122757,0.6778238046593084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528310757636504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.977560728876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.277815538633,1541.013624411329,0.40428924700392166,0.10055363486785736,6.112885165565336,3.382194552598361
3370.0,-30.223662222664117,5.083287170679673,35.02002482477014,24.1456565092318,4.982879254629107,-26.70303954203097,-40.25546251852063,1.4622565739960018,-0.6228886608065523,-5.0591802979030485,40.039206797540096,45169.25893969466,20622.143154692316,20622.143154692316,65791.40209438697,82747.27727092881,82747.27727092881,20622.143154692316,103369.42042562112,103369.42042562112,103369.42042562112,128255.42232309227,97949.76787667848,60371.87799581493,41753.210978737276,24886.00189747114,0.0,66639.21287620842,21153.101612850467,1541.0058298299975,0.0,0.8864752221865377,2.818041420523796,0.0014959162575277712,353838.64877118164,1556224.40642149,4.398118780483644,1556224.40642149,4.398118780483644,0.85,0.09597854730271715,4.296143414572793,1.268087167455815,1.0,0.0,4.296143414572134,1.284908947514156,1.285202007751634,3.3435391845346785,19379.544549831047,1976.1635777590766,3099.015535412006,3099.015535412006,6.654417481631198,5.083287170679673,-0.9834954647397414,6.066782635419415,3.382277998185766,3.382277998185766,0.9663651423387902,0.0,0.0,0.00022806672941489661,1.0000461315125786,0.00022805620883703003,199.10707904392459,0.0,2.1049251944580674e-06,5.965358001094163,0.07883819230269963,7.660622945649e-05,0.00015146049995840661,0.0006506960294642113,0.09597854730271085,0.07686164614070173,0.019116901162009124,0.09597857260684783,0.07686164614070677,0.01911690116201038,0.40428686085502913,0.40428686085502913,0.10055355756909588,0.0,4.436967520696783,4.2676434259756775,5.11902339531639,4.436291637096474,4.268465115278104,5.1123040553350165,24886.00189747114,21153.101612850467,0.85,0.9872775991007521,0.6778180142013805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528337437049132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.950647849306,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.261483990213,1541.0058298299975,0.40428686085502913,0.10055355756909588,6.112885165565336,3.382277998185766
3371.0,-30.224102250640506,5.083103250652844,35.01999382091223,24.14543543653565,4.982763778748926,-26.703447176907947,-40.255821333825565,1.4621087050162829,-0.6228396583170479,-5.059231460907104,40.03914660154863,45168.81767057549,20622.0704032196,20622.0704032196,65790.8880737951,82746.81960734286,82746.81960734286,20622.0704032196,103368.89001056246,103368.89001056246,103368.89001056246,128254.73473299752,97949.44979458698,60371.57561190039,41753.19353631843,24885.844722435057,0.0,66639.03825875348,21152.968014069796,1540.99882682708,0.0,0.8864751795375281,2.818034791180846,0.0014959162575277712,353837.94279705384,1556221.8088123691,4.398120214329165,1556221.8088123691,4.398120214329165,0.85,0.09597801090726749,4.296143414572793,1.268086404227652,1.0,0.0,4.296143414572534,1.2849096611195756,1.285202708001116,3.343537327619943,19379.481616695048,1976.1571603651653,3099.015535412006,3099.015535412006,6.654394005959039,5.083103250652844,-0.9835082950702079,6.066611545723052,3.3823614522501675,3.3823614522501675,0.9663889863571907,0.0,0.0,0.00022805620883703003,1.000045883551559,0.00022804574528831827,199.10744304847339,0.0,2.094721528870694e-06,5.936440812819547,0.0788402870242285,7.660311210179475e-05,0.0001514530967352353,0.0006506642241557373,0.09597801090724094,0.07686113887328687,0.019116872033954065,0.09597790603558405,0.07686113887330813,0.01911687203395935,0.4042844767401205,0.4042844767401205,0.10055347501285931,0.0,4.436872235918088,4.267898248806603,5.117511769699831,4.4363918025900375,4.268821247453047,5.111367846176222,24885.844722435057,21152.968014069796,0.85,0.9872724726058456,0.6778131685392723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528363988308188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.92173066103,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.245180432918,1540.99882682708,0.4042844767401205,0.10055347501285931,6.112885165565336,3.3823614522501675
3372.0,-30.224539987555154,5.082920525098305,35.01996290813196,24.145243560802214,4.982695682820713,-26.703848011149027,-40.25616778582332,1.4620037064145783,-0.6233007720953765,-5.059246865423391,40.039087246636925,45168.33229699274,20621.927066544693,20621.927066544693,65790.25936353744,82746.28366196167,82746.28366196167,20621.927066544693,103368.21072850637,103368.21072850637,103368.21072850637,128253.8876505334,97949.07290520503,60371.24862379536,41753.138090455184,24885.67692202704,0.0,66638.81501248223,21152.825383722982,1540.9903775204837,0.0,0.8864753162609755,2.8180390790599357,0.0014959162575277712,353837.7302376255,1556219.2475011747,4.398115617732655,1556219.2475011747,4.398115617732655,0.85,0.09597745771445086,4.296143414572793,1.2680854464834557,1.0,0.0,4.296143414573004,1.2849101740173632,1.285203207570459,3.343535992979645,19379.40704842678,1976.1495565179528,3099.015535412006,3099.015535412006,6.654347753633659,5.082920525098305,-0.9834993986595766,6.0664199237578815,3.3824447816598733,3.3824447816598733,0.9664127947599638,0.0,0.0,0.00022804574528831827,1.0000456448118014,0.00022803533665829247,199.10780515895416,0.0,2.083370429210278e-06,5.904271796381928,0.07884237039465772,7.660010226968254e-05,0.00015144564301863573,0.0006506322019202539,0.09597745771444213,0.0768606176749314,0.01911684003951073,0.09597754062870072,0.07686061767493839,0.01911684003951247,0.4042820966697294,0.4042820966697294,0.10055339661151287,0.0,4.436693373618198,4.268092751784366,5.115822718624145,4.4359460933280275,4.268841771938298,5.109037276166077,24885.67692202704,21152.825383722982,0.85,0.9872663454656893,0.6778081556302011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528390396851598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.889561644595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.228909798367,1540.9903775204837,0.4042820966697294,0.10055339661151287,6.112885165565336,3.3824447816598733
