time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3373.0,-30.22497585222993,5.0827383108436806,35.01993207849399,24.14501787805932,4.982575630018057,-26.70425235619719,-40.25652230540288,1.4618521339852535,-0.6232212479342252,-5.0593020216877305,40.039027842747274,45167.89117645306,20621.86571055493,20621.86571055493,65789.75688700798,82745.825891361,82745.825891361,20621.86571055493,103367.69160191593,103367.69160191593,103367.69160191593,128253.21733617749,97948.7509474721,60370.94276726985,41753.12020022472,24885.525734261566,0.0,66638.6459344863,21152.69687412233,1540.9838082795375,0.0,0.8864752503668704,2.8180315797603637,0.0014959162575277712,353836.969163982,1556216.6840796485,4.398117833070281,1556216.6840796485,4.398117833070281,0.85,0.09597692468230756,4.296143414572793,1.2680846085259692,1.0,0.0,4.2961434145723345,1.2849109047213756,1.2852039250662555,3.3435340915753087,19379.343348487884,1976.143060931907,3099.015535412006,3099.015535412006,6.654327955091488,5.0827383108436806,-0.9835140198395411,6.066252330683222,3.382528164868676,3.382528164868676,0.9664366185339074,0.0,0.0,0.00022803533665829247,1.0000454497432076,0.00022802497298182552,199.10816572181363,0.0,2.0724394791501218e-06,5.8732934839114455,0.07884444283413687,7.659702246293346e-05,0.00015143831419535902,0.0006506007162443971,0.09597692468227972,0.07686011389825738,0.019116810784022345,0.09597686893019527,0.07686011389827968,0.01911681078402789,0.4042797163454297,0.4042797163454297,0.10055330976251692,0.0,4.4365922114282625,4.268331312946202,5.114347207510036,4.436080773753531,4.269181747935136,5.108340130722979,24885.525734261566,21152.69687412233,0.85,0.9872613100765453,0.6778032557993219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452841666798662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.85858333213,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.212670393823,1540.9838082795375,0.4042797163454297,0.10055330976251692,6.112885165565336,3.382528164868676
3374.0,-30.225409376459694,5.082557144620049,35.01990127513272,24.1448278882541,4.982495445606915,-26.704650607300792,-40.25686833830548,1.4617366764481003,-0.6233794422761321,-5.059324634342564,40.03896694882475,45167.42337870457,20621.7399468358,20621.7399468358,65789.16332554037,82745.35013083472,82745.35013083472,20621.7399468358,103367.09007767052,103367.09007767052,103367.09007767052,128252.44112750763,97948.42720915283,60370.62630702957,41753.112113470284,24885.35104983711,0.0,66638.4631633074,21152.548392361543,1540.9751340852129,0.0,0.886475355900533,2.818031024740328,0.0014959162575277712,353836.65714366495,1556214.056362913,4.3981142850641906,1556214.056362913,4.3981142850641906,0.85,0.09597637282002683,4.296143414572793,1.268083773315884,1.0,0.0,4.2961434145718105,1.2849114663513406,1.2852044735071986,3.343532630129144,19379.279296256656,1976.136529422041,3099.015535412006,3099.015535412006,6.654287373262293,5.082557144620049,-0.9835089246872206,6.066066069307269,3.382611397777028,3.382611397777028,0.9664603993648652,0.0,0.0,0.00022802497298182552,1.0000452058491527,0.00022801466538525751,199.10852434971912,0.0,2.063492611468168e-06,5.8479380609007885,0.07884650632674833,7.65940164926361e-05,0.00015143095648918943,0.0006505691064834902,0.09597637282001709,0.07685959436864771,0.019116778451369377,0.0959763211996333,0.07685959436865551,0.019116778451371313,0.40427733862053494,0.40427733862053494,0.10055322798412498,0.0,4.436471887563357,4.268573228711261,5.112761668707606,4.435945192066413,4.269498333843046,5.1063765238342285,24885.35104983711,21152.548392361543,0.85,0.9872551106755614,0.6777980948932619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528442826847883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.83322790911,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.196453905253,1540.9751340852129,0.40427733862053494,0.10055322798412498,6.112885165565336,3.382611397777028
3375.0,-30.22584085961467,5.082376906972962,35.01987062354237,24.14462777031588,4.982412444987379,-26.705047302955155,-40.257214091811306,1.4616188883277943,-0.623642768647926,-5.059353360124427,40.03890976271526,45166.96388637639,20621.62851765044,20621.62851765044,65788.59240402683,82744.84289555428,82744.84289555428,20621.62851765044,103366.47141320471,103366.47141320471,103366.47141320471,128251.67285198843,97948.06990066089,60370.3161437747,41753.05972987355,24885.20143878372,0.0,66638.26116865728,21152.42122296616,1540.968036807791,0.0,0.8864754167977116,2.818031143224064,0.0014959162575277712,353836.2607717835,1556211.588650131,4.398112237721879,1556211.588650131,4.398112237721879,0.85,0.09597582999406885,4.296143414572793,1.268082840847783,1.0,0.0,4.296143414569908,1.2849120387707966,1.285205032812143,3.343531140608405,19379.208602104056,1976.129320624684,3099.015535412006,3099.015535412006,6.654251416945171,5.082376906972962,-0.9835071042963879,6.0658840112693495,3.382694643150972,3.382694643150972,0.9664841837574205,0.0,0.0,0.00022801466538525751,1.0000449931703415,0.00022800440674414625,199.10888129030363,0.0,2.0523303422473256e-06,5.81630418992892,0.07884855865709058,7.659101305837992e-05,0.0001514236523268776,0.0006505377267546754,0.09597582999405699,0.07685908271650416,0.019116747277552828,0.095975889789415,0.07685908271651366,0.019116747277555194,0.4042749633377175,0.4042749633377175,0.1005531426035291,0.0,4.436331009589935,4.268793922533234,5.111158326017119,4.435710591476493,4.269622633410904,5.1046903181537004,24885.20143878372,21152.42122296616,0.85,0.9872495357812535,0.6777932541196059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528468845334286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.801594038145,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.180269774775,1540.968036807791,0.4042749633377175,0.1005531426035291,6.112885165565336,3.382694643150972
3376.0,-30.22627039026251,5.082197324930876,35.01984002956719,24.144410399626963,4.98230550119121,-26.70544463545124,-40.25755995009092,1.461479746379974,-0.6236859391665348,-5.059397571527242,40.03885013767627,45166.51372362542,20621.54984505029,20621.54984505029,65788.06356867572,82744.36448939856,82744.36448939856,20621.54984505029,103365.91433444885,103365.91433444885,103365.91433444885,128250.95761351533,97947.73024153197,60370.004156118615,41753.02898379262,24885.043279066474,0.0,66638.07226285909,21152.286787206504,1540.9608084374513,0.0,0.8864754075415853,2.818026543862725,0.0014959162575277712,353835.65072268376,1556209.0156950527,4.3981125489096655,1556209.0156950527,4.3981125489096655,0.85,0.09597529102608894,4.296143414572793,1.268082029814832,1.0,0.0,4.29614341457354,1.2849127110046281,1.2852056920171169,3.343529391357479,19379.1413999109,1976.122467908093,3099.015535412006,3099.015535412006,6.654226030625145,5.082197324930876,-0.9835143115555329,6.065711636486409,3.3827778667018005,3.3827778667018005,0.9665079619148002,0.0,0.0,0.00022800440674414625,1.0000447897249993,0.00022799419494685312,199.10923661681852,0.0,2.042586555222251e-06,5.788690297499859,0.0788506012436458,7.658800882293012e-05,0.00015141639792121613,0.0006505065607875663,0.09597529102606471,0.07685857494945406,0.019116716076610658,0.09597528194043328,0.07685857494947346,0.01911671607661548,0.40427258888237455,0.40427258888237455,0.10055305220404163,0.0,4.436224352688782,4.2690266445597445,5.109678818240809,4.4357116323607215,4.2698743217112565,5.1036766215439116,24885.043279066474,21152.286787206504,0.85,0.98724439850495,0.6777884201911271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528494741411535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.773980145714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.16411208302,1540.9608084374513,0.40427258888237455,0.10055305220404163,6.112885165565336,3.3827778667018005
3377.0,-30.226697603874484,5.082018710033822,35.01980948499734,24.14421538067984,4.982223071348279,-26.70583743072938,-40.25790133802218,1.461362898203249,-0.6238647257396224,-5.05942255547682,40.03879038874576,45166.05450165126,20621.43378764648,20621.43378764648,65787.48828929775,82743.87679790921,82743.87679790921,20621.43378764648,103365.3105855557,103365.3105855557,103365.3105855557,128250.18638955563,97947.39088540585,60369.69259184016,41752.99810396188,24884.875803999945,0.0,66637.87390796182,21152.144433399953,1540.9525985747582,0.0,0.8864754968245917,2.818025983505741,0.0014959162575277712,353835.30598311836,1556206.4373970022,4.39810954724583,1556206.4373970022,4.39810954724583,0.85,0.09597474202764512,4.296143414572793,1.2680811704276134,1.0,0.0,4.296143414573364,1.284913278829291,1.285206246849296,3.3435279137959344,19379.07425766741,1976.1156213046668,3099.015535412006,3099.015535412006,6.654188580860055,5.082018710033822,-0.9835097478969574,6.065528457930779,3.382860987630726,3.382860987630726,0.966531710751636,0.0,0.0,0.00022799419494685312,1.0000445482649276,0.0002279840386534999,199.1095900276928,0.0,2.033263163521142e-06,5.762267805418917,0.07885263450680932,7.658504352520182e-05,0.00015140915142165129,0.000650475428786182,0.09597474202764023,0.07685805883850758,0.019116683189132656,0.0959747611895299,0.07685805883851149,0.019116683189133635,0.4042702159658515,0.4042702159658515,0.10055296423319725,0.0,4.4361010116257376,4.269253759641231,5.108137938420953,4.435557829737206,4.270115198034603,5.101926907106247,24884.875803999945,21152.144433399953,0.85,0.9872387042263893,0.6777835463963515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528520520393933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.74755765363,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.147979123723,1540.9525985747582,0.4042702159658515,0.10055296423319725,6.112885165565336,3.382860987630726
3378.0,-30.22712257418177,5.081840963053273,35.019779058602225,24.144015681836777,4.982136963178556,-26.706228574700543,-40.25824248148126,1.461242963697332,-0.6240371218252676,-5.0594525425319565,40.0387327416658,45165.60445575637,20621.329637665825,20621.329637665825,65786.9340934222,82743.38464023608,82743.38464023608,20621.329637665825,103364.7142779019,103364.7142779019,103364.7142779019,128249.43737475507,97947.04450833262,60369.38767035999,41752.95204219181,24884.723096853173,0.0,66637.675139045,21152.014632325197,1540.9453509524515,0.0,0.8864755529595807,2.818024753774009,0.0014959162575277712,353834.8922088416,1556203.9498014934,4.398107660007102,1556203.9498014934,4.398107660007102,0.85,0.09597419879664837,4.296143414572793,1.2680802725767717,1.0,0.0,4.29614341457315,1.2849138609808335,1.285206816082931,3.343526398955141,19379.00572631642,1976.1086330516966,3099.015535412006,3099.015535412006,6.654154973419414,5.081840963053273,-0.9835078411851228,6.065348804238396,3.382944101011666,3.382944101011666,0.9665554574319045,0.0,0.0,0.0002279840386534999,1.0000443144910074,0.00022797393610455847,199.1099415839027,0.0,2.022215405762054e-06,5.730958459929662,0.07885465672221509,7.658208045699551e-05,0.00015140195819650438,0.0006504445256593376,0.095974198796636,0.07685754780715369,0.019116650989482318,0.09597427398383403,0.07685754780716358,0.01911665098948478,0.4042678440953777,0.4042678440953777,0.10055287349569149,0.0,4.435975740684569,4.269476730103065,5.106604110692956,4.435415420706704,4.27031217299151,5.1004117531610405,24884.723096853173,21152.014632325197,0.85,0.987233332437729,0.6777788144846684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528546160402382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.71624830814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.131878264687,1540.9453509524515,0.4042678440953777,0.10055287349569149,6.112885165565336,3.382944101011666
3379.0,-30.22754570417284,5.081664000026098,35.01974870796267,24.14381179204213,4.982043630057354,-26.706618784538023,-40.25857967846093,1.461116710422543,-0.6241202688043472,-5.059486748511546,40.03867409539237,45165.145475403,20621.23556326099,20621.23556326099,65786.381038664,82742.9057940676,82742.9057940676,20621.23556326099,103364.1413573286,103364.1413573286,103364.1413573286,128248.70715001757,97946.70753126107,60369.0700199574,41752.93056811519,24884.565792688965,0.0,66637.49636080416,21151.88092378562,1540.9379370619245,0.0,0.886475591196155,2.8180218521988065,0.0014959162575277712,353834.4202204961,1556201.419091722,4.398106374506915,1556201.419091722,4.398106374506915,0.8499999999999999,0.09597365590800366,4.296143414572793,1.2680793884629389,1.0,0.0,4.29614341457259,1.2849144725876194,1.2852074148475736,3.3435248074691097,19378.93905477332,1976.1018344463523,3099.015535412006,3099.015535412006,6.654124617197008,5.081664000026098,-0.9835081871108127,6.065172187136911,3.3830271785225907,3.3830271785225907,0.9665791938635974,0.0,0.0,0.00022797393610455847,1.0000441227381254,0.00022796387771408005,199.110291618804,0.0,2.0115179295746533e-06,5.700641812414568,0.07885666824014466,7.65791517708699e-05,0.00015139478433368855,0.0006504137057158443,0.09597365590798079,0.07685703750621166,0.01911661840176913,0.09597371754689506,0.07685703750622998,0.01911661840177369,0.4042654729617131,0.4042654729617131,0.10055277994543034,0.0,4.435867323605123,4.2697087868688754,5.105118523746455,4.43536647970717,4.270572634104951,5.099111084185381,24884.565792688965,21151.88092378562,0.85,0.9872276815813749,0.6777737451428159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452857166586062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.68593166063,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.11580810607,1540.9379370619245,0.4042654729617131,0.10055277994543034,6.112885165565336,3.3830271785225907
3380.0,-30.227966480967705,5.081487705236733,35.01971836959172,24.143604339938634,4.981939515805381,-26.707007954381048,-40.25892047267405,1.460980989218895,-0.6240315866108972,-5.05952719053302,40.03861375145509,45164.71331404163,20621.155374723756,20621.155374723756,65785.86868876539,82742.45801369013,82742.45801369013,20621.155374723756,103363.61338841388,103363.61338841388,103363.61338841388,128248.01393499663,97946.39595064764,60368.77337043345,41752.913978015764,24884.400546582754,0.0,66637.31452459852,21151.74046459534,1540.9302134326447,0.0,0.8864756037776079,2.8180159524547927,0.0014959162575277712,353833.86218528525,1556198.8151274403,4.39810595152291,1556198.8151274403,4.39810595152291,0.85,0.09597311393708037,4.296143414572793,1.26807856424246,1.0,0.0,4.2961434145740025,1.2849151284045661,1.2852080578891865,3.3435231009437665,19378.877407966906,1976.0955482215545,3099.015535412006,3099.015535412006,6.6540987417096735,5.081487705236733,-0.9835120646404114,6.0649997698771445,3.383110196281148,3.383110196281148,0.9666029132231851,0.0,0.0,0.00022796387771408005,1.000043877500235,0.00022795387566784689,199.11063970809997,0.0,2.002729061375619e-06,5.6757341599385045,0.07885867096920604,7.657619194659658e-05,0.00015138768576748347,0.0006503832092573894,0.09597311393706612,0.0768565280418502,0.01911658589521592,0.09597303693351034,0.0768565280418616,0.019116585895218762,0.4042631031173786,0.4042631031173786,0.10055268604902046,0.0,4.43580876643216,4.269979353980091,5.103728619245089,4.4354956039221065,4.270985505645854,5.098092014950453,24884.400546582754,21151.74046459534,0.85,0.9872226868398362,0.677769109338425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528597060953572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.66102400815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.099760649442,1540.9302134326447,0.4042631031173786,0.10055268604902046,6.112885165565336,3.383110196281148
3381.0,-30.228385346769244,5.081312473891986,35.01968811416123,24.14341770289468,4.98186974710786,-26.707391969272084,-40.25925291990859,1.4608763696107416,-0.6243184274812847,-5.059543361290366,40.038555490510085,45164.25308446703,20621.02776136967,20621.02776136967,65785.2808458367,82741.95178359801,82741.95178359801,20621.02776136967,103362.97954496767,103362.97954496767,103362.97954496767,128247.21683031687,97946.03992971913,60368.46279050728,41752.86348801317,24884.237285349205,0.0,66637.10077336238,21151.601692546825,1540.9220354216336,0.0,0.8864757326239001,2.8180178494521275,0.0014959162575277712,353833.6390548916,1556196.3010516574,4.398101619756505,1556196.3010516574,4.398101619756505,0.85,0.09597256344168649,4.296143414572793,1.2680776889203123,1.0,0.0,4.296143414573923,1.2849156385801321,1.2852085553286055,3.3435217733984093,19378.806968561134,1976.0883654011445,3099.015535412006,3099.015535412006,6.654057563034501,5.081312473891986,-0.9835011065073269,6.064813580399313,3.3831931206864,3.3831931206864,0.9666266059104,0.0,0.0,0.00022795387566784689,1.000043678372879,0.00022794391944833773,199.11098621758828,0.0,1.991513823874337e-06,5.64395017685987,0.07886066248302992,7.657330471839761e-05,0.0001513805709494493,0.000650352642978746,0.09597256344168165,0.07685601119368794,0.019116552247993707,0.09597260614117391,0.07685601119369181,0.019116552247994672,0.404260736795507,0.404260736795507,0.1005525966900353,0.0,4.435698629943602,4.2702166236733206,5.102213368340358,4.4352249338090814,4.271135268202556,5.0961216481172755,24884.237285349205,21151.601692546825,0.85,0.9872170319890899,0.677764376905801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528622314898347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.629240025075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.083746230846,1540.9220354216336,0.404260736795507,0.1005525966900353,6.112885165565336,3.3831931206864
3382.0,-30.22880213602782,5.08113799573074,35.01965798840496,24.143218562845163,4.981779130205394,-26.707776200040733,-40.25958540206773,1.460753194218348,-0.6243638040839414,-5.059577063130021,40.03849875665133,45163.802488471665,20620.937379349525,20620.937379349525,65784.73986782119,82741.48159552808,82741.48159552808,20620.937379349525,103362.4189748776,103362.4189748776,103362.4189748776,128246.50955647473,97945.71005313843,60368.151898512006,41752.842394029365,24884.090581597135,0.0,66636.93297562649,21151.476994357563,1540.9152157286458,0.0,0.8864757664951443,2.8180145080668195,0.0014959162575277712,353833.1740241674,1556193.8528756378,4.3981004810174955,1556193.8528756378,4.3981004810174955,0.85,0.09597202428110477,4.296143414572793,1.268076843270101,1.0,0.0,4.296143414571407,1.2849162354848007,1.2852091395757737,3.3435202201736147,19378.741701863415,1976.0817100501615,3099.015535412006,3099.015535412006,6.654028398282303,5.08113799573074,-0.9835003057257827,6.064638301456522,3.3832760720727957,3.3832760720727957,0.966650306306513,0.0,0.0,0.00022794391944833773,1.0000434619798932,0.0002279340129848484,199.1113310103017,0.0,1.9823926854660357e-06,5.618100870610745,0.07886264487571538,7.657041728755184e-05,0.00015137350216078588,0.0006503222744488807,0.09597202428108793,0.07685550420589646,0.01911652007519148,0.0959720712637461,0.07685550420590993,0.019116520075194834,0.40425837145194043,0.40425837145194043,0.10055250243003845,0.0,4.435614795167055,4.270470977983791,5.100761667126164,4.435213259046066,4.27142496393094,5.094890730964892,24884.090581597135,21151.476994357563,0.85,0.9872113995985229,0.6777593216211052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528647454233554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.603390718825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.067756069924,1540.9152157286458,0.40425837145194043,0.10055250243003845,6.112885165565336,3.3832760720727957
3383.0,-30.229216599333245,5.080964289504402,35.01962791036884,24.143024801183515,4.981687532395915,-26.70815843517055,-40.2599175699055,1.4606293682332552,-0.6242917310883627,-5.059608967854757,40.03843989507067,45163.36123606283,20620.844747160536,20620.844747160536,65784.20598322336,82741.03885656231,82741.03885656231,20620.844747160536,103361.88360372285,103361.88360372285,103361.88360372285,128245.8133107908,97945.40620071854,60367.848852857656,41752.84149762321,24883.929707067964,0.0,66636.77120469118,21151.34025100777,1540.9075419703704,0.0,0.8864758172527982,2.8180098258801705,0.0014959162575277712,353832.73379115615,1556191.312887368,4.3980987745635876,1556191.312887368,4.3980987745635876,0.85,0.09597148092347157,4.296143414572793,1.2680760086094964,1.0,0.0,4.296143414570935,1.2849168353314049,1.285209726829472,3.343518659294969,19378.681584094527,1976.0755797437992,3099.015535412006,3099.015535412006,6.653998507438604,5.080964289504402,-0.9834981960685214,6.064462485572923,3.3833589586173063,3.3833589586173063,0.9666739881763732,0.0,0.0,0.0002279340129848484,1.0000432195760331,0.00022792416219919045,199.11167387989667,0.0,1.9724891309684957e-06,5.590034197164717,0.07886461736484636,7.656753268694437e-05,0.00015136648029790402,0.0006502921075189028,0.09597148092345897,0.07685499409582382,0.01911648682763515,0.09597143935921941,0.0768549940958339,0.019116486827637662,0.4042560080856645,0.4042560080856645,0.10055240709441288,0.0,4.435567842028206,4.270761939004103,5.099347989424871,4.435317236766366,4.271865734920141,5.093632568416069,24883.929707067964,21151.34025100777,0.85,0.9872057843431677,0.6777543452297906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528672469022106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.57532404538,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.051793546883,1540.9075419703704,0.4042560080856645,0.10055240709441288,6.112885165565336,3.3833589586173063
3384.0,-30.229628966324064,5.080791514056767,35.019597921050526,24.142828594800108,4.981610812474026,-26.708537295437395,-40.26024544201789,1.460519141587454,-0.6245798535348399,-5.059630641617151,40.038382323069776,45162.910644385796,20620.73305371612,20620.73305371612,65783.64369810192,82740.5215185741,82740.5215185741,20620.73305371612,103361.25457229021,103361.25457229021,103361.25457229021,128245.02663548903,97945.03327176788,60367.54205714276,41752.768016250135,24883.772063198823,0.0,66636.54007944895,21151.206253719,1540.899808620746,0.0,0.8864759155261748,2.8180110963621128,0.0014959162575277712,353832.4347289338,1556188.828549929,4.39809547064871,1556188.828549929,4.39809547064871,0.85,0.09597093482695696,4.296143414572793,1.268075088779442,1.0,0.0,4.2961434145720565,1.2849173714315216,1.285210250393686,3.3435172642941824,19378.60779940499,1976.0680557993799,3099.015535412006,3099.015535412006,6.653962465849545,5.080791514056767,-0.9834896624172504,6.064281176474018,3.383441787231912,3.383441787231912,0.966697653494832,0.0,0.0,0.00022792416219919045,1.000043001116739,0.00022791436162711965,199.11201501632755,0.0,1.961406421384645e-06,5.558625798204084,0.07886657877126775,7.656468548966185e-05,0.0001513594767095286,0.0006502620190988253,0.09597093482694735,0.0768544818701257,0.01911645295682165,0.09597101161464847,0.0768544818701334,0.019116452956823564,0.4042536486915976,0.4042536486915976,0.10055231223724329,0.0,4.435473127170837,4.271005306262282,5.097885901082748,4.435050788082322,4.2719379828370165,5.091996340117646,24883.772063198823,21151.206253719,0.85,0.9872007703231568,0.6777499340532878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452869734429364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.54391564642,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.035863727464,1540.899808620746,0.4042536486915976,0.10055231223724329,6.112885165565336,3.383441787231912
3385.0,-30.230039385931967,5.080619457499797,35.01956801702765,24.14263483313846,4.981518608460021,-26.708915951285164,-40.26057324428109,1.4603951738132104,-0.6244834927291549,-5.05966411649085,40.03832482881898,45162.46881101143,20620.646786836467,20620.646786836467,65783.1155978479,82740.08152156833,82740.08152156833,20620.646786836467,103360.7283084048,103360.7283084048,103360.7283084048,128244.34793310147,97944.73015887376,60367.23653808993,41752.77068975981,24883.619624696676,0.0,66636.39031445648,21151.076680992173,1540.8926533377535,0.0,0.8864759533137008,2.8180059098663692,0.0014959162575277712,353831.9728312036,1556186.3475705425,4.398094200246073,1556186.3475705425,4.398094200246073,0.85,0.09597039478073528,4.296143414572793,1.2680742563167589,1.0,0.0,4.296143414573612,1.2849179717239019,1.2852108382293077,3.3435157022583315,19378.547827952654,1976.061940413154,3099.015535412006,3099.015535412006,6.653934628983721,5.080619457499797,-0.9834879118191919,6.064107369318989,3.38352460712105,3.38352460712105,0.9667213163203,0.0,0.0,0.00022791436162711965,1.0000427981860918,0.00022790460772330714,199.11235454278506,0.0,1.9514116533298027e-06,5.530300625536661,0.07886853018292109,7.656183899679786e-05,0.00015135252263032177,0.0006502321433772365,0.09597039478071934,0.07685397504035857,0.019116419740360775,0.09597039342501092,0.07685397504037134,0.01911641974036395,0.40425128978191704,0.40425128978191704,0.10055221388347448,0.0,4.435427771114348,4.271292473231142,5.096495646681149,4.43518062376171,4.272378136911357,5.090870926638388,24883.619624696676,21151.076680992173,0.85,0.9871950639495628,0.6777448267814354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45287220938293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.51559047375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.01996208877,1540.8926533377535,0.40425128978191704,0.10055221388347448,6.112885165565336,3.38352460712105
3386.0,-30.230447592877923,5.080448258034098,35.01953817385278,24.142439395096176,4.981437005297952,-26.70929155529419,-40.260900592524536,1.460280967714319,-0.624644578187656,-5.059688667625344,40.03826679308163,45162.03512019337,20620.543935883914,20620.543935883914,65782.57905607729,82739.58831731803,82739.58831731803,20620.543935883914,103360.13225320194,103360.13225320194,103360.13225320194,128243.59200278568,97944.3774637118,60366.942709667775,41752.70528227114,24883.45974958373,0.0,66636.16503185488,21150.94078714617,1540.8848582012956,0.0,0.8864760385902952,2.818005166378038,0.0014959162575277712,353831.6340665734,1556183.843228076,4.39809133327881,1556183.843228076,4.39809133327881,0.85,0.09596984968213398,4.296143414572793,1.268073400775902,1.0,0.0,4.296143414573137,1.2849185262449592,1.2852113803431306,3.3435142593264846,19378.47804655601,1976.0548246910016,3099.015535412006,3099.015535412006,6.653901440717516,5.080448258034098,-0.983480563134127,6.063928821168225,3.383607355916458,3.383607355916458,0.9667449588332737,0.0,0.0,0.00022790460772330714,1.0000425675896507,0.00022789490678643156,199.1126922397972,0.0,1.942122754093234e-06,5.503975885100225,0.07887047230567518,7.655899654408486e-05,0.00015134561117922227,0.0006502024507921102,0.09596984968212391,0.07685346419696638,0.01911638548515753,0.09596989183753751,0.07685346419697445,0.019116385485159534,0.40424893407917295,0.40424893407917295,0.10055211611562645,0.0,4.435360810499674,4.271556324477501,5.095090717048038,4.4350440894376675,4.272565521145623,5.089424302830196,24883.45974958373,21150.94078714617,0.85,0.9871903496341733,0.677740609751537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528746726566526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.48926573331,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.004085717082,1540.8848582012956,0.40424893407917295,0.10055211611562645,6.112885165565336,3.383607355916458
3387.0,-30.23085407462922,5.080277687998,35.01950836810074,24.142230895254784,4.981337681665214,-26.70966737846556,-40.26122420383615,1.4601509855016301,-0.6246468295277054,-5.059726062405157,40.03820819673904,45161.59271236132,20620.46840433177,20620.46840433177,65782.06111669309,82739.11553206423,82739.11553206423,20620.46840433177,103359.583936396,103359.583936396,103359.583936396,128242.88568914375,97944.03679305725,60366.63191125035,41752.67209089656,24883.301752747746,0.0,66635.9738436443,21150.806489835584,1540.8774689648792,0.0,0.8864760603781716,2.818000823736717,0.0014959162575277712,353831.118081588,1556181.314697615,4.3980906007786,1556181.314697615,4.3980906007786,0.85,0.09596931076550577,4.296143414572793,1.2680725303990767,1.0,0.0,4.2961434145723745,1.2849191544745715,1.2852119962503583,3.343512624597436,19378.41064423061,1976.0479515666016,3099.015535412006,3099.015535412006,6.653877067960658,5.080277687998,-0.9834806779771812,6.063758365975181,3.3836900765068054,3.3836900765068054,0.9667685932876587,0.0,0.0,0.00022789490678643156,1.0000423878251017,0.00022788524722642888,199.1130285106159,0.0,1.931579658544674e-06,5.474096752315606,0.07887240388533372,7.655618663606061e-05,0.00015133872015037094,0.000650172845943891,0.09596931076548774,0.07685295856038248,0.01911635220510527,0.0959692860853108,0.07685295856039691,0.019116352205108857,0.4042465797189354,0.4042465797189354,0.1005520169993814,0.0,4.435319114844674,4.2718257130954385,5.09379068028818,4.435079232877456,4.272832884092338,5.08851935375742,24883.301752747746,21150.806489835584,0.85,0.9871854093562908,0.6777359151128968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528771226582475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.45938660053,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.988239991731,1540.8774689648792,0.4042465797189354,0.1005520169993814,6.112885165565336,3.3836900765068054
3388.0,-30.23125806631137,5.080108040513501,35.01947861237033,24.142055434081726,4.981262304121726,-26.71003856554756,-40.26154704680664,1.4600428033578081,-0.6245877301174119,-5.059745354570322,40.03815004220752,45161.15870838777,20620.35769813984,20620.35769813984,65781.5164065276,82738.68170900336,82738.68170900336,20620.35769813984,103359.0394071432,103359.0394071432,103359.0394071432,128242.17768388953,97943.74435253761,60366.3385627808,41752.67309972979,24883.138276746333,0.0,66635.81137647612,21150.66753523438,1540.8693488377173,0.0,0.8864761729145594,2.8179977876000235,0.0014959162575277712,353830.85188242927,1556178.8052351119,4.398086817347963,1556178.8052351119,4.398086817347963,0.8499999999999999,0.0959687637107896,4.296143414572793,1.268071712772362,1.0,0.0,4.296143414573181,1.2849196806152656,1.2852125100985585,3.3435112555172672,19378.352784327508,1976.042051498474,3099.015535412006,3099.015535412006,6.65384134494131,5.080108040513501,-0.9834697062749331,6.063577746788434,3.383772701642639,3.383772701642639,0.9667922004693255,0.0,0.0,0.00022788524722642888,1.0000421282957634,0.00022787564721376579,199.11336272246655,0.0,1.923344246212774e-06,5.450757593767001,0.07887432722957993,7.655338349453372e-05,0.00015133186373189516,0.0006501433897868087,0.09596876371078197,0.07685244580495901,0.019116317905822973,0.09596868913117763,0.07685244580496511,0.019116317905824493,0.4042442269445379,0.4042442269445379,0.10055192223129997,0.0,4.435294608278809,4.272133568485231,5.092421978559969,4.435157624452927,4.273328681175656,5.086910493703954,24883.138276746333,21150.66753523438,0.85,0.987179641812689,0.67773105445116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528795623133113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.43604744198,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.972415220886,1540.8693488377173,0.4042442269445379,0.10055192223129997,6.112885165565336,3.383772701642639
3389.0,-30.231660141946733,5.079939288646753,35.01944899437239,24.14186893673616,4.981189629615887,-26.71040775763505,-40.261862066667504,1.4599372453042672,-0.624772513636799,-5.059765353597916,40.038094542463284,45160.69870037543,20620.25022400977,20620.25022400977,65780.9489243852,82738.18880336612,82738.18880336612,20620.25022400977,103358.43902737589,103358.43902737589,103358.43902737589,128241.43005951303,97943.39317201618,60366.019719465985,41752.637169500216,24882.99103213714,0.0,66635.62820163736,21150.542377316568,1540.8621698035604,0.0,0.8864762722145944,2.8179978892988498,0.0014959162575277712,353830.57592993416,1556176.4103338448,4.398083478919019,1556176.4103338448,4.398083478919019,0.85,0.09596822168627704,4.296143414572793,1.2680707643693316,1.0,0.0,4.296143414572729,1.284920194355084,1.2852130116195646,3.3435099187067223,19378.28330260532,1976.0349663346117,3099.015535412006,3099.015535412006,6.653806664853768,5.079939288646753,-0.9834588088812772,6.06339809752803,3.383855320798146,3.383855320798146,0.9668158059423274,0.0,0.0,0.00022787564721376579,1.0000419286245728,0.00022786609310189527,199.11369535020677,0.0,1.911490803527276e-06,5.4171649371963,0.07887623872038346,7.655064837002381e-05,0.00015132499884374197,0.0006501138972427776,0.09596822168626491,0.0768519374576502,0.01911628422861471,0.09596825621877737,0.07685193745765992,0.019116284228617126,0.4042418779520556,0.4042418779520556,0.1005518259093835,0.0,4.435242309228158,4.272415726697375,5.091017070649741,4.434992839961126,4.273506719334989,5.085359419349061,24882.99103213714,21150.542377316568,0.85,0.9871738392761013,0.6777260141334686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528819870310368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.402454785406,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.956626785033,1540.8621698035604,0.4042418779520556,0.1005518259093835,6.112885165565336,3.383855320798146
3390.0,-30.232060013551827,5.079771222990098,35.019419460883,24.141669377591484,4.981099632833086,-26.710776698128853,-40.262184595316626,1.459816317409939,-0.6248063994137283,-5.059797043850173,40.03803776793088,45160.282051647395,20620.167878798533,20620.167878798533,65780.44993044593,82737.71428660303,82737.71428660303,20620.167878798533,103357.88216540156,103357.88216540156,103357.88216540156,128240.72284007534,97943.0519507944,60365.73572237803,41752.5735871293,24882.84067467378,0.0,66635.41426180307,21150.41457347271,1540.8550827410193,0.0,0.8864763164957734,2.8179946313979873,0.0014959162575277712,353830.13865881093,1556173.9604263443,4.398081990202994,1556173.9604263443,4.398081990202994,0.85,0.09596768356627058,4.296143414572793,1.268069970919751,1.0,0.0,4.296143414572058,1.284920779917185,1.2852135850381916,3.3435083950075786,19378.215791349172,1976.0280821023666,3099.015535412006,3099.015535412006,6.653780093444139,5.079771222990098,-0.9834546455630218,6.06322586855312,3.383937927385866,3.383937927385866,0.9668394078245331,0.0,0.0,0.00022786609310189527,1.0000416989196332,0.00022785659172818888,199.11402615557952,0.0,1.9023545203277268e-06,5.391272710608778,0.07887814107490379,7.654784814491029e-05,0.00015131824495698498,0.0006500848815766638,0.09596768356625959,0.07685143296309788,0.019116250603161723,0.09596770866598611,0.07685143296310668,0.01911625060316391,0.40423953063138024,0.40423953063138024,0.10055172523542281,0.0,4.435204436915228,4.272696495503851,5.089690454291542,4.434990644436425,4.273759924074511,5.084323685428103,24882.84067467378,21150.41457347271,0.85,0.9871695202794405,0.6777219373802901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452884400256522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.37656255882,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.940863267593,1540.8550827410193,0.40423953063138024,0.10055172523542281,6.112885165565336,3.383937927385866
3391.0,-30.23245810055679,5.0796040165176475,35.019389989548856,24.14148347396406,4.981022880142878,-26.711142707631556,-40.26249909130854,1.4597074872176585,-0.6248843452167421,-5.05981776033882,40.0379805113365,45159.83819863935,20620.0647766941,20620.0647766941,65779.90297533345,82737.2414996491,82737.2414996491,20620.0647766941,103357.3062763432,103357.3062763432,103357.3062763432,128239.98861508988,97942.71741111719,60365.42959449499,41752.54201846911,24882.682338746694,0.0,66635.2243572158,21150.27998793469,1540.8472827881146,0.0,0.8864764185086662,2.8179932384132953,0.0014959162575277712,353829.85280703084,1556171.4897200903,4.398078560569574,1556171.4897200903,4.398078560569574,0.85,0.09596713897546437,4.296143414572793,1.2680690752668307,1.0,0.0,4.296143414574089,1.2849213087647453,1.2852141017971117,3.343507018887309,19378.149602049096,1976.0213326721253,3099.015535412006,3099.015535412006,6.653746824135466,5.0796040165176475,-0.9834436612140225,6.06304767773167,3.384020459727186,3.384020459727186,0.9668629884934817,0.0,0.0,0.00022785659172818888,1.0000415129520948,0.0002278471331210667,199.11435548555593,0.0,1.8918567726886193e-06,5.361522093799547,0.07888003293167647,7.654511775130706e-05,0.00015131147397688183,0.0006500557924750834,0.0959671389754546,0.07685092329093055,0.019116215684524058,0.09596718647374666,0.07685092329093837,0.019116215684526,0.40423718475196535,0.40423718475196535,0.10055162489290896,0.0,4.435158550933522,4.272973800306147,5.0883374905045,4.434933415122089,4.274044028363164,5.0828862440286,24882.682338746694,21150.27998793469,0.85,0.9871641254286595,0.6777172078921511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528868002611965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.346811942014,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.925130501706,1540.8472827881146,0.40423718475196535,0.10055162489290896,6.112885165565336,3.384020459727186
3392.0,-30.232854079809584,5.079437394654808,35.01936055399055,24.14127989849078,4.980924723583816,-26.71150896043008,-40.26281739408148,1.4595796042042695,-0.6248050048646405,-5.059854124336444,40.03792261070388,45159.42086627676,20619.994623540744,20619.994623540744,65779.4154898175,82736.7848223976,82736.7848223976,20619.994623540744,103356.77944593834,103356.77944593834,103356.77944593834,128239.30606271514,97942.38883022589,60365.1397426588,41752.49898618565,24882.526616776802,0.0,66635.02560296246,21150.14762426028,1540.83999554276,0.0,0.8864764430315725,2.817987938890889,0.0014959162575277712,353829.35104707896,1556168.9912256529,4.3980777361191725,1556168.9912256529,4.3980777361191725,0.85,0.09596660177231224,4.296143414572793,1.2680682592885577,1.0,0.0,4.2961434145735895,1.2849219266741911,1.2852147076931553,3.343505411019526,19378.084591705945,1976.0147034620331,3099.015535412006,3099.015535412006,6.653724186897105,5.079437394654808,-0.9834418263822275,6.0628792210370355,3.384102971146314,3.384102971146314,0.9668865631846612,0.0,0.0,0.0002278471331210667,1.0000412932832683,0.000227837724953351,199.11468307278426,0.0,1.883344460922655e-06,5.337398202254804,0.0788819162761374,7.654235439965021e-05,0.0001513047787214165,0.0006500270286974072,0.0959666017722967,0.07685041991536022,0.019116181856936473,0.09596655478845992,0.07685041991537267,0.019116181856939567,0.40423484000258847,0.40423484000258847,0.100551522332731,0.0,4.435150884487655,4.273269031594168,5.087104654623374,4.435049119471785,4.274381512470995,5.082104094974113,24882.526616776802,21150.14762426028,0.85,0.9871597541172564,0.677712966381288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528891895623395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.322688050466,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.909420158256,1540.83999554276,0.40423484000258847,0.100551522332731,6.112885165565336,3.384102971146314
3393.0,-30.233248242840173,5.079271642291085,35.01933114993452,24.14110426269474,4.980849099653428,-26.711871324923763,-40.26313133127985,1.4594721817369642,-0.6247233790934956,-5.0598729332102375,40.037864657148596,45158.99258000267,20619.89028364678,20619.89028364678,65778.88286364944,82736.35152294544,82736.35152294544,20619.89028364678,103356.24180659221,103356.24180659221,103356.24180659221,128238.6044653749,97942.09257605778,60364.84797046917,41752.49400620956,24882.362658782695,0.0,66634.85666499226,21150.00825996529,1540.831830330083,0.0,0.8864765573044815,2.8179846618144895,0.0014959162575277712,353829.091517537,1556166.4904505615,4.398073894309599,1556166.4904505615,4.398073894309599,0.85,0.09596605610937461,4.296143414572793,1.2680674295732755,1.0,0.0,4.296143414574415,1.2849224487433006,1.2852152177918275,3.3435040525399584,19378.025977265366,1976.0087264524957,3099.015535412006,3099.015535412006,6.653690518174644,5.079271642291085,-0.9834292619176468,6.062700904208731,3.3841853802452198,3.3841853802452198,0.9669101086414914,0.0,0.0,0.000227837724953351,1.0000411040142805,0.000227828360293176,199.11500915842834,0.0,1.8733043330066177e-06,5.308944479740755,0.0788837895804704,7.653962903815995e-05,0.00015129809591519106,0.0006499983184034508,0.09596605610936754,0.07684990914561812,0.019116146963749418,0.09596594701335745,0.0768499091456238,0.019116146963750823,0.40423249742965195,0.40423249742965195,0.10055142438420551,0.0,4.435158216625609,4.273596171575889,5.085818587745678,4.43514955411672,4.274869332001572,5.080638557000157,24882.362658782695,21150.00825996529,0.85,0.9871542636364293,0.6777082572119901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452891566220297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.29423432796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.89373877054,1540.831830330083,0.40423249742965195,0.10055142438420551,6.112885165565336,3.3841853802452198
3394.0,-30.233640316166333,5.079106901655219,35.01930190824772,24.140931071620457,4.9807910236729835,-26.712230053633572,-40.26343716597182,1.45938076114032,-0.6249706343492107,-5.059882362089139,40.03781057834698,45158.5380548993,20619.768876303893,20619.768876303893,65778.30693120319,82735.85297219791,82735.85297219791,20619.768876303893,103355.6218485018,103355.6218485018,103355.6218485018,128237.83986903733,97941.73774797487,60364.5365575658,41752.445767121186,24882.21802053553,0.0,66634.66378765671,21149.8853174552,1540.8245496172349,0.0,0.8864767053739712,2.817986824354125,0.0014959162575277712,353828.9614155652,1556164.1568791256,4.39806891627348,1556164.1568791256,4.39806891627348,0.85,0.09596551210375381,4.296143414572793,1.2680665223812686,1.0,0.0,4.296143414573383,1.284922895848717,1.285215652965624,3.343502889124802,19377.955773866324,1976.0015676980747,3099.015535412006,3099.015535412006,6.6536513420745225,5.079106901655219,-0.9834107039214128,6.062517605576632,3.3842677739399214,3.3842677739399214,0.9669336496971204,0.0,0.0,0.000227828360293176,1.0000408862235668,0.0002278190456327435,199.11533351622606,0.0,1.864644396510855e-06,5.284402219711763,0.07888565422486692,7.653697410267958e-05,0.00015129138619049642,0.0006499694924638903,0.09596551210374599,0.07684939990497631,0.01911611219876968,0.0959655832304766,0.07684939990498257,0.019116112198771237,0.4042301587304827,0.4042301587304827,0.1005513260737643,0.0,4.43511297488476,4.273884773461589,5.084423353174316,4.434911727739916,4.275021436482746,5.078824535489048,24882.21802053553,21149.8853174552,0.85,0.9871484778675786,0.6777033977211181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528939319847143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.26969206792,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.8780805685,1540.8245496172349,0.4042301587304827,0.1005513260737643,6.112885165565336,3.3842677739399214
3395.0,-30.23403024326843,5.078942598797844,35.019272730249234,24.140718031581514,4.980685589341033,-26.71259158656017,-40.26375092854721,1.459246932632655,-0.6248863845980281,-5.0599251917010815,40.037753950006916,45158.128594462694,20619.716342885073,20619.716342885073,65777.84493734776,82735.38685391338,82735.38685391338,20619.716342885073,103355.10319679846,103355.10319679846,103355.10319679846,128237.17509304403,97941.39397714363,60364.24881779089,41752.383510391934,24882.071896245572,0.0,66634.45540663751,21149.761111808737,1540.817957916611,0.0,0.8864766922972251,2.8179807040285803,0.0014959162575277712,353828.3704426017,1556161.7132945857,4.3980693559083255,1556161.7132945857,4.3980693559083255,0.85,0.09596498115104207,4.296143414572793,1.2680656673898922,1.0,0.0,4.296143414572223,1.284923541281907,1.28521628657662,3.34350120964142,19377.887758165183,1975.9946320267557,3099.015535412006,3099.015535412006,6.653634390427066,5.078942598797844,-0.9834119146739848,6.062354513471829,3.384350196585254,3.384350196585254,0.9669571990243583,0.0,0.0,0.0002278190456327435,1.0000406625366625,0.0002278097823091183,199.11565609940422,0.0,1.8546917186093998e-06,5.256196330539039,0.07888750891658552,7.653425043412955e-05,0.00015128479519861394,0.0006499411766175189,0.09596498115102166,0.07684890233720526,0.0191160788138164,0.09596496284606942,0.07684890233722161,0.019116078813820468,0.40422782101044274,0.40422782101044274,0.10055121999357249,0.0,4.435114792828301,4.274180933290381,5.083234614142896,4.435038807103069,4.275284956900862,5.078398123355896,24882.071896245572,21149.761111808737,0.85,0.9871446316464617,0.6776993721774224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528962852140428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.241486178755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.862451091438,1540.817957916611,0.40422782101044274,0.10055121999357249,6.112885165565336,3.384350196585254
3396.0,-30.23441814542654,5.07877922063871,35.01924356387835,24.140541278198384,4.980616211909218,-26.712947690661732,-40.26405630921943,1.4591457571443298,-0.6249469147792865,-5.059938537232793,40.037695932681984,45157.6914216619,20619.60537909605,20619.60537909605,65777.29680075795,82734.92184319797,82734.92184319797,20619.60537909605,103354.52722229401,103354.52722229401,103354.52722229401,128236.43148765482,97941.06601369934,60363.94810071672,41752.35323664735,24881.904265360805,0.0,66634.25750200816,21149.618625556683,1540.8094484520757,0.0,0.8864768346728366,2.8179799429161783,0.0014959162575277712,353828.18629800493,1556159.2097765985,4.3980645692990485,1556159.2097765985,4.3980645692990485,0.85,0.09596443305314754,4.296143414572793,1.268064783276059,1.0,0.0,4.296143414573243,1.2849240338228982,1.2852167673265404,3.3434999280003606,19377.822869985077,1975.9880152738272,3099.015535412006,3099.015535412006,6.653598584285485,5.07877922063871,-0.9833952853673438,6.062174506006054,3.3844324767260376,3.3844324767260376,0.9669807076360107,0.0,0.0,0.0002278097823091183,1.0000404514953583,0.00022780056743552208,199.11597700828193,0.0,1.8444727612926823e-06,5.227235805503462,0.07888935338934681,7.653159961214901e-05,0.00015127818269696929,0.0006499127683621245,0.09596443305313843,0.07684839027470923,0.0191160427784292,0.0959644223545629,0.07684839027471653,0.019116042778431017,0.4042254847246227,0.4042254847246227,0.10055111929481991,0.0,4.435095687869989,4.274473083697728,5.081956706012193,4.434991622453481,4.275616568243493,5.076819719564526,24881.904265360805,21149.618625556683,0.85,0.9871393374312848,0.6776948241721007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528986255689331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.21252565372,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.846851541286,1540.8094484520757,0.4042254847246227,0.10055111929481991,6.112885165565336,3.3844324767260376
