time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3397.0,-30.23480426900394,5.0786167218845435,35.01921454096226,24.140374548174464,4.980549885559768,-26.713301888826322,-40.26436141049487,1.459047505382199,-0.6248875328828376,-5.059953676072857,40.037641778333374,45157.26112955589,20619.499850499993,20619.499850499993,65776.76098005589,82734.48685706018,82734.48685706018,20619.499850499993,103353.98670756018,103353.98670756018,103353.98670756018,128235.74743815219,97940.76862613087,60363.65488715408,41752.3485988631,24881.760730592006,0.0,66634.10932945511,21149.496621003203,1540.8023658463383,0.0,0.8864769538868418,2.8179773886903625,0.0014959162575277712,353827.9774090335,1556156.872953475,4.398060561374209,1556156.872953475,4.398060561374209,0.8499999999999999,0.09596389192762281,4.296143414572793,1.2680639403732497,1.0,0.0,4.296143414570613,1.2849245125837716,1.2852172343554527,3.3434986822174912,19377.764031299117,1975.982015397625,3099.015535412006,3099.015535412006,6.653564531988925,5.0786167218845435,-0.983379374161574,6.061996096046117,3.384514761979362,3.384514761979362,0.9670042177083892,0.0,0.0,0.00022780056743552208,1.0000402661441627,0.00022779139515436577,199.11629644666044,0.0,1.834828559118584e-06,5.199904136542067,0.07889118821790593,7.652895130021213e-05,0.00015127161613530995,0.0006498845574714953,0.09596389192761526,0.07684788412631867,0.019116007801296585,0.09596390716019873,0.07684788412632472,0.019116007801298088,0.40422314954038024,0.40422314954038024,0.10055101669913402,0.0,4.435095981638938,4.2747994171486425,5.080638586714883,4.435066143189999,4.2760762590326635,5.075337344262039,24881.760730592006,21149.496621003203,0.85,0.9871334912700598,0.6776898736094378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529009537771964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.185193984755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.831279559943,1540.8023658463383,0.40422314954038024,0.10055101669913402,6.112885165565336,3.384514761979362
3398.0,-30.235188237960752,5.078454970379571,35.01918563155884,24.140188365150266,4.980473222051877,-26.713655181333884,-40.2646626002155,1.4589401654248988,-0.6249395818006747,-5.059975879533329,40.03758703876511,45156.82338829491,20619.41018059672,20619.41018059672,65776.23356889164,82734.01259991269,82734.01259991269,20619.41018059672,103353.42278050941,103353.42278050941,103353.42278050941,128235.0390939782,97940.42657556942,60363.3487234512,41752.3087245758,24881.616313468778,0.0,66633.92503804457,21149.37386644846,1540.7953905447068,0.0,0.8864770391834225,2.8179754798818744,0.0014959162575277712,353827.671041085,1556154.5108801376,4.398057693739401,1556154.5108801376,4.398057693739401,0.8499999999999999,0.09596335344811588,4.296143414572793,1.2680630623036997,1.0,0.0,4.296143414572974,1.2849250337816756,1.2852177438857846,3.3434973260103513,19377.696355956567,1975.975114433223,3099.015535412006,3099.015535412006,6.6535355970248204,5.078454970379571,-0.9833673991730816,6.061822369552653,3.3845970402229195,3.3845970402229195,0.967027725777977,0.0,0.0,0.00022779139515436577,1.0000400415756743,0.00022778227439318842,199.11661410342967,0.0,1.8263506538112994e-06,5.175877752901222,0.07889301456855974,7.652633702410043e-05,0.00015126505813026534,0.0006498563833413102,0.09596335344810723,0.07684738094838289,0.019115972499724344,0.09596341695698977,0.07684738094838982,0.019115972499726068,0.4042208175059381,0.4042208175059381,0.10055090929448528,0.0,4.435092906892692,4.2751125104138055,5.079356981008516,4.435036297732665,4.27632309287219,5.074188331153039,24881.616313468778,21149.37386644846,0.85,0.9871283063595122,0.6776851785710157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529032713174128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.161167601116,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.815730279428,1540.7953905447068,0.4042208175059381,0.10055090929448528,6.112885165565336,3.3845970402229195
3399.0,-30.235570244175232,5.078294000829115,35.01915680064653,24.140012345183663,4.980398733842449,-26.714006489522028,-40.264967212546594,1.4588349791891986,-0.6248563692906259,-5.059995311985204,40.03753150615424,45156.41004087353,20619.31634605468,20619.31634605468,65775.7263869282,82733.57273631539,82733.57273631539,20619.31634605468,103352.88908237006,103352.88908237006,103352.88908237006,128234.35456291794,97940.11901317473,60363.0671039207,41752.27989917114,24881.46548054788,0.0,66633.74537971901,21149.245658465697,1540.7879847204028,0.0,0.8864771414931208,2.8179721089545624,0.0014959162575277712,353827.40290825895,1556152.1145888977,4.398054254131299,1556152.1145888977,4.398054254131299,0.85,0.09596281207436502,4.296143414572793,1.268062243028544,1.0,0.0,4.296143414571077,1.2849255447960821,1.2852182432964927,3.3434959963027207,19377.63550416223,1975.9689092770957,3099.015535412006,3099.015535412006,6.6535053182020905,5.078294000829115,-0.9833535076867364,6.061647508515851,3.3846792730553936,3.3846792730553936,0.9670512208729696,0.0,0.0,0.00022778227439318842,1.00003983701532,0.0002277732005887071,199.1169301373158,0.0,1.8160950836799291e-06,5.146813467148919,0.07889483066364342,7.652369312428799e-05,0.00015125858126890045,0.0006498285578160103,0.09596281207435794,0.07684687590834478,0.019115936166013155,0.09596285199148916,0.07684687590835046,0.019115936166014563,0.4042184874056539,0.4042184874056539,0.1005507993790779,0.0,4.43510992637232,4.275447608410616,5.078087801599565,4.43513894269455,4.276751426261455,5.072974135070353,24881.46548054788,21149.245658465697,0.85,0.9871233563729414,0.6776808024754611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452905575932457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.132103315365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.80021129236,1540.7879847204028,0.4042184874056539,0.1005507993790779,6.112885165565336,3.3846792730553936
3400.0,-30.235950246968795,5.078133769693484,35.01912804276979,24.139826197084062,4.980321595599069,-26.71435625935084,-40.26526784347368,1.4587276079811107,-0.6248893635111017,-5.060016620048273,40.03747597162518,45155.988130028374,20619.22773627569,20619.22773627569,65775.21586630406,82733.10056805621,82733.10056805621,20619.22773627569,103352.3283043319,103352.3283043319,103352.3283043319,128233.64349835421,97939.77713924208,60362.7749023565,41752.224707650654,24881.31519402231,0.0,66633.53990167296,21149.117914918963,1540.7806493551018,0.0,0.8864772342413163,2.81797005322629,0.0014959162575277712,353827.10889556014,1556149.7182176753,4.398051135977281,1556149.7182176753,4.398051135977281,0.85,0.0959622719177921,4.296143414572793,1.268061365508475,1.0,0.0,4.296143414571867,1.2849260659376434,1.285218752896992,3.343494640244369,19377.56786376602,1975.962011876229,3099.015535412006,3099.015535412006,6.653476725322196,5.078133769693484,-0.9833404825593908,6.061474252252875,3.384761472191639,3.384761472191639,0.9670747063404682,0.0,0.0,0.0002277732005887071,1.0000396282108712,0.00022776417470196308,199.11724451465156,0.0,1.8067480929889361e-06,5.120324095530645,0.0788966374117364,7.652108386410034e-05,0.00015125211672460675,0.0006498007852066146,0.09596227191778184,0.07684637228129015,0.019115899636491688,0.09596233516762079,0.07684637228129836,0.019115899636493735,0.40421616039637864,0.40421616039637864,0.10055068735452187,0.0,4.435121908667043,4.2757679774302915,5.076852722267461,4.435127256537157,4.277009348143224,5.071871879984087,24881.31519402231,21149.117914918963,0.85,0.9871187387517536,0.6776765604328135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529078687738866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.10561394374,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.784718826599,1540.7806493551018,0.40421616039637864,0.10055068735452187,6.112885165565336,3.384761472191639
3401.0,-30.236328157835732,5.0779743171180565,35.01909935710108,24.13964462410661,4.980248366075231,-26.714703755263518,-40.26556431837378,1.4586239635029723,-0.6249223980462375,-5.060034839671215,40.03742055906343,45155.55758546317,20619.134309051296,20619.134309051296,65774.69189451446,82732.63139898516,82732.63139898516,20619.134309051296,103351.76570803646,103351.76570803646,103351.76570803646,128232.92973084637,97939.43905169488,60362.47482866772,41752.18247003017,24881.16402280992,0.0,66633.3464928401,21148.989419388432,1540.773190846611,0.0,0.8864773423027923,2.817968359142502,0.0014959162575277712,353826.85749789624,1556147.3271122465,4.3980475029979855,1556147.3271122465,4.3980475029979855,0.85,0.09596173050940936,4.296143414572793,1.2680605209572242,1.0,0.0,4.296143414572531,1.284926569542837,1.285219245018694,3.343493329818306,19377.50097251324,1975.9551908667324,3099.015535412006,3099.015535412006,6.653446577933994,5.0779743171180565,-0.9833253526541688,6.061299669772225,3.3848436258004386,3.3848436258004386,0.9670981788001253,0.0,0.0,0.00022776417470196308,1.0000394101745687,0.00022775519882981828,199.11755716220173,0.0,1.797209697768159e-06,5.0932922834749625,0.07889843462143417,7.651851075579824e-05,0.00015124566394616486,0.0006497730631450058,0.09596173050940074,0.0768458677909214,0.019115862718479346,0.09596182464770654,0.0768458677909283,0.019115862718481067,0.40421383518975124,0.40421383518975124,0.1005505748652653,0.0,4.435127364168636,4.276078430657947,5.0756248136388535,4.4351124416249945,4.277285951381771,5.070678537487709,24881.16402280992,21148.989419388432,0.85,0.9871137404389873,0.6776720660475193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452910149597437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.07858213169,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.769253762495,1540.773190846611,0.40421383518975124,0.1005505748652653,6.112885165565336,3.3848436258004386
3402.0,-30.236704158925125,5.077815322754876,35.01907066683637,24.13944104863333,4.980147917657274,-26.715052254084775,-40.26586470482869,1.4584960128168083,-0.6247520646167004,-5.060071545254297,40.037363053854534,45155.1531279707,20619.079323581624,20619.079323581624,65774.23245155232,82732.18474389479,82732.18474389479,20619.079323581624,103351.26406747641,103351.26406747641,103351.26406747641,128232.27189108229,97939.11090219497,60362.18831900243,41752.13620354726,24881.00782360587,0.0,66633.14402715313,21148.856650064987,1540.7658724136743,0.0,0.8864773636490162,2.8179618181748993,0.0014959162575277712,353826.35102802626,1556144.8457100105,4.398046785347397,1556144.8457100105,4.398046785347397,0.85,0.09596119601330552,4.296143414572793,1.2680597060779113,1.0,0.0,4.296143414571332,1.2849271867768697,1.2852198508593753,3.3434917237211725,19377.43604752168,1975.9485703600803,3099.015535412006,3099.015535412006,6.653428835051118,5.077815322754876,-0.9833211308930156,6.061136453647892,3.384925747223007,3.384925747223007,0.9671216420637163,0.0,0.0,0.00022775519882981828,1.0000392111320242,0.00022774626864081058,199.1178682306454,0.0,1.7872537348732163e-06,5.065077084630695,0.07890022187516904,7.651590378066491e-05,0.00015123929504915336,0.0006497457014500518,0.09596119601328974,0.07684536899163127,0.019115827021658472,0.09596114841259248,0.0768453689916439,0.019115827021661615,0.4042115110372634,0.4042115110372634,0.10055046161588474,0.0,4.435180110642079,4.276406606951753,5.074563497779536,4.435319480637588,4.277650222259865,5.070248363043902,24881.00782360587,21148.856650064987,0.85,0.9871098446855396,0.6776680552484494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452912417871775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.05036693285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.753817939894,1540.7658724136743,0.4042115110372634,0.10055046161588474,6.112885165565336,3.384925747223007
3403.0,-30.237078096417275,5.0776571078956865,35.01904195696065,24.13926509851592,4.980072172142517,-26.715396424903073,-40.266160655859835,1.4583905006283795,-0.6246367393139849,-5.060088668511358,40.03730510211723,45154.738579523546,20618.985783102846,20618.985783102846,65773.7243626264,82731.75058711575,82731.75058711575,20618.985783102846,103350.7363702186,103350.7363702186,103350.7363702186,128231.576531409,97938.80503026892,60361.90145310422,41752.11508573856,24880.840161190394,0.0,66632.95524692895,21148.714137011833,1540.757442903102,0.0,0.8864774865144981,2.8179582932208875,0.0014959162575277712,353826.1147586113,1556142.3450426937,4.398042654664796,1556142.3450426937,4.398042654664796,0.85,0.09596065208020674,4.296143414572793,1.2680588455917317,1.0,0.0,4.296143414572196,1.2849276989245295,1.2852203516484408,3.343490391069177,19377.37553018973,1975.9423993096245,3099.015535412006,3099.015535412006,6.653398651117637,5.0776571078956865,-0.983305032622602,6.0609621405182885,3.3850077411186446,3.3850077411186446,0.9671450688910413,0.0,0.0,0.00022774626864081058,1.0000389960462581,0.0002277373877831019,199.1181775927128,0.0,1.7781601981110875e-06,5.039306001446822,0.07890200003536715,7.651333537971958e-05,0.000151232933261091,0.0006497183702961627,0.09596065208020273,0.0768448613944158,0.019115790685786917,0.09596051667448889,0.07684486139441901,0.01911579068578772,0.4042091890102554,0.4042091890102554,0.10055035704642726,0.0,4.435241415000689,4.276754868718854,5.073464203043727,4.43545192919737,4.2781156881221705,5.069034458933004,24880.840161190394,21148.714137011833,0.85,0.9871050161122464,0.6776637538015348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529146746900778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.02459584966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.738407779476,1540.757442903102,0.4042091890102554,0.10055035704642726,6.112885165565336,3.3850077411186446
3404.0,-30.23745032779708,5.077499986938788,35.01901341831511,24.13911010315644,4.980029716073918,-26.715735730984612,-40.266448294837005,1.4583151192615267,-0.624866256281507,-5.060086188972107,40.03725266977274,45154.29521809689,20618.85451482778,20618.85451482778,65773.14973292468,82731.26327972431,82731.26327972431,20618.85451482778,103350.11779455209,103350.11779455209,103350.11779455209,128230.81522283112,97938.45964844375,60361.599518657735,41752.06681087335,24880.697428279032,0.0,66632.76423915238,21148.592814037176,1540.7499846763212,0.0,0.886477689362125,2.8179616138678427,0.0014959162575277712,353826.1489716793,1556140.082544541,4.398035835019917,1556140.082544541,4.398035835019917,0.85,0.09596010746372854,4.296143414572793,1.2680579493893314,1.0,0.0,4.296143414572666,1.2849280699846493,1.285220711381215,3.3434894255396865,19377.307195750425,1975.9354311360582,3099.015535412006,3099.015535412006,6.6533562930611625,5.077499986938788,-0.9832768124835791,6.060776799422367,3.3850897051740474,3.3850897051740474,0.967168487192585,0.0,0.0,0.0002277373877831019,1.0000388182397535,0.00022772854776173616,199.11848554414175,0.0,1.7683402024120108e-06,5.011476133635639,0.07890376837556956,7.651083919103541e-05,0.0001512265485920665,0.0006496909408423789,0.09596010746372066,0.07684435277023223,0.01911575469348843,0.0959601872019028,0.07684435277023854,0.019115754693489997,0.40420687012093415,0.40420687012093415,0.10055025640931249,0.0,4.435236663836406,4.277066756583395,5.072179119864359,4.435219932690586,4.278318979878975,5.0670435814874395,24880.697428279032,21148.592814037176,0.85,0.9870992218911637,0.6776590425700053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452916919128989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.99676598185,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.72302642642,1540.7499846763212,0.40420687012093415,0.10055025640931249,6.112885165565336,3.3850897051740474
3405.0,-30.23782043256154,5.077343186390234,35.01898495816906,24.13890188271182,4.979924770640856,-26.716079372167517,-40.26674417601896,1.4581837102469222,-0.6246707344703282,-5.060128954082676,40.03719787891842,45153.897837731456,20618.816065826464,20618.816065826464,65772.71390355792,82730.81598944619,82730.81598944619,20618.816065826464,103349.63205527265,103349.63205527265,103349.63205527265,128230.19151184913,97938.12638238973,60361.31554206158,41752.01204480905,24880.559456576473,0.0,66632.57150138552,21148.475538090002,1540.7438485927048,0.0,0.8864776699494374,2.8179540318125773,0.0014959162575277712,353825.558892401,1556137.7182774337,4.398036487665545,1556137.7182774337,4.398036487665545,0.85,0.09595958243336587,4.296143414572793,1.2680571020906792,1.0,0.0,4.2961434145735,1.2849287031214984,1.2852213333028721,3.3434877780658967,19377.24125843908,1975.9287074015165,3099.015535412006,3099.015535412006,6.65334388621748,5.077343186390234,-0.9832754451623309,6.060618631552565,3.3851717355318756,3.3851717355318756,0.9671919244376788,0.0,0.0,0.00022772854776173616,1.00003859657834,0.00022771975855823538,199.1187917370321,0.0,1.7602116665247582e-06,4.988439862931164,0.07890552858723608,7.650827155340824e-05,0.00015122027620832792,0.0006496639937822868,0.09595958243334111,0.07684386119946127,0.019115721233879845,0.09595954474507797,0.0768438611994811,0.01911572123388478,0.4042045517672534,0.4042045517672534,0.10055014691404315,0.0,4.435297584681223,4.277399247303265,5.071141587390969,4.4354582196123715,4.278648712703443,5.066910045358668,24880.559456576473,21148.475538090002,0.85,0.9870955363352633,0.6776550389743333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529191533340962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.97372971114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.707666787897,1540.7438485927048,0.4042045517672534,0.10055014691404315,6.112885165565336,3.3851717355318756
3406.0,-30.238188644626835,5.0771874630417,35.01895654009725,24.13874758584427,4.979877382598702,-26.716415553425193,-40.26703132605178,1.4581042913970903,-0.6247764768708066,-5.060126189242244,40.03714218411424,45153.470820574126,20618.686801824046,20618.686801824046,65772.15762239817,82730.35306963464,82730.35306963464,20618.686801824046,103349.03987145869,103349.03987145869,103349.03987145869,128229.43580750673,97937.80152819469,60361.026037951415,41751.97276693697,24880.395936048037,0.0,66632.368702985,21148.336545640832,1540.7351896133023,0.0,0.8864778860869997,2.8179557513923026,0.0014959162575277712,353825.5970420527,1556135.3150069865,4.398029221221203,1556135.3150069865,4.398029221221203,0.85,0.09595903260146332,4.296143414572793,1.2680562245706102,1.0,0.0,4.296143414571795,1.2849290928848254,1.2852217118608729,3.343486763870695,19377.176985429745,1975.922153378549,3099.015535412006,3099.015535412006,6.653302174905956,5.0771874630417,-0.9832466108967948,6.060434073938495,3.38525360067796,3.38525360067796,0.9672153144794171,0.0,0.0,0.00022771975855823538,1.0000383993096267,0.00022771101461247986,199.1190963648924,0.0,1.7500955814046873e-06,4.959770877700884,0.07890727868281748,7.650577976030097e-05,0.00015121397879793442,0.0006496369392040959,0.0959590326014587,0.0768433487622755,0.019115683839183203,0.09595908740523931,0.07684334876227919,0.019115683839184126,0.4042022352999169,0.4042022352999169,0.10055004449360422,0.0,4.43530744366609,4.277716336721937,5.069909121457783,4.435349712371419,4.27898990348848,5.064984589629205,24880.395936048037,21148.336545640832,0.85,0.9870901920893547,0.6776506928914167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529213747813565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.94506072591,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.692337344855,1540.7351896133023,0.4042022352999169,0.10055004449360422,6.112885165565336,3.38525360067796
3407.0,-30.23855508570614,5.0770323675766775,35.01892826553263,24.138571635726862,4.979800685865228,-26.716753071723737,-40.267318685632176,1.4579986718828162,-0.6246155303155092,-5.060149237907796,40.03708952788867,45153.052754679615,20618.61145580275,20618.61145580275,65771.66421048237,82729.92313069076,82729.92313069076,20618.61145580275,103348.53458649351,103348.53458649351,103348.53458649351,128228.79647840832,97937.49623529492,60360.732100877656,41751.96014935252,24880.261891914804,0.0,66632.22204126732,21148.222608127584,1540.7288223988605,0.0,0.8864779595144765,2.81795093121265,0.0014959162575277712,353825.27901347255,1556133.0428559459,4.39802675262412,1556133.0428559459,4.39802675262412,0.85,0.09595850065742711,4.296143414572793,1.268055365732871,1.0,0.0,4.296143414571991,1.2849296051515076,1.2852222130082747,3.3434854309129483,19377.116582659222,1975.9159940101079,3099.015535412006,3099.015535412006,6.653277862016772,5.0770323675766775,-0.9832328914680728,6.06026525904475,3.3853355294451357,3.3853355294451357,0.9672387226986102,0.0,0.0,0.00022771101461247986,1.000038214732412,0.00022770231302951784,199.1193995284058,0.0,1.7410865775030343e-06,4.934239360643599,0.07890901976939499,7.650328622392563e-05,0.00015120772838855422,0.0006496100865489988,0.09595850065741576,0.07684285172385967,0.019115648933556093,0.09595853465514693,0.07684285172386876,0.019115648933558348,0.4041999196289706,0.4041999196289706,0.10054993521537804,0.0,4.4353618633874135,4.278068177922421,5.068760846135319,4.435533707592299,4.279432160210547,5.064123900343873,24880.261891914804,21148.222608127584,0.85,0.9870849597323652,0.6776459102131546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452923584874679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.919529208855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.677033482063,1540.7288223988605,0.4041999196289706,0.10054993521537804,6.112885165565336,3.3853355294451357
3408.0,-30.23891932778969,5.076878074968942,35.01890006250536,24.138404346909397,4.97973537632018,-26.717087471819475,-40.26760932812465,1.4579035203498607,-0.6245473495802685,-5.060161247767612,40.03703506241264,45152.65945220349,20618.515112928286,20618.515112928286,65771.17456513178,82729.48147017078,82729.48147017078,20618.515112928286,103347.99658309907,103347.99658309907,103347.99658309907,128228.10821106685,97937.18319125655,60360.4667736279,41751.907130698506,24880.11162796778,0.0,66632.0187586663,21148.094883772614,1540.721265793047,0.0,0.8864780958194174,2.8179486266779756,0.0014959162575277712,353825.11329990457,1556130.6926371884,4.398022170117137,1556130.6926371884,4.398022170117137,0.85,0.0959579600964278,4.296143414572793,1.2680545607442042,1.0,0.0,4.296143414572631,1.284930068349896,1.2852226651306362,3.3434842256356325,19377.054646311448,1975.909678260308,3099.015535412006,3099.015535412006,6.653246773797506,5.076878074968942,-0.9832123315953938,6.060090406564336,3.3854173880849237,3.3854173880849237,0.9672621108814068,0.0,0.0,0.00022770231302951784,1.0000379855170203,0.00022769366396796977,199.11970087345847,0.0,1.7326539743436574e-06,4.910341363289925,0.07891075242336933,7.650076427681647e-05,0.00015120154875270138,0.0006495835379471251,0.09595796009642091,0.07684234807987679,0.019115612016544114,0.09595800029971872,0.07684234807988231,0.019115612016545488,0.4041976069148042,0.4041976069148042,0.10054982473684185,0.0,4.435417268628328,4.27842754359898,5.067587211117086,4.435613898187341,4.279842403907594,5.062869855496217,24880.11162796778,21148.094883772614,0.85,0.9870806226560177,0.6776420749871224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529257843445187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.895631211504,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.661752824286,1540.721265793047,0.4041976069148042,0.10054982473684185,6.112885165565336,3.3854173880849237
3409.0,-30.239281577423476,5.076724286590905,35.01887189023927,24.138209293037676,4.979646108822348,-26.717422474314283,-40.26789626860989,1.4577870057131375,-0.6244456680344683,-5.060190396437411,40.03697955233178,45152.2589122602,20618.454605364426,20618.454605364426,65770.71351762462,82729.02329014418,82729.02329014418,20618.454605364426,103347.47789550861,103347.47789550861,103347.47789550861,128227.44008086601,97936.8424243092,60360.183065455036,41751.84373206018,24879.96218535741,0.0,66631.80591741759,21147.9678575538,1540.7141501615383,0.0,0.8864781484801187,2.81794387586484,0.0014959162575277712,353824.7111031169,1556128.2973458497,4.398020399689775,1556128.2973458497,4.398020399689775,0.85,0.09595742727477317,4.296143414572793,1.2680537425680085,1.0,0.0,4.296143414573243,1.2849306314012658,1.2852232171961981,3.3434827605344615,19376.987224934346,1975.9028031931748,3099.015535412006,3099.015535412006,6.6532272490280535,5.076724286590905,-0.9832018373997968,6.059926123990702,3.385499230427551,3.385499230427551,0.9672854944078717,0.0,0.0,0.00022769366396796977,1.0000377778401006,0.00022768506251808466,199.12000057091632,0.0,1.7221985482877282e-06,4.880710685847422,0.07891247462191761,7.649827452796479e-05,0.000151195389440005,0.0006495570766564463,0.09595742727476089,0.07684185124630227,0.019115576028458616,0.09595740105381027,0.07684185124631211,0.019115576028461066,0.40419529725710746,0.40419529725710746,0.10054971099405254,0.0,4.435494221801662,4.27878059123077,5.066547571079184,4.435744728402938,4.280137915697992,5.062333539075951,24879.96218535741,21147.9678575538,0.85,0.9870768563460491,0.6776382283292937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529279706217513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.86600053406,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.64650400502,1540.7141501615383,0.40419529725710746,0.10054971099405254,6.112885165565336,3.385499230427551
3410.0,-30.239642209129496,5.07657116425814,35.018843699589965,24.138028209004574,4.979567816246001,-26.717754922753382,-40.26817901814354,1.4576805298698794,-0.624339015382759,-5.060209459919058,40.03692267235158,45151.84737306461,20618.37467993185,20618.37467993185,65770.22205299645,82728.57820662974,82728.57820662974,20618.37467993185,103346.95288656159,103346.95288656159,103346.95288656159,128226.7526521695,97936.51879752574,60359.89251031271,41751.80698579226,24879.799765607917,0.0,66631.60675140018,21147.82980076673,1540.706056374697,0.0,0.886478257559643,2.817940238602534,0.0014959162575277712,353824.44806314004,1556125.8429454714,4.398016732489272,1556125.8429454714,4.398016732489272,0.85,0.09595688806289357,4.296143414572793,1.2680528974672782,1.0,0.0,4.2961434145726205,1.2849311473817402,1.2852237222413179,3.3434814179163577,19376.923194770683,1975.896273933574,3099.015535412006,3099.015535412006,6.6532014584401535,5.07657116425814,-0.9831851661922633,6.059756330450403,3.385580967725125,3.385580967725125,0.9673088479214643,0.0,0.0,0.00022768506251808466,1.000037609219952,0.00022767649978252643,199.1202989306181,0.0,1.7127207060342151e-06,4.853850480900966,0.07891418734262365,7.649582121679263e-05,0.00015118924130129202,0.0006495306633708027,0.09595688806288459,0.0768413486618891,0.019115539400995484,0.09595678491460952,0.07684134866189629,0.019115539400997274,0.40419298990086877,0.40419298990086877,0.1005496019864662,0.0,4.43557712495101,4.27913639657686,5.065526748396621,4.435870444536306,4.2805237368694975,5.061407193632533,24879.799765607917,21147.82980076673,0.85,0.9870724309318022,0.6776340774960495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452930144946012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.83914032912,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.631282959765,1540.706056374697,0.40419298990086877,0.1005496019864662,6.112885165565336,3.385580967725125
3411.0,-30.240000705986834,5.076418956344726,35.01881560752398,24.137869476713263,4.979514413509752,-26.718082960585456,-40.26845736717803,1.4575966681083832,-0.6243754002547348,-5.060213025912689,40.03686916248179,45151.426029531074,20618.264949609627,20618.264949609627,65769.6909791407,82728.12196932822,82728.12196932822,20618.264949609627,103346.38691893785,103346.38691893785,103346.38691893785,128226.03788942062,97936.1938450439,60359.60182912345,41751.76890657828,24879.650970482773,0.0,66631.41987706105,21147.703324910355,1540.6983841863644,0.0,0.8864784334743386,2.8179403021086413,0.0014959162575277712,353824.3988591925,1556123.533969762,4.398010818324134,1556123.533969762,4.398010818324134,0.8499999999999999,0.0959563469027044,4.296143414572793,1.2680520034627998,1.0,0.0,4.296143414572789,1.2849315574678544,1.2852241214177054,3.3434803508437225,19376.858902315125,1975.8897179276437,3099.015535412006,3099.015535412006,6.6531660503174885,5.076418956344726,-0.9831589284312576,6.059577884775984,3.3856626496323923,3.3856626496323923,0.9673321856092549,0.0,0.0,0.00022767649978252643,1.0000373866889203,0.00022766798803028083,199.12059552488975,0.0,1.7050144640183609e-06,4.832010991028034,0.07891589235708767,7.649340615814881e-05,0.0001511830936243776,0.0006495042520691119,0.09595634690269839,0.0768408439574041,0.019115502945294273,0.095956328286981,0.07684084395740892,0.019115502945295473,0.404190684788463,0.404190684788463,0.10054949721553512,0.0,4.435631038107658,4.279483223336172,5.064396212227564,4.435837625657939,4.28086382272943,5.059867330917314,24879.650970482773,21147.703324910355,0.85,0.9870672289512921,0.6776296544909016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529323095651945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.81730083924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.616082252007,1540.6983841863644,0.404190684788463,0.10054949721553512,6.112885165565336,3.3856626496323923
3412.0,-30.240357532011345,5.076267522560995,35.01878767072023,24.137706588394963,4.9794536740346675,-26.718410228169468,-40.268735541589535,1.457506370192794,-0.6243163158151219,-5.060224076370386,40.03681750065304,45151.011800610875,20618.172054047787,20618.172054047787,65769.18385465867,82727.67961525744,82727.67961525744,20618.172054047787,103345.85166930522,103345.85166930522,103345.85166930522,128225.36796770892,97935.87888838848,60359.31450971274,41751.738198528605,24879.5162984037,0.0,66631.2544969323,21147.588853643145,1540.691695724361,0.0,0.8864785645033215,2.817938229873873,0.0014959162575277712,353824.24638387153,1556121.3047403353,4.39800641319551,1556121.3047403353,4.39800641319551,0.85,0.09595581233165754,4.296143414572793,1.2680511204479266,1.0,0.0,4.296143414572606,1.2849319975647102,1.285224550677174,3.3434792056818052,19376.796587552493,1975.8833635902672,3099.015535412006,3099.015535412006,6.653136074487815,5.076267522560995,-0.9831368357114032,6.059404358272398,3.3857443521856094,3.3857443521856094,0.9673555291958884,0.0,0.0,0.00022766798803028083,1.0000372125480907,0.00022765951623958443,199.12089073761186,0.0,1.6948651761052067e-06,4.803247909082156,0.07891758722226377,7.649099268502631e-05,0.0001511769953452545,0.0006494780529874169,0.0959558123316502,0.07684034518679889,0.01911546714485131,0.09595585534225719,0.07684034518680477,0.019115467144852773,0.4041883811636261,0.4041883811636261,0.10054938849742825,0.0,4.435691014951203,4.279840527807778,5.063253980657635,4.435907760555267,4.281248948806535,5.058664064301752,24879.5162984037,21147.588853643145,0.85,0.9870620679622154,0.6776251196454603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529344613764885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.7885377573,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.600912291327,1540.691695724361,0.4041883811636261,0.10054938849742825,6.112885165565336,3.3857443521856094
3413.0,-30.240712170411932,5.07611678496381,35.018759832341786,24.13753957897427,4.979385576252708,-26.718736262492918,-40.26901350645346,1.4574096683338238,-0.6241653164622676,-5.060239058166621,40.03676449386142,45150.606786898,20618.088511662183,20618.088511662183,65768.69529856018,82727.25121131742,82727.25121131742,20618.088511662183,103345.3397229796,103345.3397229796,103345.3397229796,128224.71442412664,97935.573761926,60359.03213582362,41751.71291789154,24879.374701147037,0.0,66631.08761903858,21147.46849597498,1540.684700295143,0.0,0.8864786803554572,2.817934484278493,0.0014959162575277712,353824.03966363054,1556119.0174777098,4.398002518305606,1556119.0174777098,4.398002518305606,0.8499999999999999,0.09595527730261859,4.296143414572793,1.2680502989748499,1.0,0.0,4.296143414573578,1.2849324675444118,1.2852250098776348,3.3434779827635595,19376.7362177119,1975.8772075797444,3099.015535412006,3099.015535412006,6.653109116770227,5.07611678496381,-0.9831168399479449,6.059233624911755,3.3858260345880913,3.3858260345880913,0.967378867025169,0.0,0.0,0.00022765951623958443,1.0000369845095862,0.00022765109667541712,199.12118414121537,0.0,1.6869105096095175e-06,4.780704384233372,0.07891927413277339,7.648858110028852e-05,0.00015117093513929592,0.000649452017473497,0.09595527730261444,0.07683984683093872,0.019115430471675722,0.09595530465630776,0.07683984683094204,0.01911543047167655,0.4041860795957101,0.4041860795957101,0.100549275158369,0.0,4.435773670283197,4.280218409065526,5.062142954967271,4.4360737417043765,4.281701736945536,5.057670372030543,24879.374701147037,21147.46849597498,0.85,0.9870572078095273,0.6776207383113024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452936603164967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.765994232446,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.585763853103,1540.684700295143,0.4041860795957101,0.100549275158369,6.112885165565336,3.3858260345880913
3414.0,-30.241064964416033,5.075966660391907,35.01873203668324,24.13736331453549,4.979309503381987,-26.71906143404915,-40.269295138400025,1.4573059730150861,-0.6240028074655584,-5.060258387927352,40.03671006139728,45150.226345950905,20618.014948628435,20618.014948628435,65768.24129457935,82726.81716193607,82726.81716193607,20618.014948628435,103344.8321105645,103344.8321105645,103344.8321105645,128224.05810384583,97935.25875269444,60358.770196921556,41751.65395085876,24879.225993281325,0.0,66630.87994414009,21147.342094289124,1540.6773954008097,0.0,0.8864787791981414,2.8179300783389696,0.0014959162575277712,353823.7729499046,1556116.6686994333,4.397999195265358,1556116.6686994333,4.397999195265358,0.85,0.0959547425120576,4.296143414572793,1.268049497283064,1.0,0.0,4.296143414572558,1.2849329701401382,1.2852255017686491,3.3434766749772513,19376.67389254698,1975.87085218163,3099.015535412006,3099.015535412006,6.653085379221023,5.075966660391907,-0.9830992478799851,6.059065908271892,3.3859076746172088,3.3859076746172088,0.967402192747774,0.0,0.0,0.00022765109667541712,1.0000367922644444,0.00022764272118422048,199.12147601965015,0.0,1.6765135869472485e-06,4.751239505408503,0.07892095064636033,7.648613777214333e-05,0.0001511649589032738,0.0006494263427064667,0.09595474251204504,0.0768393491752722,0.01911539333677284,0.0959547103707647,0.07683934917528225,0.019115393336775345,0.4041837811598588,0.4041837811598588,0.10054915925421683,0.0,4.435877798954152,4.280606289188313,5.061099723445238,4.436255580461818,4.282121427531081,5.056890030535669,24879.225993281325,21147.342094289124,0.85,0.9870534705487315,0.6776171406381326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529387318285802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.73652935362,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.570647346078,1540.6773954008097,0.4041837811598588,0.10054915925421683,6.112885165565336,3.3859076746172088
3415.0,-30.241415838934266,5.0758173552111225,35.018704310362,24.13719466365876,4.979251272923816,-26.71938309346932,-40.26956489598376,1.4572185274588891,-0.6240897017451061,-5.060264806559117,40.03665648965939,45149.80223957462,20617.91662169412,20617.91662169412,65767.71886126875,82726.3391109538,82726.3391109538,20617.91662169412,103344.25573264793,103344.25573264793,103344.25573264793,128223.33246215407,97934.90662035554,60358.47144937511,41751.594634422705,24879.07672950614,0.0,66630.67136392885,21147.21522008022,1540.6697545978436,0.0,0.8864789407843227,2.8179304752632115,0.0014959162575277712,353823.6843850982,1556114.357064386,4.397993762822068,1556114.357064386,4.397993762822068,0.85,0.0959542028706665,4.296143414572793,1.2680486142681917,1.0,0.0,4.2961434145717945,1.2849333966098448,1.2852259175729384,3.3434755652765302,19376.60422250593,1975.863747814588,3099.015535412006,3099.015535412006,6.653053650779141,5.0758173552111225,-0.9830736858940261,6.058891041105149,3.3859892483462914,3.3859892483462914,0.9674254995275119,0.0,0.0,0.00022764272118422048,1.0000365921865535,0.0002276343915440991,199.12176631078006,0.0,1.6677401694642681e-06,4.726375640261736,0.0789226183865298,7.648379752896825e-05,0.00015115892365525225,0.0006494004144154235,0.09595420287066159,0.0768388475616905,0.019115355308971082,0.09595426550120614,0.07683884756169444,0.019115355308972064,0.40418148608817794,0.40418148608817794,0.10054904467015273,0.0,4.4359401340174145,4.28095453281793,5.060006013813393,4.436175104814026,4.28233542938608,5.0556190028280525,24879.07672950614,21147.21522008022,0.85,0.9870487196812597,0.6776128968140174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529408494273974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.711665488474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.555555967183,1540.6697545978436,0.40418148608817794,0.10054904467015273,6.112885165565336,3.3859892483462914
3416.0,-30.241764901972946,5.0756685394707395,35.01867662928386,24.13701427811759,4.979167374750976,-26.719705689249118,-40.26983856512231,1.4571081620271256,-0.623822769962544,-5.060290210079539,40.036602354804664,45149.40373061383,20617.857888845974,20617.857888845974,65767.26161945981,82725.92123873428,82725.92123873428,20617.857888845974,103343.77912758026,103343.77912758026,103343.77912758026,128222.71106774337,97934.60280256173,60358.18646638609,41751.57370686182,24878.931940163107,0.0,66630.50564702493,21147.09214913864,1540.6628145512777,0.0,0.8864790075622984,2.817923980323396,0.0014959162575277712,353823.3338654151,1556112.0211333304,4.397991517781678,1556112.0211333304,4.397991517781678,0.85,0.09595367237904442,4.296143414572793,1.268047743891366,1.0,0.0,4.29614341457264,1.2849339302311649,1.2852264406121454,3.343474176761679,19376.544111587875,1975.8576182068164,3099.015535412006,3099.015535412006,6.65303469868049,5.0756685394707395,-0.9830592833543248,6.058727822825064,3.386070819050741,3.386070819050741,0.9674488054430689,0.0,0.0,0.0002276343915440991,1.0000364033710518,0.0002276261051865309,199.12205510395066,0.0,1.6586126537055663e-06,4.700508260601575,0.0789242769991835,7.648142341931175e-05,0.00015115296812478733,0.0006493748286024363,0.0959536723790341,0.07683835370718271,0.01911531867185138,0.09595361933683573,0.07683835370719098,0.019115318671853437,0.40417919156180626,0.40417919156180626,0.10054892738433276,0.0,4.436055630050305,4.2813371438040235,5.05904130065511,4.436467440116985,4.282819770859021,5.055134108189293,24878.931940163107,21147.09214913864,0.85,0.9870443122233208,0.6776086012282838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529429555106097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.68579810882,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.540491282187,1540.6628145512777,0.40417919156180626,0.10054892738433276,6.112885165565336,3.386070819050741
3417.0,-30.24211226142162,5.075520549016956,35.01864898631675,24.136855999846034,4.979109787156336,-26.720024120243984,-40.270111605618126,1.4570216459787584,-0.6237389775854467,-5.060295098685694,40.036548102702305,45149.01030165534,20617.758854453998,20617.758854453998,65766.76915610934,82725.48513717996,82725.48513717996,20617.758854453998,103343.24399163396,103343.24399163396,103343.24399163396,128222.02125414269,97934.2913843867,60357.917223675795,41751.52684523434,24878.777262508716,0.0,66630.30410774305,21146.96067313241,1540.6548291520864,0.0,0.8864791794217688,2.817922302302183,0.0014959162575277712,353823.26641209127,1556109.6801456728,4.397985739957816,1556109.6801456728,4.397985739957816,0.85,0.09595313186800199,4.296143414572793,1.2680469345068563,1.0,0.0,4.296143414571583,1.284934352168073,1.285226851997126,3.343473078857219,19376.482496920198,1975.8513352592577,3099.015535412006,3099.015535412006,6.6530027419539595,5.075520549016956,-0.9830324017934773,6.058552950810434,3.3861522885610778,3.3861522885610778,0.9674720824460222,0.0,0.0,0.0002276261051865309,1.0000362258058875,0.0002276178595461345,199.12234248841204,0.0,1.649996548302579e-06,4.676090217889509,0.07892592699573181,7.647905483110101e-05,0.0001511470503554299,0.0006493494050165825,0.09595313186799628,0.07683785118233402,0.019115280685662265,0.09595308346415433,0.07683785118233859,0.0191152806856634,0.4041768997887973,0.4041768997887973,0.10054881503375437,0.0,4.43615802448204,4.2817213924334965,5.058004027716095,4.436556121100239,4.283249190381412,5.053845672409864,24878.777262508716,21146.96067313241,0.85,0.987039906793201,0.6776047461624689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529450507264192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.6613800661,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.525451191346,1540.6548291520864,0.4041768997887973,0.10054881503375437,6.112885165565336,3.3861522885610778
3418.0,-30.242457501931174,5.0753733774230865,35.01862148471131,24.13669164469468,4.979057005013153,-26.72034016351538,-40.270376683305926,1.456939666597274,-0.6238578597459536,-5.06029955241276,40.03649693419522,45148.591580972294,20617.660591264394,20617.660591264394,65766.25217223668,82725.00212429832,82725.00212429832,20617.660591264394,103342.6627155627,103342.6627155627,103342.6627155627,128221.30368359375,97933.93421667123,60357.62373070188,41751.4560955215,24878.64096803105,0.0,66630.09706355254,21146.84482282639,1540.6478833787799,0.0,0.8864793423139724,2.817923351346767,0.0014959162575277712,353823.204959268,1556107.4722181272,4.397980263610087,1556107.4722181272,4.397980263610087,0.85,0.09595259629283273,4.296143414572793,1.2680460097314792,1.0,0.0,4.296143414572301,1.2849347527932848,1.2852272421178739,3.3434720364077033,19376.411830620484,1975.8441293021046,3099.015535412006,3099.015535412006,6.652971034081417,5.0753733774230865,-0.9830049347272753,6.058378312150362,3.3862337590066374,3.3862337590066374,0.9674953597161821,0.0,0.0,0.0002276178595461345,1.000036004921881,0.00022760966447794558,199.12262812051696,0.0,1.6418912310511417e-06,4.653119748798936,0.07892756888696287,7.647675538402243e-05,0.00015114110416211208,0.0006493238593173183,0.09595259629282904,0.07683735287400979,0.019115243418819254,0.09595270422877597,0.07683735287401275,0.01911524341881999,0.4041746105729028,0.4041746105729028,0.10054870158626714,0.0,4.436216887759201,4.282063539906744,5.0569174854845755,4.43644169266679,4.2834237505229,5.052562885863097,24878.64096803105,21146.84482282639,0.85,0.9870352148745646,0.6776005674719197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529471357223362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.63840959701,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.51043359366,1540.6478833787799,0.4041746105729028,0.10054870158626714,6.112885165565336,3.3862337590066374
3419.0,-30.242801180093544,5.0752266609556305,35.01859403543896,24.13651115437972,4.978973314787761,-26.720657891358126,-40.27064958410335,1.4568300260522489,-0.6235870841115911,-5.0603250137476286,40.03644345527702,45148.21450649416,20617.605976094736,20617.605976094736,65765.8204825889,82724.58282239772,82724.58282239772,20617.605976094736,103342.18879849245,103342.18879849245,103342.18879849245,128220.68806953859,97933.62674076589,60357.35802612689,41751.40968293222,24878.499271046137,0.0,66629.90895397836,21146.724380389216,1540.6411180941666,0.0,0.8864794064176247,2.817916798916149,0.0014959162575277712,353822.8536422302,1556105.1645985814,4.397978108480367,1556105.1645985814,4.397978108480367,0.85,0.09595206770167788,4.296143414572793,1.2680452157324185,1.0,0.0,4.2961434145728665,1.2849352827458929,1.2852277616604344,3.3434706574419693,19376.35099593823,1975.8379258909242,3099.015535412006,3099.015535412006,6.652953410688107,5.0752266609556305,-0.982989845677734,6.058216506633364,3.3863152298241816,3.3863152298241816,0.9675186370926233,0.0,0.0,0.00022760966447794558,1.0000358420839692,0.00022760150676562858,199.12291246074588,0.0,1.631823515403455e-06,4.6245878426533915,0.07892920071047826,7.647438814125313e-05,0.00015113527633669246,0.0006492988221435206,0.09595206770166809,0.0768368608428243,0.01911520685884379,0.09595206670543205,0.07683686084283214,0.019115206858845744,0.4041723211047289,0.4041723211047289,0.10054858358073378,0.0,4.436331148471197,4.282438861166156,5.055976017847854,4.436737929636024,4.28389221941012,5.052161697664701,24878.499271046137,21146.724380389216,0.85,0.9870315225556395,0.6775968212365152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452949208005167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.60987769087,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.495446866738,1540.6411180941666,0.4041723211047289,0.10054858358073378,6.112885165565336,3.3863152298241816
3420.0,-30.24314273868457,5.0750806755284765,35.018566592905515,24.13635371429848,4.9789095974089665,-26.720971713805223,-40.270918084401615,1.4567385725295696,-0.6233457950185084,-5.060333598241184,40.03638875301286,45147.82788647529,20617.51825125842,20617.51825125842,65765.34613773371,82724.17697219334,82724.17697219334,20617.51825125842,103341.69522345177,103341.69522345177,103341.69522345177,128220.03773736538,97933.34042901151,60357.090327029815,41751.38900220189,24878.342513913612,0.0,66629.7315161155,21146.59113682657,1540.633097888437,0.0,0.8864795610554299,2.8179126091206954,0.0014959162575277712,353822.73519293073,1556102.804194233,4.3979729096428155,1556102.804194233,4.3979729096428155,0.85,0.09595152910599952,4.296143414572793,1.2680443981057037,1.0,0.0,4.29614341457362,1.2849357275213282,1.2852281960544285,3.3434695001127848,19376.29434862278,1975.8321494723257,3099.015535412006,3099.015535412006,6.652925103364277,5.0750806755284765,-0.9829644979469947,6.058045173475471,3.3863965926522046,3.3863965926522046,0.9675418836149156,0.0,0.0,0.00022760150676562858,1.0000356211307082,0.00022759339963139197,199.12319504807104,0.0,1.6243874355763508e-06,4.603513992423378,0.07893082509791384,7.647205913616509e-05,0.0001511294476294635,0.0006492737811813434,0.09595152910599168,0.07683636020304402,0.019115168902947666,0.09595144127517416,0.07683636020305029,0.019115168902949228,0.40417003367537274,0.40417003367537274,0.10054847000559412,0.0,4.436466165707202,4.282847414950993,5.055004979094861,4.436987803222678,4.284465476353944,5.051104516943155,24878.342513913612,21146.59113682657,0.85,0.9870270319463508,0.6775928231911836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529512709157266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.588803840634,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.48047993082,1540.633097888437,0.40417003367537274,0.10054847000559412,6.112885165565336,3.3863965926522046
