time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3421.0,-30.243482328876265,5.07493546753895,35.01853925175951,24.136194947082572,4.978854288292742,-26.721282923670028,-40.27117862189186,1.4566548830865593,-0.6233063013511355,-5.060338701918432,40.036336821049176,45147.415118151155,20617.42495874318,20617.42495874318,65764.84007689434,82723.72890544713,82723.72890544713,20617.42495874318,103341.15386419032,103341.15386419032,103341.15386419032,128219.35478418639,97933.01468379505,60356.79930657583,41751.35041913246,24878.20091999607,0.0,66629.55133912853,21146.47078199666,1540.625862437154,0.0,0.8864797234011768,2.8179114909028664,0.0014959162575277712,353822.66477213474,1556100.5633309414,4.397967451669851,1556100.5633309414,4.397967451669851,0.8500000000000001,0.09595099394827304,4.296143414572793,1.2680435431143273,1.0,0.0,4.296143414574499,1.2849361358630156,1.2852285940713677,3.3434684375868433,19376.229899323193,1975.8255774727552,3099.015535412006,3099.015535412006,6.652894999444444,5.07493546753895,-0.9829367880264721,6.057872255565422,3.3864779314832725,3.3864779314832725,0.967565123280935,0.0,0.0,0.00022759339963139197,1.0000354159416844,0.00022758533948228062,199.12347600755123,0.0,1.6143184718778913e-06,4.574978549301944,0.07893243941638572,7.646979926415789e-05,0.00015112360036723409,0.0006492486605042232,0.0959509939482666,0.07683586229312518,0.019115131655141417,0.09595097014372636,0.07683586229313034,0.0191151316551427,0.40416775014339157,0.40416775014339157,0.10054835755314329,0.0,4.43658178474783,4.283242596149535,5.053990256076418,4.437032400567318,4.284813719640283,5.049921689438577,24878.20091999607,21146.47078199666,0.85,0.9870221058846244,0.6775884605370006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529533211092165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.560268397516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.465544001043,1540.625862437154,0.40416775014339157,0.10054835755314329,6.112885165565336,3.3864779314832725
3422.0,-30.243820145422838,5.07479101367047,35.01851203619088,24.13603611001747,4.9787992028652575,-26.72159251464398,-40.27143894983453,1.4565715720863366,-0.623267087352815,-5.060344442962065,40.03628579643266,45147.00939500338,20617.334464217514,20617.334464217514,65764.34385922088,82723.27959160994,82723.27959160994,20617.334464217514,103340.61405582746,103340.61405582746,103340.61405582746,128218.67880024889,97932.68702456004,60356.5147208603,41751.30255966638,24878.06474442143,0.0,66629.3673040878,21146.355032758216,1540.618951025459,0.0,0.8864798792039619,2.8179103018570477,0.0014959162575277712,353822.5855569392,1556098.3616220362,4.397962213668861,1556098.3616220362,4.397962213668861,0.85,0.09595046061727203,4.296143414572793,1.2680426403181633,1.0,0.0,4.2961434145724375,1.2849365423371109,1.2852289902806593,3.343467379921143,19376.165071331463,1975.818966857333,3099.015535412006,3099.015535412006,6.652865798388616,5.07479101367047,-0.9829091700938211,6.057700183764291,3.3865592615323123,3.3865592615323123,0.9675883604378035,0.0,0.0,0.00022758533948228062,1.000035231062411,0.0002275773216914568,199.12375550030455,0.0,1.6049649081910693e-06,4.548470549813491,0.07893404438129392,7.646754127141377e-05,0.00015111779821086685,0.0006492237336083558,0.09595046061726481,0.07683536630907474,0.019115094308190077,0.09595051607390004,0.07683536630908051,0.019115094308191513,0.4041654691904093,0.4041654691904093,0.10054824270130557,0.0,4.436683507772614,4.283625676336726,5.052954433754849,4.437077355609233,4.285147195393279,5.048800258193239,24878.06474442143,21146.355032758216,0.85,0.9870173846778544,0.6775842428303164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529553594929414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.53376039803,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.450636119582,1540.618951025459,0.4041654691904093,0.10054824270130557,6.112885165565336,3.3865592615323123
3423.0,-30.244156411451865,5.074647034692506,35.0184848638081,24.135860020201676,4.978719928240382,-26.721903128919823,-40.271706926263846,1.4564666457084672,-0.6230040901003235,-5.060366203429431,40.03623262315848,45146.644849273835,20617.27747735571,20617.27747735571,65763.92232662954,82722.86036751127,82722.86036751127,20617.27747735571,103340.13784486699,103340.13784486699,103340.13784486699,128218.0598765279,97932.37834218494,60356.2602643915,41751.24230865937,24877.92203166091,0.0,66629.16434032028,21146.233726911774,1540.6120363201076,0.0,0.8864799610786862,2.8179042848942073,0.0014959162575277712,353822.28530508996,1556096.0672011976,4.397959461087717,1556096.0672011976,4.397959461087717,0.8500000000000001,0.09594993226094634,4.296143414572793,1.2680418584076691,1.0,0.0,4.296143414571329,1.2849370498665194,1.2852294876226873,3.3434660593054586,19376.103997946913,1975.8127391052922,3099.015535412006,3099.015535412006,6.652847409690283,5.074647034692506,-0.9828909563539616,6.057537991046468,3.3866405770612196,3.3866405770612196,0.9676115934460627,0.0,0.0,0.0002275773216914568,1.0000350694522209,0.0002275693409593271,199.12403371092552,0.0,1.5965326196544398e-06,4.524573444100683,0.07893564091391357,7.646521700278268e-05,0.00015111210468867414,0.0006491992734204818,0.09594993226093605,0.07683487495913986,0.019115057301796193,0.09594988940637887,0.07683487495914809,0.019115057301798247,0.4041631898299523,0.4041631898299523,0.10054812397345193,0.0,4.436827878257759,4.284030977216503,5.052043684009732,4.437362113329129,4.285611221134161,5.048359283137245,24877.92203166091,21146.233726911774,0.85,0.9870140647529158,0.6775808356034504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529573872358195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.50986329231,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.435752450468,1540.6120363201076,0.4041631898299523,0.10054812397345193,6.112885165565336,3.3866405770612196
3424.0,-30.244490671310736,5.074503949600525,35.018457756801496,24.135704815294616,4.97867465542902,-26.722208536983167,-40.27195904692633,1.4563925211014257,-0.6231098594491868,-5.060362472408849,40.03618018259699,45146.21923178946,20617.170211037756,20617.170211037756,65763.38944282722,82722.38440356885,82722.38440356885,20617.170211037756,103339.5546146066,103339.5546146066,103339.5546146066,128217.32715820552,97932.02673917952,60355.95842339398,41751.18701753949,24877.772543598912,0.0,66628.9595611384,21146.106662059075,1540.604136430277,0.0,0.8864801703388151,2.8179061177424094,0.0014959162575277712,353822.3367858561,1556093.804399334,4.397952425884092,1556093.804399334,4.397952425884092,0.85,0.09594939230231128,4.296143414572793,1.2680409418744967,1.0,0.0,4.2961434145723985,1.2849374131922109,1.2852298407757927,3.343465113915352,19376.03443263548,1975.8056454176992,3099.015535412006,3099.015535412006,6.6528127966602,5.074503949600525,-0.9828572587044482,6.0573612083049735,3.386721795092318,3.386721795092318,0.9676347985978051,0.0,0.0,0.0002275693409593271,1.0000348603193314,0.00022756140809597337,199.1243102624178,0.0,1.5891555736332544e-06,4.503666895676643,0.0789372300694872,7.64630303173068e-05,0.0001511063106420203,0.0006491743813651062,0.09594939230230773,0.07683437384945406,0.019115018452853676,0.0959494824562084,0.0768343738494569,0.019115018452854383,0.40416091334695764,0.40416091334695764,0.10054800904197365,0.0,4.436911856692575,4.28438947473785,5.051017737085147,4.4372526129596395,4.285830494664253,5.046921099586655,24877.772543598912,21146.106662059075,0.85,0.9870091004870496,0.6775765302227706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529594056770938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.48895674389,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.42088858284,1540.604136430277,0.40416091334695764,0.10054800904197365,6.112885165565336,3.386721795092318
3425.0,-30.244823208672635,5.074361372438507,35.018430739585106,24.135538224969082,4.978601484416595,-26.722515184611357,-40.27221881607545,1.4562934603553943,-0.6228035318210914,-5.060380971950256,40.036128583892065,45145.835714573856,20617.109259442175,20617.109259442175,65762.94497401603,82721.97978663631,82721.97978663631,20617.109259442175,103339.08904607849,103339.08904607849,103339.08904607849,128216.7265568149,97931.73369398351,60355.68597571629,41751.16413140802,24877.63751073641,0.0,66628.80164214443,21145.99188412595,1540.5975865523621,0.0,0.886480263137219,2.8178999099165414,0.0014959162575277712,353822.0815285292,1556091.5779258735,4.3979493060565344,1556091.5779258735,4.3979493060565344,0.85,0.09594886500374934,4.296143414572793,1.2680401121592153,1.0,0.0,4.296143414573249,1.2849378931004207,1.2852303105994531,3.343463865173007,19375.976453096024,1975.799733150059,3099.015535412006,3099.015535412006,6.652793128609206,5.074361372438507,-0.9828366155242279,6.057197987962735,3.3868030428140576,3.3868030428140576,0.9676580122325878,0.0,0.0,0.00022756140809597337,1.0000346807699614,0.0002275535163648184,199.12458538946836,0.0,1.5796259437178577e-06,4.476659924496409,0.07893880969543092,7.646077735567672e-05,0.00015110063074029665,0.0006491499796927207,0.09594886500373837,0.07683388356167686,0.019114981442061505,0.0959488731960403,0.07683388356168565,0.01911498144206369,0.4041586365967297,0.4041586365967297,0.10054788955180027,0.0,4.4370523892474125,4.284791388605186,5.050101371095877,4.437577440129189,4.286364223054306,5.04640071635805,24877.63751073641,21145.99188412595,0.85,0.9870047690069707,0.677572380140452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529614120816188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.46194977271,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.406053696619,1540.5975865523621,0.4041586365967297,0.10054788955180027,6.112885165565336,3.3868030428140576
3426.0,-30.245153820333428,5.074219435932137,35.01840373643652,24.135375616047554,4.978536086091309,-26.722819321437363,-40.27247827090321,1.4562015871952183,-0.6225975200199514,-5.060391105942693,40.03607495920548,45145.45937546619,20617.03238076448,20617.03238076448,65762.49175623068,82721.55884551884,82721.55884551884,20617.03238076448,103338.59122628332,103338.59122628332,103338.59122628332,128216.07740676412,97931.42685229554,60355.42317500995,41751.115196983985,24877.48618048081,0.0,66628.6013774648,21145.863253408686,1540.58990448618,0.0,0.8864804059610798,2.8178960048118737,0.0014959162575277712,353821.9416994048,1556089.2640342773,4.397944504403513,1556089.2640342773,4.397944504403513,0.85,0.09594833082869354,4.296143414572793,1.2680393011262643,1.0,0.0,4.296143414572487,1.28493833929185,1.285230746751508,3.34346270416405,19375.91574389486,1975.7935425343885,3099.015535412006,3099.015535412006,6.652768321157675,5.074219435932137,-0.9828108127973882,6.057030248729525,3.386884205286183,3.386884205286183,0.967681201510338,0.0,0.0,0.0002275535163648184,1.0000344800262906,0.00022754567058411434,199.1248589239438,0.0,1.5714376942358327e-06,4.45345442546435,0.07894038113312515,7.645852718140098e-05,0.00015109498918341741,0.0006491257427552861,0.09594833082868864,0.07683338751544708,0.019114943313241574,0.09594827724594564,0.07683338751545099,0.01911494331324255,0.4041563625056384,0.4041563625056384,0.10054777237861628,0.0,4.437204888199403,4.2852046941889625,5.0491992943285595,4.437793585922748,4.286838845190573,5.045571725385628,24877.48618048081,21145.863253408686,0.85,0.9870009334830934,0.6775687683988416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529634081520617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.43874427368,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.391242175758,1540.58990448618,0.4041563625056384,0.10054777237861628,6.112885165565336,3.386884205286183
3427.0,-30.24548274373016,5.074078208403251,35.01837679909292,24.135211679991357,4.978478848398047,-26.723121122488944,-40.27273353477938,1.4561172271568512,-0.6225892993097659,-5.060396557916498,40.03602286960429,45145.0725048605,20616.947303466284,20616.947303466284,65762.01980832679,82721.09694768887,82721.09694768887,20616.947303466284,103338.04425115515,103338.04425115515,103338.04425115515,128215.38623741362,97931.0818512127,60355.15270896977,41751.03238026992,24877.34198625847,0.0,66628.37436652838,21145.7406883197,1540.5825187945222,0.0,0.8864805671013911,2.8178952588171073,0.0014959162575277712,353821.86647292884,1556087.0163837108,4.3979390869636035,1556087.0163837108,4.3979390869636035,0.85,0.09594779750205001,4.296143414572793,1.268038456575014,1.0,0.0,4.296143414571936,1.28493875023323,1.2852311477045313,3.3434616348779254,19375.84748478614,1975.786582042404,3099.015535412006,3099.015535412006,6.652740868149701,5.074078208403251,-0.9827819798719162,6.056860188275167,3.386965323394159,3.386965323394159,0.9677043781126169,0.0,0.0,0.00022754567058411434,1.0000343040442323,0.0002275378651151249,199.1251310622789,0.0,1.5622899758469163e-06,4.42752979155016,0.078941943423101,7.645631341374754e-05,0.0001510893571703668,0.0006491015468195079,0.0959477975020429,0.07683289194445789,0.01911490555758501,0.09594780930368135,0.07683289194446358,0.01911490555758643,0.40415409150089654,0.40415409150089654,0.1005476573149926,0.0,4.43732785556773,4.2855866422290205,5.04827505823647,4.4378072586067105,4.2871041765530435,5.044567769322214,24877.34198625847,21145.7406883197,0.85,0.9869972130276554,0.6775652705634629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529653926685946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.412819639765,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.37645814853,1540.5825187945222,0.40415409150089654,0.1005476573149926,6.112885165565336,3.386965323394159
3428.0,-30.2458096451335,5.073937535544356,35.018349915031834,24.13504956001418,4.978409919478061,-26.72342227272314,-40.272988728806354,1.4560225470677477,-0.6222935684095887,-5.060410589345252,40.0359705468685,45144.69446215056,20616.880743067377,20616.880743067377,65761.57520521793,82720.69340427735,82720.69340427735,20616.880743067377,103337.57414734473,103337.57414734473,103337.57414734473,128214.77387209714,97930.78928477534,60354.8850544104,41751.00470040549,24877.199724752416,0.0,66628.2044251579,21145.619766039552,1540.5754468086582,0.0,0.8864806853198726,2.817889713368441,0.0014959162575277712,353821.6728669676,1556084.7586759299,4.397935112530536,1556084.7586759299,4.397935112530536,0.85,0.09594726864067998,4.296143414572793,1.2680376026825981,1.0,0.0,4.296143414573177,1.28493920938129,1.2852315969269985,3.3434604401568735,19375.789599969983,1975.780679433852,3099.015535412006,3099.015535412006,6.652719390232556,5.073937535544356,-0.9827580807655298,6.056695616309886,3.387046418816165,3.387046418816165,0.9677275482331901,0.0,0.0,0.0002275378651151249,1.000034093254794,0.00022753010787318387,199.12540152834794,0.0,1.5542650355250529e-06,4.404787110678,0.07894349768813652,7.6454100311098e-05,0.0001510837648040269,0.0006490775212116849,0.09594726864067309,0.07683240002046071,0.01911486862021237,0.09594719283546414,0.07683240002046623,0.01911486862021375,0.4041518213384136,0.4041518213384136,0.1005475419933003,0.0,4.437491418482637,4.286004354725435,5.047410917733316,4.4381170209356355,4.287648795655002,5.043927670195842,24877.199724752416,21145.619766039552,0.85,0.9869930575584782,0.6775613248419544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452967367056363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.390076958894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.361696922471,1540.5754468086582,0.4041518213384136,0.1005475419933003,6.112885165565336,3.387046418816165
3429.0,-30.24613469714435,5.073797747688977,35.01832313087147,24.13490923298525,4.978369257498583,-26.723718931363052,-40.27323945248497,1.4559534917173342,-0.62222522544414,-5.060404335067135,40.03591968854367,45144.305230004546,20616.7745426455,20616.7745426455,65761.07977265005,82720.26183162128,82720.26183162128,20616.7745426455,103337.03637426678,103337.03637426678,103337.03637426678,128214.09367061405,97930.48009979542,60354.61767117658,41750.95825402093,24877.057296347262,0.0,66628.01555036819,21145.498701895172,1540.5678918561869,0.0,0.8864809017121086,2.8178895422066996,0.0014959162575277712,353821.7591636236,1556082.5641593433,4.397927837557719,1556082.5641593433,4.397927837557719,0.85,0.09594673206231863,4.296143414572793,1.2680367812095215,1.0,0.0,4.296143414572684,1.2849395485264636,1.2852319261812388,3.3434595576885324,19375.728427144128,1975.77444154162,3099.015535412006,3099.015535412006,6.652685121149142,5.073797747688977,-0.9827217813088547,6.056519528997832,3.387127446184404,3.387127446184404,0.9677506989098298,0.0,0.0,0.00022753010787318387,1.0000339004649919,0.0002275223947582055,199.1256704649429,0.0,1.5446639162598557e-06,4.377577538680431,0.07894504235205278,7.645192603404275e-05,0.00015107818183914112,0.0006490535359938571,0.09594673206231284,0.07683190160454002,0.019114830457772816,0.09594673990520136,0.07683190160454466,0.01911483045777397,0.40414955427408017,0.40414955427408017,0.10054742949479474,0.0,4.437627032152136,4.286417151044759,5.0464259425261275,4.438179109622979,4.288080118765492,5.042497992428423,24877.057296347262,21145.498701895172,0.85,0.9869884196526494,0.6775574037002079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529693293120443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.362867386895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.346965239567,1540.5678918561869,0.40414955427408017,0.10054742949479474,6.112885165565336,3.387127446184404
3430.0,-30.24645809277105,5.073658566980793,35.01829647770716,24.134745611250423,4.978309494458189,-26.724016009307388,-40.27348643923176,1.4558674109945553,-0.6221440963764735,-5.060413831446468,40.03586993572877,45143.90710706185,20616.701684982152,20616.701684982152,65760.608792044,82719.812170091,82719.812170091,20616.701684982152,103336.51385507315,103336.51385507315,103336.51385507315,128213.44196875655,97930.14386410521,60354.33249127524,41750.90152536663,24876.92811368341,0.0,66627.82963905003,21145.3888966309,1540.5614585453409,0.0,0.8864810337433583,2.8178873606492973,0.0014959162575277712,353821.62813239574,1556080.417347335,4.397923398750143,1556080.417347335,4.397923398750143,0.85,0.09594620530583871,4.296143414572793,1.2680359229212628,1.0,0.0,4.296143414571682,1.2849399672460522,1.285232335084698,3.3434584681652506,19375.661902284715,1975.7676578938492,3099.015535412006,3099.015535412006,6.652661611211063,5.073658566980793,-0.9826946197353692,6.056353186716162,3.3872085060739385,3.3872085060739385,0.9677738588782682,0.0,0.0,0.0002275223947582055,1.0000337278034133,0.0002275147211864157,199.12593803174178,0.0,1.5358791914401789e-06,4.352681628541467,0.07894657823124422,7.644978421957887e-05,0.00015107261053862663,0.0006490296008878411,0.095946205305831,0.07683141200682876,0.01911479329900225,0.0959462792481283,0.07683141200683492,0.01911479329900379,0.4041472896684933,0.4041472896684933,0.10054731134810622,0.0,4.437759585594165,4.286813549516012,5.045491749819234,4.43826973506998,4.288381271433536,5.041736934787082,24876.92811368341,21145.3888966309,0.85,0.9869841048146981,0.6775533189603309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452971280471601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.33797147676,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.332259709447,1540.5614585453409,0.4041472896684933,0.10054731134810622,6.112885165565336,3.3872085060739385
3431.0,-30.246779786127004,5.073519978093207,35.01826987050577,24.134582583233737,4.978245781543723,-26.724311949887745,-40.27373702321199,1.4557779453045594,-0.621965065173697,-5.060423703379627,40.035817968150624,45143.532745289485,20616.630666510246,20616.630666510246,65760.16341179973,82719.3821500786,82719.3821500786,20616.630666510246,103336.01281658885,103336.01281658885,103336.01281658885,128212.7980478087,97929.82483170637,60354.068621069964,41750.84023404045,24876.785231219852,0.0,66627.6254652603,21145.267446536873,1540.5542479113824,0.0,0.8864811718926582,2.817883842473571,0.0014959162575277712,353821.49191930896,1556078.1749716604,4.397918754258526,1556078.1749716604,4.397918754258526,0.85,0.09594567507886431,4.296143414572793,1.2680350728752097,1.0,0.0,4.296143414572623,1.2849404017232382,1.2852327598001467,3.3434573376408894,19375.598781128632,1975.7612213272253,3099.015535412006,3099.015535412006,6.6526386947490135,5.073519978093207,-0.9826675036503065,6.056187481743514,3.3872895161397847,3.3872895161397847,0.9677970046113671,0.0,0.0,0.0002275147211864157,1.0000335503547702,0.00022750708824289243,199.12620419076958,0.0,1.5280071806959157e-06,4.330372350092225,0.07894810623842492,7.64476112673971e-05,0.0001510671099190186,0.0006490059694371361,0.09594567507885456,0.0768309199962154,0.019114755082639153,0.0959457253316676,0.07683091999622321,0.019114755082641096,0.4041450263102984,0.4041450263102984,0.1005471911070262,0.0,4.437903547628991,4.287212755166934,5.044603683077014,4.43845863820593,4.28879099872762,5.041032653424963,24876.785231219852,21145.267446536873,0.85,0.9869804447118882,0.6775497765386727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529732216935056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.31566219831,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.317576527152,1540.5542479113824,0.4041450263102984,0.1005471911070262,6.112885165565336,3.3872895161397847
3432.0,-30.247099503889334,5.073381896598904,35.01824326901333,24.134415469039254,4.9781744534801975,-26.724606873705085,-40.27398746749384,1.4556818232959783,-0.6216925154753881,-5.060438115313157,40.035764920029166,45143.16675984298,20616.569779316473,20616.569779316473,65759.73653915945,82718.96738168331,82718.96738168331,20616.569779316473,103335.53716099978,103335.53716099978,103335.53716099978,128212.17467157813,97929.51691171902,60353.80890885241,41750.7866698518,24876.63751057836,0.0,66627.42418043016,21145.141883991604,1540.5468651240358,0.0,0.886481290801143,2.81787855866756,0.0014959162575277712,353821.29306330084,1556075.885973587,4.397914756631663,1556075.885973587,4.397914756631663,0.85,0.09594514600374648,4.296143414572793,1.2680342838214718,1.0,0.0,4.296143414572364,1.2849408672631892,1.2852332156376287,3.3434561262910094,19375.537858583924,1975.7550089565677,3099.015535412006,3099.015535412006,6.652619047479397,5.073381896598904,-0.9826429596481328,6.056024856247037,3.3873704727703307,3.3873704727703307,0.9678201350772373,0.0,0.0,0.00022750708824289243,1.0000333443984961,0.00022749950240882644,199.12646871587668,0.0,1.519919070592995e-06,4.307450646060548,0.07894962615749551,7.644543958367427e-05,0.00015106164865921816,0.000648982507081809,0.0959451460037419,0.07683042888623114,0.019114717117510772,0.09594509849457367,0.0768304288862348,0.019114717117511684,0.404142764384585,0.404142764384585,0.10054707136594637,0.0,4.438077822319258,4.287630256750788,5.043794402275694,4.438745599837773,4.289273136974259,5.0405298664858265,24876.63751057836,21145.141883991604,0.85,0.9869770195689845,0.6775463304358456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529751527022414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.292740494275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.302916667162,1540.5468651240358,0.404142764384585,0.10054707136594637,6.112885165565336,3.3873704727703307
3433.0,-30.247417552779464,5.073244543404549,35.018216707168115,24.13426110232251,4.9781221738618155,-26.72489839034643,-40.27422977434469,1.4556030114288268,-0.6216092264436384,-5.060438864726704,40.03571287184556,45142.7727369427,20616.48238332263,20616.48238332263,65759.25512026533,82718.525306341,82718.525306341,20616.48238332263,103335.00768966363,103335.00768966363,103335.00768966363,128211.49746557118,97929.18919231357,60353.52875561306,41750.733818556124,24876.48977590756,0.0,66627.22359446369,21145.016309521427,1540.539161880046,0.0,0.8864814757803694,2.8178773712945464,0.0014959162575277712,353821.2827228877,1556073.6401247713,4.397908537750359,1556073.6401247713,4.397908537750359,0.85,0.09594461234666046,4.296143414572793,1.2680333964107562,1.0,0.0,4.296143414573077,1.2849412517081322,1.2852335904221817,3.3434551259536023,19375.47301868736,1975.7483971271904,3099.015535412006,3099.015535412006,6.652590846267482,5.073244543404549,-0.9826100477604083,6.055854591164957,3.387451351483038,3.387451351483038,0.967843243280868,0.0,0.0,0.00022749950240882644,1.0000331704302716,0.00022749195640274923,199.12673186082486,0.0,1.5105403498257823e-06,4.280871351406267,0.07895113669784534,7.644333851654758e-05,0.00015105616389227887,0.0006489589437364423,0.09594461234665479,0.07682993350436251,0.019114678842292274,0.09594459832948479,0.07682993350436707,0.019114678842293405,0.40414050498094717,0.40414050498094717,0.10054695621250262,0.0,4.438228896725207,4.2880316362071085,5.042933368130377,4.438829638283039,4.289635750197874,5.039487836680337,24876.48977590756,21145.016309521427,0.85,0.9869727653746856,0.6775424563945628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452977071857065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.26616119962,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.288285661787,1540.539161880046,0.40414050498094717,0.10054695621250262,6.112885165565336,3.387451351483038
3434.0,-30.247733889346467,5.073107894219268,35.0181902539527,24.134116898663365,4.978071785676689,-26.725188176576445,-40.27447187164796,1.4555260729067032,-0.6213824267213681,-5.060440360715858,40.03566291220489,45142.385416355166,20616.397902233748,20616.397902233748,65758.78331858892,82718.1190621526,82718.1190621526,20616.397902233748,103334.51696438635,103334.51696438635,103334.51696438635,128210.87173598527,97928.89738328669,60353.255371369356,41750.71334657481,24876.35477159893,0.0,66627.06811817375,21144.90155585909,1540.532208956169,0.0,0.8864816493747962,2.8178742017174288,0.0014959162575277712,353821.26208121906,1556071.4843976689,4.397902701620219,1556071.4843976689,4.397902701620219,0.85,0.09594408266666453,4.296143414572793,1.2680325260339314,1.0,0.0,4.296143414573525,1.2849416273052343,1.2852339564080542,3.343454148639124,19375.415283726274,1975.7425097996029,3099.015535412006,3099.015535412006,6.65256358564619,5.073107894219268,-0.9825773148419357,6.0556852090612034,3.387532219763739,3.387532219763739,0.9678663485039254,0.0,0.0,0.00022749195640274923,1.000032991928979,0.0002274844512518897,199.1269935896541,0.0,1.502611528757292e-06,4.258401072498166,0.0789526393093741,7.64412393197521e-05,0.00015105071708299713,0.0006489355434626162,0.09594408266665604,0.07682944135865886,0.01911464130799717,0.09594407617138609,0.07682944135866566,0.019114641307998864,0.40413824689522837,0.40413824689522837,0.10054684104994431,0.0,4.438395696073712,4.288459189123671,5.0420459396978,4.439057933994491,4.290166592285516,5.038493411638683,24876.35477159893,21144.90155585909,0.85,0.9869679872744095,0.6775382241987286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529789809990368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.24369092071,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.273677432224,1540.532208956169,0.40413824689522837,0.10054684104994431,6.112885165565336,3.387532219763739
3435.0,-30.248048331743572,5.072971977409944,35.01816392190758,24.133966827671998,4.978025104398495,-26.72547588711772,-40.27471361970527,1.455452659772561,-0.6213340151500688,-5.060439476043182,40.03561353508529,45142.00541051463,20616.310017118834,20616.310017118834,65758.31542763347,82717.67142093067,82717.67142093067,20616.310017118834,103333.9814380495,103333.9814380495,103333.9814380495,128210.20338465579,97928.56496219427,60352.99003421138,41750.63880886987,24876.22194660629,0.0,66626.86075547617,21144.788654615346,1540.5253204922476,0.0,0.886481833000718,2.8178736659267702,0.0014959162575277712,353821.27428793814,1556069.353808205,4.397896528239517,1556069.353808205,4.397896528239517,0.85,0.0959435527399441,4.296143414572793,1.2680316864280035,1.0,0.0,4.296143414572858,1.2849419863220708,1.285234305862383,3.3434532144675084,19375.349513592162,1975.7358031123945,3099.015535412006,3099.015535412006,6.652535226603164,5.072971977409944,-0.9825428873652404,6.055514864775184,3.38761307149852,3.38761307149852,0.9678894489995772,0.0,0.0,0.0002274844512518897,1.0000327944604541,0.00022747699126669536,199.12725375189865,0.0,1.4944781270968396e-06,4.235351012192443,0.0789541337875012,7.643914320440877e-05,0.0001510453080474809,0.000648912305470304,0.09594355273994039,0.07682894945796585,0.01911460328197454,0.09594364879010797,0.07682894945796882,0.019114603281975277,0.40413599171928777,0.40413599171928777,0.10054672370481818,0.0,4.438537739018102,4.288864298135536,5.041124463048959,4.439105460893131,4.290486407070205,5.037440277518385,24876.22194660629,21144.788654615346,0.85,0.9869640364562529,0.6775346294070194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529808798672583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.2206408604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.259092904573,1540.5253204922476,0.40413599171928777,0.10054672370481818,6.112885165565336,3.38761307149852
3436.0,-30.248360957507327,5.072836386302581,35.01813760651709,24.133795976545684,4.977943332519727,-26.725765471621813,-40.274959384091176,1.45534784663418,-0.6208890335396973,-5.060462265888677,40.035561356085864,45141.65163324763,20616.270932883614,20616.270932883614,65757.92256613125,82717.28568953493,82717.28568953493,20616.270932883614,103333.55662241855,103333.55662241855,103333.55662241855,128209.63852818026,97928.27851575498,60352.7350129633,41750.60389199076,24876.081905761723,0.0,66626.68579775248,21144.669619897464,1540.5185699309861,0.0,0.8864819060173209,2.8178651258485905,0.0014959162575277712,353820.95983360603,1556067.102321907,4.397894073470633,1556067.102321907,4.397894073470633,0.85,0.09594303079989226,4.296143414572793,1.2680309028690688,1.0,0.0,4.296143414571646,1.2849424921737505,1.285234802242991,3.3434518982285057,19375.29283962905,1975.7300239764907,3099.015535412006,3099.015535412006,6.652522614780224,5.072836386302581,-0.9825224881702255,6.055358874472806,3.387693916418073,3.387693916418073,0.9679125475480209,0.0,0.0,0.00022747699126669536,1.0000326050772066,0.00022746957460365326,199.12751241169974,0.0,1.485486364777103e-06,4.20986835777831,0.07895561927386598,7.643701231931835e-05,0.000151039978947377,0.0006488894108919869,0.09594303079988294,0.07682846467058235,0.019114566129300587,0.0959429454954456,0.07682846467058982,0.01911456612930244,0.4041337377946081,0.4041337377946081,0.10054660195642703,0.0,4.438753857016309,4.289317378298165,5.040382368550695,4.439573232349005,4.291086799722848,5.0373706237564875,24876.081905761723,21144.669619897464,0.85,0.986960731706536,0.6775310987293682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45298276737008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.19515820599,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.244535778906,1540.5185699309861,0.4041337377946081,0.10054660195642703,6.112885165565336,3.387693916418073
3437.0,-30.248671976972037,5.072701762654515,35.01811135109606,24.133664171118312,4.977913550746075,-26.726048410854585,-40.2751928550191,1.4552899846285554,-0.620885555554878,-5.060446390065417,40.03551047203002,45141.25071893844,20616.15483776783,20616.15483776783,65757.40555670628,82716.8440775083,82716.8440775083,20616.15483776783,103332.99891527613,103332.99891527613,103332.99891527613,128208.93170777344,97927.95794879277,60352.45467574952,41750.55919227028,24875.932792497322,0.0,66626.4919847676,21144.542873622722,1540.510397574173,0.0,0.8864821715849559,2.8178669361094424,0.0014959162575277712,353821.17888822325,1556064.906713866,4.397885145268388,1556064.906713866,4.397885145268388,0.85,0.09594249170628072,4.296143414572793,1.268029994028621,1.0,0.0,4.296143414571719,1.2849427782409082,1.285235078844742,3.3434511538749065,19375.22941485674,1975.7235564496277,3099.015535412006,3099.015535412006,6.6524851528461175,5.072701762654515,-0.9824787393331107,6.055180501987626,3.3877746330630347,3.3877746330630347,0.9679356094465813,0.0,0.0,0.00022746957460365326,1.0000324376296508,0.0002274621962691711,199.12776974307377,0.0,1.4768616619685275e-06,4.185425950018807,0.07895709613552794,7.643498807477447e-05,0.00015103458652887877,0.0006488662442887672,0.09594249170627378,0.07682796527870453,0.019114526427569244,0.09594252690155106,0.0768279652787101,0.019114526427570628,0.40413148805125965,0.40413148805125965,0.10054648695362327,0.0,4.438909684281157,4.289741537328325,5.039453465951112,4.43956083451053,4.291468072291252,5.035768119059753,24875.932792497322,21144.542873622722,0.85,0.9869558429061517,0.6775270522911336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529846439728473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.17071579823,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.230004565046,1540.510397574173,0.40413148805125965,0.10054648695362327,6.112885165565336,3.3877746330630347
3438.0,-30.248981152888803,5.072567694870241,35.01808524512579,24.133510363195114,4.977856787876437,-26.72633238910663,-40.27543020257724,1.4552080240941925,-0.6206743506265298,-5.060454164542286,40.035462314225605,45140.875628233116,20616.088134112906,20616.088134112906,65756.96376234601,82716.42379255957,82716.42379255957,20616.088134112906,103332.51192667248,103332.51192667248,103332.51192667248,128208.32217007606,97927.64626271087,60352.18764726856,41750.50957271367,24875.810243403583,0.0,66626.31981611726,21144.438706893045,1540.5042982033929,0.0,0.8864823066139305,2.817863238401454,0.0014959162575277712,353821.07161597407,1556062.8287436417,4.397880605688012,1556062.8287436417,4.397880605688012,0.85,0.09594196910053493,4.296143414572793,1.2680291577195755,1.0,0.0,4.296143414571038,1.2849431769917747,1.2852354682050828,3.3434501163161503,19375.16774718319,1975.717268096974,3099.015535412006,3099.015535412006,6.652463628702673,5.072567694870241,-0.9824488318565541,6.055016526726795,3.3878554155730396,3.3878554155730396,0.9679586901637256,0.0,0.0,0.0002274621962691711,1.000032245436555,0.00022745486188785298,199.12802554971577,0.0,1.4692312898495151e-06,4.163801475433526,0.07895856536681779,7.643293026979466e-05,0.00015102926599937645,0.0006488433865309837,0.09594196910052459,0.07682748014066584,0.019114488959858747,0.09594203574966047,0.07682748014067413,0.019114488959860808,0.4041292402004809,0.4041292402004809,0.1005463655195349,0.0,4.439087060301631,4.290175360387195,5.038594093301356,4.439779813915777,4.291896023111008,5.035141832839429,24875.810243403583,21144.438706893045,0.85,0.9869517623640238,0.6775231733167603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452986510938061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.14909132365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.215495109855,1540.5042982033929,0.4041292402004809,0.1005463655195349,6.112885165565336,3.3878554155730396
3439.0,-30.24928857271262,5.072434255441155,35.01805919651613,24.13336137486624,4.977802540218267,-26.72661453496542,-40.275667305663205,1.4551285024710459,-0.6204324263881631,-5.060457106226777,40.035411773014246,45140.50736807112,20616.01273149035,20616.01273149035,65756.52009956147,82716.0135048654,82716.0135048654,20616.01273149035,103332.02623635576,103332.02623635576,103332.02623635576,128207.6968735183,97927.34490459145,60351.92780541602,41750.46344352826,24875.67063716255,0.0,66626.13408069081,21144.32004158817,1540.4971069748021,0.0,0.8864824749423664,2.8178597001347914,0.0014959162575277712,353821.0310266123,1556060.6479335963,4.3978749466041736,1556060.6479335963,4.3978749466041736,0.85,0.09594144020925832,4.296143414572793,1.268028370314278,1.0,0.0,4.2961434145740025,1.2849435642398517,1.2852358461164919,3.3434491086885285,19375.10812291631,1975.7111881138117,3099.015535412006,3099.015535412006,6.652439297549216,5.072434255441155,-0.9824158502986444,6.054850105739799,3.3879361413958744,3.3879361413958744,0.9679817546845355,0.0,0.0,0.00022745486188785298,1.0000320623633459,0.00022744756938124133,199.1282799039744,0.0,1.46048087050751e-06,4.139002787018283,0.0789600258476883,7.643087463553442e-05,0.00015102398725231855,0.0006488207082765737,0.0959414402092568,0.07682699029510688,0.01911444991414992,0.09594148563070022,0.0768269902951081,0.019114449914150223,0.40412699473281505,0.40412699473281505,0.10054624253930076,0.0,4.439276107607725,4.2906200826566305,5.037749532643943,4.4400246798385865,4.2923934418165,5.034365720247536,24875.67063716255,21144.32004158817,0.85,0.986947854725052,0.6775195348029877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529883668415036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.12429263523,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.201012219755,1540.4971069748021,0.40412699473281505,0.10054624253930076,6.112885165565336,3.3879361413958744
3440.0,-30.24959413329868,5.07230133524901,35.018033183525425,24.133197927754395,4.977739673402009,-26.726895869214353,-40.275904269050784,1.455041409317663,-0.620255891494935,-5.060466009328263,40.03536071326231,45140.14707846833,20615.950423057304,20615.950423057304,65756.09750152564,82715.5780818116,82715.5780818116,20615.950423057304,103331.52850486891,103331.52850486891,103331.52850486891,128207.05873720767,97927.0138885048,60351.67138168747,41750.38056313038,24875.53023233876,0.0,66625.91079546913,21144.200697487944,1540.4900042996348,0.0,0.8864826147403,2.8178563282662923,0.0014959162575277712,353820.90818164084,1556058.444751315,4.397870246696903,1556058.444751315,4.397870246696903,0.85,0.09594091414731305,4.296143414572793,1.2680275285104297,1.0,0.0,4.296143414571117,1.2849439868307078,1.285236259432523,3.3434480090989465,19375.042630765212,1975.704509772982,3099.015535412006,3099.015535412006,6.652419191669677,5.07230133524901,-0.9823862636288405,6.054687598877851,3.3880168333262173,3.3880168333262173,0.9680048095217764,0.0,0.0,0.00022744756938124133,1.0000318685310732,0.00022744032119229813,199.128532720499,0.0,1.4521442977668474e-06,4.115376939871245,0.07896147799198606,7.642882026349979e-05,0.00015101874911774152,0.000648798204499206,0.09594091414730342,0.07682650296220823,0.019114411185095187,0.09594094360539451,0.07682650296221595,0.019114411185097106,0.4041247521220736,0.4041247521220736,0.1005461186478291,0.0,4.439466680683154,4.29104974576228,5.03697339937446,4.440210117833317,4.292751643309259,5.033851942164745,24875.53023233876,21144.200697487944,0.85,0.9869448194620006,0.6775163977426343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529902122080665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.10066678809,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.186554204189,1540.4900042996348,0.4041247521220736,0.1005461186478291,6.112885165565336,3.3880168333262173
3441.0,-30.249898024075396,5.072168938350179,35.018007173107755,24.133039789181225,4.977676240683105,-26.727175756932052,-40.27613721610976,1.4549539735397854,-0.6199754335981424,-5.060474231492858,40.03530876222322,45139.77675069198,20615.887627859705,20615.887627859705,65755.66437855168,82715.16808027985,82715.16808027985,20615.887627859705,103331.05570813955,103331.05570813955,103331.05570813955,128206.43953801194,97926.7073310429,60351.40401179583,41750.33702138563,24875.383829872386,0.0,66625.72085125803,21144.076255391527,1540.4825428877407,0.0,0.8864827612449637,2.8178516638478937,0.0014959162575277712,353820.79473226494,1556056.203113214,4.397865321315207,1556056.203113214,4.397865321315207,0.85,0.09594038715666671,4.296143414572793,1.268026733961888,1.0,0.0,4.2961434145706985,1.28494441093353,1.2852366743178067,3.343446905575927,19374.981977798707,1975.6983248916508,3099.015535412006,3099.015535412006,6.652398928719434,5.072168938350179,-0.9823561359697415,6.054525074319921,3.3880974594939888,3.3880974594939888,0.9680278455697111,0.0,0.0,0.00022744032119229813,1.0000316944542589,0.0002274331128239068,199.12878415601034,0.0,1.4433212291392624e-06,4.09037236338067,0.07896292131321521,7.642680076109476e-05,0.00015101352043120337,0.0006487757413119683,0.09594038715666127,0.07682601451367947,0.019114372642981797,0.09594033595701577,0.07682601451368383,0.01911437264298288,0.404122511179764,0.404122511179764,0.10054599761558852,0.0,4.439676619761144,4.2914914276324225,5.036246257292419,4.440498797894691,4.293242682686298,5.033322058213628,24875.383829872386,21144.076255391527,0.85,0.9869411323196225,0.6775127709532264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529920464185164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.075662211595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.172123188024,1540.4825428877407,0.404122511179764,0.10054599761558852,6.112885165565336,3.3880974594939888
3442.0,-30.250200112827795,5.072037272196268,35.01798122372258,24.1328943631612,4.977631902205907,-26.727452113115405,-40.27636583251876,1.4548839024934772,-0.6198844853511787,-5.060469566781955,40.03525851907688,45139.39565126414,20615.799938469376,20615.799938469376,65755.19558973351,82714.73053133313,82714.73053133313,20615.799938469376,103330.5304698025,103330.5304698025,103330.5304698025,128205.77251457838,97926.3806955175,60351.133301356254,41750.274882401376,24875.242044775874,0.0,66625.51692717725,21143.955738059492,1540.4750447435806,0.0,0.886482967294835,2.817851008382212,0.0014959162575277712,353820.85909591353,1556054.0351713884,4.397858394068209,1556054.0351713884,4.397858394068209,0.85,0.09593985713212655,4.296143414572793,1.2680258405068896,1.0,0.0,4.296143414572469,1.2849447537004666,1.285237007899869,3.3434460136908477,19374.917352349832,1975.691734929852,3099.015535412006,3099.015535412006,6.652370632833424,5.072037272196268,-0.9823180882648863,6.054355360461154,3.3881780219882565,3.3881780219882565,0.9680508634252162,0.0,0.0,0.0002274331128239068,1.0000315065864638,0.00022742594740863067,199.12903410110556,0.0,1.4353936335154337e-06,4.067905557382739,0.07896435670684872,7.642481885063201e-05,0.0001510082939732748,0.0006487532876991569,0.09593985713211846,0.0768255230029377,0.01911433412918076,0.09593986896011521,0.07682552300294418,0.01911433412918237,0.40412027258778027,0.40412027258778027,0.10054588132544266,0.0,4.439856967503317,4.291913003729576,5.035451264192432,4.440585081430754,4.2936080989465495,5.032280199802585,24875.242044775874,21143.955738059492,0.85,0.9869371169248111,0.6775091246286646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529938706098735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.0531954056,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.157715438356,1540.4750447435806,0.40412027258778027,0.10054588132544266,6.112885165565336,3.3881780219882565
3443.0,-30.25050053392149,5.071906201913375,35.017955372224506,24.132755468040727,4.9775795487495555,-26.72772776974349,-40.27659808108581,1.4548067845716666,-0.6195010798422231,-5.060472266824413,40.03520947145363,45139.038430583314,20615.72843394717,20615.72843394717,65754.76686453048,82714.35567848966,82714.35567848966,20615.72843394717,103330.08411243683,103330.08411243683,103330.08411243683,128205.19445689341,97926.112576913,60350.88232943937,41750.25583052625,24875.110344456578,0.0,66625.36617498283,21143.84379278809,1540.468300516094,0.0,0.8864831314376613,2.817845630335432,0.0014959162575277712,353820.82184074476,1556051.9188173986,4.397852875707184,1556051.9188173986,4.397852875707184,0.85,0.09593933308937738,4.296143414572793,1.2680250613437969,1.0,0.0,4.296143414573542,1.2849451293529761,1.285237374430174,3.3434450362375254,19374.864304583076,1975.6863255630697,3099.015535412006,3099.015535412006,6.652347559531145,5.071906201913375,-0.982284206139103,6.054190408052478,3.3882585842624104,3.3882585842624104,0.9680738812178316,0.0,0.0,0.00022742594740863067,1.000031332731353,0.00022741882175578395,199.12928266694794,0.0,1.4268422228677892e-06,4.043670859607315,0.07896578354907159,7.642280550109528e-05,0.0001510031419075354,0.0006487311536858591,0.09593933308937294,0.07682503644141325,0.01911429664795969,0.09593928359143009,0.0768250364414168,0.019114296647960573,0.4041180349507616,0.4041180349507616,0.10054576422791611,0.0,4.440081244517273,4.292385399085788,5.034672436327639,4.44097118698221,4.2942699065425245,5.031552010778341,24875.110344456578,21143.84379278809,0.85,0.9869329151878005,0.6775052959863893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529956839884033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.02896070782,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.143333659546,1540.468300516094,0.4041180349507616,0.10054576422791611,6.112885165565336,3.3882585842624104
3444.0,-30.250799182083796,5.071775798819712,35.01792960462203,24.132605117652588,4.977532931781396,-26.72800125678276,-40.27682627839965,1.4547350064803874,-0.6194418808933051,-5.060470144955215,40.03516021207289,45138.67118638334,20615.648371239575,20615.648371239575,65754.31955762292,82713.90657182633,82713.90657182633,20615.648371239575,103329.5549430659,103329.5549430659,103329.5549430659,128204.52989664965,97925.77191842084,60350.623017491,41750.1654454776,24874.974953583747,0.0,66625.14039906135,21143.728710546184,1540.46122405534,0.0,0.8864833209467464,2.8178450967782323,0.0014959162575277712,353820.85111828207,1556049.7933284806,4.397846504552933,1556049.7933284806,4.397846504552933,0.85,0.09593880680408,4.296143414572793,1.2680241953628144,1.0,0.0,4.296143414575252,1.2849454799371498,1.2852377159375317,3.343444124012895,19374.796904664032,1975.6794526840495,3099.015535412006,3099.015535412006,6.652321724646915,5.071775798819712,-0.982247222371698,6.05402302119141,3.3883391068473983,3.3883391068473983,0.9680968876706852,0.0,0.0,0.00022741882175578395,1.0000311478952493,0.0002274117383587791,199.12952976642626,0.0,1.4189261399005768e-06,4.021236680478235,0.0789672024752115,7.642082731940496e-05,0.000150997994436379,0.0006487090394115488,0.09593880680407446,0.07682454827030342,0.019114258533771043,0.09593884521791635,0.07682454827030785,0.019114258533772143,0.40411580144180076,0.40411580144180076,0.10054564693518053,0.0,4.440270259987358,4.292819850682406,5.033869184890591,4.441028264061913,4.294561660634997,5.030660246552429,24874.974953583747,21143.728710546184,0.85,0.9869295458707852,0.6775020797857753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529974873606022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.00652652869,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.128975219874,1540.46122405534,0.40411580144180076,0.10054564693518053,6.112885165565336,3.3883391068473983
