time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3445.0,-30.25109630192538,5.071645734239858,35.01790384839245,24.132443346921377,4.977458558638464,-26.728276143868538,-40.277054615411885,1.4546384005816109,-0.6189813117487688,-5.060487094519459,40.035109008120116,45138.31181964757,20615.60774958246,20615.60774958246,65753.91956923003,82713.52811545358,82713.52811545358,20615.60774958246,103329.13586503603,103329.13586503603,103329.13586503603,128203.97146510184,97925.48926636396,60350.359010028784,41750.14472926131,24874.835600065806,0.0,66624.98032932711,21143.610260055935,1540.454366694787,0.0,0.8864834202195999,2.817837033909143,0.0014959162575277712,353820.61724836106,1556047.583935714,4.397843167074295,1556047.583935714,4.397843167074295,0.85,0.09593828777147895,4.296143414572793,1.2680233727907764,1.0,0.0,4.296143414573497,1.2849459466099442,1.2852381736142058,3.3434429097249194,19374.74098142657,1975.6737501008572,3099.015535412006,3099.015535412006,6.652308616723882,5.071645734239858,-0.9822215207878449,6.053867255027703,3.388419612250665,3.388419612250665,0.9681198892144758,0.0,0.0,0.0002274117383587791,1.0000309885702983,0.0002274046914125131,199.12977560192076,0.0,1.4105135147252461e-06,3.9973953007313474,0.07896861298872622,7.641884797409297e-05,0.00015099289038468614,0.0006486871116734809,0.09593828777146984,0.07682406628520609,0.019114221486263752,0.09593815437559618,0.07682406628521338,0.01911422148626557,0.404113569248295,0.404113569248295,0.10054552748536244,0.0,4.440524170636024,4.293298827738909,5.033212990306708,4.441505782770662,4.29518283184359,5.030555962924893,24874.835600065806,21143.610260055935,0.85,0.9869259134368006,0.6774983136434564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529992800944638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.98268514894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.114642283892,1540.454366694787,0.404113569248295,0.10054552748536244,6.112885165565336,3.388419612250665
3446.0,-30.251391463324328,5.0715164690553145,35.0178781251364,24.13230197215455,4.9774211603557585,-26.728545570358058,-40.277278412226565,1.4545752673895391,-0.6189663884135257,-5.060476201900411,40.035058456078104,45137.94115823385,20615.511822145236,20615.511822145236,65753.45298037908,82713.07804587559,82713.07804587559,20615.511822145236,103328.58986802082,103328.58986802082,103328.58986802082,128203.27784539119,97925.15012484486,60350.0987071218,41750.057130803405,24874.687977370377,0.0,66624.74510817378,21143.48478076482,1540.4463825598784,0.0,0.8864836591600223,2.8178381104056953,0.0014959162575277712,353820.76754459745,1556045.402674486,4.39783513407916,1556045.402674486,4.39783513407916,0.85,0.09593775648121439,4.296143414572793,1.268022501864471,1.0,0.0,4.296143414572666,1.284946256580264,1.2852384745996015,3.3434421031790715,19374.67388164348,1975.6669078271868,3099.015535412006,3099.015535412006,6.652277662559203,5.0715164690553145,-0.9821789926470146,6.053695461702329,3.3885000024337755,3.3885000024337755,0.9681428578382215,0.0,0.0,0.0002274046914125131,1.0000307843831344,0.00022739769111486594,199.1300198175413,0.0,1.4032568286264542e-06,3.9768298523273713,0.07897001624555484,7.641690803159667e-05,0.00015098778338091645,0.0006486651712528676,0.09593775648120766,0.07682357362395667,0.01911418285725099,0.09593771964043711,0.07682357362396205,0.019114182857252332,0.40411134109799896,0.40411134109799896,0.10054541469582647,0.0,4.440717602208736,4.293732478055176,5.032435200942189,4.441509813486903,4.295487597421186,5.02934480614158,24874.687977370377,21143.48478076482,0.85,0.9869223945790705,0.6774951421569665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453001063658274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.96211970054,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.10033001033,1540.4463825598784,0.40411134109799896,0.10054541469582647,6.112885165565336,3.3885000024337755
3447.0,-30.251685171002276,5.071387786735118,35.0178525208722,24.132162483315938,4.9773715296115535,-26.728814911707467,-40.27750213919205,1.4545012703166893,-0.6186451479438233,-5.0604774741795895,40.03501047543142,45137.57706085784,20615.441878423662,20615.441878423662,65753.0189392815,82712.68908319535,82712.68908319535,20615.441878423662,103328.13096161901,103328.13096161901,103328.13096161901,128202.69194844458,97924.86618183814,60349.83920606033,41750.02997308645,24874.560986825578,0.0,66624.59095991202,21143.37683880174,1540.4398691086494,0.0,0.8864838267155162,2.8178337201492636,0.0014959162575277712,353820.74998970085,1556043.332368083,4.3978295009927395,1556043.332368083,4.3978295009927395,0.85,0.09593723565220241,4.296143414572793,1.2680216721491893,1.0,0.0,4.296143414572997,1.284946617289336,1.2852388263952275,3.3434411646109767,19374.61770298918,1975.6611791987254,3099.015535412006,3099.015535412006,6.652255092900946,5.071387786735118,-0.9821434761200027,6.05353126285512,3.3885804169935043,3.3885804169935043,0.9681658334267155,0.0,0.0,0.00022739769111486594,1.0000306328363453,0.00022739072549198553,199.13026283088365,0.0,1.3939694092081804e-06,3.950509305695983,0.07897141021496405,7.641496874008593e-05,0.00015098272237478003,0.0006486434284446834,0.09593723565219317,0.07682308974871332,0.01911414590347985,0.09593718264879,0.07682308974872072,0.019114145903481688,0.40410911375176645,0.40410911375176645,0.10054529942030312,0.0,4.440941437917672,4.294199397599698,5.031676291585541,4.441832326235783,4.296064689808361,5.028638257006378,24874.560986825578,21143.37683880174,0.85,0.986918163277656,0.6774912447570162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530028354700053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.93579915391,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.086047066907,1540.4398691086494,0.40410911375176645,0.10054529942030312,6.112885165565336,3.3885804169935043
3448.0,-30.25197710625409,5.0712598720851085,35.01782703557462,24.132031096983724,4.977337055286657,-26.729081141897865,-40.27772160535676,1.454441090930465,-0.6185063653766747,-5.060467131058675,40.0349627320286,45137.20233650558,20615.34975800104,20615.34975800104,65752.55209450662,82712.26956922619,82712.26956922619,20615.34975800104,103327.61932722724,103327.61932722724,103327.61932722724,128202.04936846072,97924.5574693246,60349.57476756027,41749.98077973814,24874.43004123349,0.0,66624.41082097164,21143.265535048464,1540.4328553299058,0.0,0.886484052664206,2.817833097025191,0.0014959162575277712,353820.89270401,1556041.2723005298,4.397821904774405,1556041.2723005298,4.397821904774405,0.85,0.09593670910791291,4.296143414572793,1.2680208424339074,1.0,0.0,4.296143414573181,1.2849469132703712,1.2852391134926502,3.3434403944661817,19374.556623641685,1975.6549508386336,3099.015535412006,3099.015535412006,6.652225367195614,5.0712598720851085,-0.9821007586498158,6.053360630734924,3.388660791942004,3.388660791942004,0.9681887976977155,0.0,0.0,0.00022739072549198553,1.0000304480478817,0.0002273838020990917,199.13050437824313,0.0,1.3870663149579524e-06,3.930945936590837,0.07897279728127901,7.64130664259072e-05,0.00015097765906607833,0.0006486216757443487,0.09593670910791022,0.076822601616082,0.019114107491828226,0.0959367490745617,0.07682260161608415,0.01911410749182876,0.4041068893562182,0.4041068893562182,0.10054518278285075,0.0,4.441141807984593,4.294656666281071,5.030838240936248,4.4419607656819835,4.296505225655096,5.027505758639222,24874.43004123349,21143.265535048464,0.85,0.986913824591893,0.6774874521261441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453004598559357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.9162357848,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.071783407648,1540.4328553299058,0.4041068893562182,0.10054518278285075,6.112885165565336,3.388660791942004
3449.0,-30.25226731074563,5.071132365747234,35.01780162383656,24.1318674403243,4.9772737907409965,-26.72934869334529,-40.277945052925475,1.4543551733407436,-0.618305488603653,-5.0604775587936395,40.03491390398922,45136.85309155917,20615.300760544953,20615.300760544953,65752.15385210412,82711.83502441051,82711.83502441051,20615.300760544953,103327.13578495546,103327.13578495546,103327.13578495546,128201.43698553124,97924.22054817317,60349.32264278203,41749.88656154571,24874.30120057578,0.0,66624.1877621215,21143.156020489412,1540.4264401469738,0.0,0.8864841765883751,2.8178292255773907,0.0014959162575277712,353820.7488221971,1556039.1654344106,4.397817738541827,1556039.1654344106,4.397817738541827,0.85,0.09593619145782853,4.296143414572793,1.2680199813982473,1.0,0.0,4.296143414572017,1.284947329600258,1.285239521020553,3.343439311173405,19374.489963162487,1975.6481533614933,3099.015535412006,3099.015535412006,6.6522095565436405,5.071132365747234,-0.9820702724528925,6.053202638200126,3.3887411840004766,3.3887411840004766,0.968211766857279,0.0,0.0,0.0002273838020990917,1.0000302676038295,0.00022737691994455887,199.13074449408464,0.0,1.3786587189547224e-06,3.907118809517683,0.07897417593999796,7.641112964623914e-05,0.00015097267245285257,0.0006486002525387779,0.09593619145782281,0.0768221216584894,0.019114069799333413,0.09593623114617171,0.07682212165849397,0.01911406979933455,0.4041046670470113,0.4041046670470113,0.1005450597486772,0.0,4.441352197004676,4.295095802467301,5.030123772522131,4.442172070189997,4.296832720873397,5.027246070086278,24874.30120057578,21143.156020489412,0.85,0.9869111513504536,0.6774844783506879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530063510131168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.89240865773,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.057545465736,1540.4264401469738,0.4041046670470113,0.1005450597486772,6.112885165565336,3.3887411840004766
3450.0,-30.252555772323486,5.07100542521763,35.01777621345496,24.131728545203828,4.977220187369157,-26.72961370966808,-40.2781643444672,1.4542781247137464,-0.6178809679802839,-5.060478241880268,40.034863120018066,45136.49344526757,20615.232863552406,20615.232863552406,65751.72630881998,82711.46555947614,82711.46555947614,20615.232863552406,103326.69842302855,103326.69842302855,103326.69842302855,128200.85431466573,97923.95212892402,60349.063535202105,41749.87621524657,24874.15589163719,0.0,66624.03210688377,21143.03250789161,1540.418859296423,0.0,0.8864843573179644,2.8178235405997474,0.0014959162575277712,353820.73939697427,1556036.9741746786,4.397811662557351,1556036.9741746786,4.397811662557351,0.85,0.09593566585036438,4.296143414572793,1.2680192011361946,1.0,0.0,4.296143414573983,1.2849477043449598,1.285239887006801,3.3434383360861206,19374.436855912623,1975.642737929122,3099.015535412006,3099.015535412006,6.6521876473302886,5.07100542521763,-0.9820338394532016,6.053039264670832,3.3888214860420263,3.3888214860420263,0.9682347102977218,0.0,0.0,0.00022737691994455887,1.000030085890935,0.00022737007931315076,199.13098316834328,0.0,1.370448555847557e-06,3.8838512072719764,0.07897554638855381,7.640922893395355e-05,0.00015096769101060532,0.0006485788515484723,0.0959356658503589,0.07682163508488407,0.01911403076547483,0.09593558502628527,0.07682163508488846,0.01911403076547592,0.4041024456116853,0.4041024456116853,0.10054493853574852,0.0,4.441601871874582,4.29558043108068,5.029423567068477,4.442597273899992,4.297517669685874,5.026621466089409,24874.15589163719,21143.03250789161,0.85,0.9869070398401533,0.677480663026457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530080930813267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.86914105548,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.043332465546,1540.418859296423,0.4041024456116853,0.10054493853574852,6.112885165565336,3.3888214860420263
3451.0,-30.252842720576872,5.070879197036365,35.017750886367615,24.131592409126483,4.977181991214037,-26.72987582299939,-40.27837937520815,1.4542150936364822,-0.6177383936398542,-5.06046962440072,40.0348147253613,45136.12210097495,20615.147381751896,20615.147381751896,65751.26948272684,82711.04159902778,82711.04159902778,20615.147381751896,103326.18898077968,103326.18898077968,103326.18898077968,128200.20994210088,97923.6352160762,60348.79879805029,41749.818242251014,24874.020961321192,0.0,66623.8392035722,21142.917817123012,1540.4116529809648,0.0,0.8864845768254339,2.81782266566849,0.0014959162575277712,353820.85830089025,1556034.8860128014,4.397804282893761,1556034.8860128014,4.397804282893761,0.85,0.09593513998131276,4.296143414572793,1.2680183291109284,1.0,0.0,4.296143414573418,1.2849480134121751,1.2852401873539814,3.3434375318923593,19374.37415411367,1975.6363441250244,3099.015535412006,3099.015535412006,6.652160063796249,5.070879197036365,-0.9819916134264624,6.052870810462827,3.388901746258508,3.388901746258508,0.9682576417881451,0.0,0.0,0.00022737007931315076,1.000029928122864,0.0002273632747571291,199.1312205909735,0.0,1.3621816577893594e-06,3.860422818175045,0.0789769085702116,7.640736519466229e-05,0.00015096271411848847,0.0006485574701061795,0.09593513998130421,0.0768211481630096,0.019113991818294616,0.09593513019220047,0.07682114816301644,0.01911399181829632,0.40410022792809536,0.40410022792809536,0.10054481916878974,0.0,4.441824893238845,4.2960468292683345,5.0286627549608625,4.442731230760842,4.297928658112767,5.025635935920036,24874.020961321192,21142.917817123012,0.85,0.9869030405441034,0.6774770508655236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530098246909597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.845712666385,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.029144708245,1540.4116529809648,0.40410022792809536,0.10054481916878974,6.112885165565336,3.388901746258508
3452.0,-30.253127798331434,5.070753599259886,35.01772567871997,24.1314515931532,4.977139898763846,-26.730136642397568,-40.27859800318254,1.4541487428299336,-0.6175875875117072,-5.060465210824163,40.03476755009369,45135.77519662745,20615.071733177454,20615.071733177454,65750.8469298049,82710.61428848484,82710.61428848484,20615.071733177454,103325.68602166229,103325.68602166229,103325.68602166229,128199.5809761252,97923.31246446635,60348.555908804694,41749.72950629073,24873.894954462907,0.0,66623.62446075364,21142.81071129347,1540.4050544661409,0.0,0.8864847704640897,2.817821190546438,0.0014959162575277712,353820.91919939645,1556032.8504679052,4.397797772920826,1556032.8504679052,4.397797772920826,0.85,0.09593461827828803,4.296143414572793,1.2680175103852527,1.0,0.0,4.296143414573359,1.284948337938954,1.2852405032105936,3.3434366874731865,19374.310297104745,1975.629832522293,3099.015535412006,3099.015535412006,6.652135653278271,5.070753599259886,-0.9819516461293327,6.052705245389219,3.388982009799189,3.388982009799189,0.9682805742283397,0.0,0.0,0.0002273632747571291,1.0000297331004389,0.00022735651474304082,199.13145646643835,0.0,1.354999546175176e-06,3.8400687138604486,0.07897826356975778,7.640547032010587e-05,0.00015095780443702322,0.0006485363774104848,0.09593461827828081,0.07682066506723503,0.019113953211045774,0.09593468997788664,0.07682066506724082,0.019113953211047214,0.4040980124630008,0.4040980124630008,0.10054469713499957,0.0,4.4420341718659415,4.296497026431041,5.027898144625738,4.442877623312484,4.298306134736947,5.024848130211183,24873.894954462907,21142.81071129347,0.85,0.9868998791642916,0.6774740275983611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530115472201528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.82535856208,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.014977652492,1540.4050544661409,0.4040980124630008,0.10054469713499957,6.112885165565336,3.388982009799189
3453.0,-30.25341134578923,5.0706283925462525,35.017700503223836,24.131298378948145,4.977076347207782,-26.730398230233614,-40.27881296407429,1.4540632316520767,-0.6171886364347756,-5.06047454984989,40.03471807126619,45135.41904521404,20615.024805636025,20615.024805636025,65750.44385085006,82710.22611836907,82710.22611836907,20615.024805636025,103325.2509240051,103325.2509240051,103325.2509240051,128199.01141277472,97923.01892832393,60348.29394606915,41749.69442472753,24873.76048876962,0.0,66623.45491349715,21142.69641545418,1540.3982907456364,0.0,0.8864849023024446,2.8178148311993185,0.0014959162575277712,353820.79033957655,1556030.7155298754,4.3977933406244665,1556030.7155298754,4.3977933406244665,0.85,0.09593410015343291,4.296143414572793,1.2680166850658137,1.0,0.0,4.2961434145754405,1.2849487520305962,1.2852409087096661,3.343435610006722,19374.252220430626,1975.6239103496737,3099.015535412006,3099.015535412006,6.652120510552818,5.0706283925462525,-0.9819197641645125,6.052548156710765,3.3890622531316783,3.3890622531316783,0.9683035008947652,0.0,0.0,0.00022735651474304082,1.0000295735598252,0.00022734979120038947,199.1316910762147,0.0,1.3461314511309803e-06,3.814936532505198,0.0789796097012089,7.64036072709494e-05,0.00015095290747209144,0.0006485153393468418,0.09593410015342504,0.07682018531565211,0.019113914837772927,0.09593406650088633,0.07682018531565842,0.019113914837774495,0.40409579810077256,0.40409579810077256,0.1005445722301104,0.0,4.442288439569722,4.296974280025665,5.0272508565346925,4.443285913415139,4.298865719087701,5.024643944712011,24873.76048876962,21142.69641545418,0.85,0.9868963405788459,0.6774704059376261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530132585247457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.80022638072,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.000838504122,1540.3982907456364,0.40409579810077256,0.1005445722301104,6.112885165565336,3.3890622531316783
3454.0,-30.253693235124846,5.070503971171847,35.01767538642131,24.131171602662675,4.977044967597171,-26.730655108133313,-40.27902341969309,1.4540068406056743,-0.6170225218156702,-5.060459962983898,40.03466942983679,45135.05070129393,20614.93056492863,20614.93056492863,65749.98126622256,82709.81310137331,82709.81310137331,20614.93056492863,103324.74366630193,103324.74366630193,103324.74366630193,128198.36419247664,97922.71372442388,60348.03293298095,41749.64532382548,24873.620526174705,0.0,66623.26585000019,21142.5774472485,1540.3906545383288,0.0,0.8864851531560458,2.817814343391618,0.0014959162575277712,353820.99160908116,1556028.6167264916,4.397784907136512,1556028.6167264916,4.397784907136512,0.85,0.09593357154342072,4.296143414572793,1.2680158405145634,1.0,0.0,4.296143414573119,1.2849490297859116,1.2852411778882749,3.3434348872877733,19374.191835268866,1975.6177527768266,3099.015535412006,3099.015535412006,6.65209010066738,5.070503971171847,-0.9818733766857202,6.0523773478575675,3.3891424051051655,3.3891424051051655,0.9683264014586187,0.0,0.0,0.00022734979120038947,1.0000294006858628,0.00022734310715711288,199.13192431453035,0.0,1.338870418185043e-06,3.794358765136412,0.07898094857162709,7.640178330933079e-05,0.0001509480078910587,0.0006484942900440538,0.0959335715434152,0.07681969661879996,0.019113874924615238,0.09593360146676785,0.07681969661880438,0.019113874924616338,0.40409358656239236,0.40409358656239236,0.1005444516361513,0.0,4.4425131319507045,4.297441642862111,5.026494619687867,4.443437441168214,4.299338571109502,5.023497463922354,24873.620526174705,21142.5774472485,0.85,0.9868921979036003,0.6774667997049832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453014960646882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.77964861335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.986720510107,1540.3906545383288,0.40409358656239236,0.1005444516361513,6.112885165565336,3.3891424051051655
3455.0,-30.25397334933831,5.070380020265471,35.017650366394136,24.131027224380546,4.976991704043016,-26.730912576807647,-40.279237751942105,1.4539309315123372,-0.6166856247580199,-5.0604634473039285,40.034622014997716,45134.707572528285,20614.874108765136,20614.874108765136,65749.58168129342,82709.41862108861,82709.41862108861,20614.874108765136,103324.29272985374,103324.29272985374,103324.29272985374,128197.78829732875,97922.4168421197,60347.78688609918,41749.58884002279,24873.495567475016,0.0,66623.08440749781,21142.471232353764,1540.3842982355925,0.0,0.8864853073738204,2.8178094879029105,0.0014959162575277712,353820.9435324428,1556026.5708506631,4.397779722465714,1556026.5708506631,4.397779722465714,0.85,0.09593305452329641,4.296143414572793,1.2680150415701794,1.0,0.0,4.296143414572822,1.284949398790216,1.2852415383873723,3.343433927139563,19374.133096550388,1975.6117630944705,3099.015535412006,3099.015535412006,6.652071883216435,5.070380020265471,-0.9818375693768209,6.052217589642292,3.3892225853114635,3.3892225853114635,0.9683493100889896,0.0,0.0,0.00022734310715711288,1.0000292156075843,0.0002273364653841506,199.13215608456943,0.0,1.3310063998705333e-06,3.772072137233091,0.07898227957802696,7.63999257913898e-05,0.00015094318136572307,0.0006484735545990179,0.0959330545232906,0.07681921782450522,0.019113836698785365,0.09593305698687692,0.07681921782450989,0.019113836698786527,0.4040913770012203,0.4040913770012203,0.100544327449853,0.0,4.44276777807147,4.297927063411976,5.025816335597256,4.443777822545883,4.2998621949536755,5.023096586586121,24873.495567475016,21142.471232353764,0.85,0.9868888879286699,0.6774634944318008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530166528191677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.757361985445,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.972626282224,1540.3842982355925,0.4040913770012203,0.100544327449853,6.112885165565336,3.3892225853114635
3456.0,-30.25425188934295,5.070256693171469,35.01762539691952,24.130891647096746,4.976949017383803,-26.731167570617675,-40.27944785831494,1.453864698658546,-0.6164240444570623,-5.060457345908125,40.034573447378605,45134.35330215484,20614.7992512802,20614.7992512802,65749.15255343504,82709.01652148452,82709.01652148452,20614.7992512802,103323.81577276472,103323.81577276472,103323.81577276472,128197.1748313359,97922.11623082121,60347.53364613849,41749.536205203025,24873.359058571175,0.0,66622.8952637742,21142.3551997855,1540.3770547387694,0.0,0.8864855146724638,2.8178067475723503,0.0014959162575277712,353821.0277194892,1556024.475236297,4.397772753263042,1556024.475236297,4.397772753263042,0.85,0.09593253122140291,4.296143414572793,1.2680142211960632,1.0,0.0,4.296143414574441,1.2849497224295416,1.2852418535654901,3.3434330850313607,19374.073620043422,1975.605698178626,3099.015535412006,3099.015535412006,6.652047727969687,5.070256693171469,-0.98179586045012,6.052052553621589,3.3893027000733267,3.3893027000733267,0.9683722000209505,0.0,0.0,0.0002273364653841506,1.00002905148348,0.00022732986111444594,199.13238655256166,0.0,1.3225905702044938e-06,3.7482216759595355,0.07898360216859716,7.63981049376815e-05,0.0001509383604464691,0.0006484528432385128,0.09593253122139948,0.07681873390766816,0.019113797313731317,0.09593253501000878,0.07681873390767091,0.019113797313732,0.4040891704288912,0.4040891704288912,0.10054420461465932,0.0,4.443018972798939,4.298413038467629,5.025118458496195,4.444033301451043,4.300368438296687,5.022338585253465,24873.359058571175,21142.3551997855,0.85,0.9868852485788882,0.6774601002171753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530183343391863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.73351152417,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.958558219643,1540.3770547387694,0.4040891704288912,0.10054420461465932,6.112885165565336,3.3893027000733267
3457.0,-30.254528652355155,5.070133651955365,35.01760042407774,24.13072365978735,4.976878528941631,-26.731423745241095,-40.27966194609178,1.453773621827514,-0.6161311336393283,-5.060470913757555,40.03452341035123,45134.0246411115,20614.7649459326,20614.7649459326,65748.7895870441,82708.59444069826,82708.59444069826,20614.7649459326,103323.35938663085,103323.35938663085,103323.35938663085,128196.58127033012,97921.78286723528,60347.29318573699,41749.432979442536,24873.22188369927,0.0,66622.6548631418,21142.238601144378,1540.3702248318195,0.0,0.8864856269628882,2.817801293950811,0.0014959162575277712,353820.84051035217,1556022.3162215657,4.3977689781561615,1556022.3162215657,4.3977689781561615,0.85,0.09593201683148889,4.296143414572793,1.2680133969755847,1.0,0.0,4.29614341457275,1.2849501622436859,1.2852422849930263,3.3434319406374344,19374.007663435208,1975.5989724763513,3099.015535412006,3099.015535412006,6.652036658213111,5.070133651955365,-0.9817658112400318,6.051899463195396,3.389382796433745,3.389382796433745,0.9683950846953557,0.0,0.0,0.00022732986111444594,1.000028866207743,0.00022732329915286774,199.13261555071242,0.0,1.3151239877244709e-06,3.7270613812111506,0.07898491729258489,7.639624962103484e-05,0.0001509336114934111,0.0006484324410551065,0.09593201683148025,0.07681825731660259,0.019113759514877655,0.09593193613623834,0.0768182573166095,0.019113759514879376,0.40408696660489024,0.40408696660489024,0.10054408121951731,0.0,4.443288646171936,4.2988835240584535,5.024576030776643,4.444339780118241,4.300739927214238,5.022380506156196,24873.22188369927,21142.238601144378,0.85,0.9868833615548221,0.6774576115861358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530200064129504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.71235122943,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.944512356573,1540.3702248318195,0.40408696660489024,0.10054408121951731,6.112885165565336,3.389382796433745
3458.0,-30.254803807799252,5.070011461890778,35.01757549920623,24.130611377209448,4.976854312608758,-26.73167384530302,-40.27986758211625,1.4537243501125567,-0.6158636548889831,-5.060450439127801,40.03447486189478,45133.66594022406,20614.662807750396,20614.662807750396,65748.32874797446,82708.21322149887,82708.21322149887,20614.662807750396,103322.87602924927,103322.87602924927,103322.87602924927,128195.9547610508,97921.50965543556,60347.042024776296,41749.40847851029,24873.078731801532,0.0,66622.48721031183,21142.116922031302,1540.362267189453,0.0,0.8864859075133884,2.817800156220085,0.0014959162575277712,353821.1230192483,1556020.2214383655,4.397759546294007,1556020.2214383655,4.397759546294007,0.85,0.09593148798487548,4.296143414572793,1.2680125727551061,1.0,0.0,4.296143414572229,1.2849504063524613,1.2852425207250635,3.3434313054681137,19373.95360797026,1975.5934603529504,3099.015535412006,3099.015535412006,6.65200369994587,5.070011461890778,-0.9817152178377473,6.051726679728525,3.389462773488839,3.389462773488839,0.9684179352825255,0.0,0.0,0.00022732329915286774,1.0000286986019333,0.00022731677547921551,199.1328432191975,0.0,1.3067005722094842e-06,3.7031894216416785,0.07898622399315709,7.639446758776034e-05,0.0001509288315651074,0.0006484119057976024,0.09593148798486525,0.07681776791272694,0.019113720072138317,0.09593143217235231,0.07681776791273513,0.019113720072140353,0.404084764363841,0.404084764363841,0.10054396634176105,0.0,4.443540944079302,4.299374142277429,5.023864969645615,4.4445867842388225,4.301375180898617,5.021059720063022,24873.078731801532,21142.116922031302,0.85,0.9868789278374155,0.6774539322998778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453021667823085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.688479269855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.930492807918,1540.362267189453,0.404084764363841,0.10054396634176105,6.112885165565336,3.389462773488839
3459.0,-30.25507727032394,5.06988957562172,35.01755065158263,24.130452889390313,4.976789877315057,-26.731926443754947,-40.280073567386694,1.4536390507460055,-0.6155325981011401,-5.060461884207287,40.03442726214412,45133.31659304717,20614.626352286974,20614.626352286974,65747.94294533414,82707.8060322963,82707.8060322963,20614.626352286974,103322.43238458327,103322.43238458327,103322.43238458327,128195.38731738394,97921.19237613419,60346.78209535738,41749.34475641867,24872.954932800665,0.0,66622.29968921933,21142.011692880566,1540.3561550500513,0.0,0.8864860217915354,2.817794447174987,0.0014959162575277712,353820.96510004473,1556018.1675922738,4.397755704363933,1556018.1675922738,4.397755704363933,0.85,0.09593097803195515,4.296143414572793,1.2680117023782809,1.0,0.0,4.2961434145718576,1.2849508189661571,1.2852429250495248,3.343430231850721,19373.89083366779,1975.5870591555515,3099.015535412006,3099.015535412006,6.651991936383215,5.06988957562172,-0.9816835181373902,6.05157309375911,3.3895428022392813,3.3895428022392813,0.9684408006397947,0.0,0.0,0.00022731677547921551,1.000028522092775,0.00022731029211397514,199.1330694873875,0.0,1.2990776826017664e-06,3.681586152493406,0.0789875230708397,7.639268256646534e-05,0.00015092409291275017,0.0006483915478674839,0.09593097803194443,0.07681729431944839,0.019113683712496044,0.09593086952163113,0.07681729431945697,0.019113683712498178,0.4040825649241896,0.4040825649241896,0.10054384768586794,0.0,4.443823325339395,4.2998655158841075,5.023302270943873,4.4449292861061735,4.301809468961665,5.021029704480327,24872.954932800665,21142.011692880566,0.85,0.9868759147017755,0.6774505954250412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453023319586578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.66687600071,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.916496238775,1540.3561550500513,0.4040825649241896,0.10054384768586794,6.112885165565336,3.3895428022392813
3460.0,-30.255349093646316,5.069768585913688,35.017525887236644,24.13033425053584,4.976772122317799,-26.73217289831781,-40.280274802912004,1.4535959269893315,-0.6155128811295185,-5.0604376123836925,40.03437999251395,45132.95403054932,20614.51876496387,20614.51876496387,65747.4727955132,82707.36952945401,82707.36952945401,20614.51876496387,103321.88829441788,103321.88829441788,103321.88829441788,128194.70562265787,97920.8652361002,60346.528419113114,41749.26312998565,24872.817328239995,0.0,66622.08045822565,21141.894729003994,1540.3484198332621,0.0,0.886486317073112,2.817797024598591,0.0014959162575277712,353821.3000027255,1556016.127992332,4.397745777261985,1556016.127992332,4.397745777261985,0.85,0.09593045048448151,4.296143414572793,1.2680108666187158,1.0,0.0,4.2961434145729465,1.2849510341447417,1.2852431319457849,3.343429671958114,19373.826108400946,1975.5804590151527,3099.015535412006,3099.015535412006,6.6519572197701855,5.069768585913688,-0.9816302483075701,6.051398834221258,3.3896227189846,3.3896227189846,0.9684636339956,0.0,0.0,0.00022731029211397514,1.000028351185216,0.0002273038477804864,199.1332943997207,0.0,1.291052420922822e-06,3.6588425608952777,0.07898881412326063,7.639093874261601e-05,0.00015091935337135915,0.0006483711861179489,0.09593045048447207,0.07681680589848029,0.019113644585991785,0.09593050748571988,0.07681680589848784,0.019113644585993662,0.4040803680985621,0.4040803680985621,0.10054373453407865,0.0,4.4440348428608445,4.300315259710089,5.022550832955687,4.4449247312541615,4.3021599500608545,5.019591305472659,24872.817328239995,21141.894729003994,0.85,0.986872105213513,0.6774473826113737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453024961191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.64413240911,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.902524412604,1540.3484198332621,0.4040803680985621,0.10054373453407865,6.112885165565336,3.3896227189846
3461.0,-30.255619591907177,5.069647935800353,35.017501231794846,24.130185332056158,4.9767133380434165,-26.73242226338518,-40.28048029923809,1.453516009521385,-0.6151276201170504,-5.060445772577431,40.03433363586272,45132.61611261318,20614.478013600263,20614.478013600263,65747.09412621344,82706.97926951387,82706.97926951387,20614.478013600263,103321.45728311414,103321.45728311414,103321.45728311414,128194.15633579453,97920.56605038555,60346.28118981161,41749.20540063771,24872.69905268039,0.0,66621.9044533181,21141.79419477833,1540.3425478827755,0.0,0.8864864435989108,2.817790983972335,0.0014959162575277712,353821.18740832445,1556014.1277877593,4.397741523579406,1556014.1277877593,4.397741523579406,0.85,0.09592994081030931,4.296143414572793,1.2680100440466777,1.0,0.0,4.296143414574357,1.2849514214114643,1.2852435110194553,3.3434286642942985,19373.76691394841,1975.5744228608557,3099.015535412006,3099.015535412006,6.65194406999306,5.069647935800353,-0.9815961461789584,6.051244081979311,3.3897027030487132,3.3897027030487132,0.9684864865853466,0.0,0.0,0.0002273038477804864,1.0000282130420328,0.000227297435028398,199.13351821611644,0.0,1.2832813578240772e-06,3.636819368073435,0.07899009740461846,7.638915803441088e-05,0.0001509146897460755,0.0006483511505148984,0.09592994081030476,0.07681633291554339,0.01911360789476137,0.09592994983223092,0.07681633291554703,0.01911360789476228,0.40407817116619615,0.40407817116619615,0.10054361396025656,0.0,4.444294974397451,4.300790787464791,5.021940105108968,4.445318152460402,4.302677541955632,5.019481677496174,24872.69905268039,21141.79419477833,0.85,0.9868690285232294,0.6774441001493369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026592958752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.62210921629,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.8885763097,1540.3425478827755,0.40407817116619615,0.10054361396025656,6.112885165565336,3.3897027030487132
3462.0,-30.25588821494816,5.06952786154558,35.01747658521932,24.13005509823563,4.976669116801315,-26.732668484016664,-40.280681499838806,1.4534493858698205,-0.6147325321277322,-5.060439544715292,40.03428458321985,45132.26802475155,20614.408910572703,20614.408910572703,65746.67693532426,82706.60683932625,82706.60683932625,20614.408910572703,103321.01574989896,103321.01574989896,103321.01574989896,128193.57350454116,97920.2901759361,60346.02911288929,41749.178958940895,24872.5577546422,0.0,66621.73671358309,21141.674091445868,1540.3350216980323,0.0,0.8864866533009494,2.817786495808144,0.0014959162575277712,353821.27334040037,1556012.0112582035,4.39773447358891,1556012.0112582035,4.39773447358891,0.85,0.09592941967245613,4.296143414572793,1.2680092302663253,1.0,0.0,4.296143414572143,1.2849517464074396,1.2852438278488014,3.3434278186587623,19373.712331673236,1975.5688570177622,3099.015535412006,3099.015535412006,6.651921771612567,5.06952786154558,-0.9815533303375839,6.0510811918831635,3.389782587907713,3.389782587907713,0.9685093108307752,0.0,0.0,0.000227297435028398,1.0000280175152698,0.00022729106689746052,199.13374048135333,0.0,1.276993884812338e-06,3.6190006695581656,0.07899137439850328,7.638741458757479e-05,0.00015091002044082322,0.0006483310905098883,0.09592941967244842,0.0768158505011349,0.019113569171313516,0.09592935101052559,0.07681585050114108,0.019113569171315053,0.4040759760124937,0.4040759760124937,0.10054349548426482,0.0,4.444575421934587,4.301295276917642,5.021314839117508,4.4457070125875475,4.303324973792996,5.018825646233324,24872.5577546422,21141.674091445868,0.85,0.986865251171388,0.6774405809740744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530282167755775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.604290517775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.87464569142,1540.3350216980323,0.4040759760124937,0.10054349548426482,6.112885165565336,3.389782587907713
3463.0,-30.256155328181727,5.069408513609133,35.01745204955821,24.12993268752473,4.976641536033437,-26.732911681526026,-40.28087847456334,1.4533978893777584,-0.6145550025995021,-5.060423755335975,40.03423852066567,45131.908139169034,20614.321752373588,20614.321752373588,65746.22989154262,82706.19645320401,82706.19645320401,20614.321752373588,103320.5182055776,103320.5182055776,103320.5182055776,128192.94856911173,97919.98288147945,60345.771879978376,41749.12333500119,24872.43036353413,0.0,66621.55369853532,21141.565809004012,1540.3280682076372,0.0,0.8864869009321317,2.8177859979278326,0.0014959162575277712,353821.4912024144,1556010.0237473473,4.397726148458247,1556010.0237473473,4.397726148458247,0.8500000000000001,0.09592889875782826,4.296143414572793,1.2680083950562402,1.0,0.0,4.296143414571826,1.2849520005268789,1.2852440738428357,3.3434271574434,19373.651532890945,1975.5626572673589,3099.015535412006,3099.015535412006,6.651893647132996,5.069408513609133,-0.9815045449771205,6.050913058586254,3.389862445400524,3.389862445400524,0.9685321272572925,0.0,0.0,0.00022729106689746052,1.0000278601006358,0.0002272847347218782,199.13396149777415,0.0,1.268109733454711e-06,3.593822984610651,0.07899264250823673,7.638570779451131e-05,0.0001509053591029492,0.0006483110647338777,0.09592889875782029,0.07681536833880724,0.019113530419013047,0.0959289278063037,0.07681536833881362,0.01911353041901464,0.4040737843557501,0.4040737843557501,0.1005433773974047,0.0,4.444828518195891,4.301786267952821,5.020606389288389,4.445868752736487,4.303779976276417,5.017802665009981,24872.43036353413,21141.565809004012,0.85,0.9868612519762963,0.6774370400214977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530298293387827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.57911283283,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.860743623436,1540.3280682076372,0.4040737843557501,0.1005433773974047,6.112885165565336,3.389862445400524
3464.0,-30.25642075322451,5.069289596563051,35.017427604023425,24.12979284944015,4.976591102681968,-26.73315564485754,-40.281079325918085,1.4533259943149426,-0.6141841288903152,-5.060424939284056,40.03419207444097,45131.57318737976,20614.270045529833,20614.270045529833,65745.8432329096,82705.8094569282,82705.8094569282,20614.270045529833,103320.07950245803,103320.07950245803,103320.07950245803,128192.38711151098,97919.68838115931,60345.528933554735,41749.06605289398,24872.307609052947,0.0,66621.37366194693,21141.461467695004,1540.3217742071517,0.0,0.8864870633699629,2.8177809629427744,0.0014959162575277712,353821.4748662831,1556008.0196837874,4.397720687450746,1556008.0196837874,4.397720687450746,0.85,0.09592838603935697,4.296143414572793,1.2680075779790063,1.0,0.0,4.296143414572436,1.2849523500232565,1.2852444152816873,3.3434262480589543,19373.593265452466,1975.5567156421885,3099.015535412006,3099.015535412006,6.651876962207361,5.069289596563051,-0.9814657085421281,6.050755305105179,3.3899423218756053,3.3899423218756053,0.9685549491073158,0.0,0.0,0.0002272847347218782,1.0000276840791342,0.00022727844272748423,199.13418111777213,0.0,1.260951208608478e-06,3.573535725196427,0.07899390345944535,7.638396744661509e-05,0.0001509007672752631,0.0006482913375836032,0.09592838603935244,0.07681489361163787,0.019113492427714564,0.0959283819939712,0.0768148936116415,0.019113492427715463,0.404071595013996,0.404071595013996,0.1005432541585197,0.0,4.445111807089688,4.302293496012794,5.0199844390672865,4.4462408103937605,4.3043201900642885,5.017494401407362,24872.307609052947,21141.461467695004,0.85,0.9868581150325721,0.6774338430244377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530314328418994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.55882557341,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.846862847824,1540.3217742071517,0.404071595013996,0.1005432541585197,6.112885165565336,3.3899423218756053
3465.0,-30.256684641353257,5.069171321400261,35.017403214939726,24.129661044012778,4.976556210075087,-26.733396670496557,-40.28127595139665,1.4532682392184262,-0.6140088091317466,-5.060413124746723,40.03414482761343,45131.22662576845,20614.193019534763,20614.193019534763,65745.41964530322,82705.39000506504,82705.39000506504,20614.193019534763,103319.58302459981,103319.58302459981,103319.58302459981,128191.75707670288,97919.36747510826,60345.280470986225,41748.98556013559,24872.174052103073,0.0,66621.15961223867,21141.347944287612,1540.3145548959112,0.0,0.8864872950198742,2.817780029531589,0.0014959162575277712,353821.637883451,1556005.9810777856,4.397712899600376,1556005.9810777856,4.397712899600376,0.85,0.09592786562054935,4.296143414572793,1.2680067554069683,1.0,0.0,4.29614341457333,1.2849526332716041,1.2852446905090809,3.3434255110512736,19373.529773590795,1975.5502412741146,3099.015535412006,3099.015535412006,6.651852107218997,5.069171321400261,-0.9814189291126798,6.050590250512941,3.390022129422719,3.390022129422719,0.968577751263634,0.0,0.0,0.00022727844272748423,1.0000275238350969,0.0002272721873252782,199.13439946650996,0.0,1.2529511512378082e-06,3.5508635626079483,0.07899515641059658,7.63822637508366e-05,0.00015089617897664763,0.0006482716255947223,0.09592786562054148,0.07681441273884804,0.01911345288169344,0.09592792567894563,0.07681441273885434,0.01911345288169501,0.40406940883660697,0.40406940883660697,0.10054313157335781,0.0,4.44536623251787,4.302774711586721,5.019322145566946,4.446404315614984,4.30472183280591,5.016695477772089,24872.174052103073,21141.347944287612,0.85,0.986854927593086,0.6774308176028446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453033026214017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.53615341082,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.833006988529,1540.3145548959112,0.40406940883660697,0.10054313157335781,6.112885165565336,3.390022129422719
3466.0,-30.256946910137493,5.069053396138093,35.017378860427584,24.129511811211728,4.976498475730383,-26.733638522848317,-40.281476453505434,1.4531900884412756,-0.6136425208453034,-5.060418188165896,40.03409705640623,45130.904718984544,20614.15103146014,20614.15103146014,65745.05575044468,82704.99389410982,82704.99389410982,20614.15103146014,103319.14492556997,103319.14492556997,103319.14492556997,128191.18929192107,97919.05934862669,60345.04607808393,41748.9036339364,24872.0443663511,0.0,66620.9480002875,21141.237711398433,1540.3079494605415,0.0,0.8864874424736009,2.8177746015545453,0.0014959162575277712,353821.5680183083,1556003.9198479026,4.397707942347336,1556003.9198479026,4.397707942347336,0.85,0.09592735346210973,4.296143414572793,1.2680059460224586,1.0,0.0,4.296143414572128,1.2849530118821708,1.2852450611673856,3.343424525913128,19373.468810190818,1975.544024737379,3099.015535412006,3099.015535412006,6.6518385583761015,5.069053396138093,-0.9813820996319915,6.050435495770085,3.390101932409549,3.390101932409549,0.968600552117014,0.0,0.0,0.0002272721873252782,1.000027354992311,0.0002272659704664035,199.13461647577478,0.0,1.245665761721926e-06,3.530216768719938,0.0789964020763583,7.638052650149855e-05,0.00015089166082377965,0.0006482522149620324,0.09592735346210467,0.07681393888566727,0.01911341457643739,0.09592734547262831,0.07681393888567133,0.019113414576438403,0.40406722395077127,0.40406722395077127,0.10054300664904867,0.0,4.4456504104596775,4.303263752384794,5.0187780293163655,4.446775667320594,4.305210390830041,5.0165919397025505,24872.0443663511,21141.237711398433,0.85,0.9868526000284618,0.6774281374499471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453034610363203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.51550661693,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.819173071242,1540.3079494605415,0.40406722395077127,0.10054300664904867,6.112885165565336,3.390101932409549
3467.0,-30.2572075342078,5.068936063934075,35.017354518518886,24.12938594296577,4.976459035569909,-26.733877065131683,-40.281668888032414,1.4531285664938625,-0.6132650216816842,-5.060408431608672,40.03404871447972,45130.5547405026,20614.07986448218,20614.07986448218,65744.63460498478,82704.61967105891,82704.61967105891,20614.07986448218,103318.69953554109,103318.69953554109,103318.69953554109,128190.60403209824,97918.78030233136,60344.79079845911,41748.877226524724,24871.904496557152,0.0,66620.78172308188,21141.11882207358,1540.3004175258045,0.0,0.8864876675972151,2.8177707582512364,0.0014959162575277712,353821.7026394585,1556001.8339947504,4.397700373909239,1556001.8339947504,4.397700373909239,0.85,0.09592683351072266,4.296143414572793,1.2680050965258851,1.0,0.0,4.29614341457217,1.2849533126018877,1.285245353966662,3.34342374344604,19373.413600360014,1975.5383949014206,3099.015535412006,3099.015535412006,6.651815593993655,5.068936063934075,-0.9813362837378508,6.050272347671926,3.3901816438244623,3.3901816438244623,0.9686233268069893,0.0,0.0,0.0002272659704664035,1.0000271835023553,0.00022725979274929202,199.13483212456728,0.0,1.2379918076978237e-06,3.5084687830156325,0.078997640068166,7.637885918803237e-05,0.00015088711127837111,0.0006482326694624862,0.09592683351071771,0.07681345812235785,0.019113375388359853,0.095926769919727,0.07681345812236182,0.019113375388360842,0.40406504089371886,0.40406504089371886,0.10054288658131252,0.0,4.445945711034653,4.303775221969772,5.018199441592458,4.44714340992698,4.305839485326885,5.015903675052243,24871.904496557152,21141.11882207358,0.85,0.9868487415572679,0.6774245749335956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530361847945596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.49375863123,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.805362798552,1540.3004175258045,0.40406504089371886,0.10054288658131252,6.112885165565336,3.3901816438244623
3468.0,-30.25746663878707,5.068819412993875,35.01733028859254,24.129258153867,4.9764313324754,-26.734113065969883,-40.28186093838883,1.453077759658189,-0.613170652128133,-5.060392818550303,40.03400329236517,45130.21005048747,20613.99811282398,20613.99811282398,65744.20816331144,82704.18660681866,82704.18660681866,20613.99811282398,103318.18471964265,103318.18471964265,103318.18471964265,128189.96441699595,97918.44682886678,60344.54525759535,41748.77952363493,24871.779697353297,0.0,66620.55922098822,21141.012742750303,1540.2936085939568,0.0,0.8864879120045607,2.8177713377111577,0.0014959162575277712,353821.9180687989,1555999.874127313,4.397692157173702,1555999.874127313,4.397692157173702,0.85,0.09592631584267017,4.296143414572793,1.2680042497767139,1.0,0.0,4.296143414572725,1.2849535631015458,1.2852455965847602,3.3434230916508865,19373.3476220121,1975.5316669823133,3099.015535412006,3099.015535412006,6.651789214113573,5.068819412993875,-0.9812867191734425,6.0501061321673175,3.3902613376031465,3.3902613376031465,0.9686460964580419,0.0,0.0,0.00022725979274929202,1.0000270250724872,0.00022725365120289528,199.1350465164934,0.0,1.2301986599049617e-06,3.4863830021706614,0.0789988702668259,7.637719523669175e-05,0.00015088259751260027,0.0006482132776773949,0.09592631584266008,0.07681297908896961,0.019113336753690462,0.09592639204727783,0.07681297908897769,0.01911333675369247,0.4040628609864,0.4040628609864,0.10054276794482124,0.0,4.446195492501715,4.3042470677595475,5.017551577772849,4.447222166422193,4.306163863321956,5.014989857034436,24871.779697353297,21141.012742750303,0.85,0.9868456364232877,0.6774216634955774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530377493557303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.471672850384,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.791576732672,1540.2936085939568,0.4040628609864,0.10054276794482124,6.112885165565336,3.3902613376031465
