time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3469.0,-30.257724020871464,5.068703038735435,35.017306099260075,24.129114648699783,4.9763700920205265,-26.734350870259796,-40.28205326814202,1.4529969414088284,-0.6126245591872816,-5.060400778812382,40.03395601488134,45129.87440368557,20613.96491101287,20613.96491101287,65743.83931469845,82703.83039578244,82703.83039578244,20613.96491101287,103317.7953067953,103317.7953067953,103317.7953067953,128189.44867716303,97918.17498416496,60344.29347678973,41748.757230416915,24871.653370367723,0.0,66620.41060078464,21140.905364812563,1540.2872629885042,0.0,0.8864880428896406,2.817763197232453,0.0014959162575277712,353821.8082329059,1555997.8342066256,4.397687756946791,1555997.8342066256,4.397687756946791,0.8499999999999999,0.0959258076388767,4.296143414572793,1.2680034420406447,1.0,0.0,4.296143414574154,1.2849539539594403,1.2852459796394704,3.3434220746468872,19373.293837030025,1975.5261824404895,3099.015535412006,3099.015535412006,6.651778500449593,5.068703038735435,-0.9812511167707205,6.049954155506155,3.3903410413427433,3.3903410413427433,0.9686688689550695,0.0,0.0,0.00022725365120289528,1.0000268454676189,0.0002272475506361332,199.13525948357315,0.0,1.222997127398283e-06,3.465973859046734,0.0790000932639533,7.63755288982066e-05,0.0001508781223046887,0.0006481940515423967,0.09592580763887179,0.0768125081756813,0.019113299463190483,0.0959257338905521,0.07681250817568525,0.01911329946319146,0.4040606815360041,0.4040606815360041,0.10054264586485089,0.0,4.446515021787036,4.3047688288122,5.01705344313649,4.447776219625098,4.306840894130744,5.0150457646169,24871.653370367723,21140.905364812563,0.85,0.9868423013580785,0.6774181365245749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530393047983858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.45126370726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.777812419794,1540.2872629885042,0.4040606815360041,0.10054264586485089,6.112885165565336,3.3903410413427433
3470.0,-30.25797998367891,5.068587268044313,35.01728190972206,24.128983087744587,4.9763327869578164,-26.734585003199918,-40.28224500417707,1.4529378064787726,-0.6123922618882034,-5.060388994325187,40.033907630226786,45129.542848487145,20613.892482934607,20613.892482934607,65743.43533142176,82703.42244199697,82703.42244199697,20613.892482934607,103317.31492493158,103317.31492493158,103317.31492493158,128188.82642869894,97917.8611225843,60344.05560124076,41748.67280149282,24871.51150376737,0.0,66620.18430526019,21140.784778202265,1540.2795622796473,0.0,0.8864882785124247,2.817761508097452,0.0014959162575277712,353821.97083556146,1555995.7465160186,4.397679835544093,1555995.7465160186,4.397679835544093,0.85,0.095925288634504,4.296143414572793,1.2680026419973003,1.0,0.0,4.296143414573058,1.2849542432697951,1.2852462611762183,3.3434213218678432,19373.231738929982,1975.5198501965485,3099.015535412006,3099.015535412006,6.651755129131368,5.068587268044313,-0.9812036037540297,6.049790871798343,3.3904206341297702,3.3904206341297702,0.9686916097513629,0.0,0.0,0.0002272475506361332,1.0000266974884051,0.00022724148385925273,199.13547127669253,0.0,1.2148379451618412e-06,3.442850736588658,0.07900130810189845,7.637386773713363e-05,0.00015087368289899957,0.0006481749792188808,0.09592528863449701,0.0768120278567546,0.019113260777742405,0.0959252223001758,0.07681202785676021,0.0191132607777438,0.4040585057939031,0.4040585057939031,0.1005425296817585,0.0,4.446807299273644,4.305269750475247,5.01650218973964,4.447996732436991,4.307295641142957,5.014319618415129,24871.51150376737,21140.784778202265,0.85,0.9868395894880584,0.6774154607813627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530408499038046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.4281405848,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.76407397741,1540.2795622796473,0.4040585057939031,0.1005425296817585,6.112885165565336,3.3904206341297702
3471.0,-30.258234375459633,5.068472087108196,35.01725781326552,24.12886144537481,4.976298991357862,-26.734817371155795,-40.28243272388352,1.4528819870540362,-0.6120576130007294,-5.06037745366111,40.033861962329816,45129.20061120611,20613.821712334073,20613.821712334073,65743.02232354018,82703.04223261996,82703.04223261996,20613.821712334073,103316.86394495404,103316.86394495404,103316.86394495404,128188.2499875575,97917.57584389254,60343.80783820769,41748.631117427605,24871.386042603473,0.0,66620.01716003107,21140.67813621295,1540.2728106964628,0.0,0.8864885030365325,2.817758439174096,0.0014959162575277712,353822.13007399667,1555993.7760494223,4.397672287270469,1555993.7760494223,4.397672287270469,0.85,0.09592477468920033,4.296143414572793,1.2680017886543649,1.0,0.0,4.296143414574341,1.2849545169961816,1.2852465271688733,3.343420609638247,19373.1752960079,1975.514094620273,3099.015535412006,3099.015535412006,6.651732292653227,5.068472087108196,-0.9811560162748361,6.049628103383032,3.390500215035841,3.390500215035841,0.9687143471530975,0.0,0.0,0.00022724148385925273,1.0000265336801848,0.00022723545446637727,199.1356817702811,0.0,1.2081104732247916e-06,3.4237850811190595,0.07900251621237168,7.63722414050576e-05,0.00015086924245419513,0.0006481559024311764,0.09592477468919168,0.07681155148962111,0.019113223199570567,0.09592472164654416,0.07681155148962804,0.019113223199572288,0.4040563321020224,0.4040563321020224,0.10054241466154062,0.0,4.4471058349127475,4.3057864031186455,5.015919014240808,4.448319840660361,4.307874759407866,5.013608291813455,24871.386042603473,21140.67813621295,0.85,0.9868358659472539,0.677412023218174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530423864921949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.40907492933,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.750355388473,1540.2728106964628,0.4040563321020224,0.10054241466154062,6.112885165565336,3.390500215035841
3472.0,-30.258487161762737,5.068357493248348,35.01723382078324,24.12873962838205,4.976266259593124,-26.73504818759603,-40.28262019911779,1.4528272854264241,-0.611746368935826,-5.060365506657449,40.03381679786346,45128.86470270698,20613.751263181824,20613.751263181824,65742.6159658888,82702.65658342105,82702.65658342105,20613.751263181824,103316.40784660287,103316.40784660287,103316.40784660287,128187.67094397554,97917.2848934151,60343.566162057075,41748.57636817558,24871.26309737266,0.0,66619.83946554824,21140.57363276676,1540.2661919816553,0.0,0.8864887278070724,2.8177557267708475,0.0014959162575277712,353822.2949191766,1555991.827306575,4.397664730714635,1555991.827306575,4.397664730714635,0.8499999999999999,0.0959242616157254,4.296143414572793,1.2680010050954298,1.0,0.0,4.296143414573507,1.2849547854149395,1.2852467879007297,3.3434199112192697,19373.11773091243,1975.5082246141578,3099.015535412006,3099.015535412006,6.651709559901022,5.068357493248348,-0.9811079705321388,6.0494654637804866,3.390579780900186,3.390579780900186,0.9687370802571961,0.0,0.0,0.00022723545446637727,1.0000263662775914,0.0002272294632712717,199.13589093582556,0.0,1.2006672609160524e-06,3.4026910174360925,0.0790037168796326,7.637061722295237e-05,0.00015086483724342488,0.000648136977013936,0.09592426161571985,0.07681107614076264,0.01911318547495721,0.09592424143190052,0.07681107614076708,0.019113185474958317,0.4040541613386119,0.4040541613386119,0.10054229826751254,0.0,4.447404366959688,4.306308929088004,5.01531216761407,4.448619137721607,4.308421544359874,5.012907535052136,24871.26309737266,21140.57363276676,0.85,0.9868323984762365,0.6774087879038632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453043913652522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.38798086565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.736659740343,1540.2661919816553,0.4040541613386119,0.10054229826751254,6.112885165565336,3.390579780900186
3473.0,-30.25873832659673,5.0682434204389,35.01720991478639,24.128613306116335,4.97622847155045,-26.73527805013318,-40.28280746480448,1.4527681950868316,-0.6114014628322479,-5.0603569542278315,40.033771331949154,45128.53558230412,20613.688737133703,20613.688737133703,65742.22431943782,82702.27340798156,82702.27340798156,20613.688737133703,103315.96214511526,103315.96214511526,103315.96214511526,128187.10156710145,97916.99353514171,60343.32838785315,41748.516830320616,24871.139421986183,0.0,66619.6562523068,21140.468508688256,1540.259608546531,0.0,0.8864889363545236,2.8177521730940294,0.0014959162575277712,353822.41292594076,1555989.8655588052,4.397657719564793,1555989.8655588052,4.397657719564793,0.85,0.09592374995577457,4.296143414572793,1.2680002045026053,1.0,0.0,4.296143414572898,1.284955074291117,1.2852470691437363,3.3434191595709177,19373.060085133766,1975.5023463806465,3099.015535412006,3099.015535412006,6.651689383800771,5.0682434204389,-0.9810617630150178,6.049305183453918,3.3906593318976457,3.3906593318976457,0.968759809113613,0.0,0.0,0.0002272294632712717,1.0000261972060118,0.00022722351065015246,199.13609876008638,0.0,1.1930619751168404e-06,3.381137637481126,0.07900490994160772,7.636899488813563e-05,0.00015086046838313607,0.000648118207763577,0.09592374995577156,0.07681060248424733,0.019113147471524233,0.09592373302031265,0.07681060248424974,0.019113147471524834,0.4040519936187277,0.4040519936187277,0.10054217894960422,0.0,4.447711740643911,4.306838451246449,5.014721634542468,4.448955491395566,4.308972658855112,5.012375794523507,24871.139421986183,21140.468508688256,0.85,0.9868292335591481,0.6774057105817246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530454311779137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.36642748569,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.722987775556,1540.259608546531,0.4040519936187277,0.10054217894960422,6.112885165565336,3.3906593318976457
3474.0,-30.258988002891616,5.068129885409524,35.01718607758268,24.128481500688963,4.976191887071333,-26.735506452370647,-40.282994555868186,1.4527103365503657,-0.611176943991893,-5.060346921992769,40.03372552368406,45128.21230883506,20613.624203525113,20613.624203525113,65741.83651236017,82701.8613926695,82701.8613926695,20613.624203525113,103315.4855961946,103315.4855961946,103315.4855961946,128186.49834071875,97916.67321613786,60343.09637822384,41748.41870879335,24871.01274452415,0.0,66619.4314533175,21140.360832845527,1540.2528144629462,0.0,0.8864891536922942,2.8177503818267975,0.0014959162575277712,353822.55135115806,1555987.8890412906,4.397650412895871,1555987.8890412906,4.397650412895871,0.85,0.09592323721470412,4.296143414572793,1.2679993835790082,1.0,0.0,4.296143414573253,1.284955357323746,1.2852473445914314,3.3434184231276562,19372.996709420484,1975.4958838564123,3099.015535412006,3099.015535412006,6.651668559894647,5.068129885409524,-0.981014496423505,6.049144381833029,3.3907388490888763,3.3907388490888763,0.9687825283111076,0.0,0.0,0.00022722351065015246,1.0000260419986071,0.00022721759344990032,199.13630535304833,0.0,1.185381747083661e-06,3.3593718712350955,0.0790060953233548,7.636737409794476e-05,0.00015085613655220769,0.000648099597596661,0.09592323721469456,0.07681012835061894,0.019113108864075627,0.09592327243882814,0.07681012835062659,0.019113108864077532,0.40404982910645065,0.40404982910645065,0.10054205787771629,0.0,4.447999975556002,4.307342758412005,5.014136483638481,4.449169978000896,4.309378891917959,5.011814988249739,24871.01274452415,21140.360832845527,0.85,0.9868267422610429,0.6774031438628823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530469389723117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.34466171945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.70933986799,1540.2528144629462,0.40404982910645065,0.10054205787771629,6.112885165565336,3.3907388490888763
3475.0,-30.2592360643023,5.068016787943093,35.01716228382356,24.12834574878218,4.976147137294743,-26.735734217577917,-40.28317773537708,1.4526452905703888,-0.6108434786526686,-5.060342398692507,40.03367911468076,45127.87928301662,20613.571695971696,20613.571695971696,65741.45097898832,82701.46740849975,82701.46740849975,20613.571695971696,103315.03910447145,103315.03910447145,103315.03910447145,128185.92363700017,97916.36670678208,60342.850358224074,41748.35149839778,24870.884532528726,0.0,66619.2360309265,21140.251852649417,1540.2460603920197,0.0,0.8864893451069961,2.817746508165189,0.0014959162575277712,353822.6137638669,1555985.8866052895,4.397643977735462,1555985.8866052895,4.397643977735462,0.85,0.09592272653776589,4.296143414572793,1.2679985439730812,1.0,0.0,4.296143414573963,1.284955673915741,1.2852476536516315,3.343417599364214,19372.936065971862,1975.4896999456353,3099.015535412006,3099.015535412006,6.651651616593518,5.068016787943093,-0.9809703785742379,6.048987166517331,3.3908183383890793,3.3908183383890793,0.968805239539737,0.0,0.0,0.00022721759344990032,1.0000258736118863,0.00022721171466217913,199.13651061016088,0.0,1.1783293962440312e-06,3.3393855089555844,0.07900727365275105,7.636578722479112e-05,0.0001508518062251092,0.000648080993890414,0.0959227265377653,0.07680965614639876,0.019113070391366546,0.09592274065490497,0.07680965614639923,0.01911307039136666,0.40404766598356456,0.40404766598356456,0.10054193533547413,0.0,4.448298429004467,4.307845983234984,5.013607127620958,4.449498920039844,4.309867412462211,5.011498324380398,24870.884532528726,21140.251852649417,0.85,0.986823849923306,0.6774001320289383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453048437833667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.324675357166,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.695713408662,1540.2460603920197,0.40404766598356456,0.10054193533547413,6.112885165565336,3.3908183383890793
3476.0,-30.259482552507563,5.067904203834795,35.017138521971006,24.128219531290256,4.976108261383446,-26.735959979211028,-40.283360600564606,1.452585688086878,-0.6104693223802542,-5.060332964427993,40.033632456500904,45127.552142569,20613.510092995846,20613.510092995846,65741.06223556485,82701.08933809915,82701.08933809915,20613.510092995846,103314.59943109499,103314.59943109499,103314.59943109499,128185.35185850623,97916.07797065887,60342.612095150886,41748.295417231086,24870.752427411233,0.0,66619.04784464232,21140.139563299548,1540.2389697647993,0.0,0.8864895624769027,2.8177426714646128,0.0014959162575277712,353822.74393831816,1555983.8734198876,4.397636669990728,1555983.8734198876,4.397636669990728,0.85,0.09592221337094568,4.296143414572793,1.267997751622461,1.0,0.0,4.296143414573531,1.2849559649566404,1.2852479372042873,3.3434168420843604,19372.87893899051,1975.4838746147268,3099.015535412006,3099.015535412006,6.651631738353106,5.067904203834795,-0.980923187861201,6.048827391695996,3.3908977704623884,3.3908977704623884,0.9688279344178252,0.0,0.0,0.00022721171466217913,1.0000257095714682,0.0002272058732965416,199.13671456590382,0.0,1.1706812734160882e-06,3.317710728861194,0.07900844433402447,7.636420310499482e-05,0.00015084751155718432,0.0006480625433810907,0.09592221337093998,0.07680918172404262,0.01911303164689735,0.09592219197873102,0.0768091817240472,0.019113031646898485,0.4040455042427339,0.4040455042427339,0.10054181461173778,0.0,4.448608283192641,4.308362409098663,5.013081917264287,4.449863642047717,4.31044589206175,5.010999042853484,24870.752427411233,21140.139563299548,0.85,0.986820802195718,0.6773971349426645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530499270034474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.30300057708,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.682110978303,1540.2389697647993,0.4040455042427339,0.10054181461173778,6.112885165565336,3.3908977704623884
3477.0,-30.259727698766323,5.067792164541818,35.01711482468356,24.128097819071286,4.976073785057397,-26.73618409294465,-40.283539484348125,1.4525301792357888,-0.6101092295481294,-5.060321174780201,40.03358681337821,45127.21333394122,20613.444715157184,20613.444715157184,65740.6580490984,82700.71186606283,82700.71186606283,20613.444715157184,103314.15658122001,103314.15658122001,103314.15658122001,128184.7818131659,97915.79115509198,60342.36355303395,41748.25289117559,24870.62523194588,0.0,66618.87812312147,21140.031447153997,1540.2321054530992,0.0,0.8864897881797636,2.8177392958237397,0.0014959162575277712,353822.9066125172,1555981.9040336008,4.397629082103513,1555981.9040336008,4.397629082103513,0.85,0.09592170120324123,4.296143414572793,1.2679968933342027,1.0,0.0,4.296143414573661,1.2849562367649163,1.2852482015680344,3.3434161348475366,19372.822191994816,1975.478088031572,3099.015535412006,3099.015535412006,6.651610642028189,5.067792164541818,-0.980874412141044,6.048666576682862,3.390977168902957,3.390977168902957,0.9688506196865591,0.0,0.0,0.0002272058732965416,1.0000255696515694,0.0002272000638700719,199.13691741162475,0.0,1.163230361636137e-06,3.2965948448768123,0.0790096075643861,7.636265350459835e-05,0.00015084321979194325,0.0006480441053421134,0.09592170120323168,0.07680870798073454,0.019112993222497137,0.09592167399490631,0.07680870798074219,0.019112993222499042,0.4040433447438939,0.4040433447438939,0.10054169524140547,0.0,4.44892493822789,4.308890394386879,5.012544331860283,4.45021194523207,4.311024551694118,5.010416440356266,24870.62523194588,21140.031447153997,0.85,0.9868172491226889,0.6773937749377812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530514067318039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.28188469309,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.668531795782,1540.2321054530992,0.4040433447438939,0.10054169524140547,6.112885165565336,3.390977168902957
3478.0,-30.259971198426747,5.067680656101771,35.01709120452713,24.127976106852316,4.976039439830009,-26.73640671145164,-40.28371808873487,1.4524749528549188,-0.609751267088825,-5.060309709732353,40.03354166539047,45126.88108931941,20613.381012805577,20613.381012805577,65740.26210212498,82700.33361757486,82700.33361757486,20613.381012805577,103313.71463038043,103313.71463038043,103313.71463038043,128184.21549480928,97915.50291033057,60342.12083406265,41748.20230696436,24870.500864428843,0.0,66618.70317139321,21139.925734764514,1540.2254094634034,0.0,0.8864900104305221,2.8177359103759865,0.0014959162575277712,353823.0648079254,1555979.956013003,4.397621610274826,1555979.956013003,4.397621610274826,0.8499999999999999,0.09592119053726667,4.296143414572793,1.2679960768064484,1.0,0.0,4.2961434145724136,1.2849565071855666,1.28524846458488,3.3434154312215694,19372.765162230313,1975.4722726140235,3099.015535412006,3099.015535412006,6.65159008635466,5.067680656101771,-0.9808256462676272,6.048506302369399,3.3910565440559672,3.3910565440559672,0.9688732983017049,0.0,0.0,0.0002272000638700719,1.0000253979540439,0.00022719429359984402,199.13711889523364,0.0,1.1568712791045855e-06,3.2785732049823952,0.07901076443566521,7.636110635351212e-05,0.00015083895751655978,0.0006480257939957936,0.09592119053725784,0.07680823555034394,0.019112954986913896,0.09592116578710501,0.076808235550351,0.019112954986915655,0.40404118808420214,0.40404118808420214,0.10054157585290328,0.0,4.449247682999953,4.309426640043796,5.0120041013378795,4.450558442643512,4.311593228054619,5.00986501154091,24870.500864428843,21139.925734764514,0.85,0.9868138971872775,0.6773905666284027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453052878406988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.263863053195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.654971280648,1540.2254094634034,0.40404118808420214,0.10054157585290328,6.112885165565336,3.3910565440559672
3479.0,-30.2602131513839,5.067569670732553,35.017067658214934,24.12784908609467,4.976005046373264,-26.736627942513604,-40.28389648357404,1.4524198375030093,-0.609483556624582,-5.060298216470194,40.03349657593024,45126.555005661714,20613.31824430625,20613.31824430625,65739.87324996796,82699.93278874812,82699.93278874812,20613.31824430625,103313.25103305437,103313.25103305437,103313.25103305437,128183.62756319207,97915.19139863466,60341.88361839538,41748.11975582142,24870.376530137703,0.0,66618.49628595912,21139.820050617047,1540.2187110853813,0.0,0.8864902326126501,2.8177337197514984,0.0014959162575277712,353823.2233926917,1555978.0105195558,4.39761414075596,1555978.0105195558,4.39761414075596,0.85,0.09592068044192523,4.296143414572793,1.2679952119244264,1.0,0.0,4.296143414571638,1.2849567770059163,1.2852487270516022,3.3434147291578604,19372.703529059356,1975.4659877796553,3099.015535412006,3099.015535412006,6.651569832019497,5.067569670732553,-0.980776686264659,6.048346356997212,3.3911358926174557,3.3911358926174557,0.968895969319273,0.0,0.0,0.00022719429359984402,1.0000252366751257,0.0002271885601159601,199.13731909938147,0.0,1.1490749884286068e-06,3.2564785172066717,0.07901191351065363,7.63595610465528e-05,0.00015083473255329122,0.0006480076429476705,0.09592068044192321,0.07680776377653592,0.019112916665387295,0.09592069809779642,0.07680776377653753,0.019112916665387693,0.4040390345489482,0.4040390345489482,0.10054145593100441,0.0,4.449557109928378,4.309945781642853,5.011465833989462,4.450814659845605,4.312044005925884,5.009334650315225,24870.376530137703,21139.820050617047,0.85,0.9868111247630136,0.6773877754904059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530543402000462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.24176836542,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.641435580825,1540.2187110853813,0.4040390345489482,0.10054145593100441,6.112885165565336,3.3911358926174557
3480.0,-30.260453535475083,5.06745913130865,35.0170441619641,24.127717804536246,4.975964300134899,-26.736848396689215,-40.28407473871482,1.4523591613490299,-0.6091522389128272,-5.060290862183568,40.03345094143617,45126.23558464408,20613.264730868414,20613.264730868414,65739.50031551249,82699.54092507796,82699.54092507796,20613.264730868414,103312.80565594637,103312.80565594637,103312.80565594637,128183.05602476464,97914.88543326753,60341.64964015916,41748.039770120406,24870.250368818255,0.0,66618.29013893867,21139.712813495516,1540.2120031351944,0.0,0.8864904356581418,2.8177302055008866,0.0014959162575277712,353823.32486763777,1555976.0415111808,4.397607314591987,1555976.0415111808,4.397607314591987,0.85,0.09592017197931518,4.296143414572793,1.2679944366076965,1.0,0.0,4.296143414572334,1.2849570727712682,1.2852490155164897,3.3434139595864445,19372.64299323991,1975.459814844,3099.015535412006,3099.015535412006,6.651552564136447,5.06745913130865,-0.9807300533864165,6.048189184695066,3.391215213124578,3.391215213124578,0.9689186323213079,0.0,0.0,0.0002271885601159601,1.0000250730835707,0.00022718286394102666,199.13751800572277,0.0,1.1417506097443045e-06,3.235721228015359,0.07901305526126338,7.635801697857931e-05,0.0001508305431373808,0.000647989644616096,0.09592017197930695,0.07680729348078234,0.019112878498524607,0.09592018268371917,0.07680729348078894,0.019112878498526248,0.4040368828330954,0.4040368828330954,0.10054133534133375,0.0,4.449871004879071,4.310460464434016,5.010968035126439,4.451138623270765,4.312533058192287,5.008990846463973,24870.250368818255,21139.712813495516,0.85,0.9868085803224103,0.6773850768389447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530557927106198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.22101107623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.62792274997,1540.2120031351944,0.4040368828330954,0.10054133534133375,6.112885165565336,3.391215213124578
3481.0,-30.2606923516325,5.067349034260799,35.017020688777,24.127586592827015,4.975922674765618,-26.737067527382457,-40.284249012451596,1.4522978505155755,-0.6088004128664011,-5.060283339435119,40.033404620707685,45125.90574690885,20613.211645742078,20613.211645742078,65739.11739265092,82699.15334695611,82699.15334695611,20613.211645742078,103312.36499269819,103312.36499269819,103312.36499269819,128182.48469596753,97914.58269892742,60341.40419098517,41747.97611993583,24870.11970326935,0.0,66618.09582320518,21139.601747778946,1540.205032019023,0.0,0.886490642051953,2.817726440212318,0.0014959162575277712,353823.42866705626,1555974.042895523,4.397600375863398,1555974.042895523,4.397600375863398,0.85,0.09591966292318846,4.296143414572793,1.267993625025265,1.0,0.0,4.2961434145733755,1.2849573714295786,1.2852493069229323,3.3434131824880082,19372.583096685197,1975.4537070952056,3099.015535412006,3099.015535412006,6.651535434462287,5.067349034260799,-0.980683201123786,6.048032235384585,3.3912944831829215,3.3912944831829215,0.9689412809094061,0.0,0.0,0.00022718286394102666,1.000024909588314,0.00022717720505037453,199.13771561502207,0.0,1.134322138368986e-06,3.214668940137706,0.07901418958340176,7.635650742592592e-05,0.00015082635651510076,0.0006479716582863584,0.0959196629231881,0.07680682253011223,0.019112840393075863,0.09591964269778215,0.07680682253011252,0.019112840393075935,0.40403473264835693,0.40403473264835693,0.10054121631368884,0.0,4.45019091838418,4.310974737591096,5.010502169749941,4.451482926568701,4.313046010178709,5.008653034210283,24870.11970326935,21139.601747778946,0.85,0.9868057106752655,0.6773821015038691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530572358056055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.19995878835,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.61443328363,1540.205032019023,0.40403473264835693,0.10054121631368884,6.112885165565336,3.3912944831829215
3482.0,-30.260929858523593,5.067239518557186,35.016997275122996,24.127474415022903,4.975893831627455,-26.73728420125376,-40.28442290201781,1.452248174357715,-0.6083911900057046,-5.060267105964302,40.03335940834955,45125.58028668672,20613.141884433528,20613.141884433528,65738.72217112026,82698.7925534646,82698.7925534646,20613.141884433528,103311.93443789813,103311.93443789813,103311.93443789813,128181.92618467922,97914.31170554599,60341.168150517355,41747.93728336515,24869.991746781085,0.0,66617.92903014623,21139.49298476392,1540.198016487533,0.0,0.8864908888594235,2.8177229355783204,0.0014959162575277712,353823.6526577213,1555972.0921049542,4.3975920784757605,1555972.0921049542,4.3975920784757605,0.85,0.09591915166847634,4.296143414572793,1.2679928073985502,1.0,0.0,4.296143414571978,1.2849576155684013,1.2852495438454088,3.343412547247633,19372.529480138448,1975.4482397290053,3099.015535412006,3099.015535412006,6.651512923665633,5.067239518557186,-0.9806309726432199,6.047870491200406,3.3913737024590005,3.3913737024590005,0.9689639149882858,0.0,0.0,0.00022717720505037453,1.0000247730727037,0.00022717157731237355,199.1379121413083,0.0,1.1268985573809163e-06,3.193630511617517,0.07901531648195914,7.635500122844489e-05,0.00015082220382192966,0.0006479538177209386,0.09591915166846587,0.07680634944289057,0.0191128022255753,0.09591911319251463,0.07680634944289895,0.019112802225577392,0.40403258400678066,0.40403258400678066,0.10054110014109684,0.0,4.45052216064397,4.311514551005587,5.009990344415144,4.451875915958624,4.313704391761462,5.007973948156689,24869.991746781085,21139.49298476392,0.85,0.986802248706529,0.6773789120083019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058669490547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.17892035983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.600967215427,1540.198016487533,0.40403258400678066,0.10054110014109684,6.112885165565336,3.3913737024590005
3483.0,-30.261165626766594,5.067130587635656,35.0169739721427,24.127361678425245,4.975868179837199,-26.73749899106111,-40.28459651218725,1.4522015441317688,-0.6080567247153681,-5.060250099758211,40.0333158046255,45125.26156394672,20613.07171058362,20613.07171058362,65738.33327453033,82698.41566306619,82698.41566306619,20613.07171058362,103311.48737364981,103311.48737364981,103311.48737364981,128181.36032128468,97914.0252440566,60340.939352138186,41747.873213242674,24869.87294763486,0.0,66617.74616087753,21139.39200548963,1540.1915058357017,0.0,0.8864911337733626,2.8177205082405887,0.0014959162575277712,353823.88731076696,1555970.210724332,4.3975838447496,1555970.210724332,4.3975838447496,0.85,0.09591864298243939,4.296143414572793,1.267991987024434,1.0,0.0,4.296143414573854,1.2849578453900135,1.2852497664874514,3.343411949260341,19372.47280319765,1975.4424602894617,3099.015535412006,3099.015535412006,6.651490279748844,5.067130587635656,-0.9805780603853984,6.047708648021055,3.391452913612179,3.391452913612179,0.9689865467463369,0.0,0.0,0.00022717157731237355,1.0000245917691197,0.0002271659908987735,199.1381072292809,0.0,1.1206959955938043e-06,3.176052451512841,0.07901643717795473,7.635349747844752e-05,0.00015081807983392603,0.000647936100477035,0.09591864298243094,0.07680587865509247,0.01911276432733846,0.09591865159805195,0.07680587865509925,0.01911276432734015,0.40403043849202513,0.40403043849202513,0.10054098315373275,0.0,4.450850352608029,4.312059511129235,5.009442447896333,4.452193375042839,4.314271394597995,5.007283238862783,24869.87294763486,21139.39200548963,0.85,0.9867991197987473,0.6773759870976742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530600953182522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.161342299725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.587519415656,1540.1915058357017,0.40403043849202513,0.10054098315373275,6.112885165565336,3.391452913612179
3484.0,-30.26139989012977,5.067022065988025,35.01695073964007,24.12723022224384,4.975827993854041,-26.7377138797288,-40.28477008743209,1.452141983453104,-0.6077351608187769,-5.06024304404536,40.033271251457826,45124.949768262864,20613.02259771575,20613.02259771575,65737.97236597861,82698.02055267175,82698.02055267175,20613.02259771575,103311.0431503875,103311.0431503875,103311.0431503875,128180.7954735838,97913.71363859292,60340.710624497435,41747.78112677276,24869.752323196302,0.0,66617.53344996907,21139.289474716858,1540.1851171373885,0.0,0.8864913313725863,2.8177170879167965,0.0014959162575277712,353823.984666115,1555968.2883796096,4.397577201692233,1555968.2883796096,4.397577201692233,0.85,0.09591813826573692,4.296143414572793,1.2679911935748538,1.0,0.0,4.296143414571947,1.2849581356324027,1.2852500496170975,3.343411194060739,19372.411151474564,1975.4361735633029,3099.015535412006,3099.015535412006,6.651474431855438,5.067022065988025,-0.9805309362984236,6.047553002286449,3.3915321186484464,3.3915321186484464,0.969009176756699,0.0,0.0,0.0002271659908987735,1.0000244348480376,0.00022716044026793538,199.1383010723659,0.0,1.1124678305137322e-06,3.152733831675917,0.07901754964578524,7.635199405832925e-05,0.00015081399684044425,0.0006479185593514765,0.09591813826573135,0.07680541165027804,0.01911272661545331,0.09591815867715422,0.0768054116502825,0.019112726615454417,0.4040282961508356,0.4040282961508356,0.10054086298501562,0.0,4.451179559725006,4.312590606949584,5.00895557586864,4.452507883226588,4.314728291672964,5.007021525455627,24869.752323196302,21139.289474716858,0.85,0.9867968530439359,0.6773734695859386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530615107109588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.13802367989,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.574098529902,1540.1851171373885,0.4040282961508356,0.10054086298501562,6.112885165565336,3.3915321186484464
3485.0,-30.261632656605503,5.066914111361603,35.0169275626765,24.12711252635347,4.975799941652819,-26.73792620748648,-40.284939541574545,1.452093492533854,-0.6074329380207928,-5.060226193392663,40.033226404131554,45124.62642958627,20612.954555170705,20612.954555170705,65737.58098475698,82697.63274724333,82697.63274724333,20612.954555170705,103310.58730241403,103310.58730241403,103310.58730241403,128180.21267348315,97913.41393367616,60340.47495178653,41747.70997987736,24869.625371069127,0.0,66617.3353509465,21139.18156540876,1540.1781381411408,0.0,0.8864915800033526,2.817715068075876,0.0014959162575277712,353824.2171729921,1555966.3533445753,4.397568843016278,1555966.3533445753,4.397568843016278,0.85,0.09591762823323376,4.296143414572793,1.2679903567163273,1.0,0.0,4.2961434145730975,1.284958374001774,1.2852502809079203,3.343410573833002,19372.351854296918,1975.43012693396,3099.015535412006,3099.015535412006,6.651452475674752,5.066914111361603,-0.9804778024771057,6.047391913838709,3.3916112655974704,3.3916112655974704,0.9690317901707058,0.0,0.0,0.00022716044026793538,1.000024278759744,0.00022715492522808108,199.13849367717017,0.0,1.1053431949837513e-06,3.1325426145839512,0.07901865498898022,7.635052635949715e-05,0.00015080991390843822,0.0006479010184900267,0.09591762823322753,0.0768049403465355,0.019112687886692035,0.09591768219035507,0.07680494034654048,0.019112687886693274,0.40402615587070445,0.40402615587070445,0.10054074360810417,0.0,4.451496302291503,4.31311423465587,5.008436109122101,4.452793255371887,4.3152404949627226,5.006390321353081,24869.625371069127,21139.18156540876,0.85,0.9867939124020063,0.677370630210071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530629170719982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.1178324628,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.560699932967,1540.1781381411408,0.40402615587070445,0.10054074360810417,6.112885165565336,3.3916112655974704
3486.0,-30.2618639745699,5.066806493287246,35.016904423323616,24.12698190836238,4.975753932640389,-26.73813902717628,-40.28510906556619,1.4520289852468409,-0.6069674181586606,-5.060222610260002,40.033181145685845,45124.310022783495,20612.91416892282,20612.91416892282,65737.22419170631,82697.26656173545,82697.26656173545,20612.91416892282,103310.18073065826,103310.18073065826,103310.18073065826,128179.68213284564,97913.1274706158,60340.23784690853,41747.65513745252,24869.501402187383,0.0,66617.15653963991,21139.076191859276,1540.1716382623483,0.0,0.8864917624465001,2.8177093413440084,0.0014959162575277712,353824.2666134066,1555964.4005727477,4.397562709492779,1555964.4005727477,4.397562709492779,0.85,0.0959171248295014,4.296143414572793,1.2679895967850463,1.0,0.0,4.296143414570607,1.2849586872438916,1.2852505871342306,3.343409758789672,19372.295177045296,1975.4243474627215,3099.015535412006,3099.015535412006,6.6514394437143025,5.066806493287246,-0.9804324706928877,6.047238963980134,3.3916904027284795,3.3916904027284795,0.9690544007795656,0.0,0.0,0.00022715492522808108,1.0000241277165312,0.00022714944463067083,199.1386850837168,0.0,1.098256729153993e-06,3.112459570422416,0.07901975324570938,7.634905808177996e-05,0.0001508058671463011,0.0006478836330195211,0.09591712482949617,0.07680447466350046,0.019112650165995716,0.09591710219490938,0.07680447466350465,0.01911265016599676,0.40402401714041836,0.40402401714041836,0.10054062256264296,0.0,4.451847089268483,4.313657447003209,5.0080089911188,4.453255192101324,4.315837058131308,5.006307345818243,24869.501402187383,21139.076191859276,0.85,0.9867912052444027,0.6773676987538894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530643144493007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.09774941864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.5473235149,1540.1716382623483,0.40402401714041836,0.10054062256264296,6.112885165565336,3.3916904027284795
3487.0,-30.262093940508368,5.066699433392897,35.016881312936846,24.126869590859883,4.975725122603219,-26.73834890980785,-40.28527810061348,1.4519800919026606,-0.6065558495075152,-5.06020549847105,40.03313571067242,45123.99788426163,20612.847187321848,20612.847187321848,65736.84507158348,82696.90505611271,82696.90505611271,20612.847187321848,103309.75224343456,103309.75224343456,103309.75224343456,128179.1224514331,97912.85253276631,60340.01188357466,41747.60072132405,24869.370207998538,0.0,66616.97092932259,21138.964676798758,1540.1644098868821,0.0,0.8864920145404729,2.8177059085238696,0.0014959162575277712,353824.50272361416,1555962.4401843941,4.397554234393472,1555962.4401843941,4.397554234393472,0.85,0.09591661497244446,4.296143414572793,1.2679887665202845,1.0,0.0,4.2961434145739155,1.284958927351907,1.2852508202540813,3.343409134038588,19372.240780078177,1975.4188005157905,3099.015535412006,3099.015535412006,6.651417829882361,5.066699433392897,-0.9803789255057174,6.047078358898615,3.391769461461651,3.391769461461651,0.9690769889890432,0.0,0.0,0.00022714944463067083,1.0000239867365766,0.0002271439961874693,199.1388753718378,0.0,1.0913989617513036e-06,3.0930246576031943,0.07902084464467113,7.634759406489143e-05,0.0001508018505657794,0.0006478663772135635,0.09591661497243521,0.07680400332143324,0.01911261165100198,0.09591656245476675,0.07680400332144063,0.019112611651003825,0.4040218811872283,0.4040218811872283,0.10054050543852121,0.0,4.452201505770631,4.3142158123218906,5.007539047105581,4.453649648963562,4.316481517106183,5.005691844677074,24869.370207998538,21138.964676798758,0.85,0.9867882636292051,0.6773649004866347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453065703133237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.078314505816,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.53396835646,1540.1644098868821,0.4040218811872283,0.10054050543852121,6.112885165565336,3.391769461461651
3488.0,-30.2623222726224,5.066592823847253,35.0168582702732,24.126742395479255,4.975690223688666,-26.738557930790073,-40.28544322410596,1.4519258818562706,-0.6062716176793401,-5.060194311440428,40.033091462465265,45123.67594056678,20612.793145477368,20612.793145477368,65736.46908604415,82696.50576937468,82696.50576937468,20612.793145477368,103309.29891485204,103309.29891485204,103309.29891485204,128178.54749864466,97912.53648036186,60339.77270014031,41747.515311357274,24869.24858379262,0.0,66616.7638951499,21138.861296223728,1540.1578630681959,0.0,0.8864922321067152,2.817703464100763,0.0014959162575277712,353824.6570834699,1555960.5310050657,4.397546920077994,1555960.5310050657,4.397546920077994,0.85,0.09591611097580964,4.296143414572793,1.2679879335081208,1.0,0.0,4.2961434145719295,1.2849591922723245,1.2852510782332867,3.3434084447269363,19372.17824851955,1975.4124240713752,3099.015535412006,3099.015535412006,6.651400391491407,5.066592823847253,-0.9803287530073606,6.046921576854613,3.391848509215668,3.391848509215668,0.9690995740616194,0.0,0.0,0.0002271439961874693,1.0000238163622543,0.00022713858657260957,199.13906430834913,0.0,1.0849968516771413e-06,3.0748810776530187,0.07902192964152281,7.634616395114086e-05,0.00015079783223632845,0.0006478491138939553,0.0959161109758012,0.07680353676613133,0.019112574209669872,0.09591609507030022,0.07680353676613809,0.019112574209671555,0.404019748737137,0.404019748737137,0.10054038856861441,0.0,4.452541883381684,4.314751127324882,5.007091400334218,4.453922693761115,4.316913470721261,5.005322110911095,24869.24858379262,21138.861296223728,0.85,0.986785686400329,0.6773621728546928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530670837029966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.06017092586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.520632573007,1540.1578630681959,0.404019748737137,0.10054038856861441,6.112885165565336,3.391848509215668
3489.0,-30.262549099081692,5.066486700834498,35.0168352799523,24.12662529330703,4.97565805311304,-26.738765323579464,-40.285608103126265,1.451874277610886,-0.6058698756799572,-5.0601805590142535,40.03304690171892,45123.35981307593,20612.734761530537,20612.734761530537,65736.09457460647,82696.13814160397,82696.13814160397,20612.734761530537,103308.8729031345,103308.8729031345,103308.8729031345,128177.99649048493,97912.2526171491,60339.539900240794,41747.45857434256,24869.12358735043,0.0,66616.58216169299,21138.755049247866,1540.1510649391005,0.0,0.8864924638925767,2.8176997683004332,0.0014959162575277712,353824.8468410028,1555958.6083423833,4.397539127718692,1555958.6083423833,4.397539127718692,0.85,0.09591560564545452,4.296143414572793,1.267987100495957,1.0,0.0,4.296143414572446,1.2849594449191886,1.2852513239860435,3.3434077873508126,19372.122085652638,1975.4066970527795,3099.015535412006,3099.015535412006,6.6513815519773205,5.066486700834498,-0.9802769034275665,6.046763604262065,3.39192751439172,3.39192751439172,0.9691221469690628,0.0,0.0,0.00022713858657260957,1.000023659356055,0.0002271332127470573,199.13925199930017,0.0,1.0772656414375972e-06,3.0529708278341503,0.07902300690716425,7.634473597944593e-05,0.00015079385059316364,0.0006478320081838937,0.09591560564544943,0.07680306902108784,0.019112536624361583,0.09591557097666359,0.07680306902109192,0.0191125366243626,0.40401761806338227,0.40401761806338227,0.10054027294148292,0.0,4.452890815113506,4.315297830320958,5.006640890695849,4.454310683334313,4.317510558354684,5.004865031705208,24869.12358735043,21138.755049247866,0.85,0.9867827565072405,0.6773592752559968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530684544667902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.03826067605,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.507321854971,1540.1510649391005,0.40401761806338227,0.10054027294148292,6.112885165565336,3.39192751439172
3490.0,-30.262774555313612,5.066381185282713,35.01681238643767,24.126516782585554,4.975637736995345,-26.738970297483583,-40.28576882611958,1.4518334791652403,-0.605570812924384,-5.06015911091525,40.033003740745336,45123.031650908844,20612.661866214217,20612.661866214217,65735.69351712306,82695.75651610512,82695.75651610512,20612.661866214217,103308.41838231933,103308.41838231933,103308.41838231933,128177.42189456758,97911.95928544442,60339.29963410038,41747.39961260449,24869.00351224825,0.0,66616.40312485275,21138.652985411012,1540.1443687945448,0.0,0.886492729856714,2.817698327730662,0.0014959162575277712,353825.14278445963,1555956.7460774134,4.397530186330649,1555956.7460774134,4.397530186330649,0.85,0.09591509887038252,4.296143414572793,1.2679862740775572,1.0,0.0,4.296143414572357,1.2849596469280506,1.2852515191352833,3.3434072617327484,19372.064049426906,1975.4007790047476,3099.015535412006,3099.015535412006,6.65135802988926,5.066381185282713,-0.9802202520255081,6.0466014373082215,3.392006488655951,3.392006488655951,0.9691447110445575,0.0,0.0,0.0002271332127470573,1.000023516475061,0.00022712787150013148,199.13943855674634,0.0,1.0701396008539297e-06,3.032775628820037,0.0790240770467651,7.634334402572277e-05,0.00015078986872133453,0.0006478149014914573,0.0959150988703754,0.0768026001333514,0.019112498737024,0.09591513370165802,0.0768026001333571,0.01911249873702542,0.40401548985844515,0.40401548985844515,0.10054015783645989,0.0,4.4532225779213945,4.31583858607604,5.00612799328627,4.454588297990881,4.3180420200664,5.004117230293275,24869.00351224825,21138.652985411012,0.85,0.9867793881624161,0.677356169565911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530698161940194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.01806547703,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.49403368915,1540.1443687945448,0.40401548985844515,0.10054015783645989,6.112885165565336,3.392006488655951
3491.0,-30.262998564232703,5.06627594162777,35.01678953913865,24.12638630429285,4.975590067255396,-26.739176704127264,-40.2859335305169,1.4517682071498885,-0.6050633936095551,-5.060157171344989,40.03295929983032,45122.727749621365,20612.629238593207,20612.629238593207,65735.35698821457,82695.39811118662,82695.39811118662,20612.629238593207,103308.02734977982,103308.02734977982,103308.02734977982,128176.91109539547,97911.67673882896,60339.071171078336,41747.33951972291,24868.883745615647,0.0,66616.22326533856,21138.5511837733,1540.1381423136138,0.0,0.8864929009495528,2.817691855848401,0.0014959162575277712,353825.1695468937,1555954.8285886166,4.397524434401212,1555954.8285886166,4.397524434401212,0.85,0.09591460048163067,4.296143414572793,1.2679854850238192,1.0,0.0,4.296143414573868,1.2849599633902717,1.2852518288057415,3.343406438312472,19372.008147051227,1975.395078548865,3099.015535412006,3099.015535412006,6.651347501506736,5.06627594162777,-0.9801751369202547,6.046451078548024,3.39208546929922,3.39208546929922,0.9691672769426344,0.0,0.0,0.00022712787150013148,1.0000233655527118,0.00022712256465587497,199.13962391689614,0.0,1.0636529139997765e-06,3.0143923582753667,0.0790251406996791,7.63419176150911e-05,0.0001507859538850404,0.000647798082793293,0.09591460048162266,0.07680213859415352,0.019112461887469137,0.09591454414479848,0.07680213859415994,0.019112461887470733,0.4040133636322315,0.4040133636322315,0.10054003906392575,0.0,4.453596443798006,4.316401694767535,5.005736835272103,4.455093777735442,4.318657796795719,5.004175900774101,24868.883745615647,21138.5511837733,0.85,0.9867770006471934,0.6773534364128296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530711696976601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.999682206486,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.480765412667,1540.1381423136138,0.4040133636322315,0.10054003906392575,6.112885165565336,3.39208546929922
3492.0,-30.263220973845232,5.066171385588974,35.0167667464573,24.12627685060727,4.975575327628204,-26.739378377932045,-40.28609376456586,1.4517327317150053,-0.6049012541969887,-5.060130149849056,40.03291519607592,45122.411372689094,20612.546724655444,20612.546724655444,65734.95809734454,82694.98835976407,82694.98835976407,20612.546724655444,103307.53508441952,103307.53508441952,103307.53508441952,128176.29003046197,97911.35637763848,60338.84372040576,41747.236285814135,24868.754946042456,0.0,66615.99123185659,21138.441704136087,1540.130811094517,0.0,0.8864931987627784,2.817692874455987,0.0014959162575277712,353825.5423930524,1555952.925649028,4.397514422292821,1555952.925649028,4.397514422292821,0.85,0.09591409023074524,4.296143414572793,1.2679846608033407,1.0,0.0,4.296143414572235,1.2849601403526743,1.2852519989889009,3.343405977864543,19371.94476299124,1975.3886151735037,3099.015535412006,3099.015535412006,6.651320875651907,5.066171385588974,-0.9801148752861488,6.046286260875123,3.39216435610545,3.39216435610545,0.9691898160301287,0.0,0.0,0.00022712256465587497,1.0000231987754076,0.00022711729581273825,199.1398079539735,0.0,1.0568029694282866e-06,2.9949796153597643,0.07902619750264853,7.634052994323778e-05,0.0001507820347126372,0.0006477812454665825,0.09591409023073645,0.0768016670560719,0.01911242317466455,0.09591415447676833,0.07680166705607894,0.019112423174666302,0.4040112407055786,0.4040112407055786,0.10053992440097444,0.0,4.453913094713357,4.316922525959569,5.005228249768493,4.455228895652056,4.319056759205637,5.003245339559385,24868.754946042456,21138.441704136087,0.85,0.9867744498247333,0.677351046472322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530725145148924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.98026946357,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.46751861548,1540.130811094517,0.4040112407055786,0.10053992440097444,6.112885165565336,3.39216435610545
