time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3493.0,-30.263442073620272,5.066067139391189,35.016744031448276,24.126150737889134,4.975533061868746,-26.739581625527933,-40.28625417323781,1.451672613776352,-0.6044302420053782,-5.0601250574732966,40.032871873068146,45122.101985081936,20612.509543734257,20612.509543734257,65734.6115288162,82694.62541339103,82694.62541339103,20612.509543734257,103307.13495712528,103307.13495712528,103307.13495712528,128175.77509491594,97911.07037071841,60338.610892031495,41747.17719854102,24868.640137790666,0.0,66615.81733633169,21138.344117122066,1540.124793804458,0.0,0.886493381882793,2.8176872518329774,0.0014959162575277712,353825.61265835835,1555951.0563979368,4.397508266029087,1555951.0563979368,4.397508266029087,0.85,0.09591359259772862,4.296143414572793,1.2679838766949256,1.0,0.0,4.296143414572774,1.2849604325478075,1.2852522844797942,3.3434052175866924,19371.888175987828,1975.3828449050216,3099.015535412006,3099.015535412006,6.651308877996275,5.066067139391189,-0.9800675516395962,6.046134691030785,3.39224327493646,3.39224327493646,0.96921236426756,0.0,0.0,0.00022711729581273825,1.0000230621911672,0.00022711205811103773,199.1399909074992,0.0,1.0492364103850076e-06,2.9735359870311115,0.0790272467390589,7.633914078246025e-05,0.00015077815503027802,0.0006477645777947645,0.09591359259772089,0.07680120626234652,0.019112386335374383,0.09591360815967002,0.0768012062623527,0.019112386335375917,0.4040091182291451,0.4040091182291451,0.10053980564098301,0.0,4.45426787291575,4.317465326862305,5.004822946708714,4.4556948154678935,4.31964613533404,5.003211432068042,24868.640137790666,21138.344117122066,0.85,0.9867718232283117,0.6773481702891714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453073849733187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.958825835245,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.454296390766,1540.124793804458,0.4040091182291451,0.10053980564098301,6.112885165565336,3.39224327493646
3494.0,-30.26366160067473,5.0659634228477906,35.01672134474766,24.126037896517687,4.975506173892475,-26.739781919531605,-40.286410425882764,1.451626492749401,-0.6040607695811673,-5.060106575430033,40.03282726758322,45121.781157429155,20612.445985207756,20612.445985207756,65734.22714263691,82694.25353274115,82694.25353274115,20612.445985207756,103306.6995179489,103306.6995179489,103306.6995179489,128175.21093683687,97910.78139316228,60338.37251124539,41747.12097990765,24868.511418887974,0.0,66615.63239879563,21138.234706054776,1540.1176660767171,0.0,0.8864936379553099,2.8176845350601605,0.0014959162575277712,353825.8676762415,1555949.1318137776,4.39749965719721,1555949.1318137776,4.39749965719721,0.85,0.09591308645047142,4.296143414572793,1.2679830480786043,1.0,0.0,4.296143414573219,1.28496065918212,1.2852525044349912,3.34340462789522,19371.83100123852,1975.377014703137,3099.015535412006,3099.015535412006,6.651288368732683,5.0659634228477906,-0.9800121123883967,6.045975535236187,3.3923221129761094,3.3923221129761094,0.9692348894217455,0.0,0.0,0.00022711205811103773,1.0000228981853527,0.00022710685777611352,199.14017255993951,0.0,1.0430358690185475e-06,2.9559636527985638,0.07902828977492793,7.63377876359094e-05,0.00015077427047512833,0.0006477478891887396,0.0959130864504635,0.07680073832512627,0.019112348125337224,0.09591309949699561,0.07680073832513261,0.019112348125338803,0.40400699779293703,0.40400699779293703,0.10053968953010409,0.0,4.454616840484107,4.318009386688345,5.004383337470017,4.456045805848873,4.320220451582088,5.002660078885469,24868.511418887974,21138.234706054776,0.85,0.9867687924827889,0.6773452346336193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530751770903023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.94125350101,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.44109299281,1540.1176660767171,0.40400699779293703,0.10053968953010409,6.112885165565336,3.3923221129761094
3495.0,-30.263879831444285,5.065860162413772,35.016698727155344,24.12592557901519,4.975475928731458,-26.739981382458197,-40.28657024083657,1.4515774797453247,-0.6036068481623147,-5.060091994163068,40.03278390709479,45121.482420052474,20612.39125208221,20612.39125208221,65733.87367213468,82693.89835828282,82693.89835828282,20612.39125208221,103306.28961036503,103306.28961036503,103306.28961036503,128174.68133907818,97910.50711402719,60338.15429294274,41747.058690093836,24868.391728713144,0.0,66615.45041880698,21138.13296940617,1540.1111474851978,0.0,0.8864938696136988,2.8176802474461153,0.0014959162575277712,353826.06887075596,1555947.2609489618,4.397491869140121,1555947.2609489618,4.397491869140121,0.85,0.095912584776966,4.296143414572793,1.2679822200117639,1.0,0.0,4.296143414572286,1.284960899271952,1.2852527378967782,3.343404003193367,19371.776734599276,1975.3714810459512,3099.015535412006,3099.015535412006,6.651270707276994,5.065860162413772,-0.9799588378901651,6.045819000303937,3.39240093705117,3.39240093705117,0.9692574105860485,0.0,0.0,0.00022710685777611352,1.0000227630132088,0.00022710168825738395,199.14035314003132,0.0,1.0355955941769225e-06,2.9348779138973984,0.07902932537052211,7.633640366273556e-05,0.00015077045411337797,0.0006477314935513382,0.09591258477696385,0.07680027408405873,0.01911231069290511,0.09591257265752402,0.07680027408406047,0.019112310692905535,0.40400487942715124,0.40400487942715124,0.1005395731870716,0.0,4.454985353761799,4.318574715044292,5.003956343639402,4.456485146000773,4.320863507880972,5.002276123132162,24868.391728713144,21138.13296940617,0.85,0.986766182002375,0.6773426004984829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530764950079933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.92016776211,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.427913731699,1540.1111474851978,0.40400487942715124,0.1005395731870716,6.112885165565336,3.39240093705117
3496.0,-30.264096519674823,5.065757343105741,35.01667615983505,24.125808232370787,4.975444308673096,-26.740179594388994,-40.28672614423556,1.4515273833873108,-0.6032127230250239,-5.06007790090006,40.03274013617681,45121.17320689753,20612.33831696377,20612.33831696377,65733.5115238613,82693.5272410645,82693.5272410645,20612.33831696377,103305.86555802826,103305.86555802826,103305.86555802826,128174.13499627315,97910.21563407949,60337.92426961391,41746.990404961754,24868.26943824488,0.0,66615.25984320663,21138.029022508148,1540.104487885142,0.0,0.886494100271221,2.817676692182725,0.0014959162575277712,353826.26333180396,1555945.3723771651,4.397484114733627,1555945.3723771651,4.397484114733627,0.8500000000000001,0.0959120834047637,4.296143414572793,1.2679814089788128,1.0,0.0,4.2961434145733675,1.284961144367635,1.2852529764051506,3.3434033654667776,19371.71906474712,1975.365600357627,3099.015535412006,3099.015535412006,6.651253626007852,5.065757343105741,-0.9799057197513523,6.045663062857093,3.3924797258583204,3.3924797258583204,0.9692799216738058,0.0,0.0,0.00022710168825738395,1.0000226021539667,0.00022709655538607384,199.1405324440003,0.0,1.0294597853692163e-06,2.917489031736359,0.07903035483030749,7.633505358538439e-05,0.00015076663467199957,0.000647715084683413,0.09591208340475514,0.07679981016608749,0.019112273238667658,0.09591206185800738,0.07679981016609434,0.019112273238669365,0.40400276437070065,0.40400276437070065,0.10053945713057821,0.0,4.455356353952368,4.3191391501941325,5.003545472716382,4.456865177875045,4.321423451176599,5.001928814462531,24868.26943824488,21138.029022508148,0.85,0.9867635685664109,0.677339896490683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530778051457796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.90277887995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.414753121926,1540.104487885142,0.40400276437070065,0.10053945713057821,6.112885165565336,3.3924797258583204
3497.0,-30.264311696552735,5.06565505962861,35.01665366364453,24.125694657582812,4.975421436815196,-26.740375571036076,-40.28687785668296,1.451485311298565,-0.6029397035837292,-5.060057739160101,40.03269707332724,45120.85272657681,20612.274017255673,20612.274017255673,65733.12674383249,82693.1349490309,82693.1349490309,20612.274017255673,103305.40896628657,103305.40896628657,103305.40896628657,128173.55753552364,97909.90610636702,60337.6861152167,41746.91110127814,24868.148569237062,0.0,66615.05967051521,21137.926283851502,1540.0977662625128,0.0,0.8864943593153147,2.817675445113533,0.0014959162575277712,353826.5415267918,1555943.5143578923,4.397475406010705,1555943.5143578923,4.397475406010705,0.85,0.09591158055691149,4.296143414572793,1.2679806028911846,1.0,0.0,4.296143414572667,1.2849613518392122,1.2852531773279627,3.3434028256364017,19371.657824110996,1975.359355550672,3099.015535412006,3099.015535412006,6.651232877577469,5.06565505962861,-0.9798488093794573,6.045503869008067,3.392558475637754,3.392558475637754,0.9693024216107868,0.0,0.0,0.00022709655538607384,1.0000224445469068,0.0002270914584211832,199.14071049764644,0.0,1.0221627256630757e-06,2.8968091645291567,0.07903137699303316,7.633373982162995e-05,0.0001507628155644439,0.0006476986772496381,0.09591158055690557,0.07679934503868836,0.01911223551821721,0.095911628837179,0.0767993450386931,0.01911223551821839,0.404000652284416,0.404000652284416,0.1005393419967766,0.0,4.455701434609352,4.319679959922269,5.0030994456391795,4.4571180355764,4.321881189047019,5.001353711531067,24868.148569237062,21137.926283851502,0.85,0.9867607575367363,0.677337120911534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530791060252428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.88209901274,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.401616139994,1540.0977662625128,0.404000652284416,0.1005393419967766,6.112885165565336,3.392558475637754
3498.0,-30.26452561200415,5.0655531427914955,35.01663122378717,24.12558317827063,4.975385499037448,-26.74057171887242,-40.287037182692416,1.4514316059057142,-0.6023456231102955,-5.060047200884225,40.03265372175541,45120.57154756388,20612.230020453775,20612.230020453775,65732.80156801766,82692.80794749844,82692.80794749844,20612.230020453775,103305.03796795222,103305.03796795222,103305.03796795222,128173.06771191048,97909.65568396174,60337.48114923926,41746.86059413609,24868.02974395827,0.0,66614.89033809435,21137.825282364527,1540.0913894852665,0.0,0.8864945703172548,2.817668834674016,0.0014959162575277712,353826.68693571584,1555941.6438829035,4.397468312404573,1555941.6438829035,4.397468312404573,0.85,0.0959110824821647,4.296143414572793,1.2679798506526279,1.0,0.0,4.296143414573552,1.284961613673224,1.285253432671694,3.343402144358015,19371.608277570307,1975.3543032095881,3099.015535412006,3099.015535412006,6.651218680552188,5.0655531427914955,-0.9797975117129436,6.045350654504439,3.3926372156939957,3.3926372156939957,0.969324918769713,0.0,0.0,0.0002270914584211832,1.0000223130085402,0.0002270863914405916,199.14088750777202,0.0,1.0150132097055615e-06,2.8765474363055614,0.07903239200624286,7.633236015024743e-05,0.00015075909827093575,0.0006476827072236131,0.09591108248216001,0.07679888403731375,0.019112198444846268,0.095911029529873,0.0767988840373175,0.019112198444847205,0.4039985415172786,0.4039985415172786,0.10053922519440776,0.0,4.456097837798609,4.3202702555987,5.002712162436069,4.457701577773946,4.32265130410093,5.0011830891904765,24868.02974395827,21137.825282364527,0.85,0.9867583844152595,0.6773346217123659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530803978335625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.861837284516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.38850221255,1540.0913894852665,0.4039985415172786,0.10053922519440776,6.112885165565336,3.3926372156939957
3499.0,-30.264737881180938,5.065451789222359,35.01660884336798,24.12547442307698,4.975365416977954,-26.740764799186508,-40.287184704188235,1.4513923349834763,-0.6020486427363494,-5.060024582530654,40.03261057329045,45120.245755531774,20612.16242829642,20612.16242829642,65732.4081838282,82692.42419432529,82692.42419432529,20612.16242829642,103304.5866226217,103304.5866226217,103304.5866226217,128172.49328456343,97909.3546478735,60337.2375969263,41746.79672327466,24867.90666194173,0.0,66614.70338521639,21137.72066265047,1540.0844820850539,0.0,0.8864948422023162,2.8176675585223134,0.0014959162575277712,353826.99902776565,1555939.7821729833,4.397459171991804,1555939.7821729833,4.397459171991804,0.85,0.09591057928812671,4.296143414572793,1.2679789995076138,1.0,0.0,4.296143414570652,1.2849618079011653,1.2852536204325296,3.343401638987263,19371.548717017897,1975.3482297234934,3099.015535412006,3099.015535412006,6.651196869704005,5.065451789222359,-0.9797388444569632,6.045190633679322,3.392715895880847,3.392715895880847,0.9693473988230992,0.0,0.0,0.0002270863914405916,1.0000221413263615,0.00022708136355801045,199.1410631559184,0.0,1.0090430119937355e-06,2.8596278959902466,0.07903340104925485,7.633108271970396e-05,0.00015075530872088764,0.0006476664267731297,0.09591057928811325,0.0767984188101991,0.019112160477914163,0.09591058533982799,0.07679841881020986,0.01911216047791684,0.4039964351681463,0.4039964351681463,0.10053911032362879,0.0,4.456465272908133,4.320837992479596,5.002270086020701,4.4579759397943235,4.323151559617031,5.000544828532043,24867.90666194173,21137.72066265047,0.85,0.9867552483678251,0.6773316319463667,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45308168207112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.8449177442,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.375406383122,1540.0844820850539,0.4039964351681463,0.10053911032362879,6.112885165565336,3.392715895880847
3500.0,-30.26494893512356,5.065350858253517,35.01658654472763,24.125356587488227,4.975336068129929,-26.740957712347228,-40.28733976939691,1.4513448453535807,-0.6017070206087283,-5.060009838851206,40.0325681944172,45119.95882722056,20612.11171626109,20612.11171626109,65732.07054348165,82692.04130507476,82692.04130507476,20612.11171626109,103304.15302133585,103304.15302133585,103304.15302133585,128171.94441913418,97909.0499510707,60337.02850837891,41746.690491879766,24867.791397798326,0.0,66614.48188967809,21137.622688128577,1540.0782044508915,0.0,0.8864950711270975,2.8176647724597905,0.0014959162575277712,353827.2024637832,1555937.9536699727,4.397451475849244,1555937.9536699727,4.397451475849244,0.85,0.09591008175030286,4.296143414572793,1.26797823463101,1.0,0.0,4.296143414572772,1.2849620405068087,1.2852538466300227,3.343401033759976,19371.488432186274,1975.3420823814733,3099.015535412006,3099.015535412006,6.651180505786255,5.065350858253517,-0.9796847124525758,6.0450355707060925,3.3927945761254765,3.3927945761254765,0.9693698788929933,0.0,0.0,0.00022708136355801045,1.000022014604803,0.00022707636456158455,199.14123779875675,0.0,1.0012578826318634e-06,2.837564839378701,0.07903440230713749,7.632973998731473e-05,0.00015075162357069572,0.0006476505948394011,0.0959100817503014,0.0767979585193198,0.0191121232309816,0.0959101243257593,0.07679795851932096,0.019112123230981895,0.40399433137838164,0.40399433137838164,0.10053899341581138,0.0,4.456827566553386,4.321391727195021,5.00185860366264,4.458302818242487,4.323634451955684,5.000240736642809,24867.791397798326,21137.622688128577,0.85,0.9867534607916365,0.677329576802006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530829564274428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.82285468759,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.362336403547,1540.0782044508915,0.40399433137838164,0.10053899341581138,6.112885165565336,3.3927945761254765
3501.0,-30.265158497234957,5.065250161741561,35.01656423551348,24.125231068488233,4.975288731339028,-26.741151081499797,-40.287491062749154,1.451281315603953,-0.6011136836636979,-5.060006004205661,40.03252328914879,45119.66229841283,20612.083581434657,20612.083581434657,65731.7458798475,82691.70289723188,82691.70289723188,20612.083581434657,103303.78647866653,103303.78647866653,103303.78647866653,128171.45159762993,97908.78132555795,60336.8013292521,41746.644440339835,24867.665118963396,0.0,66614.30955930323,21137.515351118887,1540.0715496232215,0.0,0.8864952535689501,2.8176573882340907,0.0014959162575277712,353827.2553749473,1555936.0161634507,4.397445342402016,1555936.0161634507,4.397445342402016,0.8500000000000001,0.09590958649407817,4.296143414572793,1.2679774175537752,1.0,0.0,4.2961434145722,1.2849623481106043,1.2852541478798165,3.343400233391896,19371.43528412677,1975.3366627876767,3099.015535412006,3099.015535412006,6.651171427152699,5.065250161741561,-0.979637048208784,6.044887209950345,3.3928732149319134,3.3928732149319134,0.9693923471234038,0.0,0.0,0.00022707636456158455,1.0000218590309489,0.0002270714010008025,199.14141120740337,0.0,9.955063360056535e-07,2.821264956240022,0.07903539781347349,7.632842993703212e-05,0.00015074793462455243,0.0006476347465977208,0.09590958649407103,0.07679750012558187,0.019112086368489156,0.0959094782774681,0.07679750012558759,0.019112086368490582,0.4039922291651376,0.4039922291651376,0.10053887643968508,0.0,4.4572394188797375,4.321978479358052,5.0015633554083365,4.458892320541963,4.324332726514115,5.000389662908503,24867.665118963396,21137.515351118887,0.85,0.9867511397281685,0.6773268776169654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453084223490236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.806554804454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.349283693524,1540.0715496232215,0.4039922291651376,0.10053887643968508,6.112885165565336,3.3928732149319134
3502.0,-30.265366626669493,5.065150220265363,35.01654199389983,24.125140613783174,4.975285304251068,-26.74133876983181,-40.28763397419823,1.4512574474133624,-0.6008568946739388,-5.059970845330042,40.03248063971828,45119.33519026556,20611.992977143706,20611.992977143706,65731.32816740927,82691.32634453128,82691.32634453128,20611.992977143706,103303.31932167498,103303.31932167498,103303.31932167498,128170.85814451204,97908.49290016905,60336.56193289835,41746.589963634106,24867.53882283706,0.0,66614.12878647116,21137.4079994115,1540.0641647585496,0.0,0.8864955876113261,2.817658108754807,0.0014959162575277712,353827.7405040469,1555934.1759901952,4.397434112355583,1555934.1759901952,4.397434112355583,0.85,0.09590907954608523,4.296143414572793,1.2679765878384939,1.0,0.0,4.2961434145721284,1.2849624700499924,1.2852542634685742,3.3433999161124515,19371.37821862478,1975.3308437259188,3099.015535412006,3099.015535412006,6.651142190677462,5.065150220265363,-0.9795704895516595,6.044720709817023,3.392951756247896,3.392951756247896,0.9694147874993988,0.0,0.0,0.0002270714010008025,1.0000217096266641,0.00022706647147247887,199.14158343080175,0.0,9.884504987535564e-07,2.801268713467579,0.07903638626397225,7.632719248480552e-05,0.00015074420851599697,0.0006476187387009883,0.09590907954606959,0.07679703148437676,0.019112048061692817,0.09590907904292587,0.0767970314843893,0.019112048061695933,0.40399013058532507,0.40399013058532507,0.10053876618612571,0.0,4.4576014065496,4.322546172670172,5.001094068049099,4.4591139506561035,4.324883189317461,4.999283829581316,24867.53882283706,21137.4079994115,0.85,0.9867475468771547,0.6773238052079571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530854815989074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.78655856168,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.336253834723,1540.0641647585496,0.40399013058532507,0.10053876618612571,6.112885165565336,3.392951756247896
3503.0,-30.265573426431168,5.0650506240186735,35.01651987747482,24.12501781890171,4.975253478589208,-26.741528101416254,-40.2877809369005,1.451208153574308,-0.6005454060540387,-5.059959434154236,40.03243980285159,45119.03193448338,20611.95154960283,20611.95154960283,65730.9834840862,82690.93283038224,82690.93283038224,20611.95154960283,103302.88437998507,103302.88437998507,103302.88437998507,128170.31797196844,97908.17467684668,60336.33358223617,41746.49010512279,24867.43359198337,0.0,66613.92369710616,21137.31855318586,1540.0585355204205,0.0,0.8864957939431041,2.8176553309318906,0.0014959162575277712,353827.8979578135,1555932.4140242469,4.397427175767127,1555932.4140242469,4.397427175767127,0.85,0.09590858793269616,4.296143414572793,1.2679757636180153,1.0,0.0,4.296143414572699,1.2849627108953112,1.285254498033995,3.343399289446625,19371.315257545994,1975.3244234826363,3099.015535412006,3099.015535412006,6.651128822709346,5.0650506240186735,-0.9795179079429133,6.044568531961587,3.3930303575054785,3.3930303575054785,0.9694372450015653,0.0,0.0,0.00022706647147247887,1.0000215709659634,0.00022706157353500454,199.14175455418058,0.0,9.816740759335296e-07,2.7820643311956226,0.07903736793804818,7.632591997263331e-05,0.00015074055149984556,0.0006476030276351324,0.09590858793268883,0.07679657602173955,0.019112011910949293,0.09590865624626141,0.0767965760217454,0.01911201191095075,0.4039880341471889,0.4039880341471889,0.10053865055541537,0.0,4.4579599714680285,4.323090724483961,5.000700869683953,4.459414028100184,4.3252904403549906,4.999149796339395,24867.43359198337,21137.31855318586,0.85,0.9867454105085494,0.6773213380980204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530867311085474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.76735417941,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.323245691809,1540.0585355204205,0.4039880341471889,0.10053865055541537,6.112885165565336,3.3930303575054785
3504.0,-30.265778815588675,5.064951388813759,35.016497773159884,24.12490075165408,4.975218632821696,-26.74171646516175,-40.2879276900552,1.4511562823947526,-0.6000701733997289,-5.059946806879225,40.03239592272333,45118.73449694036,20611.908224589737,20611.908224589737,65730.6427215301,82690.57703621975,82690.57703621975,20611.908224589737,103302.48526080948,103302.48526080948,103302.48526080948,128169.79416512695,97907.89226248737,60336.109115409694,41746.42571897519,24867.30890431747,0.0,66613.73462329266,21137.21256866985,1540.0517632669657,0.0,0.8864960175164356,2.8176505337682807,0.0014959162575277712,353828.07219163247,1555930.520754039,4.397419659544002,1555930.520754039,4.397419659544002,0.85,0.09590809095060993,4.296143414572793,1.2679749811580412,1.0,0.0,4.29614341457269,1.2849629637358262,1.2852547446379288,3.3433986315702335,19371.259381337437,1975.3187256950578,3099.015535412006,3099.015535412006,6.651114842458973,5.064951388813759,-0.979464527113918,6.044415915927677,3.3931088963381697,3.3931088963381697,0.9694596846680484,0.0,0.0,0.00022706157353500454,1.00002142386263,0.00022705670910325948,199.14192451056547,0.0,9.753838623347819e-07,2.7642378658567717,0.07903834332191051,7.632464929445254e-05,0.00015073692424055199,0.0006475874444090054,0.09590809095060403,0.0767961162861639,0.019111974664440135,0.09590809539809345,0.07679611628616861,0.01911197466444131,0.40398593839693847,0.40398593839693847,0.10053853492619164,0.0,4.458338884606633,4.323648974820799,5.000354828207833,4.459876633479496,4.325905776443108,4.998994694813916,24867.30890431747,21137.21256866985,0.85,0.9867430957480985,0.6773187954720046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530879726375017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.74952771407,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.310257249026,1540.0517632669657,0.40398593839693847,0.10053853492619164,6.112885165565336,3.3931088963381697
3505.0,-30.265982767024457,5.0648526412359605,35.016475705693715,24.12479241555559,4.97519500365978,-26.741902413042755,-40.28807409396393,1.4511146496780136,-0.5996847494461122,-5.0599263012066285,40.032352787385385,45118.44206130633,20611.849709335835,20611.849709335835,65730.29177064216,82690.21043062418,82690.21043062418,20611.849709335835,103302.06013996001,103302.06013996001,103302.06013996001,128169.24532203755,97907.60326137289,60335.89386735247,41746.3437711338,24867.185182077537,0.0,66613.52895321134,21137.107404765906,1540.0448624657813,0.0,0.8864962785750445,2.817647843196669,0.0014959162575277712,353828.35513339593,1555928.6596205602,4.39741088312146,1555928.6596205602,4.39741088312146,0.85,0.09590759164077681,4.296143414572793,1.2679741684766488,1.0,0.0,4.296143414571775,1.2849631685975706,1.285254943295251,3.3433980985320164,19371.202201927066,1975.3128950178773,3099.015535412006,3099.015535412006,6.651095960574313,5.0648526412359605,-0.9794063129822277,6.044258954218188,3.393187378091385,3.393187378091385,0.96948210802611,0.0,0.0,0.00022705670910325948,1.0000212739299565,0.00022705187881749304,199.14209327751163,0.0,9.687122993599157e-07,2.745330656386001,0.07903931203420987,7.632338165974491e-05,0.00015073332744351459,0.0006475719920530996,0.09590759164076902,0.07679565435713355,0.01911193728363547,0.09590760230563612,0.07679565435713978,0.019111937283637023,0.4039838443910749,0.4039838443910749,0.10053842189687623,0.0,4.4587120259873245,4.324206655012972,4.999982049333198,4.460241551760532,4.326476017208847,4.998529958052927,24867.185182077537,21137.107404765906,0.85,0.9867408738667852,0.6773164966683729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530892056998568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.7306205046,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.297290172024,1540.0448624657813,0.4039838443910749,0.10053842189687623,6.112885165565336,3.393187378091385
3506.0,-30.26618519336201,5.064754313165853,35.01645370043055,24.12468456840145,4.975167719559358,-26.742087353689822,-40.28822028832508,1.4510698798872104,-0.5992086463886039,-5.059909417560879,40.03231046423549,45118.155941404606,20611.79936841285,20611.79936841285,65729.95530981745,82689.86200322943,82689.86200322943,20611.79936841285,103301.66137164227,103301.66137164227,103301.66137164227,128168.7290847463,97907.33020321955,60335.68267454811,41746.275031857156,24867.067713104025,0.0,66613.34274496118,21137.007556138422,1540.0384050778957,0.0,0.8864965182116723,2.817643532194853,0.0014959162575277712,353828.5880977727,1555926.8335316866,4.397402826878818,1555926.8335316866,4.397402826878818,0.8500000000000001,0.09590709598721174,4.296143414572793,1.2679734063474464,1.0,0.0,4.29614341457317,1.2849633880684244,1.285255156608876,3.3433975274819447,19371.14817686134,1975.3073859943347,3099.015535412006,3099.015535412006,6.651079716408251,5.064754313165853,-0.9793501161850795,6.0441044293509325,3.393265841553439,3.393265841553439,0.9695045261581254,0.0,0.0,0.00022705187881749304,1.0000211148822946,0.0002270470847450233,199.1422607827108,0.0,9.619132186585037e-07,2.7260620616781996,0.07904027394742853,7.6322115858824e-05,0.00015072976295866903,0.000647556678515004,0.09590709598720733,0.0767951953869496,0.01911190060025773,0.09590707935376333,0.07679519538695313,0.019111900600258608,0.40398175211829884,0.40398175211829884,0.1005383090947243,0.0,4.459103749522114,4.324784065077097,4.999623236934951,4.460700771172299,4.327125525000383,4.9982201189473585,24867.067713104025,21137.007556138422,0.85,0.9867385812099851,0.6773140947774682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453090430132769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.71135190989,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.284345051075,1540.0384050778957,0.40398175211829884,0.1005383090947243,6.112885165565336,3.393265841553439
3507.0,-30.266386158749384,5.064656468547446,35.01643175991056,24.12457588305699,4.975146055928119,-26.742270417191502,-40.2883586945012,1.4510303143702223,-0.5988701035232111,-5.059888330253745,40.03226833947725,45117.84183471395,20611.741354208752,20611.741354208752,65729.5831889227,82689.4853457721,82689.4853457721,20611.741354208752,103301.22669998085,103301.22669998085,103301.22669998085,128168.1760560415,97907.03071320271,60335.445311727,41746.20600163967,24866.949356060653,0.0,66613.15535770032,21136.906952651556,1540.0317954293364,0.0,0.8864967785708283,2.817641528509979,0.0014959162575277712,353828.87906539324,1555925.0160042946,4.397394073977593,1555925.0160042946,4.397394073977593,0.85,0.09590659904554483,4.296143414572793,1.2679725601477552,1.0,0.0,4.296143414572415,1.284963583111765,1.2852553455359745,3.343397019990969,19371.088922202045,1975.3013437006568,3099.015535412006,3099.015535412006,6.6510609962039045,5.064656468547446,-0.9792912607904993,6.043947729337946,3.3933442669876825,3.3933442669876825,0.9695269334250521,0.0,0.0,0.0002270470847450233,1.0000209625251626,0.00022704232536456485,199.14242707923913,0.0,9.54702429978985e-07,2.7056266865604433,0.0790412286498585,7.632091750856703e-05,0.00015072616723645627,0.000647541230776699,0.095906599045533,0.07679473537858422,0.019111863666948774,0.09590662769881855,0.0767947353785937,0.019111863666951133,0.4039796628007253,0.4039796628007253,0.1005381970730835,0.0,4.4594790321428945,4.325346509035853,4.9992420495027545,4.461018226730516,4.327636022847116,4.997757430536751,24866.949356060653,21136.906952651556,0.85,0.9867357706742309,0.6773112847220566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530916454116267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.690916534775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.271423684546,1540.0317954293364,0.4039796628007253,0.1005381970730835,6.112885165565336,3.3933442669876825
3508.0,-30.266585801559856,5.064558997209676,35.01640987395025,24.124463216308527,4.975116018716545,-26.742453127576322,-40.28850080268455,1.4509833447330396,-0.5984182516153282,-5.059873389507263,40.03222604759123,45117.55025332964,20611.6965605325,20611.6965605325,65729.24681386213,82689.12778383843,82689.12778383843,20611.6965605325,103300.82434437092,103300.82434437092,103300.82434437092,128167.65668930295,97906.74613344224,60335.226328979945,41746.13311606921,24866.832344932027,0.0,66612.96546100124,21136.807493192224,1540.0254057854045,0.0,0.8864970081828666,2.817637310544491,0.0014959162575277712,353829.0852214378,1555923.1912675716,4.397386354753239,1555923.1912675716,4.397386354753239,0.8500000000000001,0.09590610538765443,4.296143414572793,1.2679717870289462,1.0,0.0,4.29614341457152,1.2849638127302427,1.2852555690906393,3.343396422537775,19371.03261756483,1975.2956022255134,3099.015535412006,3099.015535412006,6.651046542040722,5.064558997209676,-0.9792359480305528,6.043794945240228,3.3934226743830735,3.3934226743830735,0.969549335538021,0.0,0.0,0.00022704232536456485,1.0000208246010815,0.00022703759739716852,199.14259228159375,0.0,9.477945758898655e-07,2.6860498280718788,0.0790421764444344,7.63196871236404e-05,0.00015072263824092446,0.000647526069705785,0.09590610538764992,0.07679427821746046,0.019111827170189454,0.09590611104953903,0.07679427821746408,0.019111827170190353,0.40397757532430995,0.40397757532430995,0.10053808407922459,0.0,4.459868959064693,4.325917645694062,4.9988995077465574,4.46145513789196,4.328230352156822,4.997557774587278,24866.832344932027,21136.807493192224,0.85,0.9867335339145579,0.6773088383183278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530928519215038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.671339676286,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.258524838173,1540.0254057854045,0.40397757532430995,0.10053808407922459,6.112885165565336,3.3934226743830735
3509.0,-30.266784025987683,5.064462077164071,35.01638805870033,24.124369164370023,4.975100950719995,-26.742633064220993,-40.28864245684815,1.4509499889532544,-0.5979625905933403,-5.059847468094384,40.032184335246136,45117.26335650572,20611.630405472522,20611.630405472522,65728.89376197824,82688.78605379672,82688.78605379672,20611.630405472522,103300.41645926924,103300.41645926924,103300.41645926924,128167.13026050663,97906.48323905043,60335.01785659,41746.072647178255,24866.713801237394,0.0,66612.78644841565,21136.706731051785,1540.018674523323,0.0,0.8864972917035978,2.8176343260274157,0.0014959162575277712,353829.44289160596,1555921.3915374572,4.397376823200399,1555921.3915374572,4.397376823200399,0.85,0.0959056073073549,4.296143414572793,1.2679709759959956,1.0,0.0,4.296143414572461,1.2849639785794194,1.2852557289018884,3.3433959910085234,19370.98060341831,1975.2902982586622,3099.015535412006,3099.015535412006,6.651025194919606,5.064462077164071,-0.9791739174447018,6.043635994608773,3.3935010313104246,3.3935010313104246,0.9695717232315498,0.0,0.0,0.00022703759739716852,1.000020676682792,0.00022703290310984757,199.14275631049145,0.0,9.415396835286353e-07,2.6683234631201525,0.07904311798411792,7.631846068790765e-05,0.0001507191367092609,0.0006475110266235876,0.09590560730734596,0.07679381740548205,0.019111789901863907,0.09590562094247439,0.07679381740548921,0.01911178990186569,0.403975490223141,0.403975490223141,0.10053797239797059,0.0,4.460262703179694,4.326508508733696,4.998496674941691,4.461884877501063,4.328920807577958,4.996934672875966,24866.713801237394,21136.706731051785,0.85,0.9867308855617098,0.6773063515582572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530940504930936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.65361331133,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.245645788578,1540.018674523323,0.403975490223141,0.10053797239797059,6.112885165565336,3.3935010313104246
3510.0,-30.266980869803948,5.064365551611742,35.01636632800001,24.12426103781911,4.975075011899261,-26.742812845306595,-40.28878033915532,1.4509069874018987,-0.5975159341476228,-5.059830395105114,40.03214316741513,45116.96594216125,20611.58306627954,20611.58306627954,65728.5490084408,82688.43049072659,82688.43049072659,20611.58306627954,103300.01355700614,103300.01355700614,103300.01355700614,128166.61566919673,97906.20122265654,60334.7935886508,41746.0084822286,24866.60211219059,0.0,66612.6105944192,21136.611795362,1540.0125386813986,0.0,0.8864975281141243,2.8176304259663896,0.0014959162575277712,353829.67846915714,1555919.6153026111,4.397368875426991,1555919.6153026111,4.397368875426991,0.85,0.0959051150844713,4.296143414572793,1.2679701852938163,1.0,0.0,4.296143414572681,1.2849641894953832,1.2852559338334355,3.343395442218453,19370.92480594795,1975.2846085001454,3099.015535412006,3099.015535412006,6.651009919361146,5.064365551611742,-0.9791170098061004,6.043482561417842,3.393579392092017,3.393579392092017,0.9695941120262905,0.0,0.0,0.00022703290310984757,1.0000205327037286,0.00022702824160622463,199.14291919718235,0.0,9.348333160071132e-07,2.649317617564159,0.07904405281743393,7.631726692624839e-05,0.00015071563618359918,0.0006474959878633185,0.09590511508446485,0.07679336184718452,0.01911175323728033,0.0959051316566719,0.07679336184718968,0.019111753237281617,0.4039734085996607,0.4039734085996607,0.10053785788078239,0.0,4.4606669518549324,4.327103910984988,4.9981284159169945,4.4623144609574865,4.329517698354266,4.996687871242614,24866.60211219059,21136.611795362,0.85,0.986728314982862,0.677303674778078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530952405511797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.63460746578,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.232788499154,1540.0125386813986,0.4039734085996607,0.10053785788078239,6.112885165565336,3.393579392092017
3511.0,-30.267176462478236,5.0642694345855395,35.01634464042698,24.124152946192794,4.975048934537689,-26.742991513975586,-40.288918011914916,1.4508639860350716,-0.5970674921653654,-5.0598121405274945,40.0321009621763,45116.673515504095,20611.534043144264,20611.534043144264,65728.20755864836,82688.07553077395,82688.07553077395,20611.534043144264,103299.6095739182,103299.6095739182,103299.6095739182,128166.09282384202,97905.91921126956,60334.57374774417,41745.939403917095,24866.48324992381,0.0,66612.42265384091,21136.51076243524,1540.0059622423246,0.0,0.886497774314323,2.8176266404954537,0.0014959162575277712,353829.930350708,1555917.7943091644,4.397360598542285,1555917.7943091644,4.397360598542285,0.85,0.09590462113756822,4.296143414572793,1.2679693945916375,1.0,0.0,4.2961434145725415,1.2849644003428415,1.2852561387385877,3.34339489360681,19370.869009468228,1975.2789188426455,3099.015535412006,3099.015535412006,6.650994100422933,5.0642694345855395,-0.9790592827254887,6.043328717311028,3.393657710345671,3.393657710345671,0.9696164886701917,0.0,0.0,0.00022702824160622463,1.000020402229081,0.0002270236098185303,199.1430810487968,0.0,9.283054393200376e-07,2.6308176150329867,0.07904498112287325,7.631607499604104e-05,0.0001507121666101836,0.0006474810820783378,0.09590462113756038,0.07679290510621405,0.019111716031346333,0.09590461989268154,0.07679290510622032,0.019111716031347894,0.40397133042761885,0.40397133042761885,0.10053774292376762,0.0,4.461075940528588,4.327700559660457,4.997778991916903,4.462744648362104,4.330121559009285,4.996416034834169,24866.48324992381,21136.51076243524,0.85,0.9867259730247693,0.677301195753802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453096422322485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.61610746325,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.219952260502,1540.0059622423246,0.40397133042761885,0.10053774292376762,6.112885165565336,3.393657710345671
3512.0,-30.26737070413313,5.064173646437507,35.01632297272198,24.1240405937657,4.975016198350517,-26.743169632459157,-40.289055614825315,1.4508151266765699,-0.5965506748116809,-5.059798300091987,40.032058165723214,45116.38690617858,20611.49457776382,20611.49457776382,65727.8814839424,82687.7310828886,82687.7310828886,20611.49457776382,103299.22566065242,103299.22566065242,103299.22566065242,128165.58807727443,97905.64425469085,60334.35623805354,41745.875574041456,24866.36241662201,0.0,66612.23799066347,21136.408054128708,1539.9993744666479,0.0,0.8864980001427119,2.81762143645238,0.0014959162575277712,353830.1213248372,1555915.9478087483,4.397353006530285,1555915.9478087483,4.397353006530285,0.85,0.09590412940083937,4.296143414572793,1.267968610483222,1.0,0.0,4.296143414573014,1.2849646385408289,1.2852563710386622,3.3433942738310503,19370.814608795496,1975.2733715178472,3099.015535412006,3099.015535412006,6.6509813656108605,5.064173646437507,-0.9790041031688954,6.043177749606403,3.3937359909621194,3.3937359909621194,0.9696388545606055,0.0,0.0,0.0002270236098185303,1.0000202613355083,0.00022701901011019972,199.14324178268228,0.0,9.223884722121013e-07,2.614048930249095,0.07904590351134547,7.631488368776699e-05,0.00015070872613076331,0.0006474663012853333,0.09590412940083232,0.07679245017457507,0.01911167922625724,0.09590405693533498,0.07679245017458072,0.019111679226258647,0.40396925548927903,0.40396925548927903,0.10053762851204374,0.0,4.461505392419497,4.328309185801118,4.997484237532376,4.463247625280303,4.330769780290154,4.996331558332429,24866.36241662201,21136.408054128708,0.85,0.9867238133202336,0.6772987707229143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453097596584256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.59933877846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.207134524933,1539.9993744666479,0.40396925548927903,0.10053762851204374,6.112885165565336,3.3937359909621194
3513.0,-30.267563469760017,5.064078453380204,35.01630137478754,24.12394032524901,4.975006570471743,-26.74334411138124,-40.28918888708574,1.4507872120930425,-0.5963228558952096,-5.059768248938338,40.03201686251648,45116.08796503064,20611.423166876382,20611.423166876382,65727.51113190703,82687.33902514106,82687.33902514106,20611.423166876382,103298.76219201744,103298.76219201744,103298.76219201744,128165.0056385389,97905.33103154277,60334.13570371348,41745.77258647698,24866.243446521457,0.0,66612.01603299844,21136.30692954324,1539.992513063239,0.0,0.8864983032429717,2.817621942351113,0.0014959162575277712,353830.53597918537,1555914.1657376683,4.3973428167579,1555914.1657376683,4.3973428167579,0.8500000000000001,0.09590363248699062,4.296143414572793,1.267967798900791,1.0,0.0,4.296143414571577,1.284964778663824,1.2852565052826994,3.3433939092401856,19370.75263701053,1975.2670521544596,3099.015535412006,3099.015535412006,6.650958322522945,5.064078453380204,-0.9789390780406135,6.043017531420817,3.3938142105951057,3.3938142105951057,0.9696612030271731,0.0,0.0,0.00022701901011019972,1.0000201074014663,0.00022701444543960663,199.14340129538988,0.0,9.160008282073845e-07,2.5959463471397277,0.07904681951217367,7.631372988883474e-05,0.000150705280221365,0.0006474514971643645,0.09590363248698015,0.07679199070242326,0.01911164178455689,0.09590367964827275,0.07679199070243165,0.019111641784558972,0.4039671842622995,0.4039671842622995,0.1005375176202266,0.0,4.461882389546986,4.328875363470331,4.997096701112014,4.463445393043116,4.331196701194472,4.995603740705349,24866.243446521457,21136.30692954324,0.85,0.986721541340931,0.6772965397516405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530987627368321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.58123619535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.194337335031,1539.992513063239,0.4039671842622995,0.1005375176202266,6.112885165565336,3.3938142105951057
3514.0,-30.267754952597816,5.063983631599288,35.01627987358308,24.123831989150517,4.97498149039219,-26.74351898097672,-40.28932219427077,1.4507455187711589,-0.5958971698775031,-5.05975100059511,40.0319764840944,45115.79512697448,20611.37861370991,20611.37861370991,65727.17374068439,82686.97877688623,82686.97877688623,20611.37861370991,103298.35739059614,103298.35739059614,103298.35739059614,128164.49274077828,97905.04239266588,60333.91410313501,41745.69809947875,24866.13535018214,0.0,66611.83344966089,21136.21504765482,1539.9865738526373,0.0,0.8864985376832835,2.8176183396898455,0.0014959162575277712,353830.7739768934,1555912.4235689065,4.397334935232383,1555912.4235689065,4.397334935232383,0.8500000000000001,0.09590314366864257,4.296143414572793,1.2679669873183599,1.0,0.0,4.296143414572983,1.284964983190622,1.285256703990184,3.343393377074983,19370.695529269546,1975.2612287855227,3099.015535412006,3099.015535412006,6.650943945968211,5.063983631599288,-0.978881527812824,6.042865159412112,3.393892450100215,3.393892450100215,0.96968355717149,0.0,0.0,0.00022701444543960663,1.000019973623752,0.00022700991122905176,199.143559746819,0.0,9.090240277007797e-07,2.5761740945040095,0.07904772853620137,7.631257580367846e-05,0.00015070186963592818,0.0006474368448002003,0.09590314366863499,0.0767915382009617,0.019111605467673293,0.09590321252000196,0.07679153820096776,0.019111605467674805,0.40396511383495165,0.40396511383495165,0.10053740371905508,0.0,4.462270504910521,4.329444715419413,4.9967523213671825,4.463853830717596,4.331754631673903,4.9954076260276,24866.13535018214,21136.21504765482,0.85,0.9867191809148288,0.677294000037829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530999200296697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.561463942715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.181563240169,1539.9865738526373,0.40396511383495165,0.10053740371905508,6.112885165565336,3.393892450100215
3515.0,-30.26794509051018,5.063889112493887,35.01625838515172,24.12371967164802,4.974948054366821,-26.743693475497015,-40.2894554316066,1.450696439353621,-0.5953616831550903,-5.059737551689823,40.03193385372121,45115.5081902433,20611.342292648143,20611.342292648143,65726.85048289144,82686.63753362233,82686.63753362233,20611.342292648143,103297.97982627047,103297.97982627047,103297.97982627047,128163.9946785317,97904.76857171037,60333.69419886755,41745.638192047576,24866.014852261225,0.0,66611.6530443088,21136.11262442204,1539.9800109806533,0.0,0.8864987609111852,2.81761284351711,0.0014959162575277712,353830.9595489275,1555910.5842389858,4.397327430653608,1555910.5842389858,4.397327430653608,0.8499999999999999,0.09590265358843574,4.296143414572793,1.2679662065068267,1.0,0.0,4.296143414570983,1.284965222217034,1.285256937244255,3.343392755144281,19370.641353281986,1975.2557043722359,3099.015535412006,3099.015535412006,6.6509322257746994,5.063889112493887,-0.9788261784388315,6.042715290932718,3.393970642951939,3.393970642951939,0.9697058979862684,0.0,0.0,0.00022700991122905176,1.0000198333638777,0.0002270054089481739,199.14371708554754,0.0,9.029588305384168e-07,2.5589853257458732,0.07904863149503191,7.63114223393546e-05,0.00015069848888969717,0.0006474223206295437,0.09590265358842832,0.07679108474228039,0.01911156884614794,0.09590264089159746,0.07679108474228633,0.019111568846149413,0.4039630446173339,0.4039630446173339,0.10053728977021407,0.0,4.462686838186471,4.330033019984228,4.99647350635729,4.464375868534717,4.332411590129766,4.995383838882674,24866.014852261225,21136.11262442204,0.85,0.9867170003898748,0.6772915267578381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531010696228654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.54427517396,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.168808418326,1539.9800109806533,0.4039630446173339,0.10053728977021407,6.112885165565336,3.393970642951939
3516.0,-30.268133944924735,5.063795079763133,35.01623692932399,24.1236206953414,4.974930007424436,-26.743865275693132,-40.28958828477187,1.4506613381928517,-0.5949273558839536,-5.059712871081896,40.031891826502346,45115.22536702928,20611.283927690427,20611.283927690427,65726.5092947197,82686.28732162387,82686.28732162387,20611.283927690427,103297.5712493143,103297.5712493143,103297.5712493143,128163.46420797019,97904.491875031,60333.48451890876,41745.56372902472,24865.892958655895,0.0,66611.45668768062,21136.00901485751,1539.973106440609,0.0,0.8864990392419982,2.8176099957086906,0.0014959162575277712,353831.3000995661,1555908.7709343676,4.397318073603278,1555908.7709343676,4.397318073603278,0.85,0.09590215946408222,4.296143414572793,1.2679653767915444,1.0,0.0,4.296143414574283,1.2849653957677776,1.2852571050488222,3.3433923035770245,19370.58660832709,1975.250121940427,3099.015535412006,3099.015535412006,6.650913392388079,5.063795079763133,-0.9787640058419278,6.042559085605061,3.394048769074475,3.394048769074475,0.9697282197355642,0.0,0.0,0.0002270054089481739,1.000019699510991,0.00022700093714071774,199.143873362402,0.0,8.96600949381952e-07,2.540967090548452,0.0790495280959813,7.631027221692796e-05,0.00015069513673124593,0.0006474079192760888,0.0959021594640749,0.07679062757538253,0.019111531888692374,0.09590214408970878,0.07679062757538839,0.01911153188869383,0.40396097789686025,0.40396097789686025,0.10053717953124491,0.0,4.463097595946294,4.3306249548854225,4.996152010853962,4.464785515197946,4.333039206555952,4.994912992796628,24865.892958655895,21136.00901485751,0.85,0.9867147869605952,0.6772892774070359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45310221114334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.52625693876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.156074157063,1539.973106440609,0.40396097789686025,0.10053717953124491,6.112885165565336,3.394048769074475
