time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3517.0,-30.268321242473224,5.063701313380425,35.01621550553171,24.12350851753729,4.97489540182639,-26.744037330514598,-40.289721137937136,1.4506114898678486,-0.5943663588286086,-5.059700909850839,40.03184984794061,45114.94982939819,20611.251965924945,20611.251965924945,65726.20179532314,82685.95172419517,82685.95172419517,20611.251965924945,103297.2036901201,103297.2036901201,103297.2036901201,128162.98028208318,97904.22197154626,60333.274224148765,41745.49749710832,24865.77659196308,0.0,66611.2740890714,21135.91010316862,1539.9668134534522,0.0,0.8864992525167148,2.817603988959983,0.0014959162575277712,353831.46514441323,1555906.9597307015,4.397310903640725,1555906.9597307015,4.397310903640725,0.85,0.09590167295137571,4.296143414572793,1.2679646086180587,1.0,0.0,4.296143414571633,1.2849656382634806,1.2852573418531579,3.3433916726198665,19370.533207418437,1975.2446765631933,3099.015535412006,3099.015535412006,6.650903078865892,5.063701313380425,-0.9787093337108486,6.042410647091273,3.3941268843881875,3.3941268843881875,0.9697505383966251,0.0,0.0,0.00022700093714071774,1.0000195371419556,0.00022699650227782933,199.14402835116573,0.0,8.905330577485244e-07,2.523770685659318,0.07905041862903905,7.630912211052813e-05,0.0001506918150301896,0.0006473936487719705,0.09590167295137039,0.0767901765729125,0.01911149637845789,0.09590157081564508,0.07679017657291676,0.019111496378458947,0.40395891378654536,0.40395891378654536,0.10053706948501329,0.0,4.463540810224117,4.331238124304093,4.995908203397391,4.465334551022238,4.333713352928498,4.994955734550615,24865.77659196308,21135.91010316862,0.85,0.98671287547263,0.6772869975294465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531033449598465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.50906053387,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.143359270607,1539.9668134534522,0.40395891378654536,0.10053706948501329,6.112885165565336,3.3941268843881875
3518.0,-30.268507353474813,5.063608192650256,35.016194155747236,24.123412370122992,4.9748923438331225,-26.744205162280988,-40.28984581874681,1.4505901526392728,-0.5942089593515902,-5.059666040191047,40.031809155976845,45114.64351985811,20611.174487620283,20611.174487620283,65725.81800747839,82685.54902007316,82685.54902007316,20611.174487620283,103296.72350769344,103296.72350769344,103296.72350769344,128162.38142372122,97903.89807440573,60333.046377596416,41745.390774232575,24865.657916027776,0.0,66611.04869026036,21135.80922862361,1539.9598504299363,0.0,0.8864995779759197,2.8176059877203232,0.0014959162575277712,353831.94628734683,1555905.2040400074,4.397299962215557,1555905.2040400074,4.397299962215557,0.85,0.09590117747378081,4.296143414572793,1.267963737691753,1.0,0.0,4.296143414574383,1.284965747268159,1.285257445183638,3.34339138899726,19370.469123764127,1975.2381418490645,3099.015535412006,3099.015535412006,6.650878077924862,5.063608192650256,-0.9786408153591815,6.0422490080094375,3.3942049233290095,3.3942049233290095,0.9697728352368599,0.0,0.0,0.00022699650227782933,1.000019413400911,0.00022699209558927404,199.144182358273,0.0,8.831764607831446e-07,2.5029220898594318,0.07905130180549984,7.630804276657648e-05,0.00015068845951125284,0.0006473792329813878,0.09590117747376446,0.07678971782681,0.019111459646954463,0.09590124043144181,0.07678971782682309,0.01911145964695772,0.4039568534472081,0.4039568534472081,0.1005369640917162,0.0,4.463911241941389,4.331793616032371,4.995530736313697,4.465457080839428,4.334081289747701,4.994087219531082,24865.657916027776,21135.80922862361,0.85,0.9867104526923414,0.6772846908572184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531044694311397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.48821193807,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.130669278222,1539.9598504299363,0.4039568534472081,0.1005369640917162,6.112885165565336,3.3942049233290095
3519.0,-30.268692055695514,5.063515305436623,35.01617288685546,24.123300052620493,4.9748584059573915,-26.744374814220304,-40.28997451588509,1.450541164482166,-0.5936609120296907,-5.059655188398251,40.03176881256231,45114.361551542424,20611.14646563598,20611.14646563598,65725.5080171784,82685.2098938514,82685.2098938514,20611.14646563598,103296.35635948737,103296.35635948737,103296.35635948737,128161.90780743456,97903.62381295713,60332.82886583456,41745.327719025074,24865.551447947197,0.0,66610.87916697227,21135.718730755118,1539.9541486310577,0.0,0.8864997796600675,2.8176000222555917,0.0014959162575277712,353832.0960240256,1555903.4633892584,4.397293181915331,1555903.4633892584,4.397293181915331,0.85,0.0959006948911393,4.296143414572793,1.2679629969922828,1.0,0.0,4.296143414571704,1.2849659856044293,1.285257677911273,3.343390768862998,19370.414860624187,1975.2326085487082,3099.015535412006,3099.015535412006,6.6508690357035505,5.063515305436623,-0.978586500386748,6.042101805823371,3.394283000764376,3.394283000764376,0.9697951430755359,0.0,0.0,0.00022699209558927404,1.0000192664776344,0.0002269877223353984,199.14433519982072,0.0,8.775663892510075e-07,2.4870231471373554,0.07905217937188909,7.63069286686465e-05,0.00015068516692062756,0.0006473650875398561,0.0959006948911389,0.07678927009564275,0.01911142479549615,0.09590070412667193,0.07678927009564307,0.01911142479549623,0.4039547930343193,0.4039547930343193,0.10053685414954437,0.0,4.464324089532283,4.332375476673349,4.995260380155798,4.465994276368576,4.334723378738488,4.994199605971346,24865.551447947197,21135.718730755118,0.85,0.9867083101008993,0.6772821814655092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453105586780453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.47231299535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.117996813073,1539.9541486310577,0.4039547930343193,0.10053685414954437,6.112885165565336,3.394283000764376
3520.0,-30.26887534890818,5.06342293329643,35.01615165328283,24.123205511737638,4.974844725211726,-26.74454117192629,-40.29010272407902,1.4505105482298355,-0.5932412181533664,-5.059627329764631,40.03172730351386,45114.08388372825,20611.084656823256,20611.084656823256,65725.1685405515,82684.86014026275,82684.86014026275,20611.084656823256,103295.944797086,103295.944797086,103295.944797086,128161.37502002483,97903.34706570533,60332.62379609374,41745.2480773462,24865.43022293883,0.0,66610.67830028503,21135.615689498005,1539.9472040951298,0.0,0.8865000723201812,2.817597739208874,0.0014959162575277712,353832.480427031,1555901.6724477857,4.397283343151566,1555901.6724477857,4.397283343151566,0.85,0.09590020195705637,4.296143414572793,1.2679621881572536,1.0,0.0,4.296143414572759,1.2849661379022017,1.285257824623842,3.3433903725949943,19370.36010566344,1975.2270250965867,3099.015535412006,3099.015535412006,6.650849091043059,5.06342293329643,-0.9785219236904323,6.041944856986862,3.3943609934426804,3.3943609934426804,0.9698174266979087,0.0,0.0,0.0002269877223353984,1.0000191195300052,0.00022698338251980562,199.14448687561594,0.0,8.709087357266397e-07,2.468155357049297,0.07905305028062481,7.63058188183358e-05,0.0001506819035170626,0.0006473510674901215,0.09590020195704232,0.07678881375151683,0.0191113882055255,0.09590022560882086,0.07678881375152807,0.0191113882055283,0.4039527345326312,0.4039527345326312,0.10053674681469088,0.0,4.464726315217206,4.332959554489037,4.99492766300574,4.466386111611257,4.335348366364769,4.9936498044361315,24865.43022293883,21135.615689498005,0.85,0.986706189122687,0.6772800553141223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531066956735335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.45344520526,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.105346366801,1539.9472040951298,0.4039527345326312,0.10053674681469088,6.112885165565336,3.3943609934426804
3521.0,-30.26905751458497,5.063330875320306,35.01613047875275,24.1231026937254,4.974817062852622,-26.744707912959687,-40.29022719534112,1.4504674612273512,-0.5926620766039719,-5.059611002418972,40.03168655609663,45113.79488172563,20611.046957134866,20611.046957134866,65724.8418388605,82684.53484903724,82684.53484903724,20611.046957134866,103295.58180617211,103295.58180617211,103295.58180617211,128160.90019684889,97903.08825767296,60332.40095040913,41745.20811918204,24865.31839067678,0.0,66610.52650985881,21135.520632075262,1539.9410668042392,0.0,0.8865003033987305,2.817592003496014,0.0014959162575277712,353832.7057175121,1555899.9143690208,4.397275574664366,1555899.9143690208,4.397275574664366,0.85,0.09589971661252812,4.296143414572793,1.2679613991035152,1.0,0.0,4.296143414573513,1.2849663484866154,1.2852580296792508,3.343389824669438,19370.308900010765,1975.2218035731637,3099.015535412006,3099.015535412006,6.650836925990008,5.063330875320306,-0.978464106230307,6.041794981550613,3.3944389866894498,3.3944389866894498,0.9698397104826999,0.0,0.0,0.00022698338251980562,1.0000190019427821,0.0002269790694765147,199.1446376185738,0.0,8.642503493578174e-07,2.4492854900800545,0.07905391453097417,7.630474133152235e-05,0.00015067864118828325,0.0006473370520578199,0.09589971661251931,0.07678836384808745,0.01911135276443187,0.0958996731856519,0.0767883638480945,0.019111352764433626,0.4039506780823193,0.4039506780823193,0.10053663760222109,0.0,4.465165009404757,4.333575310040715,4.994650739525923,4.466948925815018,4.3360691099147175,4.993574114028661,24865.31839067678,21135.520632075262,0.85,0.9867035329488467,0.677277259999566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453107796108979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.434575338295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.09271799092,1539.9410668042392,0.4039506780823193,0.10053663760222109,6.112885165565336,3.3944389866894498
3522.0,-30.269238175034808,5.063239317019218,35.016109359253164,24.12300273953008,4.974804036828539,-26.744871835377584,-40.290351247508056,1.450437697171302,-0.5923503323463706,-5.059583315127941,40.03164580990451,45113.51094315136,20610.98699613048,20610.98699613048,65724.49793928183,82684.158918133,82684.158918133,20610.98699613048,103295.14591426348,103295.14591426348,103295.14591426348,128160.34730785618,97902.78448208002,60332.18873110873,41745.10638996811,24865.201393592695,0.0,66610.3077835608,21135.42118455379,1539.93436410162,0.0,0.8865005924169833,2.8175911253467256,0.0014959162575277712,353833.0877567889,1555898.1563446147,4.397265858341882,1555898.1563446147,4.397265858341882,0.85,0.09589922608498809,4.296143414572793,1.2679606177425016,1.0,0.0,4.2961434145743596,1.284966496672346,1.2852581723562142,3.343389439100892,19370.248797442237,1975.2156748168068,3099.015535412006,3099.015535412006,6.6508175775860705,5.063239317019218,-0.9783993759188041,6.041638692938022,3.3945169207554793,3.3945169207554793,0.9698619773587084,0.0,0.0,0.0002269790694765147,1.0000188449571115,0.0002269747921462913,199.14478711614868,0.0,8.589194432042266e-07,2.434177702040778,0.07905477345041738,7.630366748660694e-05,0.00015067540198990774,0.0006473231359970504,0.09589922608498586,0.07678790969155508,0.019111316393430774,0.0958992571521543,0.07678790969155687,0.019111316393431218,0.4039486255842763,0.4039486255842763,0.10053653005066282,0.0,4.465568487547728,4.33416001726232,4.994321811996997,4.4672329827815815,4.336551024889047,4.993058785293954,24865.201393592695,21135.42118455379,0.85,0.9867016100997873,0.6772752212726636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531088897766296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.41946755025,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.080106093563,1539.93436410162,0.4039486255842763,0.10053653005066282,6.112885165565336,3.3945169207554793
3523.0,-30.26941757480521,5.063148052267339,35.01608829369823,24.122899991367035,4.974775579672282,-26.74503616621627,-40.29047533459959,1.4503941710832755,-0.5917520751678467,-5.0595674907020465,40.031605142146184,45113.23301595604,20610.951770225554,20610.951770225554,65724.18478618159,82683.83740309816,82683.83740309816,20610.951770225554,103294.78917332372,103294.78917332372,103294.78917332372,128159.87886843109,97902.52791599158,60331.97538753497,41745.05836495179,24865.08969510737,0.0,66610.14806005916,21135.326240841263,1539.9282439577298,0.0,0.8865008206406434,2.81758507859163,0.0014959162575277712,353833.3061080987,1555896.401705792,4.397258185837526,1555896.401705792,4.397258185837526,0.85,0.09589874215076871,4.296143414572793,1.2679598358320074,1.0,0.0,4.296143414571884,1.2849667091824812,1.2852583794180743,3.3433888861650556,19370.19803536236,1975.210498525221,3099.015535412006,3099.015535412006,6.650806210781186,5.063148052267339,-0.9783416143914421,6.041489666658781,3.394594852126852,3.394594852126852,0.9698842434648148,0.0,0.0,0.0002269747921462913,1.000018713480186,0.00022697054473749958,199.14493557070057,0.0,8.518080167611938e-07,2.414023919501223,0.07905562525843414,7.630259335334915e-05,0.00015067219879294215,0.0006473093746035011,0.09589874215076116,0.07678746118451706,0.019111280966244103,0.09589869490333394,0.0767874611845231,0.01911128096624561,0.4039465747749533,0.4039465747749533,0.1005364204883058,0.0,4.466012232593414,4.334778787663254,4.994058169784125,4.467815415534176,4.337283700110561,4.99303371188671,24865.08969510737,21135.326240841263,0.85,0.9866992748150216,0.6772726728557878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531099744089064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.39931376772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.067518278733,1539.9282439577298,0.4039465747749533,0.1005364204883058,6.112885165565336,3.394594852126852
3524.0,-30.26959564550615,5.063057193156937,35.01606725175883,24.122795985918515,4.974754904996282,-26.745198522367893,-40.290599142294354,1.450357781857988,-0.5913476924772567,-5.059544733084629,40.03156369888188,45112.959881703966,20610.903093248147,20610.903093248147,65723.86297495212,82683.47684855177,82683.47684855177,20610.903093248147,103294.37994179991,103294.37994179991,103294.37994179991,128159.34995809992,97902.23509908543,60331.76960584837,41744.961659152286,24864.970016300016,0.0,66609.9316754523,21135.224513855013,1539.92150024474,0.0,0.8865010870413454,2.8175824014098585,0.0014959162575277712,353833.62012634636,1555894.6136087594,4.3972492298871515,1555894.6136087594,4.3972492298871515,0.85,0.095898254299281,4.296143414572793,1.267959073153325,1.0,0.0,4.296143414574246,1.2849668882346,1.2852585530527716,3.343388420284674,19370.14010099048,1975.2045908633918,3099.015535412006,3099.015535412006,6.650790503542274,5.063057193156937,-0.9782796253467918,6.041336818503729,3.394672719455067,3.394672719455067,0.9699064912728763,0.0,0.0,0.00022697054473749958,1.0000185748687491,0.00022696632886773038,199.14508292563198,0.0,8.458499501718518e-07,2.397138758787028,0.0790564711083843,7.630152165256248e-05,0.0001506690230849371,0.0006472957313064686,0.09589825429926879,0.07678700936057403,0.01911124493869476,0.09589821263870439,0.07678700936058382,0.019111244938697192,0.4039445277729108,0.4039445277729108,0.10053631305866727,0.0,4.466440936613424,4.335380817465079,4.993786337533493,4.468197040607379,4.337831829435572,4.992742310750202,24864.970016300016,21135.224513855013,0.85,0.9866976488608722,0.6772707724954686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531110514739662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.382428607,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.054949697498,1539.92150024474,0.4039445277729108,0.10053631305866727,6.112885165565336,3.394672719455067
3525.0,-30.269772392108454,5.062966880462768,35.01604630482181,24.122710665129148,4.974748645437503,-26.745358245106694,-40.290718724112935,1.450334498435815,-0.5909240445812998,-5.0595131717474935,40.031524382133426,45112.67436812037,20610.837523300343,20610.837523300343,65723.51189142071,82683.13490572042,82683.13490572042,20610.837523300343,103293.97242902077,103293.97242902077,103293.97242902077,128158.83164163679,97901.96654855201,60331.55710094545,41744.89938622951,24864.85921261602,0.0,66609.75859884552,21135.130330723616,1539.915063236588,0.0,0.8865013906340039,2.8175804991338103,0.0014959162575277712,353834.05562202464,1555892.9172630932,4.397239023609251,1555892.9172630932,4.397239023609251,0.85,0.09589776563905604,4.296143414572793,1.2679582340968776,1.0,0.0,4.2961434145733435,1.2849670058942257,1.2852586653215685,3.3433881141430937,19370.086967765772,1975.1991727823236,3099.015535412006,3099.015535412006,6.650769345226975,5.062966880462768,-0.978212198374588,6.041179078837356,3.3947505570438747,3.3947505570438747,0.9699287305839642,0.0,0.0,0.00022696632886773038,1.0000184367752312,0.00022696214441768776,199.14522918505207,0.0,8.395697347907684e-07,2.379340628397038,0.0790573106781191,7.630048654490228e-05,0.0001506658423228281,0.0006472820662962807,0.09589776563904322,0.0767865568243901,0.019111208814653117,0.09589777987208603,0.07678655682440037,0.01911120881465567,0.4039424832136098,0.4039424832136098,0.10053620666257976,0.0,4.466858993181802,4.335988387770499,4.993438635874327,4.468589127166183,4.338478149328125,4.992107883228869,24864.85921261602,21135.130330723616,0.85,0.9866949419114067,0.6772682459308937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531121205611817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.36463047661,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.042401761963,1539.915063236588,0.4039424832136098,0.10053620666257976,6.112885165565336,3.3947505570438747
3526.0,-30.269947961696797,5.062876740071382,35.01602540179603,24.122593353409343,4.974711924873252,-26.745519954635817,-40.29084242703391,1.450283917812258,-0.5904016124969758,-5.0595034759355,40.031483767254805,45112.41223008034,20610.81684696632,20610.81684696632,65723.22907704666,82682.78633302393,82682.78633302393,20610.81684696632,103293.60317999026,103293.60317999026,103293.60317999026,128158.35283901682,97901.6777073623,60331.35435332821,41744.80372670454,24864.74965902656,0.0,66609.5533857311,21135.037210172573,1539.909201442112,0.0,0.8865015874044081,2.817574736873299,0.0014959162575277712,353834.18940871616,1555891.1649102618,4.397232408519579,1555891.1649102618,4.397232408519579,0.85,0.09589728671323068,4.296143414572793,1.2679574774624784,1.0,0.0,4.296143414573952,1.284967251223759,1.285258905329625,3.343387475814105,19370.029819996817,1975.1933453316697,3099.015535412006,3099.015535412006,6.65076267332302,5.062876740071382,-0.9781577408084443,6.041034480879826,3.3948284080363953,3.3948284080363953,0.9699509737246844,0.0,0.0,0.00022696214441768776,1.000018314023995,0.00022695798790365142,199.14537447067062,0.0,8.333132627516715e-07,2.361609786638237,0.07905814399138185,7.62994157783863e-05,0.00015066272863930146,0.0006472686894653027,0.0958972867132289,0.07678611278704935,0.019111173926179562,0.0958972399953881,0.07678611278705076,0.019111173926179916,0.40394044134597923,0.40394044134597923,0.10053609630936744,0.0,4.467304236588518,4.3365975092174835,4.993221450341991,4.469101863438539,4.339052279212581,4.992371157506398,24864.74965902656,21135.037210172573,0.85,0.9866937359037405,0.6772663970412417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531131817003629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.34689963485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.029874416845,1539.909201442112,0.40394044134597923,0.10053609630936744,6.112885165565336,3.3948284080363953
3527.0,-30.270122224019797,5.0627871388362315,35.01600452474171,24.122503178101056,4.974703118262462,-26.745677695819836,-40.29095792267469,1.450258590062464,-0.5900113221877632,-5.059471739124923,40.03144271767059,45112.12005687425,20610.752148218035,20610.752148218035,65722.87220509228,82682.4342455892,82682.4342455892,20610.752148218035,103293.18639380723,103293.18639380723,103293.18639380723,128157.81403691204,97901.39684307289,60331.133024552124,41744.737576134175,24864.627643104806,0.0,66609.36521923899,21134.933496639085,1539.9021130472916,0.0,0.8865018981763728,2.8175732954461132,0.0014959162575277712,353834.6273261995,1555889.3938033138,4.397221960893449,1555889.3938033138,4.397221960893449,0.85,0.09589679633015624,4.296143414572793,1.2679566713748502,1.0,0.0,4.29614341457243,1.2849673783271092,1.2852590271205613,3.3433871451008463,19369.97425047249,1975.1876788171792,3099.015535412006,3099.015535412006,6.650741796129101,5.0627871388362315,-0.9780900233825376,6.040877162218769,3.394906160485765,3.394906160485765,0.9699731887102185,0.0,0.0,0.00022695798790365142,1.0000181776852965,0.00022695386240776375,199.1455186746993,0.0,8.277505442579575e-07,2.345845042427052,0.07905897174192611,7.62984160662326e-05,0.00015065957183741882,0.0006472551273916835,0.09589679633014034,0.07678565898825288,0.01911113734188747,0.09589678312664614,0.0767856589882656,0.019111137341890634,0.4039384021308344,0.4039384021308344,0.10053599047663254,0.0,4.467723823164647,4.33719617860811,4.992917330571629,4.469460416937181,4.339650667681212,4.9917612376218585,24864.627643104806,21134.933496639085,0.85,0.9866911655556408,0.6772639239000641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531142357745348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.33113489064,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.017364759688,1539.9021130472916,0.4039384021308344,0.10053599047663254,6.112885165565336,3.394906160485765
3528.0,-30.27029509059918,5.062697878120097,35.01598372901199,24.122399172652536,4.974681873155118,-26.74583542466898,-40.291077190171904,1.4502222072249882,-0.5895903176966613,-5.059451358959721,40.031403332299874,45111.8509727282,20610.711285936228,20610.711285936228,65722.56225866443,82682.07616803999,82682.07616803999,20610.711285936228,103292.78745397621,103292.78745397621,103292.78745397621,128157.30794762014,97901.10401582022,60330.928786433535,41744.639143762986,24864.52049364393,0.0,66609.15963740692,21134.84241959734,1539.8961392535848,0.0,0.8865021449845105,2.8175701210213684,0.0014959162575277712,353834.9085402729,1555887.6945012088,4.397213663626183,1555887.6945012088,4.397213663626183,0.85,0.09589631485737772,4.296143414572793,1.2679558619903406,1.0,0.0,4.296143414574369,1.2849675570977277,1.285259200630351,3.3433866799533924,19369.91631405353,1975.1817709466059,3099.015535412006,3099.015535412006,6.6507286105605425,5.062697878120097,-0.97802893671264,6.040726814832737,3.394983925346614,3.394983925346614,0.9699954072418897,0.0,0.0,0.00022695386240776375,1.0000180321165713,0.00022694977002305487,199.14566172391713,0.0,8.215740183404924e-07,2.3283407679769557,0.07905979331594445,7.629738371819198e-05,0.00015065647868957178,0.0006472418387849301,0.095896314857371,0.07678521267024496,0.01911110218712604,0.09589632976734408,0.07678521267025035,0.019111102187127377,0.40393636480966766,0.40393636480966766,0.1005358828414788,0.0,4.468143902721806,4.3377865425234745,4.992649176143345,4.469861041263073,4.340186412392939,4.99161533647208,24864.52049364393,21134.84241959734,0.85,0.9866895576589051,0.6772619744536443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531152820016708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.31363061619,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.004875439094,1539.8961392535848,0.40393636480966766,0.1005358828414788,6.112885165565336,3.394983925346614
3529.0,-30.27046666517045,5.062609114567966,35.015963007068734,24.122308927495055,4.974672925434662,-26.74599076068131,-40.29119233656672,1.4501970209455024,-0.5891921944929663,-5.059421308687095,40.0313638900116,45111.56951444033,20610.65162625572,20610.65162625572,65722.22114069606,82681.72459195303,82681.72459195303,20610.65162625572,103292.37621820875,103292.37621820875,103292.37621820875,128156.78471933054,97900.82244446917,60330.71695861467,41744.56165094945,24864.40850112178,0.0,66608.97015207123,21134.747225953513,1539.8896631988812,0.0,0.886502441323088,2.817568379079027,0.0014959162575277712,353835.3231868673,1555885.9927447727,4.397203701234427,1555885.9927447727,4.397203701234427,0.8500000000000001,0.09589582834269514,4.296143414572793,1.2679550537047914,1.0,0.0,4.296143414571634,1.2849676834066912,1.2852593217091264,3.3433863513072235,19369.860604635738,1975.176090166952,3099.015535412006,3099.015535412006,6.650709359388735,5.062609114567966,-0.977961933556954,6.04057104812492,3.3950616435953065,3.3950616435953065,0.9700176124558019,0.0,0.0,0.00022694977002305487,1.000017897368265,0.0002269457082921374,199.1458037041622,0.0,8.149806608801323e-07,2.309655192934295,0.07906060829660533,7.629638705358055e-05,0.00015065338296947433,0.00064722853912742,0.09589582834268348,0.07678476228687853,0.019111066055804957,0.09589589924295168,0.07678476228688787,0.01911106605580728,0.40393432889893094,0.40393432889893094,0.10053577574354086,0.0,4.468549929636197,4.3383724378065835,4.992328359639089,4.470229114194126,4.34077265310458,4.991102270867316,24864.40850112178,21134.747225953513,0.85,0.9866872433344835,0.6772596755579409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531163198505368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.29494504115,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.992408271153,1539.8896631988812,0.40393432889893094,0.10053577574354086,6.112885165565336,3.3950616435953065
3530.0,-30.27063698781128,5.062520613000752,35.015942339302335,24.122205830086045,4.974645557803892,-26.746146811890966,-40.291307552810736,1.4501553818835973,-0.5886185611358883,-5.059404859736251,40.03132402412837,45111.294234615314,20610.620188065757,20610.620188065757,65721.91442268107,82681.39696729185,82681.39696729185,20610.620188065757,103292.01715535761,103292.01715535761,103292.01715535761,128156.31669880488,97900.55633111861,60330.50282743602,41744.503892980654,24864.29954344727,0.0,66608.80343642793,21134.65461193018,1539.8836770512708,0.0,0.886502669821378,2.8175627305808573,0.0014959162575277712,353835.5501567311,1555884.2727135567,4.397196019519178,1555884.2727135567,4.397196019519178,0.85,0.09589534832056752,4.296143414572793,1.2679542877292262,1.0,0.0,4.29614341457174,1.2849678866417489,1.2852595197708452,3.343385822505434,19369.807953612213,1975.17072125672,3099.015535412006,3099.015535412006,6.650699214815531,5.062520613000752,-0.9779029443618601,6.040423557362612,3.3951393630539473,3.3951393630539473,0.9700398180154135,0.0,0.0,0.0002269457082921374,1.0000177668000425,0.00022694167626475387,199.14594464859536,0.0,8.088766679913068e-07,2.2923564770873632,0.07906141717327332,7.629538979642917e-05,0.00015065031849570822,0.0006472153737086307,0.09589534832056319,0.07678431759773431,0.01911103072282888,0.09589535892990829,0.07678431759773778,0.019111030722829745,0.40393229423901705,0.40393229423901705,0.10053566570177334,0.0,4.468991319978613,4.338982715606903,4.992087176370035,4.4707862986003875,4.341454835699096,4.991153741006656,24864.29954344727,21134.65461193018,0.85,0.9866851081540099,0.6772572378915342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453117349943902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.2776463253,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.979961224222,1539.8836770512708,0.40393229423901705,0.10053566570177334,6.112885165565336,3.3951393630539473
3531.0,-30.27080599279112,5.062432495428999,35.01592168604816,24.122111952770524,4.974626306672439,-26.746300865263514,-40.29142252458257,1.450121179144898,-0.5880622828062769,-5.059380920660532,40.03128311128954,45111.02368043927,20610.574108610213,20610.574108610213,65721.59778904948,82681.07405252427,82681.07405252427,20610.574108610213,103291.64816113448,103291.64816113448,103291.64816113448,128155.82883790905,97900.29786557682,60330.29634084167,41744.44613859461,24864.180676774573,0.0,66608.62681536918,21134.553575258386,1539.8769480255519,0.0,0.8865029403215441,2.8175581867977546,0.0014959162575277712,353835.8804788397,1555882.5075124728,4.397186925777356,1555882.5075124728,4.397186925777356,0.85,0.09589486349039769,4.296143414572793,1.2679534904332836,1.0,0.0,4.296143414573347,1.2849680550178746,1.285259683003889,3.3433853844039967,19369.756815721943,1975.1655066431395,3099.015535412006,3099.015535412006,6.650684345753074,5.062432495428999,-0.9778394096465854,6.040271905075585,3.395217013605451,3.395217013605451,0.9700620038872717,0.0,0.0,0.00022694167626475387,1.0000176293747005,0.0002269376754954389,199.1460845028196,0.0,8.02961902140287e-07,2.2755940306655735,0.07906222013517546,7.62943946673269e-05,0.00015064728159742697,0.000647202326758079,0.09589486349039086,0.07678386882325795,0.019110994667132907,0.09589481449794579,0.07678386882326342,0.019110994667134267,0.40393026244956437,0.40393026244956437,0.10053555792214744,0.0,4.469448072748548,4.339612681234826,4.991843927051605,4.471318637854267,4.342177666728389,4.990916477807275,24864.180676774573,21134.553575258386,0.85,0.9866829708293127,0.6772549718744603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531183725223524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.26088387888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.967533538478,1539.8769480255519,0.40393026244956437,0.10053555792214744,6.112885165565336,3.395217013605451
3532.0,-30.270973687419623,5.062344825221966,35.01590109887129,24.122022126708202,4.974614562305632,-26.746452988468437,-40.29153714710844,1.4500938633544898,-0.5875976385771651,-5.05935284118483,40.03124372941228,45110.75785934193,20610.520424843995,20610.520424843995,65721.27828418593,82680.73618944612,82680.73618944612,20610.520424843995,103291.25661429012,103291.25661429012,103291.25661429012,128155.32571794005,97900.02712904316,60330.097266775665,41744.36651363054,24864.069103649934,0.0,66608.43561728048,21134.458738102443,1539.8705393817766,0.0,0.886503226387197,2.8175553365313473,0.0014959162575277712,353836.2679323536,1555880.8083667771,4.397177308755219,1555880.8083667771,4.397177308755219,0.85,0.09589437984255078,4.296143414572793,1.2679527162155142,1.0,0.0,4.2961434145740744,1.284968191102586,1.2852598139783564,3.343385030322364,19369.703249993006,1975.160044458914,3099.015535412006,3099.015535412006,6.650667022907931,5.062344825221966,-0.977773262313482,6.040118087535448,3.395294632492974,3.395294632492974,0.9700841807122782,0.0,0.0,0.0002269376754954389,1.0000174927113021,0.00022693370580963845,199.14622327287987,0.0,7.96737544073124e-07,2.2579541999032333,0.07906301687271954,7.629340257304094e-05,0.00015064427292239797,0.0006471894010586665,0.09589437984253862,0.07678342091132816,0.019110958931210464,0.09589434934042351,0.0767834209113379,0.01911095893121289,0.4039282345577274,0.4039282345577274,0.10053545166610564,0.0,4.469899224620917,4.340243762252669,4.991568020977013,4.471755202607653,4.34282101109801,4.9905178225397435,24864.069103649934,21134.458738102443,0.85,0.9866810063188994,0.6772529251180712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531193871912254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.24324404811,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.955126572455,1539.8705393817766,0.4039282345577274,0.10053545166610564,6.112885165565336,3.395294632492974
3533.0,-30.271140256945436,5.062257529701386,35.01588058602872,24.121922451909654,4.974598117742518,-26.746604568973623,-40.29164412114767,1.45006242977073,-0.5872024791922286,-5.059328688710152,40.0312047201877,45110.46337715041,20610.47546246963,20610.47546246963,65720.93883962004,82680.37634500276,82680.37634500276,20610.47546246963,103290.85180747238,103290.85180747238,103290.85180747238,128154.81300411752,97899.73189713473,60329.86707116443,41744.29425107811,24863.96119664514,0.0,66608.25544772325,21134.367017148368,1539.8644283987278,0.0,0.8865034910703987,2.8175529443350324,0.0014959162575277712,353836.6011995683,1555879.1253007033,4.397168410577084,1555879.1253007033,4.397168410577084,0.85,0.09589389945788265,4.296143414572793,1.2679518738621853,1.0,0.0,4.2961434145732245,1.2849683463920016,1.2852599642018288,3.3433846262717046,19369.644837808417,1975.1540880737477,3099.015535412006,3099.015535412006,6.650652514308715,5.062257529701386,-0.9777093243409665,6.039966854042352,3.3953722394729002,3.3953722394729002,0.9701063541351144,0.0,0.0,0.00022693370580963845,1.000017375371384,0.00022692976282073137,199.14636111206852,0.0,7.905479347402443e-07,2.2404128470538525,0.07906380742065428,7.629247668959206e-05,0.0001506412291200464,0.0006471763244472386,0.09589389945787358,0.0767829758896672,0.019110923568206366,0.09589391599719958,0.07678297588967448,0.019110923568208173,0.40392621027162706,0.40392621027162706,0.10053534448558837,0.0,4.470335828327563,4.340853847554001,4.991303563506165,4.47212620951791,4.343339713538967,4.990291687709885,24863.96119664514,21134.367017148368,0.85,0.9866785790719348,0.6772503359220218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531203939943755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.225702695265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.94274022364,1539.8644283987278,0.40392621027162706,0.10053534448558837,6.112885165565336,3.3953722394729002
3534.0,-30.271305434208056,5.062170641507891,35.015860136164065,24.121827666554623,4.974584238272069,-26.74675463973441,-40.29175842935217,1.4500334437983757,-0.5867774010299627,-5.0593022484017,40.03116552885405,45110.207725322456,20610.426583219356,20610.426583219356,65720.6343085418,82680.02627313229,82680.02627313229,20610.426583219356,103290.45285635165,103290.45285635165,103290.45285635165,128154.30373523266,97899.44694584834,60329.67613676798,41744.189787867064,24863.850878881014,0.0,66608.04066674807,21134.273247048863,1539.858125753479,0.0,0.8865037680831589,2.81755042471393,0.0014959162575277712,353836.96603567246,1555877.4343788577,4.397159097904995,1555877.4343788577,4.397159097904995,0.85,0.0958934178682275,4.296143414572793,1.267951126568951,1.0,0.0,4.29614341457125,1.284968490172918,1.2852601029484951,3.343384252165329,19369.588459664097,1975.1483391029656,3099.015535412006,3099.015535412006,6.650636741799764,5.062170641507891,-0.9776438969819452,6.0398145384898365,3.3954498133662283,3.3954498133662283,0.9701285181046366,0.0,0.0,0.00022692976282073137,1.0000172301623822,0.00022692585285143802,199.14649779930187,0.0,7.852318927515242e-07,2.22534718405782,0.07906459265254703,7.629148733883688e-05,0.0001506382754818945,0.0006471636351941432,0.09589341786821888,0.07678253001507193,0.019110887853146945,0.09589346771560597,0.07678253001507883,0.019110887853148663,0.40392418801709656,0.40392418801709656,0.10053523707610199,0.0,4.470763973995645,4.341455350429669,4.991031161427429,4.472524847371744,4.3439111974410025,4.989991859852751,24863.850878881014,21134.273247048863,0.85,0.9866771886798754,0.6772486815971196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453121394043967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.21063703227,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.930370824557,1539.858125753479,0.40392418801709656,0.10053523707610199,6.112885165565336,3.3954498133662283
3535.0,-30.271469431241314,5.062083992089554,35.01583971035976,24.121724569145613,4.974556162640631,-26.7469050677802,-40.29187277248127,1.4499917991795745,-0.5861905132382503,-5.059285533014721,40.03112532992602,45109.9576855886,20610.397930200448,20610.397930200448,65720.35561578904,82679.7017331796,82679.7017331796,20610.397930200448,103290.09966338004,103290.09966338004,103290.09966338004,128153.83801880493,97899.18088824146,60329.48423752741,41744.10738968228,24863.738355424895,0.0,66607.84574510717,21134.177602111162,1539.8519226276105,0.0,0.8865039991466771,2.8175446325975857,0.0014959162575277712,353837.19668278156,1555875.6999854927,4.397151329967014,1555875.6999854927,4.397151329967014,0.85,0.09589294015972383,4.296143414572793,1.2679504023538906,1.0,0.0,4.2961434145737565,1.28496869312079,1.2852603009179748,3.343383724111437,19369.535819669567,1975.1429713173784,3099.015535412006,3099.015535412006,6.650627495954242,5.062083992089554,-0.977584205125912,6.039668197215466,3.395527364644027,3.395527364644027,0.9701506756125792,0.0,0.0,0.00022692585285143802,1.0000171070709647,0.00022692197088117872,199.14663351003793,0.0,7.786566912735669e-07,2.2067130630692886,0.07906537130923831,7.629049769767373e-05,0.0001506353551537643,0.0006471510890456783,0.09589294015972087,0.07678208743356985,0.01911085272615103,0.09589290928478605,0.0767820874335722,0.019110852726151616,0.4039221672738783,0.4039221672738783,0.10053512882516244,0.0,4.4712241951895635,4.342077337473086,4.990837551552886,4.473095019776451,4.344596798589123,4.990094915151587,24863.738355424895,21134.177602111162,0.85,0.9866758920155689,0.6772469095940136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531223857359923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.19200291128,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.91802376483,1539.8519226276105,0.4039221672738783,0.10053512882516244,6.112885165565336,3.395527364644027
3536.0,-30.271632055085817,5.061997880377005,35.01581933727255,24.12163858478891,4.974552746745904,-26.747051793660454,-40.29197524124754,1.4499724853204914,-0.5858389943633711,-5.059250752751617,40.031086013805925,45109.661366791566,20610.333405505917,20610.333405505917,65719.99477229748,82679.34453733178,82679.34453733178,20610.333405505917,103289.6779428377,103289.6779428377,103289.6779428377,128153.30112324888,97898.89223232146,60329.25606105434,41744.04019029681,24863.623180411174,0.0,66607.66337070797,21134.079703349496,1539.8451454162732,0.0,0.8865043191502934,2.81754405884435,0.0014959162575277712,353837.6765982901,1555874.003682524,4.39714057202817,1555874.003682524,4.39714057202817,0.85,0.09589245519880296,4.296143414572793,1.2679495457140733,1.0,0.0,4.296143414574214,1.28496879151587,1.285260394346914,3.3433834680954844,19369.478708556573,1975.1371476045922,3099.015535412006,3099.015535412006,6.6506066749245365,5.061997880377005,-0.9775136001117435,6.039511480488748,3.3956048431386745,3.3956048431386745,0.9701728123253356,0.0,0.0,0.00022692197088117872,1.0000169638506262,0.0002269181214760616,199.14676808459527,0.0,7.730813085250469e-07,2.190912428359983,0.07906614439054684,7.62896108393488e-05,0.00015063236004182992,0.0006471382216152655,0.09589245519878659,0.07678163855570813,0.019110816643078447,0.0958925023273726,0.07678163855572125,0.01911081664308171,0.40392014938341797,0.40392014938341797,0.10053502449951936,0.0,4.471648901374522,4.342677641873479,4.990552686668707,4.473411758388238,4.345144410445357,4.989479400682171,24863.623180411174,21134.079703349496,0.85,0.9866731761258439,0.6772443152033678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531233703434312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.176202276576,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.905694843124,1539.8451454162732,0.40392014938341797,0.10053502449951936,6.112885165565336,3.3956048431386745
3537.0,-30.27179344286193,5.061911923138384,35.0157990058407,24.121536185871832,4.974519772795751,-26.747200362909883,-40.292085498198844,1.4499266928437478,-0.5851330154686138,-5.059238385935096,40.03104648092257,45109.4053203386,20610.31486863457,20610.31486863457,65719.72018897317,82679.04431891795,82679.04431891795,20610.31486863457,103289.35918755252,103289.35918755252,103289.35918755252,128152.875260507,97898.64725738065,60329.05490011802,41743.991508069594,24863.516072954484,0.0,66607.50758102408,21133.98866201131,1539.8393538353166,0.0,0.886504525616851,2.817536186626355,0.0014959162575277712,353837.8472419481,1555872.298028663,4.397133631001278,1555872.298028663,4.397133631001278,0.85,0.09589198201312901,4.296143414572793,1.2679488006187607,1.0,0.0,4.296143414573574,1.2849690137483285,1.2852606116831808,3.3433828898649436,19369.430239806905,1975.1322051676063,3099.015535412006,3099.015535412006,6.650600693389063,5.061911923138384,-0.9774562917814196,6.039368214919803,3.395682339425538,3.395682339425538,0.9701949541215823,0.0,0.0,0.0002269181214760616,1.0000168349333733,0.00022691430138891625,199.14690163643982,0.0,7.665965881223128e-07,2.1725347307386347,0.07906691098713496,7.628865658560004e-05,0.00015062946489046157,0.0006471257836297802,0.09589198201312783,0.07678119954312591,0.01911078247000192,0.09589189607230643,0.07678119954312686,0.01911078247000215,0.4039181328744083,0.4039181328744083,0.10053491764890295,0.0,4.47213584831934,4.343324886581456,4.9903917305134655,4.474105370466475,4.345937186420258,4.9897714350477145,24863.516072954484,21133.98866201131,0.85,0.9866713614682102,0.6772420551161696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531243467077626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.15782457895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.8933879644,1539.8393538353166,0.4039181328744083,0.10053491764890295,6.112885165565336,3.395682339425538
3538.0,-30.271953703198225,5.0618265327770455,35.01577871516031,24.121455021109455,4.9745189524095075,-26.747344701687343,-40.29219135465098,1.4499099508986386,-0.5847563240549789,-5.059201266328389,40.03100700502322,45109.13495777809,20610.24684336063,20610.24684336063,65719.38180113872,82678.6966749709,82678.6966749709,20610.24684336063,103288.94351833152,103288.94351833152,103288.94351833152,128152.34183520265,97898.36825698579,60328.8528545626,41743.906002692434,24863.398316871135,0.0,66607.30431956357,21133.888569340463,1539.8323726045985,0.0,0.8865048581310667,2.8175355541376654,0.0014959162575277712,353838.3594376502,1555870.5948348003,4.39712245248797,1555870.5948348003,4.39712245248797,0.85,0.09589149713127079,4.296143414572793,1.2679479906847706,1.0,0.0,4.296143414573261,1.2849690999805743,1.2852606930260457,3.3433826654958008,19369.375039057595,1975.1265762577023,3099.015535412006,3099.015535412006,6.65057874278147,5.0618265327770455,-0.9773840943987224,6.039210627175768,3.395759738792516,3.395759738792516,0.9702170682264332,0.0,0.0,0.00022691430138891625,1.0000167173471868,0.00022691050804717292,199.14703425546062,0.0,7.60758518977222e-07,2.155989642781447,0.07906767174565393,7.628774042775152e-05,0.00015062656096116473,0.0006471133079330552,0.0958914971312542,0.0767807505225353,0.0191107466087189,0.0958914757648274,0.07678075052254858,0.019110746608722202,0.4039161207184741,0.4039161207184741,0.10053481610552752,0.0,4.472583977257955,4.343952439971531,4.990114881129216,4.474444942273408,4.346532615209412,4.989078107083344,24863.398316871135,21133.888569340463,0.85,0.9866692920919777,0.6772400627618382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531253156522013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.14127949099,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.881100427447,1539.8323726045985,0.4039161207184741,0.10053481610552752,6.112885165565336,3.395759738792516
3539.0,-30.272112614024284,5.061741434218197,35.01575851537643,24.121355695556872,4.974499615155277,-26.747489677643216,-40.29229728095231,1.4498766787741926,-0.5842928255788706,-5.059180037568058,40.03096907120077,45108.871179365735,20610.21182706183,20610.21182706183,65719.08300642757,82678.35074952077,82678.35074952077,20610.21182706183,103288.5625765826,103288.5625765826,103288.5625765826,128151.85915509867,97898.08239708765,60328.648750993925,41743.81516232636,24863.29657851608,0.0,66607.11174084245,21133.802091738668,1539.8266773341284,0.0,0.8865051039984455,2.817531918318829,0.0014959162575277712,353838.65236342355,1555868.9581754128,4.397114186884812,1555868.9581754128,4.397114186884812,0.85,0.09589102341079607,4.296143414572793,1.2679471780033786,1.0,0.0,4.296143414572663,1.2849692635093073,1.2852608517173063,3.3433822400077005,19369.318481142745,1975.120808955428,3099.015535412006,3099.015535412006,6.650567443612945,5.061741434218197,-0.9773212351177722,6.039062669335969,3.3958371659054096,3.3958371659054096,0.9702391902586884,0.0,0.0,0.00022691050804717292,1.0000165765953155,0.0002269067467058584,199.1471657578858,0.0,7.55432758103468e-07,2.140896436465228,0.07906842717841203,7.628682367556034e-05,0.00015062368437161256,0.0006471009496917942,0.0958910234107875,0.0767803109822888,0.019110712428498693,0.0958910239522595,0.07678031098229567,0.019110712428500404,0.40391411128189014,0.40391411128189014,0.10053471166978488,0.0,4.473036931060733,4.344573040398473,4.9898903361586235,4.4748872119891985,4.347095460704338,4.989032546105193,24863.29657851608,21133.802091738668,0.85,0.9866676588849842,0.6772380606274762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531262778289078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.12618628468,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.868830097283,1539.8266773341284,0.40391411128189014,0.10053471166978488,6.112885165565336,3.3958371659054096
3540.0,-30.272270264711622,5.06165676907853,35.015738370161074,24.121265310701006,4.974490163742834,-26.74763253058264,-40.29240292785687,1.4498524296138093,-0.583887555851959,-5.059150097626081,40.03093026104323,45108.61177636827,20610.159816760086,20610.159816760086,65718.77159312836,82678.00068503582,82678.00068503582,20610.159816760086,103288.16050179591,103288.16050179591,103288.16050179591,128151.34590549773,97897.79612506158,60328.452775591766,41743.714832744234,24863.18540370182,0.0,66606.90023644606,21133.707593146548,1539.8202370917716,0.0,0.8865053974762176,2.817530069375963,0.0014959162575277712,353839.0654910582,1555867.2837077877,4.397104320713016,1555867.2837077877,4.397104320713016,0.85,0.0958905440466421,4.296143414572793,1.2679464422492313,1.0,0.0,4.296143414571775,1.2849693847497061,1.2852609681517573,3.343381924550382,19369.261841687618,1975.1150333383591,3099.015535412006,3099.015535412006,6.650550660766541,5.06165676907853,-0.9772530663555994,6.038909835434129,3.395914538728119,3.395914538728119,0.9702612967794625,0.0,0.0,0.0002269067467058584,1.0000164451656879,0.00022690301524817756,199.14729621766867,0.0,7.490604622312363e-07,2.1228373499633237,0.07906917623887426,7.62859093515883e-05,0.00015062083735427011,0.0006470887184969873,0.09589054404663434,0.07677986690281152,0.019110677143822818,0.09589059171170519,0.07677986690281774,0.01911067714382437,0.4039121040173422,0.4039121040173422,0.10053460790871663,0.0,4.473471070576807,4.345178410226936,4.989632546025007,4.4752625417741,4.347656322382818,4.988658348758861,24863.18540370182,21133.707593146548,0.85,0.9866661165710315,0.6772363166014094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531272319045794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.108127198175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.856581460293,1539.8202370917716,0.4039121040173422,0.10053460790871663,6.112885165565336,3.395914538728119
