time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3541.0,-30.272426663179946,5.061572385725554,35.01571827479331,24.121171433385484,4.974469283845994,-26.74777539928484,-40.29250473305581,1.449818019950877,-0.5832936817100745,-5.059128828782414,40.03089142251896,45108.34138147769,20610.12600235715,20610.12600235715,65718.46738383484,82677.68500718192,82677.68500718192,20610.12600235715,103287.81100953907,103287.81100953907,103287.81100953907,128150.8885575585,97897.5387652145,60328.24033614994,41743.66492118285,24863.077548019428,0.0,66606.74246920228,21133.615915816514,1539.814190182772,0.0,0.8865056468286422,2.817524717557545,0.0014959162575277712,353839.35897038225,1555865.6080176404,4.39709593795605,1555865.6080176404,4.39709593795605,0.85,0.09589006933454809,4.296143414572793,1.2679456482501705,1.0,0.0,4.2961434145712145,1.2849695534737264,1.285261132119005,3.343381485544774,19369.21092256111,1975.109841032474,3099.015535412006,3099.015535412006,6.6505397494295195,5.061572385725554,-0.9771899738727354,6.038762359598289,3.395991900468016,3.395991900468016,0.9702834001337189,0.0,0.0,0.00022690301524817756,1.0000163145617396,0.00022689931348531905,199.14742564135926,0.0,7.431097080917385e-07,2.105972912731987,0.07906991934858235,7.628502828534686e-05,0.00015061798696283072,0.0006470764728065759,0.09589006933453675,0.07677942684245684,0.019110642492079916,0.09589005997796966,0.07677942684246591,0.019110642492082174,0.403910097980167,0.403910097980167,0.10053450252081804,0.0,4.473936175075323,4.345809433949967,4.9894271361147275,4.47583514707236,4.34837362425759,4.9886459618996355,24863.077548019428,21133.615915816514,0.85,0.9866638863808996,0.677233861156548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531281784157601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.09126276094,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.844352771055,1539.814190182772,0.403910097980167,0.10053450252081804,6.112885165565336,3.395991900468016
3542.0,-30.272581983448372,5.061488439320692,35.015698227024224,24.12108090883123,4.974460695277915,-26.747916068205114,-40.292606223933376,1.4497947800346762,-0.5829094432674538,-5.059098049298195,40.03085261818622,45108.07447805642,20610.073568583488,20610.073568583488,65718.14804663991,82677.33045689497,82677.33045689497,20610.073568583488,103287.40402547846,103287.40402547846,103287.40402547846,128150.3695894955,97897.24737689126,60328.0362824383,41743.56788272551,24862.96556401703,0.0,66606.53344674254,21133.520729414475,1539.80768149442,0.0,0.886505944566473,2.8175232443733194,0.0014959162575277712,353839.7836831491,1555863.9338040513,4.397085928577415,1555863.9338040513,4.397085928577415,0.85,0.0958895903260476,4.296143414572793,1.2679448548005894,1.0,0.0,4.296143414572402,1.2849696698684454,1.2852612437832351,3.343381182695643,19369.15327083703,1975.1039621926989,3099.015535412006,3099.015535412006,6.650522829935872,5.061488439320692,-0.9771210955710279,6.0386095348917195,3.396069206104999,3.396069206104999,0.9703054874585711,0.0,0.0,0.00022689931348531905,1.0000162021101067,0.00022689563729722084,199.1475541729595,0.0,7.37196543607093e-07,2.0892150045825018,0.07907065654512595,7.62841499487438e-05,0.00015061516353657525,0.000647064342962462,0.09588959032603878,0.07677898319408648,0.019110607131952295,0.09588963672504032,0.07677898319409356,0.019110607131954054,0.4039080948848062,0.4039080948848062,0.10053439883732862,0.0,4.474375359817543,4.346417748556462,4.989182874507037,4.476188606030746,4.3489090229882095,4.9882643878355,24862.96556401703,21133.520729414475,0.85,0.9866621883150101,0.6772319792640774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531291174099692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.0745048528,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.832143912916,1539.80768149442,0.4039080948848062,0.10053439883732862,6.112885165565336,3.396069206104999
3543.0,-30.272735938265882,5.061404664179976,35.015678199924075,24.120983154885494,4.974430892706077,-26.748057629594285,-40.29271162636576,1.4497525840345116,-0.5821916757345775,-5.059082769218801,40.03081312466887,45107.831119362214,20610.053016885795,20610.053016885795,65717.884136248,82677.03654002123,82677.03654002123,20610.053016885795,103287.08955690703,103287.08955690703,103287.08955690703,128149.9453439909,97897.00687274076,60327.84594121935,41743.512146134904,24862.85578708387,0.0,66606.36793321877,21133.42741902129,1539.8016625506473,0.0,0.8865061657476487,2.817515557393062,0.0014959162575277712,353839.99452649313,1555862.2298569784,4.397078492890622,1555862.2298569784,4.397078492890622,0.85,0.09588911880540171,4.296143414572793,1.2679441399266946,1.0,0.0,4.296143414573351,1.2849698749139953,1.2852614441512753,3.343380649184744,19369.10568664158,1975.0991099551406,3099.015535412006,3099.015535412006,6.650516198249952,5.061404664179976,-0.9770614096718875,6.038466073851864,3.396146502915742,3.396146502915742,0.9703275722616406,0.0,0.0,0.00022689563729722084,1.0000160596934007,0.00022689199348137047,199.1476815747582,0.0,7.321038684382984e-07,2.0747823631541378,0.07907138864899439,7.628323777011148e-05,0.00015061239952710937,0.0006470524683813973,0.09588911880539303,0.0767785457663072,0.01911057303908583,0.09588902421442955,0.07677854576631415,0.01911057303908756,0.403906093185893,0.403906093185893,0.10053429402342363,0.0,4.4748730554699705,4.34707320970756,4.989042923458442,4.476891093484198,4.349723866741897,4.9885121900206855,24862.85578708387,21133.42741902129,0.85,0.9866606778820068,0.6772300084668851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531300499319677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.06007221137,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.819951441434,1539.8016625506473,0.403906093185893,0.10053429402342363,6.112885165565336,3.396146502915742
3544.0,-30.27288873931631,5.061321443268851,35.015658218440805,24.120896262489282,4.974432026169301,-26.74819505859588,-40.29280882151795,1.4497383454488697,-0.5819572765792032,-5.059044474883082,40.03077439914908,45107.556904197234,20609.986509335034,20609.986509335034,65717.54341353227,82676.65586853102,82676.65586853102,20609.986509335034,103286.64237786605,103286.64237786605,103286.64237786605,128149.38292638169,97896.69247691428,60327.637667657225,41743.39423250784,24862.74054851564,0.0,66606.13478102349,21133.329466238294,1539.7947884239309,0.0,0.8865065015286435,2.817516940311588,0.0014959162575277712,353840.5229342449,1555860.5590465178,4.397067204582578,1555860.5590465178,4.397067204582578,0.85,0.09588863767098603,4.296143414572793,1.2679432893311606,1.0,0.0,4.2961434145729935,1.2849699490680038,1.2852615136396721,3.3433804562424285,19369.04348284,1975.0927669326427,3099.015535412006,3099.015535412006,6.650494737386008,5.061321443268851,-0.9769878688348124,6.038309312103664,3.396223711480494,3.396223711480494,0.9703496318515697,0.0,0.0,0.00022689199348137047,1.0000159393580492,0.00022688837702629185,199.1478080219258,0.0,7.256574786865229e-07,2.0565132945976057,0.07907211430647308,7.6282396628242e-05,0.00015060959685312848,0.0006470404276920311,0.09588863767097067,0.07677810000615379,0.019110537664816886,0.09588867952222095,0.07677810000616608,0.019110537664819943,0.40390409586990467,0.40390409586990467,0.10053419447051903,0.0,4.475301746270645,4.3476711292263985,4.9887877717091555,4.477087198303877,4.350134984748365,4.987840021033037,24862.74054851564,21133.329466238294,0.85,0.9866590161640129,0.677228262118712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531309742571121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.04180314281,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.807781147141,1539.7947884239309,0.40390409586990467,0.10053419447051903,6.112885165565336,3.396223711480494
3545.0,-30.273040288759468,5.0612384541482465,35.01563831383156,24.12080248994755,4.974410140031076,-26.748333663165727,-40.29290619129313,1.4497035144374146,-0.5813407149444743,-5.059024921643897,40.030736675287955,45107.28916969957,20609.958694472534,20609.958694472534,65717.24786417211,82676.34487443349,82676.34487443349,20609.958694472534,103286.30356890602,103286.30356890602,103286.30356890602,128148.94279168663,97896.43727842365,60327.42536644889,41743.346568860834,24862.63922278061,0.0,66605.98579164145,21133.24333936352,1539.7891519904974,0.0,0.8865067380860122,2.81751108865217,0.0014959162575277712,353840.79274157016,1555858.9314538664,4.397059251984544,1555858.9314538664,4.397059251984544,0.85,0.09588816798143843,4.296143414572793,1.2679425019258637,1.0,0.0,4.296143414571248,1.2849701195263215,1.2852616794893887,3.343380012724716,19368.992991341904,1975.0876182327202,3099.015535412006,3099.015535412006,6.650485761999413,5.0612384541482465,-0.9769253902411386,6.038163844389385,3.3963009476126045,3.3963009476126045,0.970371699317887,0.0,0.0,0.00022688837702629185,1.0000158088160245,0.0002268847902463841,199.14793343349365,0.0,7.202091017183346e-07,2.0410725942697603,0.0790728345155748,7.628155398375786e-05,0.000150606823042534,0.0006470285110039124,0.0958881679814313,0.07677766386450131,0.019110504116929973,0.09588815495874504,0.07677766386450703,0.019110504116931396,0.40390209900637125,0.40390209900637125,0.10053409204427154,0.0,4.475771174028125,4.348301057286676,4.988608544176941,4.47768420669945,4.3508576334087365,4.987928834629031,24862.63922278061,21133.24333936352,0.85,0.986656785919369,0.6772257573186493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531318916562965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.026362442484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.795628834821,1539.7891519904974,0.40390209900637125,0.10053409204427154,6.112885165565336,3.3963009476126045
3546.0,-30.27319061684508,5.061155905297264,35.01561845151203,24.1207220586017,4.974403321039394,-26.748469661477117,-40.293006983678765,1.4496823656714146,-0.5808182654810707,-5.058992727577404,40.03069809783646,45107.042042704314,20609.90586211792,20609.90586211792,65716.94790482224,82676.02652698147,82676.02652698147,20609.90586211792,103285.93238909938,103285.93238909938,103285.93238909938,128148.45929065524,97896.18070757756,60327.23966249778,41743.267827866424,24862.52690155585,0.0,66605.79472942228,21133.147866322473,1539.7825899094198,0.0,0.8865070422141005,2.8175079568076282,0.0014959162575277712,353841.2369749675,1555857.2670344687,4.397049027794739,1555857.2670344687,4.397049027794739,0.85,0.09588769090047818,4.296143414572793,1.2679417634243149,1.0,0.0,4.296143414573591,1.2849702258982703,1.285261781276328,3.3433797359542194,19368.942228320717,1975.0824418451477,3099.015535412006,3099.015535412006,6.650468713890419,5.061155905297264,-0.9768552709801464,6.0380111762774105,3.39637811496667,3.39637811496667,0.9703937471333343,0.0,0.0,0.0002268847902463841,1.0000156814290402,0.00022688123242443727,199.14805783449074,0.0,7.142998063093211e-07,2.024325651080616,0.0790735488153811,7.628068172884034e-05,0.00015060410851754376,0.0006470168490152519,0.09588769090046986,0.07677722158170508,0.01911046931876478,0.09588767262474204,0.07677722158171174,0.01911046931876644,0.40390010484526634,0.40390010484526634,0.10053399175531771,0.0,4.476239994798902,4.348942497119651,4.988379885874565,4.4781744620963195,4.351568942080462,4.98752650248997,24862.52690155585,21133.147866322473,0.85,0.9866551126938599,0.6772239896835709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531328015420752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.00961549929,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.783496503,1539.7825899094198,0.40390010484526634,0.10053399175531771,6.112885165565336,3.39637811496667
3547.0,-30.27333979444811,5.061073632873376,35.0155986449541,24.12062241872775,4.974384869909094,-26.748605787499056,-40.29310393435878,1.4496508629600267,-0.5803803635365625,-5.058969922508279,40.030659997361774,45106.78352916128,20609.87269086649,20609.87269086649,65716.65622002777,82675.67546288723,82675.67546288723,20609.87269086649,103285.54815375371,103285.54815375371,103285.54815375371,128147.96949928378,97895.88590151738,60327.03707392233,41743.1653639945,24862.421345530063,0.0,66605.58670952456,21133.058143700553,1539.7766289988724,0.0,0.8865072967227539,2.8175048432876713,0.0014959162575277712,353841.55165350786,1555855.623195496,4.397040471716662,1555855.623195496,4.397040471716662,0.85,0.09588722010042214,4.296143414572793,1.2679409683262932,1.0,0.0,4.296143414573308,1.2849703806610093,1.2852619315022484,3.3433793332752058,19368.883900390996,1975.0764940515871,3099.015535412006,3099.015535412006,6.650458010087538,5.061073632873376,-0.9767906519205063,6.037864284793883,3.396455276820204,3.396455276820204,0.9704157933772012,0.0,0.0,0.00022688123242443727,1.0000155614349706,0.00022687770188183315,199.14818128356495,0.0,7.085333308321204e-07,2.007983459578229,0.07907425734871193,7.627984272865377e-05,0.0001506013896957835,0.0006470051685670511,0.09588722010041238,0.0767767846667663,0.019110435433646083,0.09588722298491804,0.07677678466677411,0.01911043543364803,0.40389811396443714,0.40389811396443714,0.10053389005791377,0.0,4.476701613900843,4.349563481207042,4.988197442868966,4.4785895589716915,4.352090409508719,4.987511057640688,24862.421345530063,21133.058143700553,0.85,0.9866538148913314,0.677222223503228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531337040960373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.993273307795,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.771383587393,1539.7766289988724,0.40389811396443714,0.10053389005791377,6.112885165565336,3.396455276820204
3548.0,-30.273487691400238,5.06099165488382,35.01557885183685,24.120533291157358,4.974366390525378,-26.748740763548252,-40.293200745340414,1.4496194626734153,-0.5797599023871385,-5.058945829073807,40.03062077572877,45106.53012389349,20609.837358746783,20609.837358746783,65716.36748264027,82675.36986688229,82675.36986688229,20609.837358746783,103285.20722562907,103285.20722562907,103285.20722562907,128147.51530341042,97895.63600003056,60326.83899250824,41743.10778613591,24862.30807778134,0.0,66605.41586391725,21132.96186611414,1539.7701987025291,0.0,0.8865075618687983,2.8174994710219323,0.0014959162575277712,353841.88410995324,1555853.9309856943,4.397031558034058,1555853.9309856943,4.397031558034058,0.85,0.09588674744643969,4.296143414572793,1.267940213889815,1.0,0.0,4.296143414573492,1.2849705348881544,1.2852620812275073,3.343378931989857,19368.834456915,1975.0714522201772,3099.015535412006,3099.015535412006,6.650446609008936,5.06099165488382,-0.9767252084008575,6.037716863284677,3.39653238448116,3.39653238448116,0.9704378241374743,0.0,0.0,0.00022687770188183315,1.000015427861864,0.00022687420169798886,199.14830367299476,0.0,7.031011385543187e-07,1.9925886266629391,0.07907496044985049,7.627900494591517e-05,0.000150598696935918,0.0006469936000844879,0.09588674744643452,0.0767763461040533,0.019110401342381227,0.09588666839509051,0.07677634610405742,0.019110401342382254,0.4038961248944732,0.4038961248944732,0.10053378988503886,0.0,4.477189696413973,4.35021143257012,4.988039434643952,4.479185926686682,4.352848659774679,4.9874532391043545,24862.30807778134,21132.96186611414,0.85,0.9866520106549082,0.6772201560313275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531345997436829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.97787847488,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.75928870885,1539.7701987025291,0.4038961248944732,0.10053378988503886,6.112885165565336,3.39653238448116
3549.0,-30.273634521813644,5.060910137574702,35.01555912028617,24.120447027403884,4.9743631566316,-26.748873254929496,-40.29329343521965,1.4496018897474865,-0.5794207151654405,-5.058911539669982,40.03058298274205,45106.26325080488,20609.78207709415,20609.78207709415,65716.04532789903,82675.0106169802,82675.0106169802,20609.78207709415,103284.79269407435,103284.79269407435,103284.79269407435,128146.99162628988,97895.33856914734,60326.63362965723,41743.005488322335,24862.19893221553,0.0,66605.20442053786,21132.8690923832,1539.7637631695193,0.0,0.8865078738373996,2.8174990028473927,0.0014959162575277712,353842.3572572555,1555852.300415877,4.39702107027486,1555852.300415877,4.39702107027486,0.85,0.09588627260453114,4.296143414572793,1.2679394171433525,1.0,0.0,4.296143414571534,1.2849706243484145,1.2852621662101973,3.343378699222241,19368.775609659137,1975.065451470088,3099.015535412006,3099.015535412006,6.650428770552818,5.060910137574702,-0.976653552602154,6.037563690176856,3.396609443842433,3.396609443842433,0.9704598410978379,0.0,0.0,0.00022687420169798886,1.0000153166236034,0.00022687072680445974,199.14842517996155,0.0,6.970556751334302e-07,1.9754557833281414,0.07907565750552563,7.62782028343384e-05,0.00015059599886365046,0.0006469820087790837,0.09588627260451467,0.07677590552936137,0.0191103670751533,0.09588628544278963,0.07677590552937456,0.019110367075156585,0.4038941393232055,0.4038941393232055,0.1005336922925352,0.0,4.477637293108955,4.35082497968267,4.98781643950872,4.4794908245045235,4.353343802468373,4.986989694330418,24862.19893221553,21132.8690923832,0.85,0.9866503060778137,0.6772182991288329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531354877034688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.96074563154,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.747214513427,1539.7637631695193,0.4038941393232055,0.1005336922925352,6.112885165565336,3.396609443842433
3550.0,-30.273780114769348,5.060828988291939,35.015539483353564,24.120361497066938,4.974354734612641,-26.749005151351145,-40.293385985400505,1.4495797711944507,-0.5789509779027071,-5.058882343833837,40.03054627557578,45106.00164992724,20609.737913931498,20609.737913931498,65715.73956385873,82674.67723773912,82674.67723773912,20609.737913931498,103284.41515167062,103284.41515167062,103284.41515167062,128146.51347258849,97895.06423525537,60326.43071597432,41742.9261325345,24862.098320917867,0.0,66605.02445345237,21132.783572780187,1539.757936737464,0.0,0.8865081558873923,2.8174962163041335,0.0014959162575277712,353842.7601206177,1555850.7166947739,4.397011588323629,1555850.7166947739,4.397011588323629,0.85,0.09588580213024832,4.296143414572793,1.2679386061104019,1.0,0.0,4.296143414572285,1.2849707350274175,1.285262272448943,3.3433784112453937,19368.72133218614,1975.0599167081666,3099.015535412006,3099.015535412006,6.65041451984573,5.060828988291939,-0.9765847886133008,6.03741377690524,3.396686505545655,3.396686505545655,0.97048185872733,0.0,0.0,0.00022687072680445974,1.0000151875553485,0.0002268672812450691,199.1485456630212,0.0,6.92019573991574e-07,1.9611834726921207,0.07907634952509962,7.627740193945274e-05,0.000150593324865007,0.000646970520897421,0.09588580213024399,0.07677546879717116,0.019110333333072823,0.09588585828566504,0.07677546879717463,0.019110333333073687,0.4038921548956712,0.4038921548956712,0.10053359271645049,0.0,4.478085399828672,4.351439704051302,4.987591285529106,4.479931365931122,4.353953637671339,4.986746214645677,24862.098320917867,21132.783572780187,0.85,0.9866483813062014,0.677216201331028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531363692608799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.9464733209,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.735156754434,1539.757936737464,0.4038921548956712,0.10053359271645049,6.112885165565336,3.396686505545655
3551.0,-30.273924517452933,5.060748054920506,35.01551987430959,24.12026241598653,4.974332219058787,-26.74913738573145,-40.29348234236238,1.4495450873372784,-0.578414296298206,-5.058861928330966,40.0305078140163,45105.76242087007,20609.712004571968,20609.712004571968,65715.47442544204,82674.34616558823,82674.34616558823,20609.712004571968,103284.05817016019,103284.05817016019,103284.05817016019,128146.04871457334,97894.7856102017,60326.243589508704,41742.82446743666,24861.990544413144,0.0,66604.8150118498,21132.69196275117,1539.7519009088421,0.0,0.8865083995160306,2.8174915198903374,0.0014959162575277712,353843.0418273768,1555849.0572821405,4.397003398024046,1555849.0572821405,4.397003398024046,0.85,0.09588533361496754,4.296143414572793,1.2679378159577026,1.0,0.0,4.296143414570425,1.2849709044443844,1.2852624374766737,3.3433779704377242,19368.666205698784,1975.0542953708743,3099.015535412006,3099.015535412006,6.650406159332776,5.060748054920506,-0.9765212068116735,6.037269261732179,3.3967635424079794,3.3967635424079794,0.9705038692594227,0.0,0.0,0.0002268672812450691,1.0000150634088856,0.00022686386390192577,199.14866516121816,0.0,6.861781416425718e-07,1.9446288534150484,0.07907703570324126,7.627656811035885e-05,0.00015059071313471025,0.000646959300529506,0.09588533361495903,0.07677503397058094,0.01911029964437809,0.09588534893643325,0.07677503397058776,0.019110299644379786,0.4038901718635753,0.4038901718635753,0.10053349127386763,0.0,4.478550451629985,4.352057172758862,4.987440304742734,4.480447632032735,4.354565537710357,4.986875221426658,24861.990544413144,21132.69196275117,0.85,0.9866475030934394,0.6772147390972442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453137243389709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.92991870163,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.723118891494,1539.7519009088421,0.4038901718635753,0.10053349127386763,6.112885165565336,3.3967635424079794
3552.0,-30.27406761009536,5.06066758908294,35.01550030823453,24.120191658753924,4.974330085446659,-26.749266402576197,-40.29357443852348,1.4495288779274513,-0.5778230578803232,-5.058826304804206,40.03046984748152,45105.51037482553,20609.655900507816,20609.655900507816,65715.16627533335,82674.04926814044,82674.04926814044,20609.655900507816,103283.70516864826,103283.70516864826,103283.70516864826,128145.58411238072,97894.54939742699,60326.051849040115,41742.775053763195,24861.87894373246,0.0,66604.65399749565,21132.59710217259,1539.7452963353676,0.0,0.8865087189171378,2.8174878812604134,0.0014959162575277712,353843.5333850391,1555847.4192285144,4.396992660412704,1555847.4192285144,4.396992660412704,0.85,0.09588485838069352,4.296143414572793,1.2679370862478394,1.0,0.0,4.296143414572611,1.284970987353115,1.285262516012799,3.3433777547167267,19368.619470560054,1975.0495297130065,3099.015535412006,3099.015535412006,6.650388055498345,5.06066758908294,-0.9764484438142356,6.037116032897176,3.3968405091547504,3.3968405091547504,0.9705258597585001,0.0,0.0,0.00022686386390192577,1.0000149267681222,0.00022686047760818041,199.1487835754361,0.0,6.80559325391421e-07,1.928705128159287,0.07907771626256666,7.627577116016396e-05,0.0001505880927417618,0.000646948042945597,0.09588485838067896,0.07677459339356286,0.019110264987116096,0.09588484836471256,0.07677459339357452,0.019110264987118993,0.40388819052413616,0.40388819052413616,0.10053339268782399,0.0,4.47902787460464,4.35270749132053,4.987219189104508,4.481003246923876,4.3553759179075655,4.986402499267911,24861.87894373246,21132.59710217259,0.85,0.986645261723066,0.6772125920288018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531381103732297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.91399497637,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.711100020573,1539.7452963353676,0.40388819052413616,0.10053339268782399,6.112885165565336,3.3968405091547504
3553.0,-30.274209564572327,5.0605874474446395,35.0154808256328,24.12010123897346,4.974319135925474,-26.749395276608,-40.29366276282815,1.4495048479611745,-0.5773836852565069,-5.0587988002583435,40.030433146655206,45105.24670656766,20609.616996596105,20609.616996596105,65714.86370316376,82673.70556307085,82673.70556307085,20609.616996596105,103283.32255966695,103283.32255966695,103283.32255966695,128145.10092496089,97894.26207985645,60325.84423886071,41742.68648999526,24861.778365293932,0.0,66604.4648552892,21132.51161049984,1539.7395065654262,0.0,0.8865089923162967,2.8174852978294376,0.0014959162575277712,353843.9129118452,1555845.8357847,4.396983469296857,1555845.8357847,4.396983469296857,0.85,0.09588438994518886,4.296143414572793,1.2679363054363058,1.0,0.0,4.296143414573473,1.2849711067935299,1.2852626311287958,3.3433774439436483,19368.562624241997,1975.0437330017894,3099.015535412006,3099.015535412006,6.65037550186276,5.0605874474446395,-0.9763803908983952,6.036967838343035,3.3969174820519523,3.3969174820519523,0.9705478520148435,0.0,0.0,0.00022686047760818041,1.0000148080563545,0.0002268571182951883,199.14890104790507,0.0,6.743762802169114e-07,1.9111823781347268,0.07907839063884688,7.627500685679932e-05,0.00015058547075138108,0.0006469367784988898,0.09588438994518006,0.07677415871789588,0.01911023122728419,0.0958844294689304,0.07677415871790291,0.01911023122728594,0.4038862129433594,0.4038862129433594,0.10053329203151018,0.0,4.479495249662932,4.353340223694204,4.9870184174952215,4.481415115001823,4.355923004507872,4.9862676575871205,24861.778365293932,21132.51161049984,0.85,0.9866435207600832,0.6772105564479399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531389694923313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.89647222635,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.699102580722,1539.7395065654262,0.4038862129433594,0.10053329203151018,6.112885165565336,3.3969174820519523
3554.0,-30.274350275169418,5.060507583510114,35.015461375943154,24.120011657383316,4.974302897439408,-26.749523559859867,-40.29375471929086,1.4494761821298927,-0.576816811488527,-5.058773804060163,40.03039514007629,45105.005059592666,20609.583672143028,20609.583672143028,65714.5887317357,82673.38823312054,82673.38823312054,20609.583672143028,103282.97190526356,103282.97190526356,103282.97190526356,128144.64247793822,97893.99831800337,60325.65580003168,41742.60279774632,24861.670572674655,0.0,66604.27337042098,21132.419986773457,1539.7333617258955,0.0,0.8865092576571868,2.8174807385239466,0.0014959162575277712,353844.257827007,1555844.1960059493,4.3969745490870595,1555844.1960059493,4.3969745490870595,0.85,0.09588392116133573,4.296143414572793,1.2679355070414022,1.0,0.0,4.296143414572114,1.2849712478714856,1.2852627679219129,3.3433770768717346,19368.51043846664,1975.0384115336676,3099.015535412006,3099.015535412006,6.650364748624288,5.060507583510114,-0.9763137658184302,6.0368213493285445,3.3969944186395367,3.3969944186395367,0.9705698338970105,0.0,0.0,0.0002268571182951883,1.0000146783164274,0.0002268537884634985,199.14901749113946,0.0,6.690034906552971e-07,1.895955892517112,0.07907905964233754,7.627421113053144e-05,0.00015058290716465686,0.0006469257649626668,0.09588392116132965,0.07677372393998931,0.01911019722134034,0.09588392034811799,0.07677372393999418,0.019110197221341555,0.40388423773616294,0.40388423773616294,0.10053319080577425,0.0,4.479978470893741,4.353983367316289,4.986855400025888,4.481956992571611,4.356603067045512,4.986250884067658,24861.670572674655,21132.419986773457,0.85,0.9866422288891692,0.6772088753035453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45313982177892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.88124574073,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.687123172362,1539.7333617258955,0.40388423773616294,0.10053319080577425,6.112885165565336,3.3969944186395367
3555.0,-30.27448985947061,5.060428092818691,35.01544196526022,24.119931260962062,4.974294654740736,-26.749650029645036,-40.29384265942497,1.4494548249152068,-0.5762625105765551,-5.058742867504591,40.030357376842794,45104.75065631616,20609.538882970803,20609.538882970803,65714.28953928695,82673.07623159087,82673.07623159087,20609.538882970803,103282.61511456166,103282.61511456166,103282.61511456166,128144.17654943049,97893.74285268362,60325.45760700158,41742.539161868925,24861.561434868825,0.0,66604.10059673776,21132.3272196385,1539.727001719217,0.0,0.8865095524135573,2.8174770395860995,0.0014959162575277712,353844.6847117723,1555842.566727534,4.3969646399941285,1555842.566727534,4.3969646399941285,0.85,0.09588345037947371,4.296143414572793,1.2679347718367353,1.0,0.0,4.296143414572193,1.2849713546883574,1.2852628704840572,3.3433767989440755,19368.459894175907,1975.033257450394,3099.015535412006,3099.015535412006,6.650350295914479,5.060428092818691,-0.9762435045255193,6.036671597344211,3.397071305431696,3.397071305431696,0.9705918015519132,0.0,0.0,0.0002268537884634985,1.0000145608420326,0.00022685048532941661,199.14913300244132,0.0,6.631327094370309e-07,1.8793180985445457,0.07907972277504698,7.627345016591392e-05,0.00015058033829758456,0.0006469147287413113,0.09588345037946432,0.07677328741532513,0.019110162964139185,0.09588343029039292,0.07677328741533265,0.019110162964141055,0.40388226548126793,0.40388226548126793,0.10053309128107069,0.0,4.480467477763511,4.354638502774094,4.9866731688444474,4.482480356928022,4.357317366083578,4.98600309906908,24861.561434868825,21132.3272196385,0.85,0.9866402961757825,0.6772068123764345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531406665982678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.86460794676,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.67516395125,1539.727001719217,0.40388226548126793,0.10053309128107069,6.112885165565336,3.397071305431696
3556.0,-30.274628385842075,5.0603489677038835,35.01542262331235,24.119840177614265,4.97428752228143,-26.74977543614026,-40.29392661815507,1.4494345725795963,-0.5759199318196693,-5.058712045482079,40.0303205575196,45104.48367251492,20609.495013776897,20609.495013776897,65713.97868629181,82672.71317810957,82672.71317810957,20609.495013776897,103282.20819188646,103282.20819188646,103282.20819188646,128143.66608797223,97893.43635931004,60325.246877109494,41742.43275800061,24861.45789608578,0.0,66603.89065408638,21132.239211672913,1539.7209597123237,0.0,0.8865098431617026,2.8174761214386,0.0014959162575277712,353845.11001653015,1555840.9781749614,4.396954865653729,1555840.9781749614,4.396954865653729,0.85,0.09588298184450533,4.296143414572793,1.267933930032887,1.0,0.0,4.296143414571443,1.2849714562798928,1.2852629678539862,3.343376534612303,19368.399253889398,1975.027073862063,3099.015535412006,3099.015535412006,6.650336140066144,5.0603489677038835,-0.9761731903440518,6.036522158047935,3.3971481717123,3.3971481717123,0.9706137633463714,0.0,0.0,0.00022685048532941661,1.0000144504989652,0.00022684720727408263,199.14924763838349,0.0,6.578162885962678e-07,1.8642513618818228,0.07908038059133557,7.627272365977893e-05,0.00015057776166963767,0.0006469036591781254,0.09588298184449551,0.07677285280995004,0.019110129034545474,0.09588305423720409,0.07677285280995791,0.01911012903454743,0.4038802967444813,0.4038802967444813,0.10053299184288285,0.0,4.480921077033713,4.355252020341766,4.9864805605346305,4.482792113662413,4.357764194406627,4.985768764328327,24861.45789608578,21132.239211672913,0.85,0.9866387389827358,0.6772049384737797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531415046563196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.8495412101,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.663222603243,1539.7209597123237,0.4038802967444813,0.10053299184288285,6.112885165565336,3.3971481717123
3557.0,-30.27476568696347,5.060270036968615,35.01540330425194,24.11975139928984,4.974265667976403,-26.749901212004286,-40.29401819044722,1.4494011930171882,-0.5752181538971399,-5.058691146064993,40.030282540262554,45104.25596910381,20609.4716882322,20609.4716882322,65713.72765733601,82672.42370231854,82672.42370231854,20609.4716882322,103281.89539055074,103281.89539055074,103281.89539055074,128143.24639625222,97893.19655858328,60325.06849423474,41742.36451594282,24861.35100570148,0.0,66603.7155216443,21132.148354846257,1539.714960530014,0.0,0.8865100876446003,2.8174693029848603,0.0014959162575277712,353845.3984021665,1555839.337939377,4.39694664665689,1555839.337939377,4.39694664665689,0.85,0.0958825168783583,4.296143414572793,1.2679332074662675,1.0,0.0,4.2961434145737885,1.2849716192477247,1.2852631266463619,3.3433761105851754,19368.351808867646,1975.0222358162723,3099.015535412006,3099.015535412006,6.6503286133066215,5.060270036968615,-0.9761087450954182,6.036378782064033,3.397225015790698,3.397225015790698,0.9706357187973422,0.0,0.0,0.00022684720727408263,1.0000143227012244,0.00022684395825584396,199.14936126049898,0.0,6.528222534803209e-07,1.8500982663632295,0.07908103341358905,7.627193127976633e-05,0.00015057527599431628,0.0006468929803604627,0.09588251687835056,0.07677242119349507,0.019110095684855485,0.09588247505109034,0.07677242119350128,0.019110095684857026,0.40387832873411955,0.40387832873411955,0.10053289172287434,0.0,4.481423877677912,4.355907770201384,4.98636523870573,4.483472992167833,4.358570176033595,4.985943710689128,24861.35100570148,21132.148354846257,0.85,0.9866375643259861,0.6772033003841387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531423363635216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.835388114574,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.651297796285,1539.714960530014,0.40387832873411955,0.10053289172287434,6.112885165565336,3.397225015790698
3558.0,-30.274901756759874,5.060191500091041,35.01538400667021,24.11966538000854,4.974259405113011,-26.750024320241014,-40.29410183485595,1.4493819685941607,-0.5748095735931429,-5.058658188827713,40.030244527749446,45103.99872098883,20609.42442530889,20609.42442530889,65713.42314629772,82672.07882879688,82672.07882879688,20609.42442530889,103281.50325410577,103281.50325410577,103281.50325410577,128142.74199542252,97892.90756306265,60324.866767852065,41742.26755023398,24861.23874131674,0.0,66603.50629155072,21132.05293011923,1539.7083676173634,0.0,0.8865103936099208,2.81746776343957,0.0014959162575277712,353845.85317091027,1555837.6979097754,4.396936360755636,1555837.6979097754,4.396936360755636,0.85,0.09588204672259884,4.296143414572793,1.2679324376443404,1.0,0.0,4.2961434145715955,1.2849717159174776,1.2852632191629314,3.3433758590595284,19368.294630564033,1975.01640525195,3099.015535412006,3099.015535412006,6.650313362359095,5.060191500091041,-0.9760370316589659,6.036228531750007,3.3973017866317314,3.3973017866317314,0.9706576533233519,0.0,0.0,0.00022684395825584396,1.0000141942693512,0.00022684073841730301,199.14947386375752,0.0,6.470399069541934e-07,1.8337110963081842,0.079081680453496,7.627120750681089e-05,0.00015057275074903306,0.000646882131544569,0.09588204672258681,0.07677198494535571,0.0191100617772311,0.09588204519099142,0.07677198494536534,0.019110061777233494,0.4038763642760019,0.4038763642760019,0.10053279561771694,0.0,4.4818966916653835,4.356536765622593,4.986206901433434,4.483848615234592,4.3591148771282064,4.985636250570053,24861.23874131674,21132.05293011923,0.85,0.9866360917793616,0.677201565388318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531431607152656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.819000944524,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.639392917625,1539.7083676173634,0.4038763642760019,0.10053279561771694,6.112885165565336,3.3973017866317314
3559.0,-30.27503677963832,5.060113280328162,35.01536477154281,24.11957991952079,4.974249377349518,-26.750146862652738,-40.2941853395663,1.449359460363948,-0.5743077757973083,-5.0586294554371385,40.03020775169095,45103.74587924811,20609.386371545505,20609.386371545505,65713.13225079361,82671.75271934585,82671.75271934585,20609.386371545505,103281.13909089136,103281.13909089136,103281.13909089136,128142.27469165632,97892.63525501877,60324.66742454061,41742.18647830907,24861.135600764952,0.0,66603.32207907402,21131.96526065021,1539.7023969706304,0.0,0.8865106735467605,2.8174644999706215,0.0014959162575277712,353846.2496562159,1555836.1112275913,4.396926949880591,1555836.1112275913,4.396926949880591,0.85,0.09588158126903262,4.296143414572793,1.267931632655673,1.0,0.0,4.296143414571319,1.2849718278933646,1.2852633270266034,3.3433755677088004,19368.240753908867,1975.0109113620724,3099.015535412006,3099.015535412006,6.650301083052023,5.060113280328162,-0.9759677277092971,6.036081008037459,3.397378544735278,3.397378544735278,0.9706795842100794,0.0,0.0,0.00022684073841730301,1.0000140850738504,0.0002268375433937523,199.14958560076053,0.0,6.412291513556744e-07,1.8172434149419812,0.07908232168264737,7.627048494899612e-05,0.00015057025346830688,0.0006468714028684228,0.09588158126902,0.0767715524450906,0.0191100288239294,0.09588159259902411,0.0767715524451007,0.019110028823931917,0.4038744014737434,0.4038744014737434,0.10053270003795564,0.0,4.482371150430254,4.3571663064490735,4.986054644105593,4.484321679639834,4.35973863967962,4.985500277434426,24861.135600764952,21131.96526065021,0.85,0.9866344530499014,0.6771996421694885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531439776750543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.80253326316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.627508129806,1539.7023969706304,0.4038744014737434,0.10053270003795564,6.112885165565336,3.397378544735278
3560.0,-30.275170595568135,5.060035371497711,35.01534558079594,24.119494633656018,4.974238523672001,-26.750268401237925,-40.29427251135928,1.4493363293417634,-0.5737868491173117,-5.05860082060973,40.0301705741034,45103.51462478556,20609.349059654072,20609.349059654072,65712.86368443962,82671.43065466752,82671.43065466752,20609.349059654072,103280.7797143216,103280.7797143216,103280.7797143216,128141.80948793265,97892.36611534162,60324.488745878974,41742.0859660696,24861.02977361106,0.0,66603.11573968065,21131.8753075694,1539.6962734995018,0.0,0.8865109544367259,2.8174609725649504,0.0014959162575277712,353846.64478181815,1555834.507222906,4.396917506967555,1555834.507222906,4.396917506967555,0.85,0.09588111570077076,4.296143414572793,1.2679308793181554,1.0,0.0,4.296143414572195,1.2849719427323392,1.2852634377859002,3.3433752689086407,19368.187504120975,1975.0054813948673,3099.015535412006,3099.015535412006,6.650289043134504,5.060035371497711,-0.9758983993609265,6.035933770858637,3.3974552676069605,3.3974552676069605,0.9707015050305602,0.0,0.0,0.0002268375433937523,1.000013959184059,0.00022683437697093323,199.14969633907322,0.0,6.362876161094076e-07,1.803239104054061,0.07908295797026348,7.626973066703824e-05,0.00015056781272671405,0.0006468609170925021,0.09588111570076432,0.07677111981636937,0.01910999588439495,0.09588112161186212,0.07677111981637454,0.019109995884396234,0.40387244044859055,0.40387244044859055,0.100532605141803,0.0,4.4828492127375625,4.357798827794284,4.985908505852876,4.484813971492429,4.360382897997056,4.985378427760281,24861.02977361106,21131.8753075694,0.85,0.9866334773478077,0.6771982680370896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453144788350041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.78852895227,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.615639779582,1539.6962734995018,0.40387244044859055,0.100532605141803,6.112885165565336,3.3974552676069605
3561.0,-30.2753031897839,5.059957859132503,35.01532645477352,24.11942380657422,4.974235567296322,-26.750388050348132,-40.294351790193446,1.449320427860554,-0.5731816963966025,-5.058566796823689,40.03013407783531,45103.25428610495,20609.301483824947,20609.301483824947,65712.5557699299,82671.13711378188,82671.13711378188,20609.301483824947,103280.43859760683,103280.43859760683,103280.43859760683,128141.36406839802,97892.1283837307,60324.28386302077,41742.04946745547,24860.92547079119,0.0,66602.97493824665,21131.78665017251,1539.6901145798838,0.0,0.8865112603409069,2.8174569636072606,0.0014959162575277712,353847.11426890985,1555832.9326145563,4.3969072231353135,1555832.9326145563,4.3969072231353135,0.85,0.09588064878816897,4.296143414572793,1.267930102902465,1.0,0.0,4.2961434145726685,1.2849720236820343,1.2852635146849822,3.3433750582852153,19368.140468477657,1975.0006850940595,3099.015535412006,3099.015535412006,6.6502736912175555,5.059957859132503,-0.9758257401932102,6.035783599325713,3.3975319539103217,3.3975319539103217,0.970723415402949,0.0,0.0,0.00022683437697093323,1.000013831753591,0.0002268312394971218,199.14980606647362,0.0,6.305921428984901e-07,1.787098132974321,0.07908358856240637,7.626904468743165e-05,0.00015056533228350157,0.0006468502607527296,0.09588064878815676,0.07677068606365747,0.019109962724499285,0.09588063473562239,0.07677068606366726,0.01910996272450172,0.4038704814456342,0.4038704814456342,0.10053251106225629,0.0,4.483343852907353,4.358461577143203,4.985723963295868,4.485385100427095,4.361176718112688,4.985050520094376,24860.92547079119,21131.78665017251,0.85,0.9866309399971647,0.6771957908475418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531455917793823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.77238798119,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.6037911078,1539.6901145798838,0.4038704814456342,0.10053251106225629,6.112885165565336,3.3975319539103217
3562.0,-30.275434736876814,5.059880569343263,35.015307374599864,24.119334120210283,4.974218844297921,-26.750508133628877,-40.29443491073323,1.4492922410500384,-0.5726103689966635,-5.058542811876686,40.03009716122269,45103.015722576965,20609.274774708814,20609.274774708814,65712.29049728578,82670.82154495757,82670.82154495757,20609.274774708814,103280.09631966638,103280.09631966638,103280.09631966638,128140.91899793543,97891.86222859942,60324.09441018646,41741.96424268107,24860.822678269054,0.0,66602.78692095012,21131.699276528696,1539.684270895367,0.0,0.886511516567158,2.8174522275970313,0.0014959162575277712,353847.4452324598,1555831.3398719314,4.396898609370569,1555831.3398719314,4.396898609370569,0.85,0.0958801871329734,4.296143414572793,1.2679293429711835,1.0,0.0,4.296143414572546,1.2849721620604648,1.285263649063027,3.343374698237732,19368.087809187746,1974.9953153408908,3099.015535412006,3099.015535412006,6.650265072636644,5.059880569343263,-0.9757589944658669,6.03563956380913,3.3976086299659802,3.3976086299659802,0.9707453228474229,0.0,0.0,0.0002268312394971218,1.0000137225355916,0.00022682812684007806,199.1499149274407,0.0,6.24827301085839e-07,1.7707605712772678,0.07908421338970745,7.626832547264849e-05,0.00015056291402447332,0.0006468398715651307,0.09588018713296532,0.07677025693734793,0.019109930195617394,0.09588013737556528,0.0767702569373544,0.019109930195619004,0.4038685263159481,0.4038685263159481,0.1005324152087077,0.0,4.483852821851713,4.359127717901629,4.9855978296511125,4.485932442880028,4.361837505065637,4.98513892372074,24860.822678269054,21131.699276528696,0.85,0.9866297423151187,0.677194120662084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453146387874404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.75605041949,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.591962450491,1539.684270895367,0.4038685263159481,0.1005324152087077,6.112885165565336,3.3976086299659802
3563.0,-30.275565128033627,5.0598036378289155,35.01528832346325,24.11924806600439,4.974212209605354,-26.750626167485645,-40.29451775187624,1.4492732490573719,-0.572196833010878,-5.058510549888611,40.030059846634096,45102.78111426147,20609.231781721643,20609.231781721643,65712.0128959831,82670.47812080155,82670.47812080155,20609.231781721643,103279.70990252319,103279.70990252319,103279.70990252319,128140.42353341982,97891.57207701934,60323.91274002296,41741.843707773754,24860.713630896636,0.0,66602.55733867039,21131.60658626214,1539.6778728297195,0.0,0.8865118164524259,2.8174505414887174,0.0014959162575277712,353847.8904096487,1555829.7299601543,4.396888527889694,1555829.7299601543,4.396888527889694,0.85,0.09587972138395368,4.296143414572793,1.2679285693028945,1.0,0.0,4.296143414571801,1.284972257361022,1.2852637403853162,3.3433744502748133,19368.030402155604,1974.9894614527493,3099.015535412006,3099.015535412006,6.650251199525433,5.0598036378289155,-0.9756872383831556,6.035490876212071,3.397685243978114,3.397685243978114,0.9707672125651754,0.0,0.0,0.00022682812684007806,1.0000136019661512,0.00022682504157354034,199.1500228319241,0.0,6.198853854580282e-07,1.7567551823880518,0.0790848332750929,7.626760868163272e-05,0.00015056051815844534,0.0006468295785810724,0.09587972138394715,0.07676982437058553,0.019109897013361625,0.09587971400580032,0.07676982437059075,0.019109897013362926,0.4038665749324567,0.4038665749324567,0.10053232135640325,0.0,4.484333126636443,4.359764243489678,4.985446865308461,4.48631371687776,4.362371168595587,4.98490438260734,24860.713630896636,21131.60658626214,0.85,0.9866289752485191,0.6771929324712904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531471776833293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.7420450306,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.580150350737,1539.6778728297195,0.4038665749324567,0.10053232135640325,6.112885165565336,3.397685243978114
3564.0,-30.275694284731042,5.059727109217082,35.015269354193855,24.119176749978237,4.974211698759408,-26.750742477814693,-40.29459650684146,1.4492598918430162,-0.5716536980353908,-5.058475284381659,40.030024128904536,45102.53430976701,20609.183433420047,20609.183433420047,65711.71774318707,82670.17209347889,82670.17209347889,20609.183433420047,103279.35552689893,103279.35552689893,103279.35552689893,128139.9682764715,97891.3214348971,60323.720963632724,41741.778301404855,24860.612749572567,0.0,66602.39105097743,21131.520837136683,1539.671876821929,0.0,0.8865121258644958,2.817447496213055,0.0014959162575277712,353848.37703234126,1555828.1889449176,4.3968781261436085,1555828.1889449176,4.3968781261436085,0.85,0.09587925683139517,4.296143414572793,1.2679277934366837,1.0,0.0,4.296143414572958,1.2849723262373831,1.2852638053126126,3.3433742710651435,19367.980812143505,1974.9844046788155,3099.015535412006,3099.015535412006,6.650235598344657,5.059727109217082,-0.9756135546487013,6.035340663865783,3.3977618372535243,3.3977618372535243,0.9707890963581498,0.0,0.0,0.00022682504157354034,1.0000134732049744,0.00022682198555443628,199.15012971493948,0.0,6.144309014295008e-07,1.7412971746512054,0.07908544770599434,7.626692725244164e-05,0.00015055811432109872,0.000646819251351086,0.09587925683138007,0.07676939282260402,0.019109864008776054,0.09587927045052975,0.0767693928226161,0.019109864008779065,0.4038646251933612,0.4038646251933612,0.10053222751460933,0.0,4.484817809248625,4.360416212881432,4.985255711366904,4.486821586346252,4.3630905755011895,4.98455818437327,24860.612749572567,21131.520837136683,0.85,0.9866270070227863,0.677190917594018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531479605528228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.726587022866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.568357023332,1539.671876821929,0.4038646251933612,0.10053222751460933,6.112885165565336,3.3977618372535243
