time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3565.0,-30.27582233628382,5.059650830606037,35.01525044573187,24.11908636512237,4.974198994935715,-26.75085901270477,-40.29467533165587,1.4492356713566577,-0.5711811337821473,-5.058448789444194,40.029987961497554,45102.29269165677,20609.15343332547,20609.15343332547,65711.44612498223,82669.83615944622,82669.83615944622,20609.15343332547,103278.98959277169,103278.98959277169,103278.98959277169,128139.50226701901,97891.03514506515,60323.52866999795,41741.67386118578,24860.512674247315,0.0,66602.1865354331,21131.435773110217,1539.6661256544821,0.0,0.8865123921739282,2.817444357040605,0.0014959162575277712,353848.74263179203,1555826.6285298562,4.396869173416333,1555826.6285298562,4.396869173416333,0.85,0.09587879642043942,4.296143414572793,1.2679270159220324,1.0,0.0,4.296143414572565,1.2849724458874452,1.285263921062711,3.3433739597472316,19367.92416916545,1974.978628702508,3099.015535412006,3099.015535412006,6.650225917820557,5.059650830606037,-0.9755450126440799,6.035195843250117,3.3978384238520025,3.3978384238520025,0.9708109782434293,0.0,0.0,0.00022682198555443628,1.0000133579332164,0.0002268189557219735,199.1502356834979,0.0,6.086066009852926e-07,1.7247911071923194,0.07908605631259533,7.626624522451605e-05,0.00015055574032992022,0.0006468090523445182,0.09587879642042874,0.07676896507739996,0.01910983134302878,0.09587883428553039,0.07676896507740852,0.01910983134303091,0.40386267813105686,0.40386267813105686,0.10053213114241194,0.0,4.485298078444487,4.361051146249963,4.98511101423901,4.487267655662038,4.363640834013381,4.984582629050294,24860.512674247315,21131.435773110217,0.85,0.9866259584439172,0.6771893692658552,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531487360114077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.7100809554,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.556584079894,1539.6661256544821,0.40386267813105686,0.10053213114241194,6.112885165565336,3.3978384238520025
3566.0,-30.275949258260876,5.059574817497212,35.0152315523779,24.119006527494662,4.97418588823144,-26.750974571054144,-40.2947539469227,1.4492112010247271,-0.5705162356009055,-5.058421180336024,40.02995058462061,45102.055599825246,20609.121573059027,20609.121573059027,65711.17717288427,82669.54757945027,82669.54757945027,20609.121573059027,103278.6691525093,103278.6691525093,103278.6691525093,128139.07359580656,97890.79554918373,60323.34023551011,41741.61701519291,24860.40444329726,0.0,66602.02145849017,21131.34377680267,1539.6598839448534,0.0,0.8865126685522058,2.8174388099941106,0.0014959162575277712,353849.12360582326,1555825.0159343816,4.3968598822008715,1555825.0159343816,4.3968598822008715,0.85,0.09587833389731604,4.296143414572793,1.2679262845637278,1.0,0.0,4.29614341457331,1.2849725666525837,1.2852640379617888,3.343373645528057,19367.876764672732,1974.973794789529,3099.015535412006,3099.015535412006,6.650215637050396,5.059574817497212,-0.9754757595337624,6.035050577030974,3.397914958319699,3.397914958319699,0.9708328452341997,0.0,0.0,0.0002268189557219735,1.000013240112512,0.00022681595265324088,199.1503407173788,0.0,6.033918490428567e-07,1.7100125001874558,0.07908665970444437,7.626556501530741e-05,0.0001505533907066661,0.0006467989580260482,0.09587833389730963,0.07676853559808224,0.019109798299227394,0.0958782867220879,0.07676853559808737,0.019109798299228667,0.403860732611313,0.403860732611313,0.10053203543683585,0.0,4.485809330339691,4.361718077547891,4.984993215220584,4.487904944735135,4.364437859314478,4.984574541593872,24860.40444329726,21131.34377680267,0.85,0.9866243656559115,0.6771874878893156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531495048354703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.6953023484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.544828970962,1539.6598839448534,0.403860732611313,0.10053203543683585,6.112885165565336,3.397914958319699
3567.0,-30.27607502469976,5.059499220748812,35.015212716245905,24.118935036845528,4.9741865570159405,-26.751087711665125,-40.294828441087134,1.4491992439812575,-0.5700046151887932,-5.058384326060591,40.02991446461583,45101.80549963768,20609.07160980799,20609.07160980799,65710.87710944568,82669.2354039735,82669.2354039735,20609.07160980799,103278.30701378148,103278.30701378148,103278.30701378148,128138.60667486995,97890.53780890211,60323.14423625775,41741.548414049284,24860.299661088466,0.0,66601.84807513775,21131.254711925194,1539.6536232074004,0.0,0.8865129875248751,2.8174363664122564,0.0014959162575277712,353849.6321530628,1555823.457566852,4.396849159062734,1555823.457566852,4.396849159062734,0.85,0.0958778693586656,4.296143414572793,1.267925532325171,1.0,0.0,4.296143414573765,1.284972628807186,1.285264096271428,3.3433734838078344,19367.82577027654,1974.9685948082722,3099.015535412006,3099.015535412006,6.6501995147526936,5.059499220748812,-0.975400879097787,6.034900099846599,3.397991445749547,3.397991445749547,0.9708546987855848,0.0,0.0,0.00022681595265324088,1.0000131195831026,0.00022681297696154092,199.15044479509456,0.0,5.980621613000549e-07,1.6949081651243554,0.07908725776660566,7.626492046862084e-05,0.00015055103218462006,0.000646788825477092,0.0958778693586502,0.07676810432653021,0.019109765032119985,0.09587784819299883,0.07676810432654255,0.01910976503212305,0.40385879069011416,0.40385879069011416,0.10053194179991069,0.0,4.4863097941213255,4.362385183181686,4.984820471188016,4.488379710871811,4.365123088026337,4.984199605386493,24860.299661088466,21131.254711925194,0.85,0.9866224287847551,0.677185495645038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531502668783052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.68019801334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.533092222813,1539.6536232074004,0.40385879069011416,0.10053194179991069,6.112885165565336,3.397991445749547
3568.0,-30.276199810675354,5.05942385021365,35.01519393758565,24.118839448224776,4.974173035634869,-26.751201388826104,-40.29490304002536,1.4491746137856643,-0.5696075859891039,-5.05835845371008,40.029878466327006,45101.560216733014,20609.044464219354,20609.044464219354,65710.60468095237,82668.88061477739,82668.88061477739,20609.044464219354,103277.92507899675,103277.92507899675,103277.92507899675,128138.1252303918,97890.2309050319,60322.946555007475,41741.427055582695,24860.200151395056,0.0,66601.62720697775,21131.170128685797,1539.6479136381174,0.0,0.8865132500441335,2.817434151339747,0.0014959162575277712,353849.9891625255,1555821.9044518282,4.3968403337642314,1555821.9044518282,4.3968403337642314,0.85,0.0958774113573826,4.296143414572793,1.2679247146984567,1.0,0.0,4.296143414573296,1.2849727502086141,1.2852642138765111,3.343373167933186,19367.765048772504,1974.962402938058,3099.015535412006,3099.015535412006,6.6501907553294775,5.05942385021365,-0.9753324626377777,6.034756312851428,3.3980679320929417,3.3980679320929417,0.9708765520265548,0.0,0.0,0.00022681297696154092,1.0000130173167814,0.00022681002450360277,199.15054806152534,0.0,5.926103256209274e-07,1.6794576628097082,0.07908785037693128,7.626427502044609e-05,0.00015054870194109484,0.0006467788144167169,0.09587741135737703,0.07676767868318829,0.019109732674188737,0.09587744565744916,0.07676767868319276,0.01910973267418985,0.4038568521029486,0.4038568521029486,0.10053184640604274,0.0,4.4867885416165905,4.363011769267814,4.984701773611107,4.488750867720967,4.3655668953748545,4.9842762015966855,24860.200151395056,21131.170128685797,0.85,0.9866216102610174,0.6771840585301465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531510219840134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.66474751102,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.521374393213,1539.6479136381174,0.4038568521029486,0.10053184640604274,6.112885165565336,3.3980679320929417
3569.0,-30.276323327873815,5.059348904599662,35.0151752146015,24.118772916868352,4.97417514507461,-26.7513123607455,-40.294977150019236,1.4491641779462907,-0.569038897614007,-5.058320521118913,40.029842530680156,45101.31898680582,20608.993473678605,20608.993473678605,65710.31246048442,82668.58377692319,82668.58377692319,20608.993473678605,103277.5772506018,103277.5772506018,103277.5772506018,128137.6727302931,97889.98815597764,60322.7590469319,41741.36567671749,24860.095479691296,0.0,66601.46115640878,21131.0811577376,1539.64163345746,0.0,0.8865135738467306,2.817431080763843,0.0014959162575277712,353850.5125903137,1555820.3540406108,4.396829448264588,1555820.3540406108,4.396829448264588,0.85,0.09587694727724291,4.296143414572793,1.2679239382827658,1.0,0.0,4.296143414572585,1.2849728051403086,1.28526426502664,3.3433730250063065,19367.717020418655,1974.9575054089476,3099.015535412006,3099.015535412006,6.650174301542728,5.059348904599662,-0.9752567481511489,6.034605652750811,3.3981443606827493,3.3981443606827493,0.9708983887664998,0.0,0.0,0.00022681002450360277,1.000012884973837,0.00022680710210002615,199.1506502780751,0.0,5.879836165117648e-07,1.6663455691943414,0.0790884383605478,7.626363380773717e-05,0.0001505463906958656,0.0006467688849757457,0.09587694727722829,0.07676724792985673,0.01910969934737156,0.09587698510403848,0.07676724792986844,0.019109699347374477,0.40385491416956076,0.40385491416956076,0.10053175277027616,0.0,4.487273136819738,4.363660500625258,4.98452327426412,4.489281623504894,4.366326940988756,4.983881438211029,24860.095479691296,21131.0811577376,0.85,0.9866196825046891,0.6771821248919537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531517712037296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.65163541741,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.509672013344,1539.64163345746,0.40385491416956076,0.10053175277027616,6.112885165565336,3.3981443606827493
3570.0,-30.276445798430128,5.059274122872032,35.01515653470142,24.11868330035361,4.974157017690617,-26.751424414333496,-40.29505524141712,1.4491356335939416,-0.5684365475078152,-5.058297804494098,40.02980633961775,45101.0999471791,20608.973807315637,20608.973807315637,65710.07375449473,82668.27457778259,82668.27457778259,20608.973807315637,103277.24838509822,103277.24838509822,103277.24838509822,128137.24400539197,97889.7238561916,60322.58460389241,41741.26583588799,24859.99562029375,0.0,66601.26145618175,21130.996277249687,1539.6359789783996,0.0,0.8865138209690632,2.817425787387596,0.0014959162575277712,353850.82605489256,1555818.792610894,4.396821140582956,1555818.792610894,4.396821140582956,0.85,0.0958764911632053,4.296143414572793,1.2679232305521149,1.0,0.0,4.296143414571794,1.284972944747813,1.2852644009104055,3.343372661761332,19367.66472821226,1974.9521730878805,3099.015535412006,3099.015535412006,6.650167955539377,5.059274122872032,-0.9751900439540231,6.034464166826055,3.3982207918395524,3.3982207918395524,0.9709202262398721,0.0,0.0,0.00022680710210002615,1.0000127758031983,0.00022680420449414497,199.15075162856868,0.0,5.819985726588176e-07,1.649383954915089,0.07908902035912045,7.626295815261424e-05,0.0001505441439474119,0.0006467592326221722,0.09587649116320077,0.07676682399166677,0.019109667171533985,0.09587647958048758,0.07676682399167041,0.01910966717153489,0.4038529785203991,0.4038529785203991,0.10053165683388493,0.0,4.487782483269939,4.364318587275534,4.9844315631384575,4.4898612569862735,4.36699377028566,4.984107933253426,24859.99562029375,21130.996277249687,0.85,0.9866190567235226,0.6771808665643966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531525128063878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.63467380313,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.49799089178,1539.6359789783996,0.4038529785203991,0.10053165683388493,6.112885165565336,3.3982207918395524
3571.0,-30.276567084083563,5.059199791158402,35.015137897820814,24.118611111212545,4.974161287643636,-26.751533161464337,-40.29512530015779,1.4491273650244325,-0.5680152866427193,-5.058257873027254,40.029770232842836,45100.85074249527,20608.91980563553,20608.91980563553,65709.7705481308,82667.94405749995,82667.94405749995,20608.91980563553,103276.86386313548,103276.86386313548,103276.86386313548,128136.7524413264,97889.44739707714,60322.38911768164,41741.17586599499,24859.88857819092,0.0,66601.0644441859,21130.90529146228,1539.6295109980822,0.0,0.886514155585994,2.8174248960127533,0.0014959162575277712,353851.3770659932,1555817.234818867,4.396809891540163,1555817.234818867,4.396809891540163,0.85,0.09587602687523769,4.296143414572793,1.2679224189696838,1.0,0.0,4.296143414573879,1.2849729894246051,1.2852644418737917,3.3433725455167367,19367.610030260024,1974.9465954490092,3099.015535412006,3099.015535412006,6.650150530108792,5.059199791158402,-0.9751129767031728,6.034312767861575,3.3982971475260495,3.3982971475260495,0.9709420421502999,0.0,0.0,0.00022680420449414497,1.0000126522091415,0.00022680133495622156,199.15085199858603,0.0,5.770603891592449e-07,1.6353891428773,0.0790895974195096,7.626235200161022e-05,0.00015054185249253476,0.0006467493882033919,0.0958760268752209,0.07676639311281719,0.019109633762403717,0.09587608266075917,0.07676639311283062,0.019109633762407062,0.40385104569866026,0.40385104569866026,0.10053156420314649,0.0,4.488259726685499,4.3649563005019445,4.9842604962740324,4.490242586384511,4.367582436633654,4.983652192173338,24859.88857819092,21130.90529146228,0.85,0.98661742265693,0.6771791279746199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531532481256748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.620678991094,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.486326620707,1539.6295109980822,0.40385104569866026,0.10053156420314649,6.112885165565336,3.3982971475260495
3572.0,-30.27668728959845,5.059125598237306,35.015119304608554,24.118526908010267,4.974141976783463,-26.75164329456923,-40.29519927045328,1.4490979817543366,-0.5672933057486489,-5.058236129070965,40.02973423100645,45100.6240829675,20608.90315053157,20608.90315053157,65709.52723349907,82667.66332608939,82667.66332608939,20608.90315053157,103276.56647662095,103276.56647662095,103276.56647662095,128136.35624646046,97889.21007866594,60322.205558733054,41741.116133258765,24859.789769839517,0.0,66600.90590309829,21130.821304363588,1539.6239398601238,0.0,0.8865143970602726,2.817417910354881,0.0014959162575277712,353851.6771093808,1555815.6815554826,4.396801773740235,1555815.6815554826,4.396801773740235,0.85,0.09587557261805968,4.296143414572793,1.267921678819694,1.0,0.0,4.296143414572985,1.2849731328486385,1.285264581642885,3.3433721723416383,19367.563076369046,1974.9418074846199,3099.015535412006,3099.015535412006,6.65014515578789,5.059125598237306,-0.9750466925918815,6.034172290829187,3.3983735143305585,3.3983735143305585,0.9709638612373024,0.0,0.0,0.00022680133495622156,1.000012539543567,0.00022679849100666263,199.15095147482245,0.0,5.714709222899137e-07,1.6195485937696155,0.0790901688904319,7.6261712012513e-05,0.00015053962294370854,0.0006467398097418848,0.09587557261805596,0.07676597066059852,0.019109601957457444,0.09587552413015528,0.07676597066060149,0.019109601957458183,0.4038491143415964,0.4038491143415964,0.10053146934154139,0.0,4.4887884347299405,4.365634112256089,4.984186695635515,4.490942823322314,4.368386364288938,4.983932857061177,24859.789769839517,21130.821304363588,0.85,0.9866161179414565,0.6771773367255266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531539763314476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.604838441985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.474682004833,1539.6239398601238,0.4038491143415964,0.10053146934154139,6.112885165565336,3.3983735143305585
3573.0,-30.27680635387055,5.059051848815588,35.015100747196776,24.118454718869202,4.97414617140698,-26.75175004966005,-40.295265208091564,1.4490898671964823,-0.566873526582583,-5.058196090056775,40.029698087339625,45100.36700950716,20608.849930606128,20608.849930606128,65709.21694011329,82667.33302194337,82667.33302194337,20608.849930606128,103276.1829525495,103276.1829525495,103276.1829525495,128135.86488257836,97888.93284687666,60322.001227568755,41741.03513256434,24859.681930028866,0.0,66600.7170625932,21130.729640524536,1539.6174211983355,0.0,0.8865147323583049,2.817417051149198,0.0014959162575277712,353852.22960556246,1555814.1221741452,4.39679050181033,1555814.1221741452,4.39679050181033,0.85,0.09587510959453618,4.296143414572793,1.2679208644898612,1.0,0.0,4.296143414573704,1.2849731766939358,1.285264621843538,3.343372058260543,19367.50822554165,1974.9362142568207,3099.015535412006,3099.015535412006,6.650127982616337,5.059051848815588,-0.9749694111817879,6.034021259997376,3.3984497991179583,3.3984497991179583,0.9709856568908453,0.0,0.0,0.00022679849100666263,1.000012420503372,0.00022679567409022782,199.15105000670854,0.0,5.663752606060063e-07,1.6051074885574217,0.0790907352656925,7.626114152594571e-05,0.00015053734948071692,0.000646730042618825,0.09587510959451821,0.07676554073294,0.019109568861578215,0.09587512522344428,0.07676554073295438,0.0191095688615818,0.4038471870140588,0.4038471870140588,0.1005313784820161,0.0,4.4892804418639685,4.366286358118884,4.9840313352765975,4.491322563474171,4.368970829775833,4.983486061243639,24859.681930028866,21130.729640524536,0.85,0.986614256395437,0.6771753968822976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531546980526975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.59039733677,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.463054984883,1539.6174211983355,0.4038471870140588,0.1005313784820161,6.112885165565336,3.3984497991179583
3574.0,-30.276924462829715,5.058978378865501,35.01508227272475,24.1183788626455,4.974140179664547,-26.751856963596232,-40.295338759291894,1.4490726804310294,-0.5662942899884911,-5.058165427548169,40.02966338829926,45100.1478328038,20608.816394010326,20608.816394010326,65708.96422681413,82667.03091106986,82667.03091106986,20608.816394010326,103275.84730508018,103275.84730508018,103275.84730508018,128135.43398491024,97888.678998057,60321.83003657688,41740.94329053347,24859.586679830056,0.0,66600.52997036352,21130.648677855548,1539.6118436880333,0.0,0.886515014593593,2.81741299173444,0.0014959162575277712,353852.6527163106,1555812.6251208414,4.396781013729355,1555812.6251208414,4.396781013729355,0.85,0.09587465408696892,4.296143414572793,1.2679201501654465,1.0,0.0,4.296143414572555,1.2849732629363655,1.2852647044856775,3.343371833866357,19367.458001078478,1974.9310927868823,3099.015535412006,3099.015535412006,6.650117160922989,5.058978378865501,-0.9748976019985589,6.03387598086406,3.3985260940394686,3.3985260940394686,0.9710074554398481,0.0,0.0,0.00022679567409022782,1.0000123208587546,0.00022679287980718917,199.15114774810874,0.0,5.609918657739281e-07,1.5898509476033122,0.07909129625755829,7.626050517217386e-05,0.00015053516891805395,0.0006467206746089005,0.09587465408695811,0.07676511717705035,0.01910953690990775,0.09587467028449302,0.07676511717705901,0.019109536909909908,0.4038452618110192,0.4038452618110192,0.10053128582699784,0.0,4.4897873012341165,4.36695166036867,4.983898079071196,4.491871137559656,4.3696706851253,4.9834233842757385,24859.586679830056,21130.648677855548,0.85,0.9866132334991009,0.677174008267995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531554129225315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.575140795816,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.451446820978,1539.6118436880333,0.4038452618110192,0.10053128582699784,6.112885165565336,3.3985260940394686
3575.0,-30.27704150379558,5.05890508810833,35.0150638101182,24.1182888270356,4.974123804172978,-26.751963954567803,-40.29541224064303,1.449046254945234,-0.5657418446198221,-5.058140542181158,40.02962678495587,45099.93358717602,20608.794890860638,20608.794890860638,65708.72847803666,82666.7125520528,82666.7125520528,20608.794890860638,103275.50744291344,103275.50744291344,103275.50744291344,128134.9894790385,97888.40395736387,60321.65880039271,41740.82795219018,24859.482036125064,0.0,66600.30998831525,21130.559730706304,1539.6058573915946,0.0,0.8865152742701585,2.8174086105962255,0.0014959162575277712,353852.9961088011,1555811.0459095852,4.396772284022746,1555811.0459095852,4.396772284022746,0.85,0.09587419925568694,4.296143414572793,1.2679194083670158,1.0,0.0,4.2961434145733195,1.2849733923642193,1.2852648303521201,3.3433714971080684,19367.40358376355,1974.9255437650522,3099.015535412006,3099.015535412006,6.65011022221957,5.05890508810833,-0.9748292117777559,6.033734299886086,3.3986023503525518,3.3986023503525518,0.971029242957872,0.0,0.0,0.00022679287980718917,1.0000122094592006,0.00022679011082258398,199.15124460577178,0.0,5.564846742803931e-07,1.577077566910634,0.07909185274223257,7.625986942762944e-05,0.00015053301037955974,0.0006467114012179635,0.0958741992556828,0.07676469430390093,0.01910950495178188,0.09587417650268464,0.07676469430390423,0.019109504951782704,0.4038433395344961,0.4038433395344961,0.10053119297299697,0.0,4.490300481391046,4.367608638714671,4.983830142840304,4.4923986975613275,4.370283478385829,4.983605737476466,24859.482036125064,21130.559730706304,0.85,0.9866129525457913,0.6771730280998485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531561220572677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.56236741512,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.439853826367,1539.6058573915946,0.4038433395344961,0.10053119297299697,6.112885165565336,3.3986023503525518
3576.0,-30.27715738615217,5.0588321688013504,35.01504537335489,24.11821737131106,4.974123089149495,-26.7520683364873,-40.29547782903535,1.4490340394846186,-0.5652058293985078,-5.058104042876832,40.029590612477804,45099.689506178045,20608.750316837493,20608.750316837493,65708.43982301553,82666.40658477799,82666.40658477799,20608.750316837493,103275.15690161548,103275.15690161548,103275.15690161548,128134.53166746843,97888.14757230521,60321.463966565905,41740.759561932566,24859.374765852954,0.0,66600.13432778552,21130.46855097501,1539.5994521061925,0.0,0.8865155916174647,2.8174058038634073,0.0014959162575277712,353853.4997621644,1555809.4852887306,4.396761615568129,1555809.4852887306,4.396761615568129,0.85,0.09587373985662045,4.296143414572793,1.2679186138184741,1.0,0.0,4.2961434145733115,1.2849734552446914,1.285264889688597,3.3433713334994133,19367.352857500755,1974.9203711257928,3099.015535412006,3099.015535412006,6.65009583893474,5.0588321688013504,-0.9747538234644457,6.033585992265796,3.3986785382722475,3.3986785382722475,0.9710510109349278,0.0,0.0,0.00022679011082258398,1.0000120886064225,0.00022678736927933516,199.15134050470584,0.0,5.514467304180086e-07,1.5628000340046362,0.07909240418896299,7.625930197537305e-05,0.00015053080884721093,0.0006467019431192611,0.09587373985660785,0.07676426729449295,0.0191094725621149,0.09587371644298205,0.07676426729450304,0.01910947256211741,0.4038414195377375,0.4038414195377375,0.10053110383371763,0.0,4.490806544412919,4.368268561755372,4.9837145526615245,4.492898213478327,4.370977072523942,4.983321624870143,24859.374765852954,21130.46855097501,0.85,0.9866112206263529,0.6771711492984556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531568247803472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.54808988222,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.428278290257,1539.5994521061925,0.4038414195377375,0.10053110383371763,6.112885165565336,3.3986785382722475
3577.0,-30.277272229546195,5.058759530702476,35.015026999755605,24.11814141031357,4.9741174029895525,-26.75217228038439,-40.29554327772928,1.4490174538277274,-0.564639929059922,-5.058072594678216,40.029555578727745,45099.44988051996,20608.71657186491,20608.71657186491,65708.16645238487,82666.10270784692,82666.10270784692,20608.71657186491,103274.81927971182,103274.81927971182,103274.81927971182,128134.09566522791,97887.89068343394,60321.271028493255,41740.688505489656,24859.276385516085,0.0,66599.96489100574,21130.384927688672,1539.59367308062,0.0,0.8865158790723743,2.8174020123783916,0.0014959162575277712,353853.9337158458,1555807.9737981423,4.396751952028596,1555807.9737981423,4.396751952028596,0.85,0.0958732855156722,4.296143414572793,1.2679178483923899,1.0,0.0,4.296143414573126,1.2849735385186278,1.2852649694584262,3.3433711168290436,19367.30203155769,1974.9151883219745,3099.015535412006,3099.015535412006,6.650084950001723,5.058759530702476,-0.9746813488465866,6.033440879549063,3.398754716094823,3.398754716094823,0.9710727760270922,0.0,0.0,0.00022678736927933516,1.000011980234701,0.0002267846523459735,199.15143554392264,0.0,5.459820130542506e-07,1.547313024995746,0.07909295017097605,7.625873573563972e-05,0.00015052863354369546,0.0006466925977033884,0.09587328551566156,0.07676384442218702,0.01910944109347454,0.09587325863921711,0.07676384442219554,0.019109441093476662,0.40383950198142093,0.40383950198142093,0.10053101472991854,0.0,4.49132019199817,4.368935640601251,4.983608283546289,4.493432665618286,4.3716632544850995,4.983243031114853,24859.276385516085,21130.384927688672,0.85,0.9866096259948434,0.6771692741028846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453157520547687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.53260287321,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.416722063586,1539.59367308062,0.40383950198142093,0.10053101472991854,6.112885165565336,3.398754716094823
3578.0,-30.27738594730555,5.058687214538854,35.01500867978957,24.11806492544713,4.974114857799201,-26.752274896932448,-40.295608586724825,1.4490038074261729,-0.5641522406340869,-5.058038472202005,40.02952039370051,45099.21453838199,20608.67793963465,20608.67793963465,65707.89247801664,82665.78303184288,82665.78303184288,20608.67793963465,103274.46097147753,103274.46097147753,103274.46097147753,128133.63661763066,97887.61886720742,60321.08322063466,41740.59516285862,24859.17564615314,0.0,66599.77080901177,21130.29929923017,1539.5876939459977,0.0,0.8865161807148128,2.8173995655820767,0.0014959162575277712,353854.40457235527,1555806.4557819928,4.396741811543186,1555806.4557819928,4.396741811543186,0.85,0.09587283009894074,4.296143414572793,1.2679170769220223,1.0,0.0,4.296143414573038,1.2849736079876348,1.2852650354518191,3.343370936077727,19367.24825220951,1974.909704354648,3099.015535412006,3099.015535412006,6.650072484033154,5.058687214538854,-0.9746071931773512,6.033294407716205,3.398830857216331,3.398830857216331,0.9710945306332375,0.0,0.0,0.0002267846523459735,1.000011862821138,0.0002267819620721201,199.15152965169412,0.0,5.41081179253218e-07,1.5334240620036197,0.0790934912521553,7.625817070840382e-05,0.00015052648163756967,0.0006466833528060574,0.09587283009893019,0.07676342071704287,0.019109409381887318,0.09587283566748042,0.07676342071705132,0.019109409381889417,0.40383758725152546,0.40383758725152546,0.10053092614292139,0.0,4.491820812721755,4.369590107908891,4.983487322825567,4.493886231567899,4.372272316427313,4.983068391207553,24859.17564615314,21130.29929923017,0.85,0.9866083873839031,0.6771677138005933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531582100776366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.51871391022,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.405182788054,1539.5876939459977,0.40383758725152546,0.10053092614292139,6.112885165565336,3.398830857216331
3579.0,-30.277498520447935,5.058615219224669,35.01499042458011,24.117988300882303,4.974113129703826,-26.75237640147349,-40.29567368617279,1.4489910107293758,-0.563683632504592,-5.058004125016008,40.02948563992977,45098.98370311792,20608.639437702244,20608.639437702244,65707.62314082016,82665.45918411741,82665.45918411741,20608.639437702244,103274.09862181966,103274.09862181966,103274.09862181966,128133.17582296817,97887.34273919722,60320.89977411453,41740.492183425216,24859.077201148513,0.0,66599.56938457373,21130.215620976236,1539.5818398845613,0.0,0.8865164819386482,2.8173973968514288,0.0014959162575277712,353854.8785301344,1555804.9563729896,4.396731685134862,1555804.9563729896,4.396731685134862,0.85,0.09587237550808364,4.296143414572793,1.267916337870993,1.0,0.0,4.296143414574178,1.2849736734254331,1.2852650974473474,3.3433707658152247,19367.19361976687,1974.9041333958967,3099.015535412006,3099.015535412006,6.650060060109501,5.058615219224669,-0.9745328038710142,6.033148023095683,3.398906974391476,3.398906974391476,0.9711162783975646,0.0,0.0,0.0002267819620721201,1.0000117434270632,0.00022677929890596395,199.15162281230883,0.0,5.357721530826571e-07,1.5183782818362501,0.07909402702430839,7.625760749794188e-05,0.00015052435457417823,0.0006466742146366758,0.09587237550807447,0.07676299783029278,0.019109377677781692,0.09587242990155286,0.07676299783030012,0.019109377677783517,0.40383567446238616,0.40383567446238616,0.10053083700722898,0.0,4.492308075465587,4.370230430513914,4.9833561851247055,4.494320492511406,4.372856483571184,4.982896972992194,24859.077201148513,21130.215620976236,0.85,0.9866073271644881,0.6771662958163821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453158892849793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.50366813005,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.393662234625,1539.5818398845613,0.40383567446238616,0.10053083700722898,6.112885165565336,3.398906974391476
3580.0,-30.277610094401723,5.05854345261703,35.01497220954676,24.117907625064277,4.974103632305941,-26.75247778354058,-40.29573875069616,1.448971321444791,-0.5631171121701186,-5.057975008874861,40.02945029971598,45098.7573448926,20608.611992916718,20608.611992916718,65707.36933780932,82665.15143160181,82665.15143160181,20608.611992916718,103273.76342451853,103273.76342451853,103273.76342451853,128132.74062778612,97887.07892140522,60320.71706165758,41740.40206638626,24858.97720326758,0.0,66599.37926965384,21130.13062277744,1539.5760181229025,0.0,0.8865167586094935,2.8173933246836453,0.0014959162575277712,353855.28030496975,1555803.4316637374,4.396722384142099,1555803.4316637374,4.396722384142099,0.8499999999999999,0.09587192286474029,4.296143414572793,1.2679155757417906,1.0,0.0,4.296143414571514,1.2849737710608125,1.285265191682593,3.34337051177792,19367.141422923894,1974.898810799192,3099.015535412006,3099.015535412006,6.650051204140496,5.05854345261703,-0.974461471437456,6.033004924054486,3.3989830678292616,3.3989830678292616,0.971138019379789,0.0,0.0,0.00022677929890596395,1.000011639203604,0.0002267766594062525,199.1517151461149,0.0,5.303738618186406e-07,1.5030795243940274,0.0790945573981702,7.625704459347457e-05,0.00015052225431248938,0.0006466651916112524,0.09587192286472959,0.076762576718855,0.01910934614587459,0.0958719587206705,0.07676257671886356,0.019109346145876723,0.40383376280405137,0.40383376280405137,0.10053074673453641,0.0,4.492807340558727,4.370876150052709,4.983263668391601,4.49485789670473,4.373513931118907,4.982948988762587,24858.97720326758,21130.13062277744,0.85,0.9866063326471426,0.6771648300548343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531595687501644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.48836937261,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.382160821095,1539.5760181229025,0.40383376280405137,0.10053074673453641,6.112885165565336,3.3989830678292616
3581.0,-30.27772051471563,5.058472064411624,35.01495404550462,24.117840744461887,4.9741064770358445,-26.75257689290438,-40.29580346597356,1.4489628552246139,-0.5625756959145747,-5.057936759498432,40.02941535486754,45098.53478849442,20608.566584648794,20608.566584648794,65707.10137314322,82664.84996570359,82664.84996570359,20608.566584648794,103273.41655035238,103273.41655035238,103273.41655035238,128132.29198822238,97886.82622314084,60320.54293933693,41740.31475978213,24858.875437869992,0.0,66599.19019765212,21130.044122189494,1539.5698834786106,0.0,0.8865170804271165,2.8173906513911926,0.0014959162575277712,353855.8081102403,1555801.924013139,4.396711565430754,1555801.924013139,4.396711565430754,0.8500000000000001,0.09587146639424365,4.296143414572793,1.2679148141620682,1.0,0.0,4.29614341457192,1.2849738161294864,1.2852652333696235,3.343370394513838,19367.091426100233,1974.8937125420234,3099.015535412006,3099.015535412006,6.650036551658958,5.058472064411624,-0.974384598978034,6.032856663389658,3.3990591102679986,3.3990591102679986,0.9711597457908567,0.0,0.0,0.0002267766594062525,1.000011518867661,0.00022677404722601355,199.1518065252928,0.0,5.256608946656596e-07,1.4897229754824792,0.07909508305906486,7.625648471431274e-05,0.00015052017469193975,0.0006466562572631234,0.0958714663942284,0.07676215240118717,0.019109313993041232,0.09587152054077591,0.07676215240119938,0.019109313993044275,0.4038318528046559,0.4038318528046559,0.10053065780782397,0.0,4.493303936730911,4.371529944158453,4.983125212766595,4.495361063583857,4.374217240966118,4.982644151746854,24858.875437869992,21130.044122189494,0.85,0.9866051100342005,0.6771634107659813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531602386519016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.4750128237,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.370675672206,1539.5698834786106,0.4038318528046559,0.10053065780782397,6.112885165565336,3.3990591102679986
3582.0,-30.27782988863354,5.058400806127515,35.014935910495616,24.117761221155547,4.974089600888611,-26.75267703256258,-40.29586835587395,1.4489367448176083,-0.5618296248602519,-5.057913028086959,40.02937987242797,45098.317672897014,20608.55099409308,20608.55099409308,65706.86866699009,82664.57897630903,82664.57897630903,20608.55099409308,103273.12997040211,103273.12997040211,103273.12997040211,128131.90637709049,97886.5950347616,60320.36532218385,41740.2552361975,24858.77640668838,0.0,66599.03164288588,21129.95994568512,1539.5642431515926,0.0,0.8865173301497018,2.817383580642036,0.0014959162575277712,353856.13558161666,1555800.3931699921,4.396703170379669,1555800.3931699921,4.396703170379669,0.85,0.09587101715123766,4.296143414572793,1.267914109178819,1.0,0.0,4.296143414572019,1.2849739437069503,1.2852653576192623,3.3433700625703633,19367.045685047528,1974.8890482527192,3099.015535412006,3099.015535412006,6.650031520849806,5.058400806127515,-0.9743163414247222,6.032717147552237,3.399135147247063,3.399135147247063,0.971181470642018,0.0,0.0,0.00022677404722601355,1.0000114097189972,0.00022677145982738034,199.15189703859082,0.0,5.20220413553194e-07,1.4743046520097518,0.07909560327947841,7.625592332822973e-05,0.00015051812389778384,0.0006466474467573157,0.09587101715123068,0.0767617342253326,0.01910928292589809,0.0958709557083142,0.07676173422533819,0.01910928292589948,0.4038299450527486,0.4038299450527486,0.10053056710925835,0.0,4.493851162253293,4.372224483191815,4.98307721542443,4.496083403226692,4.375047395666513,4.982930369691246,24858.77640668838,21129.95994568512,0.85,0.9866039647441167,0.677161762872485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531609016276452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.45959450022,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.359209915436,1539.5642431515926,0.4038299450527486,0.10053056710925835,6.112885165565336,3.399135147247063
3583.0,-30.27793818930129,5.058329903957618,35.0149177905755,24.11768945110964,4.974089818705372,-26.75277449660094,-40.29592905482275,1.4489261260050073,-0.5613227346231042,-5.057875712759685,40.02934404190222,45098.087006134105,20608.508260387633,20608.508260387633,65706.59526652173,82664.26779204377,82664.26779204377,20608.508260387633,103272.7760524314,103272.7760524314,103272.7760524314,128131.44518238137,97886.33057142576,60320.181066033096,41740.166117102955,24858.669129949965,0.0,66598.83524705292,21129.86876045747,1539.5578102392342,0.0,0.8865176504145356,2.817381253824414,0.0014959162575277712,353856.65049886,1555798.8473102797,4.3966924038786495,1555798.8473102797,4.3966924038786495,0.85,0.09587056153139928,4.296143414572793,1.2679133355105296,1.0,0.0,4.296143414572201,1.2849739987409956,1.2852654093408755,3.3433699193774427,19366.9933604825,1974.8837126319895,3099.015535412006,3099.015535412006,6.6500177314044295,5.058329903957618,-0.9742399301924554,6.032569834150073,3.399211104438709,3.399211104438709,0.971203172696774,0.0,0.0,0.00022677145982738034,1.0000112977686328,0.00022676889784483938,199.15198666378348,0.0,5.152853461989283e-07,1.4603186711277627,0.07909611856482461,7.625539820304867e-05,0.00015051606162433168,0.0006466385869348052,0.09587056153138415,0.07676131051662255,0.019109251014761595,0.0958705105781637,0.07676131051663466,0.019109251014764614,0.4038280420065536,0.4038280420065536,0.10053048038870896,0.0,4.494377728920483,4.372904883580247,4.982982291273913,4.496552978136606,4.375696847760821,4.982673578701451,24858.669129949965,21129.86876045747,0.85,0.9866027689940619,0.6771602962550273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531615583212816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.44560851934,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.347761440791,1539.5578102392342,0.4038280420065536,0.10053048038870896,6.112885165565336,3.399211104438709
3584.0,-30.27804543287602,5.058259252820591,35.014899725237065,24.11761338533836,4.974083965906191,-26.752871616269633,-40.29598968392236,1.4489101492997907,-0.5607602398573022,-5.057844353864402,40.02930939186146,45097.86094235596,20608.47813644328,20608.47813644328,65706.33907879924,82663.96419813587,82663.96419813587,20608.47813644328,103272.44233457916,103272.44233457916,103272.44233457916,128131.01370787217,97886.0706215415,60319.99834063736,41740.08031211571,24858.57137329302,0.0,66598.65168540872,21129.785667299067,1539.552061133839,0.0,0.8865179360186328,2.8173774970793213,0.0014959162575277712,353857.0832232678,1555797.3523821058,4.396682802589169,1555797.3523821058,4.396682802589169,0.85,0.09587011176168746,4.296143414572793,1.2679125601937997,1.0,0.0,4.296143414571558,1.2849740787945865,1.2852654861203687,3.3433697110862624,19366.941928912296,1974.87846807139,3099.015535412006,3099.015535412006,6.650008010916098,5.058259252820591,-0.9741669857035617,6.0324262385241525,3.399287050294336,3.399287050294336,0.9712248715126675,0.0,0.0,0.00022676889784483938,1.0000111875035025,0.00022676636089538263,199.15207541423965,0.0,5.102239128311784e-07,1.4459745689635597,0.07909662878873744,7.625487368549235e-05,0.00015051402415934702,0.0006466298336930289,0.09587011176168059,0.07676089157355963,0.019109220188120963,0.09587005562393153,0.07676089157356512,0.019109220188122333,0.40382614233020997,0.40382614233020997,0.10053039397168126,0.0,4.494907458278249,4.373584851031012,4.98290502115367,4.497084114007123,4.376363855678619,4.982655593766822,24858.57137329302,21129.785667299067,0.85,0.9866016415643895,0.6771587682493063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531622085715594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.43126441717,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.336330821125,1539.552061133839,0.40382614233020997,0.10053039397168126,6.112885165565336,3.399287050294336
3585.0,-30.278151587339334,5.058188963227294,35.01488172075219,24.117546365037583,4.974087279522348,-26.75296683888553,-40.29605003362519,1.448902531068577,-0.560238848742074,-5.0578061772050456,40.02927503366267,45097.63862402659,20608.434751195622,20608.434751195622,65706.07337522221,82663.6600770467,82663.6600770467,20608.434751195622,103272.09482824232,103272.09482824232,103272.09482824232,128130.56696235941,97885.81363396409,60319.82284094079,41739.98977002589,24858.4721341171,0.0,66598.46190414298,21129.701313999532,1539.5460679031844,0.0,0.8865182553353216,2.817375079654662,0.0014959162575277712,353857.61002721754,1555795.8700461194,4.396672067972348,1555795.8700461194,4.396672067972348,0.85,0.09586965953503093,4.296143414572793,1.2679118260880937,1.0,0.0,4.296143414570937,1.2849741196833535,1.2852655237583244,3.343369604697921,19366.89108344004,1974.8732832761486,3099.015535412006,3099.015535412006,6.6499940112290465,5.058188963227294,-0.974089879696205,6.032278842923499,3.3993629537079286,3.3993629537079286,0.9712465582022654,0.0,0.0,0.00022676636089538263,1.0000110738979424,0.00022676384973565364,199.15216326346012,0.0,5.052387495316704e-07,1.4318466161727539,0.07909713402748697,7.62543515883797e-05,0.00015051200930700292,0.0006466211775983995,0.09586965953501977,0.07676047059136662,0.019109188943653158,0.09586963468846625,0.07676047059137556,0.019109188943655382,0.4038242457770828,0.4038242457770828,0.10053030880519931,0.0,4.495425309553923,4.374260820466361,4.982784139669775,4.497567328462992,4.3770366856286955,4.982373236182582,24858.4721341171,21129.701313999532,0.85,0.9866004633829951,0.6771573597140558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531628524754714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.417136464384,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.324917768536,1539.5460679031844,0.4038242457770828,0.10053030880519931,6.112885165565336,3.3993629537079286
3586.0,-30.278256754726403,5.0581188587959645,35.0148637625254,24.11746048545467,4.974076788131287,-26.75306255357147,-40.29611045317722,1.448882586976323,-0.5597494874656945,-5.05777821954055,40.029240372048086,45097.42112722613,20608.412531759528,20608.412531759528,65705.83365898566,82663.33412417208,82663.33412417208,20608.412531759528,103271.74665593161,103271.74665593161,103271.74665593161,128130.12189388815,97885.52842820424,60319.645805854714,41739.86958038836,24858.375237956538,0.0,66598.2448183449,21129.618952263056,1539.5404420655022,0.0,0.8865185236335853,2.8173718904116622,0.0014959162575277712,353857.9958185167,1555794.3746207715,4.396663048469568,1555794.3746207715,4.396663048469568,0.85,0.09586921264363733,4.296143414572793,1.2679110678052532,1.0,0.0,4.296143414572061,1.2849742181972188,1.2852656190675869,3.343369348375064,19366.834654947674,1974.8675291712946,3099.015535412006,3099.015535412006,6.6499868413920975,5.0581188587959645,-0.9740188058121246,6.032137664608089,3.3994388484353184,3.3994388484353184,0.971268242410091,0.0,0.0,0.00022676384973565364,1.000010970936347,0.0002267613619511857,199.1522502958831,0.0,5.001028923296912e-07,1.4172915968623447,0.0790976341303793,7.625382889030046e-05,0.0001505100208453532,0.0006466126348819779,0.09586921264362656,0.07676005424198286,0.01910915840164371,0.09586920485082166,0.07676005424199148,0.019109158401645857,0.40382235193329413,0.40382235193329413,0.1005302219418845,0.0,4.495935728865277,4.374913656348724,4.982719084635221,4.498028732074829,4.377577722472552,4.982512047283251,24858.375237956538,21129.618952263056,0.85,0.9866000799001025,0.6771563011943487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531634898407588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.40258144507,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.313522959692,1539.5404420655022,0.40382235193329413,0.1005302219418845,6.112885165565336,3.3994388484353184
3587.0,-30.278360887805512,5.0580491231043885,35.014845846537526,24.11739332545551,4.974080594280251,-26.753155907376126,-40.29616668177766,1.4488756138508823,-0.5592414253703737,-5.057739154734248,40.02920568588449,45097.19010613866,20608.368282989144,20608.368282989144,65705.55838912781,82663.02739221271,82663.02739221271,20608.368282989144,103271.39567520186,103271.39567520186,103271.39567520186,128129.6688137233,97885.26817231307,60319.46096180326,41739.78578945534,24858.27313852144,0.0,66598.05892797677,21129.532167743222,1539.5342616961111,0.0,0.8865188486681874,2.8173697527295993,0.0014959162575277712,353858.53487920255,1555792.8781373785,4.396652121640878,1555792.8781373785,4.396652121640878,0.85,0.09586876020259733,4.296143414572793,1.2679102820483972,1.0,0.0,4.296143414570487,1.2849742559657071,1.285265653647735,3.343369250105386,19366.783162833435,1974.8622784369215,3099.015535412006,3099.015535412006,6.64997256306084,5.0580491231043885,-0.9739410303454168,6.031990153449805,3.39951468187058,3.39951468187058,0.97128990910588,0.0,0.0,0.0002267613619511857,1.0000108630473223,0.00022675889865853883,199.1523364724195,0.0,4.954478750398981e-07,1.4040992778630712,0.07909812957825435,7.625334245171025e-05,0.00015050801949947546,0.0006466040368130649,0.09586876020258608,0.07675963319865868,0.019109127003927397,0.09586878240007278,0.07675963319866769,0.019109127003929634,0.40382045930418703,0.40382045930418703,0.10053013702732035,0.0,4.496433669418536,4.3755635154558945,4.982603279544435,4.498497729363862,4.378236613383081,4.982214370787972,24858.27313852144,21129.532167743222,0.85,0.9865987004243747,0.6771547224057916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531641212800386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.389389126074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.302144386793,1539.5342616961111,0.40382045930418703,0.10053013702732035,6.112885165565336,3.39951468187058
3588.0,-30.278463985191422,5.057979557553196,35.01482797288799,24.117318028025352,4.974069452831634,-26.75324982379048,-40.29622305007649,1.4488552914306763,-0.5585515091264028,-5.057711628896301,40.02917108709494,45096.964178489514,20608.347866143053,20608.347866143053,65705.31204463256,82662.74996193258,82662.74996193258,20608.347866143053,103271.09782807564,103271.09782807564,103271.09782807564,128129.27416472817,97885.03031713556,60319.27430983277,41739.7288970031,24858.176336652523,0.0,66597.90523365562,21129.449886154645,1539.528654074132,0.0,0.8865191145352415,2.8173638667570677,0.0014959162575277712,353858.9147124491,1555791.3854246926,4.396643183877256,1555791.3854246926,4.396643183877256,0.8500000000000001,0.09586831418688051,4.296143414572793,1.2679095303593204,1.0,0.0,4.296143414573951,1.2849743561511022,1.2852657506904166,3.3433689894334377,19366.73610274224,1974.857479643124,3099.015535412006,3099.015535412006,6.649965974889256,5.057979557553196,-0.9738700766197921,6.031849634172988,3.399590509701614,3.399590509701614,0.9713115742004612,0.0,0.0,0.00022675889865853883,1.000010755013504,0.0002267564598897506,199.15242179192109,0.0,4.905704860399069e-07,1.3902767574370962,0.07909862014874039,7.625285480745683e-05,0.000150506043851082,0.00064659554914423,0.09586831418686904,0.07675921758439214,0.019109096602476908,0.095868261671382,0.07675921758440131,0.019109096602479194,0.4038185679014581,0.4038185679014581,0.10053005054954993,0.0,4.49696885613281,4.376244447499857,4.982549598499531,4.499160119769897,4.379020086862795,4.982387235420504,24858.176336652523,21129.449886154645,0.85,0.9865972783094088,0.6771528927264143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531647465097093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.37556660565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.29078302895,1539.528654074132,0.4038185679014581,0.10053005054954993,6.112885165565336,3.399590509701614
