time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3589.0,-30.278565939365514,5.0579103665265475,35.014810139510686,24.11724541978913,4.974074290349766,-26.75334111314475,-40.29627899928016,1.4488494641290084,-0.5581628713421196,-5.057671768893343,40.029136512802346,45096.74177354021,20608.302923197785,20608.302923197785,65705.044696738,82662.41520079008,82662.41520079008,20608.302923197785,103270.71812398787,103270.71812398787,103270.71812398787,128128.79228249387,97884.74153921322,60319.09755763627,41739.60442397439,24858.074158506006,0.0,66597.6785824804,21129.363034730104,1539.522446072372,0.0,0.8865194432184662,2.8173633978708366,0.0014959162575277712,353859.4647472921,1555789.8937699725,4.396632134401255,1555789.8937699725,4.396632134401255,0.85,0.09586786251397439,4.296143414572793,1.2679087671311575,1.0,0.0,4.296143414571702,1.2849743884565288,1.2852657798692506,3.343368905378096,19366.67896749085,1974.8516534689065,3099.015535412006,3099.015535412006,6.649951472559483,5.0579103665265475,-0.9737916914100406,6.031702057936588,3.3996662726321785,3.3996662726321785,0.971333220752051,0.0,0.0,0.0002267564598897506,1.0000106357631378,0.00022675404818740355,199.1525061654074,0.0,4.856867103673135e-07,1.3764361371809666,0.07909910583545075,7.625237079166311e-05,0.0001505040890980875,0.0006465871512450255,0.0958678625139602,0.07675879719414187,0.019109065319818336,0.09586789468045967,0.07675879719415322,0.01910906531982116,0.4038166797981626,0.4038166797981626,0.1005299665128699,0.0,4.497462103418684,4.376887146464526,4.982439050200298,4.499508897551209,4.379533103885478,4.982072680957799,24858.074158506006,21129.363034730104,0.85,0.9865966216129158,0.6771518577436368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531653655214394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.36172598539,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.279438948392,1539.522446072372,0.4038166797981626,0.1005299665128699,6.112885165565336,3.3996662726321785
3590.0,-30.278666985589233,5.057841473446862,35.01479238769205,24.11717864396053,4.9740754089662556,-26.753431957166338,-40.29633487863464,1.4488403805434042,-0.5575874711058191,-5.057636129549274,40.02910322160435,45096.523216166934,20608.267169562216,20608.267169562216,65704.79038572915,82662.12169376512,82662.12169376512,20608.267169562216,103270.38886332733,103270.38886332733,103270.38886332733,128128.37024169184,97884.49201853391,60318.92272409681,41739.52143826345,24857.981378364504,0.0,66597.50281662795,21129.284171609826,1539.5168783042864,0.0,0.8865197457217897,2.817359971361559,0.0014959162575277712,353859.9565411254,1555788.4574734208,4.396621965030418,1555788.4574734208,4.396621965030418,0.8499999999999999,0.0958674150562135,4.296143414572793,1.2679080154420812,1.0,0.0,4.296143414573593,1.2849744359437085,1.2852658242680617,3.3433687818214275,19366.629599358334,1974.8466193203933,3099.015535412006,3099.015535412006,6.64993993546483,5.057841473446862,-0.9737157095797171,6.031557183026579,3.3997420326017282,3.3997420326017282,0.9713548664576367,0.0,0.0,0.00022675404818740355,1.0000105410548739,0.00022675165798573396,199.1525897875701,0.0,4.802965665400458e-07,1.3611604695744897,0.0790995861320173,7.625188738296877e-05,0.00015050216080443477,0.0006465788670189479,0.0958674150562066,0.07675838044156345,0.01910903461464315,0.09586746408616063,0.07675838044156898,0.019109034614644523,0.40381479246889507,0.40381479246889507,0.10052988094332806,0.0,4.497966245764644,4.377544268693498,4.982325201865024,4.500048658443461,4.380239963914903,4.981937603632105,24857.981378364504,21129.284171609826,0.85,0.9865954068374482,0.6771503631350471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453165977669655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.34645031779,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.268114333598,1539.5168783042864,0.40381479246889507,0.10052988094332806,6.112885165565336,3.3997420326017282
3591.0,-30.278766973492868,5.057772711219855,35.01477465298076,24.117093288246565,4.974061251070337,-26.753523376251607,-40.29638705598188,1.448817653829056,-0.5570097677176022,-5.057610235166968,40.02906821624781,45096.293150027865,20608.251467240803,20608.251467240803,65704.54461726866,82661.81371221204,82661.81371221204,20608.251467240803,103270.06517945284,103270.06517945284,103270.06517945284,128127.94731313387,97884.22097079337,60318.729285837726,41739.43520550626,24857.88213368104,0.0,66597.3173391873,21129.199813628882,1539.5111620287162,0.0,0.8865200047413225,2.817355375437778,0.0014959162575277712,353860.31386278395,1555786.9472232643,4.396613257474671,1555786.9472232643,4.396613257474671,0.85,0.09586697032194857,4.296143414572793,1.2679072555107997,1.0,0.0,4.296143414572043,1.2849745472289762,1.2852659325070568,3.343368492268852,19366.575972056533,1974.841150857483,3099.015535412006,3099.015535412006,6.649934868590773,5.057772711219855,-0.9736455169002296,6.031418228120085,3.399817767133567,3.399817767133567,0.9713765048953048,0.0,0.0,0.00022675165798573396,1.0000104306598718,0.00022674929284098418,199.152672533967,0.0,4.7601485261363827e-07,1.349026092307051,0.07910006214686992,7.625143600265832e-05,0.00015050022198307564,0.0006465705375643338,0.09586697032194072,0.07675796617086197,0.019109004151078746,0.0958669797503804,0.07675796617086826,0.01910900415108031,0.40381290706232725,0.40381290706232725,0.10052979387359572,0.0,4.498483600239069,4.378197878907997,4.982291937433331,4.500600467449374,4.380861155125842,4.982208137034775,24857.88213368104,21129.199813628882,0.85,0.9865944641978348,0.6771487944528995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531665843668862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.33431594052,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.256804509605,1539.5111620287162,0.40381290706232725,0.10052979387359572,6.112885165565336,3.399817767133567
3592.0,-30.278865855969975,5.05770437130183,35.01475695742999,24.11703566266226,4.974070764506016,-26.75361143302453,-40.2964424813166,1.4488163415605761,-0.5564586150294986,-5.0575668424867875,40.029033887452336,45096.08267501629,20608.200790163013,20608.200790163013,65704.2834651793,82661.52346056706,82661.52346056706,20608.200790163013,103269.72425073007,103269.72425073007,103269.72425073007,128127.50347011494,97883.97739915832,60318.56517130846,41739.34691983318,24857.779219384876,0.0,66597.12613921806,21129.112336477145,1539.5048315464505,0.0,0.8865203505491958,2.8173531752012924,0.0014959162575277712,353860.91264752083,1555785.466163329,4.396601632328461,1555785.466163329,4.396601632328461,0.85,0.09586651805405369,4.296143414572793,1.267906513162889,1.0,0.0,4.296143414573675,1.2849745582544314,1.2852659404957032,3.3433684635817786,19366.527780953536,1974.836236732578,3099.015535412006,3099.015535412006,6.64991851595323,5.05770437130183,-0.9735648059303088,6.031269177232139,3.3998934263174987,3.3998934263174987,0.9713981218049996,0.0,0.0,0.00022674929284098418,1.0000103153504551,0.0002267469538666904,199.15275436561245,0.0,4.7102489784869723e-07,1.334884560503208,0.07910053317176777,7.625095652708289e-05,0.00015049833631390128,0.0006465624364591284,0.09586651805403437,0.07675754538525102,0.019108972668783353,0.09586654807177941,0.07675754538526648,0.019108972668787205,0.40381102341893843,0.40381102341893843,0.1005297104165689,0.0,4.498992428357894,4.378862123587794,4.982172968724626,4.50110822745728,4.381600927150259,4.981779637476507,24857.779219384876,21129.112336477145,0.85,0.9865933753331589,0.6771475781213909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531671847102763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.32017440871,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.245512519083,1539.5048315464505,0.40381102341893843,0.1005297104165689,6.112885165565336,3.3998934263174987
3593.0,-30.278963759948418,5.057636235837765,35.01473933348153,24.116964626032882,4.9740652880614595,-26.753700108144336,-40.29649420464409,1.4488016362573624,-0.5558158917294236,-5.057536067027546,40.029000581908996,45095.86034340186,20608.17625568789,20608.17625568789,65704.03659908974,82661.2400167951,82661.2400167951,20608.17625568789,103269.41627248298,103269.41627248298,103269.41627248298,128127.10403490148,97883.73374077099,60318.38234221659,41739.279331727106,24857.6877624185,0.0,66596.9670941456,21129.034598055725,1539.4994500315458,0.0,0.8865206282967183,2.8173482919755246,0.0014959162575277712,353861.33732504887,1555784.0292509585,4.396592295195706,1555784.0292509585,4.396592295195706,0.85,0.09586607438435618,4.296143414572793,1.2679057592758909,1.0,0.0,4.296143414572898,1.28497463189803,1.285266011150322,3.3433682719689024,19366.479572686432,1974.8313208574216,3099.015535412006,3099.015535412006,6.649910599092265,5.057636235837765,-0.9734915252637615,6.031127761101526,3.3999690982942607,3.3999690982942607,0.9714197423697888,0.0,0.0,0.0002267469538666904,1.0000102132818791,0.00022674463805978732,199.15283538754562,0.0,4.6581317299832143e-07,1.320114532277243,0.07910099898494076,7.625050907948573e-05,0.00015049644478720464,0.0006465543101891671,0.09586607438435146,0.0767571319333026,0.019108942451048876,0.09586607683246358,0.07675713193330637,0.019108942451049812,0.40380914226699055,0.40380914226699055,0.1005296246281374,0.0,4.4995266433208485,4.379546710339071,4.982099724702607,4.501720175298146,4.38234309753949,4.981865290847736,24857.6877624185,21129.034598055725,0.85,0.9865920246218787,0.6771458568023309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531677784169743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.30540438049,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.234239341007,1539.4994500315458,0.40380914226699055,0.1005296246281374,6.112885165565336,3.3999690982942607
3594.0,-30.27906067682308,5.057568414456487,35.014721750842554,24.116897640656703,4.9740673379314355,-26.753787142005727,-40.296545718424,1.4487938031140613,-0.5552679989137914,-5.057498584842892,40.02896653722899,45095.641456151076,20608.13856575339,20608.13856575339,65703.78002190447,82660.94155032728,82660.94155032728,20608.13856575339,103269.08011608067,103269.08011608067,103269.08011608067,128126.66870713406,97883.47788505466,60318.205780378055,41739.19122741844,24857.58859105339,0.0,66596.77981847184,21128.95030239538,1539.493467704444,0.0,0.8865209429290033,2.817345443959919,0.0014959162575277712,353861.8545507398,1555782.5604508019,4.396581718100164,1555782.5604508019,4.396581718100164,0.85,0.09586562670673897,4.296143414572793,1.2679049872560428,1.0,0.0,4.296143414572771,1.284974673335775,1.2852660496215553,3.34336816415227,19366.428951155005,1974.8261588977894,3099.015535412006,3099.015535412006,6.649898437186631,5.057568414456487,-0.9734141794898967,6.0309825939463835,3.400044718048104,3.400044718048104,0.9714413480137439,0.0,0.0,0.00022674463805978732,1.0000101103153893,0.00022674234562316097,199.1529155926434,0.0,4.611995109557701e-07,1.3070394140486525,0.07910146018445172,7.625006344705304e-05,0.00015049457461273428,0.0006465462756514321,0.09586562670672301,0.07675671528520507,0.019108911421517938,0.09586564142148211,0.07675671528521785,0.01910891142152112,0.4038072647851109,0.4038072647851109,0.10052953966923402,0.0,4.50005356362459,4.3802276222883165,4.9820046147888775,4.502230585929112,4.383021954617618,4.981695475111508,24857.58859105339,21128.95030239538,0.85,0.9865909463039881,0.6771444742384222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531683662490622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.292329262265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.22298246944,1539.493467704444,0.4038072647851109,0.10052953966923402,6.112885165565336,3.400044718048104
3595.0,-30.279156590673917,5.057500846307868,35.01470422198666,24.116820701770507,4.974065591464182,-26.753873652685815,-40.296593320649094,1.4487826534760866,-0.5548122381405278,-5.057464459619417,40.02893293848832,45095.4100907585,20608.10817783418,20608.10817783418,65703.51826859268,82660.6165877454,82660.6165877454,20608.10817783418,103268.72476557958,103268.72476557958,103268.72476557958,128126.21814915181,97883.19346186711,60318.01466445114,41739.08755268441,24857.493383572237,0.0,66596.58093625665,21128.8693760364,1539.4877868854496,0.0,0.8865212388227395,2.8173434192199136,0.0014959162575277712,353862.32545343094,1555781.1108909696,4.396571770949134,1555781.1108909696,4.396571770949134,0.85,0.09586518205184572,4.296143414572793,1.2679042218299585,1.0,0.0,4.2961434145722635,1.2849747302446684,1.2852661035974766,3.343368016081356,19366.37267749603,1974.8204205815473,3099.015535412006,3099.015535412006,6.649888631518068,5.057500846307868,-0.9733387571965588,6.030839603504427,3.400120318991148,3.400120318991148,0.9714629482831851,0.0,0.0,0.00022674234562316097,1.0000100056878856,0.00022674007693272003,199.15299496772923,0.0,4.565454379492186e-07,1.2938497711480854,0.07910191672988967,7.62496516546145e-05,0.00015049269396854648,0.0006465381961342896,0.09586518205183572,0.07675630128582596,0.019108880766009764,0.0958652507732242,0.07675630128583395,0.019108880766011756,0.403805390472739,0.403805390472739,0.100529453998593,0.0,4.500560693580894,4.380880105858637,4.981924517241055,4.502652221478911,4.38355439479875,4.981669041108773,24857.493383572237,21128.8693760364,0.85,0.9865899622006306,0.6771430223110383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531689481548593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.279139619364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.211742109386,1539.4877868854496,0.403805390472739,0.100529453998593,6.112885165565336,3.400120318991148
3596.0,-30.279251532766043,5.057433452655574,35.01468670833304,24.116750189010077,4.974056439142954,-26.753960029244094,-40.29664850151164,1.4487649356210197,-0.5540849252725479,-5.057434843935336,40.02889832356984,45095.21651357887,20608.08723827528,20608.08723827528,65703.30375185414,82660.3513232157,82660.3513232157,20608.08723827528,103268.43856149097,103268.43856149097,103268.43856149097,128125.83218951279,97882.96512038798,60317.857729430405,41739.00821217508,24857.39362802181,0.0,66596.4018401969,21128.78458381854,1539.4819538248628,0.0,0.8865215154025718,2.817337284449431,0.0014959162575277712,353862.73412823334,1555779.6174909626,4.396562473083636,1555779.6174909626,4.396562473083636,0.85,0.09586473855986785,4.296143414572793,1.267903516297229,1.0,0.0,4.296143414573191,1.2849748178402531,1.2852661882975622,3.343367788166947,19366.32749970783,1974.8158137292378,3099.015535412006,3099.015535412006,6.649881874675885,5.057433452655574,-0.9732659967027564,6.03069944935833,3.400195883290409,3.400195883290409,0.971484538082974,0.0,0.0,0.00022674007693272003,1.000009904321713,0.00022673783124829483,199.15307353867533,0.0,4.518164959679515e-07,1.2804479495731744,0.07910236854638564,7.624917430424993e-05,0.0001504909026284701,0.0006465305002804172,0.09586473855986163,0.07675588822326558,0.019108850336596057,0.09586470870565132,0.07675588822327055,0.019108850336597295,0.4038035174252596,0.4038035174252596,0.10052936860590549,0.0,4.501107639555585,4.381569855458565,4.981894511032522,4.503349918662764,4.3843847095010915,4.9818308218329435,24857.39362802181,21128.78458381854,0.85,0.986589394266588,0.6771419366137565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531695240387654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.26573779779,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.200518612679,1539.4819538248628,0.4038035174252596,0.10052936860590549,6.112885165565336,3.400195883290409
3597.0,-30.27934543831032,5.057366363348167,35.01466921819589,24.11668327348309,4.974057856652669,-26.754044415709338,-40.29669578941537,1.4487568340517136,-0.5535278519588474,-5.057397349372157,40.02886398122609,45094.99294349297,20608.050716888898,20608.050716888898,65703.04366038187,82660.05580263198,82660.05580263198,20608.050716888898,103268.10651952088,103268.10651952088,103268.10651952088,128125.39843877261,97882.71064102017,60317.67490096616,41738.92860006001,24857.29191925173,0.0,66596.22051931174,21128.69813136397,1539.4758224962677,0.0,0.8865218311757473,2.8173343168499265,0.0014959162575277712,353863.2515263413,1555778.135851787,4.396551857648818,1555778.135851787,4.396551857648818,0.85,0.09586429247961908,4.296143414572793,1.2679027486732233,1.0,0.0,4.2961434145715955,1.2849748603892748,1.2852662279704337,3.3433676774589225,19366.277150489528,1974.8106795378167,3099.015535412006,3099.015535412006,6.649870089841001,5.057366363348167,-0.9731884847341092,6.030554848082276,3.4002713876158133,3.4002713876158133,0.9715061107473753,0.0,0.0,0.00022673783124829483,1.0000097961965064,0.00022673561010170325,199.15315125186257,0.0,4.4723495547673e-07,1.2674638638210527,0.07910281578134111,7.624876523531307e-05,0.00015048906601298177,0.0006465226099168819,0.09586429247960658,0.07675547274071098,0.0191088197388956,0.09586426007214648,0.07675547274072099,0.01910881973889809,0.4038016480854891,0.4038016480854891,0.10052928642105699,0.0,4.501646137305272,4.382256061165947,4.981836300976568,4.503869497413291,4.385071594223177,4.981674783757228,24857.29191925173,21128.69813136397,0.85,0.9865881749449901,0.6771404231628462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531700940884884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.25275371203,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.189311386412,1539.4758224962677,0.4038016480854891,0.10052928642105699,6.112885165565336,3.4002713876158133
3598.0,-30.27943825468121,5.057299608242471,35.014651802796195,24.116615519765787,4.974064148483704,-26.754127334376587,-40.29674286777151,1.4487532281790787,-0.5530897982835086,-5.057357790227235,40.02883117782811,45094.773397934456,20608.010612683443,20608.010612683443,65702.7840106179,82659.7358121129,82659.7358121129,20608.010612683443,103267.74642479634,103267.74642479634,103267.74642479634,128124.9448969757,97882.43332735257,60317.497717475206,41738.81734430818,24857.19847217937,0.0,66596.01581648755,21128.618701352465,1539.4701142759122,0.0,0.8865221518963251,2.8173331609673062,0.0014959162575277712,353863.7974148416,1555776.7206086775,4.396541075901046,1555776.7206086775,4.396541075901046,0.85,0.09586384847491676,4.296143414572793,1.2679019964346665,1.0,0.0,4.296143414571848,1.284974881850171,1.28526624658193,3.3433676216199584,19366.222283462354,1974.8050846580998,3099.015535412006,3099.015535412006,6.6498571488908835,5.057299608242471,-0.973109632942224,6.030409241184695,3.4003468714291714,3.4003468714291714,0.9715276775511918,0.0,0.0,0.00022673561010170325,1.0000096825811553,0.00022673341473701447,199.1532280637379,0.0,4.4234834310475083e-07,1.2536152043588638,0.07910325812968422,7.624835798110561e-05,0.00015048725212059766,0.0006465148171750612,0.09586384847490073,0.07675505891461959,0.019108789560281135,0.09586389996765102,0.07675505891463243,0.01910878956028433,0.4037997819567225,0.4037997819567225,0.10052920507144215,0.0,4.502155854365412,4.382915389351922,4.981741652586663,4.5042679919437205,4.385627303820286,4.981438309388068,24857.19847217937,21128.618701352465,0.85,0.9865873086412401,0.6771392078799118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531706579150088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.238905052574,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.178121760915,1539.4701142759122,0.4037997819567225,0.10052920507144215,6.112885165565336,3.4003468714291714
3599.0,-30.279530100049985,5.0572330126470035,35.01463443007915,24.116539558768295,4.9740559927439225,-26.754210823821147,-40.29679378783328,1.4487367165150595,-0.5524833413275019,-5.057328377581996,40.02879759024171,45094.57537042493,20607.99147145611,20607.99147145611,65702.56684188104,82659.4426263376,82659.4426263376,20607.99147145611,103267.43409779371,103267.43409779371,103267.43409779371,128124.53843553114,97882.17616157414,60317.335429312894,41738.71192473472,24857.104337737426,0.0,66595.81626247214,21128.538687076812,1539.4646024265946,0.0,0.8865224237132303,2.817328597192153,0.0014959162575277712,353864.20328917936,1555775.2715341875,4.396531938164995,1555775.2715341875,4.396531938164995,0.85,0.0958634087748022,4.296143414572793,1.2679012711206457,1.0,0.0,4.296143414571484,1.284974963650007,1.2852663255791783,3.343367408785521,19366.171402732696,1974.7998962676038,3099.015535412006,3099.015535412006,6.64985097233994,5.0572330126470035,-0.9730367817535699,6.030269794400573,3.400422344244533,3.400422344244533,0.9715492412127238,0.0,0.0,0.00022673341473701447,1.0000095812932184,0.00022673124235849965,199.15330407209441,0.0,4.372139645489362e-07,1.2390643755316852,0.07910369534364876,7.624791749625149e-05,0.00015048549724076298,0.0006465072779596161,0.09586340877479638,0.0767546488287004,0.019108759946095986,0.09586343084498668,0.07675464882870506,0.019108759946097148,0.40379791722366,0.40379791722366,0.10052912214061528,0.0,4.502682867576937,4.3835815832935054,4.9817063213283745,4.504845036254494,4.386301832072661,4.98162094546683,24857.104337737426,21128.538687076812,0.85,0.9865870039482575,0.6771382633511841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531712152023386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.22435422375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.166950825009,1539.4646024265946,0.40379791722366,0.10052912214061528,6.112885165565336,3.400422344244533
3600.0,-30.279620885470283,5.05716677207727,35.01461709715427,24.116482177656167,4.974063086092286,-26.75429183414633,-40.29683681493623,1.4487340347683495,-0.5518823720258865,-5.057287171620787,40.02876400383154,45094.34714108468,20607.948868368017,20607.948868368017,65702.2960094527,82659.16389798382,82659.16389798382,20607.948868368017,103267.11276635184,103267.11276635184,103267.11276635184,128124.11761334195,97881.93958200727,60317.14904243144,41738.65615508425,24857.004846990112,0.0,66595.66100207437,21128.454119941594,1539.4585108620577,0.0,0.8865227556710628,2.8173254843247904,0.0014959162575277712,353864.7719038063,1555773.8225114655,4.396520778661695,1555773.8225114655,4.396520778661695,0.85,0.0958629633936327,4.296143414572793,1.2679005045956004,1.0,0.0,4.29614341457439,1.284974980685771,1.285266339827208,3.3433673644602857,19366.124595023448,1974.7951232096025,3099.015535412006,3099.015535412006,6.649837225042578,5.05716677207727,-0.9729568284839258,6.030123600561196,3.4004977539203045,3.4004977539203045,0.9715707868343727,0.0,0.0,0.00022673124235849965,1.0000094707261464,0.00022672909506933083,199.15337920332118,0.0,4.32636358920447e-07,1.2260914411805468,0.07910412798000768,7.624754529140527e-05,0.0001504836970670944,0.0006464995441553647,0.09586296339361607,0.07675423392341,0.019108729470206063,0.09586298149613214,0.07675423392342333,0.019108729470209376,0.40379605446323535,0.40379605446323535,0.1005290414802925,0.0,4.503211976815919,4.384263820242722,4.981616916406267,4.505404799594885,4.387070477428779,4.9813376794060105,24857.004846990112,21128.454119941594,0.85,0.9865852372485071,0.6771364149337005,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531717666599873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.211381289395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.155796247633,1539.4585108620577,0.40379605446323535,0.1005290414802925,6.112885165565336,3.4004977539203045
3601.0,-30.279710774968915,5.057100655578633,35.014599799254576,24.116406530980043,4.9740525004058735,-26.754373806032376,-40.296883683744795,1.448715531469384,-0.5512192565774399,-5.057259452950347,40.02873035815779,45094.14033821287,20607.93397983646,20607.93397983646,65702.07431804933,82658.88273002167,82658.88273002167,20607.93397983646,103266.81670985813,103266.81670985813,103266.81670985813,128123.7273127475,97881.69254271546,60316.97610927754,41738.57381493103,24856.91060288937,0.0,66595.4844178204,21128.374012455963,1539.453030837346,0.0,0.8865230190583798,2.817319975084468,0.0014959162575277712,353865.15440326993,1555772.3709329474,4.3965119243133115,1555772.3709329474,4.3965119243133115,0.85,0.09586252562772654,4.296143414572793,1.267899769940414,1.0,0.0,4.296143414570482,1.284975071706114,1.2852664281088322,3.3433671276351125,19366.07571783808,1974.7901391237663,3099.015535412006,3099.015535412006,6.649832420764774,5.057100655578633,-0.9728848739497868,6.02998552952842,3.400573159702847,3.400573159702847,0.9715923313436706,0.0,0.0,0.00022672909506933083,1.0000093772701935,0.00022672696898928246,199.15345359316012,0.0,4.2763989409750643e-07,1.2119314598723332,0.07910455561990178,7.624713985589494e-05,0.0001504819552134359,0.0006464920609022406,0.09586252562771995,0.07675382545541093,0.019108700172309024,0.09586248127463284,0.0767538254554162,0.019108700172310335,0.40379419469832606,0.40379419469832606,0.10052895933234988,0.0,4.5037674359713264,4.384960167045961,4.981603171045265,4.506040196372908,4.387797836362779,4.981600916293814,24856.91060288937,21128.374012455963,0.85,0.9865845243475397,0.6771351050664639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531723117538906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.19722130809,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.144659843043,1539.453030837346,0.40379419469832606,0.10052895933234988,6.112885165565336,3.400573159702847
3602.0,-30.279799588272788,5.057034944956611,35.01458254573252,24.11634838152679,4.974064325607019,-26.75445256796353,-40.29692636160178,1.4487173052978,-0.5507383475917322,-5.057214819455228,40.02869705494407,45093.91965773979,20607.885274642656,20607.885274642656,65701.80493238245,82658.58018083258,82658.58018083258,20607.885274642656,103266.46545547523,103266.46545547523,103266.46545547523,128123.27632236504,97881.43333661507,60316.798460888815,41738.48319525139,24856.810866889802,0.0,66595.2940621412,21128.28923685633,1539.4468412988685,0.0,0.8865233674681395,2.817318846981986,0.0014959162575277712,353865.77031689725,1555770.9341302263,4.396500211752573,1555770.9341302263,4.396500211752573,0.8499999999999999,0.09586208043700394,4.296143414572793,1.2678990193502986,1.0,0.0,4.296143414571922,1.2849750677965521,1.285266421466282,3.3433671378073724,19366.024433426905,1974.7849095692113,3099.015535412006,3099.015535412006,6.649816704420907,5.057034944956611,-0.9728027543467963,6.029837699303408,3.4006484925125537,3.4006484925125537,0.9716138550035868,0.0,0.0,0.00022672696898928246,1.000009265007847,0.0002267248683815978,199.153527092421,0.0,4.2341618424838314e-07,1.1999614661599178,0.07910497903608603,7.62467706756662e-05,0.00015048019831361627,0.0006464845130086504,0.09586208043698527,0.0767534106747858,0.019108669762199465,0.09586209513875127,0.07675341067480075,0.019108669762203188,0.40379233864065156,0.40379233864065156,0.1005288805247215,0.0,4.5042926704455795,4.385640082442421,4.981503648855721,4.506476471863493,4.388443917120583,4.981190462510256,24856.810866889802,21128.28923685633,0.85,0.9865832992805015,0.6771337268315369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531728514688853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.185251314375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.133538360571,1539.4468412988685,0.40379233864065156,0.1005288805247215,6.112885165565336,3.4006484925125537
3603.0,-30.27988745386721,5.056969336999499,35.0145653396184,24.116267531085782,4.974053272298671,-26.75453276484428,-40.29697295101357,1.4486985832757198,-0.5501589797391944,-5.057187931522722,40.02866392874805,45093.72094825418,20607.872954853443,20607.872954853443,65701.59390310763,82658.27849595876,82658.27849595876,20607.872954853443,103266.1514508122,103266.1514508122,103266.1514508122,128122.87111607208,97881.16470695242,60316.63253272084,41738.369082479534,24856.719665259876,0.0,66595.08874773941,21128.211715470894,1539.441550823716,0.0,0.886523624733738,2.817314345675527,0.0014959162575277712,353866.1413535395,1555769.504965586,4.396491563207379,1555769.504965586,4.396491563207379,0.85,0.09586164527274517,4.296143414572793,1.2678982879919936,1.0,0.0,4.296143414571219,1.2849751597440018,1.2852665107352104,3.3433668985699994,19365.971284546336,1974.7794898916895,3099.015535412006,3099.015535412006,6.649812729032892,5.056969336999499,-0.9727311629981035,6.0297004999976025,3.4007238375675413,3.4007238375675413,0.9716353821621546,0.0,0.0,0.0002267248683815978,1.0000091661489448,0.0002267227902067336,199.1535998074329,0.0,4.1834342943542536e-07,1.1855852790199954,0.07910539737951547,7.624636766083891e-05,0.00015047850072075891,0.0006464772199062757,0.09586164527274268,0.07675300440097639,0.019108640871766287,0.09586164035604895,0.07675300440097839,0.019108640871766783,0.40379048501615733,0.40379048501615733,0.10052879917638666,0.0,4.504830054528384,4.386313247778389,4.98149240885931,4.507028951783525,4.38905662451765,4.981498595185883,24856.719665259876,21128.211715470894,0.85,0.9865831721012293,0.6771328306065948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531733847225619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.17087512723,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.122435441552,1539.441550823716,0.40379048501615733,0.10052879917638666,6.112885165565336,3.4007238375675413
3604.0,-30.279974307919442,5.056904138647931,35.01454817571578,24.116209207009547,4.97406594752157,-26.754609678158715,-40.29701534947378,1.44870131776082,-0.5497007251693162,-5.057142651360187,40.02863074601149,45093.50801349867,20607.8238021882,20607.8238021882,65701.33181568686,82657.97155157043,82657.97155157043,20607.8238021882,103265.79535375863,103265.79535375863,103265.79535375863,128122.41526548189,97880.90062926766,60316.462172349275,41738.26495213154,24856.619911723268,0.0,66594.88486385481,21128.126924964778,1539.4353427518927,0.0,0.8865239760031528,2.81731359210096,0.0014959162575277712,353866.76619213616,1555768.0733626063,4.396479754524005,1555768.0733626063,4.396479754524005,0.85,0.09586120089531794,4.296143414572793,1.2678975220164288,1.0,0.0,4.296143414574652,1.2849751512401406,1.285266499558879,3.34336692069613,19365.919036283096,1974.774162051577,3099.015535412006,3099.015535412006,6.649796868297545,5.056904138647931,-0.9726485306165573,6.029552669264488,3.4007991040754066,3.4007991040754066,0.9716568868786876,0.0,0.0,0.0002267227902067336,1.0000090606307612,0.000226720735973859,199.153671685368,0.0,4.1387600523676647e-07,1.1729245988409962,0.0791058112555207,7.624600090093105e-05,0.00015047678930580255,0.0006464698674221813,0.09586120089529536,0.07675259033031531,0.01910861056498005,0.09586126611931912,0.07675259033033338,0.019108610564984554,0.4037886333819806,0.4037886333819806,0.1005287210849249,0.0,4.505335610810164,4.38696881501545,4.981392030304846,4.507441926190893,4.389676476448869,4.981076648357657,24856.619911723268,21128.126924964778,0.85,0.9865822570307808,0.677131706221685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531739122863612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.15821444705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.111348547867,1539.4353427518927,0.4037886333819806,0.1005287210849249,6.112885165565336,3.4007991040754066
3605.0,-30.280060276508312,5.0568390335285365,35.01453105835713,24.1161388688721,4.974054762443073,-26.75468818063986,-40.29705788763238,1.4486826665746226,-0.5489340633181996,-5.057115898763724,40.02859777389,45093.300145835565,20607.812614327362,20607.812614327362,65701.11276016293,82657.71580876147,82657.71580876147,20607.812614327362,103265.52842308884,103265.52842308884,103265.52842308884,128122.0576344157,97880.67706809964,60316.286230422826,41738.21204186313,24856.529211326862,0.0,66594.74125318999,21128.04982962783,1539.4300866380358,0.0,0.8865242320187827,2.817306603950766,0.0014959162575277712,353867.13536204107,1555766.6508471838,4.396471148007233,1555766.6508471838,4.396471148007233,0.8499999999999999,0.09586076669934729,4.296143414572793,1.2678967901086438,1.0,0.0,4.296143414573026,1.2849752427603496,1.285266588460063,3.343366682570422,19365.874804288378,1974.7696516433623,3099.015535412006,3099.015535412006,6.649793258163712,5.0568390335285365,-0.9725768940491788,6.029415927577715,3.4008743848010163,3.4008743848010163,0.9716783956574332,0.0,0.0,0.000226720735973859,1.0000089682650037,0.00022671870270045188,199.1537428305642,0.0,4.09108019472872e-07,1.159412127186119,0.07910622036354018,7.624563293422777e-05,0.00015047510303963123,0.0006464626229808741,0.09586076669934344,0.07675218487619534,0.019108581823148105,0.09586072872580291,0.07675218487619842,0.01910858182314887,0.4037867827212169,0.4037867827212169,0.1005286401837291,0.0,4.505895033404386,4.3876685871295535,4.981384445108517,4.508181835445498,4.390518138399614,4.981404993057424,24856.529211326862,21128.04982962783,0.85,0.9865810952004523,0.6771300450645648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531744337770047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.1447019754,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.100278989892,1539.4300866380358,0.4037867827212169,0.1005286401837291,6.112885165565336,3.4008743848010163
3606.0,-30.28014516243604,5.056774320342357,35.0145139765088,24.11607541088017,4.974066423816725,-26.75476342376738,-40.297100006695814,1.4486846851480522,-0.54854570127128,-5.057071259434093,40.02856457347916,45093.095118446116,20607.765582341523,20607.765582341523,65700.86070078764,82657.39108472934,82657.39108472934,20607.765582341523,103265.15666707087,103265.15666707087,103265.15666707087,128121.58584792638,97880.39392550656,60316.12247162998,41738.0793931962,24856.42918085552,0.0,66594.50857405172,21127.96480372719,1539.42387362655,0.0,0.8865245800827148,2.8173066976573216,0.0014959162575277712,353867.7513588866,1555765.2184836718,4.396459447093955,1555765.2184836718,4.396459447093955,0.85,0.0958603236694184,4.296143414572793,1.2678960351226856,1.0,0.0,4.2961434145731365,1.284975237513836,1.2852665805995178,3.343366696221284,19365.818783997413,1974.763939163467,3099.015535412006,3099.015535412006,6.64977808173581,5.056774320342357,-0.9724945273722261,6.029268847714583,3.400949584987745,3.400949584987745,0.97169988142507,0.0,0.0,0.00022671870270045188,1.000008855327215,0.0002267166950499321,199.15381307982446,0.0,4.0493400922556307e-07,1.1475829821452457,0.0791066252975494,7.624526859443017e-05,0.00015047343410602173,0.0006464554530027383,0.09586032366940213,0.07675177199231531,0.019108551677086815,0.09586038266465007,0.07675177199232834,0.01910855167709006,0.40378493595799075,0.40378493595799075,0.10052856259729076,0.0,4.506404560861483,4.3883263527851,4.98129519291399,4.50852555816283,4.391041601380493,4.981023097109357,24856.42918085552,21127.96480372719,0.85,0.9865807572966716,0.6771293321926615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453174949951486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.132872830356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.089224275564,1539.42387362655,0.40378493595799075,0.10052856259729076,6.112885165565336,3.400949584987745
3607.0,-30.280229064379093,5.056709794433078,35.014496962869416,24.116008879523747,4.974064080186728,-26.754839181812095,-40.297138353902824,1.4486741976197135,-0.547904233507893,-5.057038479095853,40.028532396502406,45092.878193608594,20607.74310911344,20607.74310911344,65700.62130272204,82657.11365976123,82657.11365976123,20607.74310911344,103264.85676887467,103264.85676887467,103264.85676887467,128121.19704389806,97880.15161026886,60315.940372182355,41738.01248676278,24856.34027502339,0.0,66594.35276178617,21127.88923376988,1539.4185770645663,0.0,0.8865248639545343,2.817302065899169,0.0014959162575277712,353868.2037090688,1555763.83027507,4.396449904140397,1555763.83027507,4.396449904140397,0.85,0.09585988854830818,4.296143414572793,1.267895305962302,1.0,0.0,4.296143414572793,1.284975290736285,1.2852666312541183,3.343366557742229,19365.770841474976,1974.759050386725,3099.015535412006,3099.015535412006,6.649770830004467,5.056709794433078,-0.9724191477455504,6.0291289421786285,3.401024794899129,3.401024794899129,0.9717213699711796,0.0,0.0,0.0002267166950499321,1.0000087526832342,0.00022671471068788494,199.15388251480917,0.0,3.9983125634769644e-07,1.1331217804893716,0.07910702512880576,7.624493688347679e-05,0.0001504717581664553,0.0006464482529260067,0.09585988854829806,0.07675136583130632,0.019108522716991747,0.09585992594368518,0.07675136583131442,0.019108522716993766,0.40378309023091774,0.40378309023091774,0.10052848270313702,0.0,4.50693839762306,4.389003885656052,4.9812485590894084,4.509134245587973,4.3917758448884,4.98112437835772,24856.34027502339,21127.88923376988,0.85,0.9865794707509046,0.6771276590810901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531754596257735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.118411628704,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.078188384929,1539.4185770645663,0.40378309023091774,0.10052848270313702,6.112885165565336,3.401024794899129
3608.0,-30.28031205958417,5.056645471833412,35.01447996449096,24.11593721425163,4.974061008536452,-26.75491419639337,-40.29718040311707,1.4486631453456622,-0.5473407031768716,-5.057004614570914,40.02849881372463,45092.681643774085,20607.718711959933,20607.718711959933,65700.40035573402,82656.81710240709,82656.81710240709,20607.718711959933,103264.53581436703,103264.53581436703,103264.53581436703,128120.77790670878,97879.88945826254,60315.77796566819,41737.90165843816,24856.242092341756,0.0,66594.14375077991,21127.805778490492,1539.4127197816304,0.0,0.8865251584534339,2.8172985891726228,0.0014959162575277712,353868.6710208926,1555762.381417114,4.396440003939373,1555762.381417114,4.396440003939373,0.85,0.09585945119843022,4.296143414572793,1.2678945394372572,1.0,0.0,4.296143414574276,1.284975346553349,1.2852666845338487,3.3433664125122786,19365.71897421081,1974.7537613977056,3099.015535412006,3099.015535412006,6.6497629574548744,5.056645471833412,-0.972343099177686,6.028988571011098,3.4010999534504003,3.4010999534504003,0.9717428438429715,0.0,0.0,0.00022671471068788494,1.0000086580974947,0.00022671274778681132,199.15395119944415,0.0,3.951934060064859e-07,1.1199781126223811,0.07910742032221176,7.624457315096005e-05,0.00015047013753692487,0.0006464412904691222,0.09585945119841596,0.07675095787588126,0.019108493322534705,0.09585947475673974,0.07675095787589267,0.019108493322537546,0.40378124697048867,0.40378124697048867,0.10052840348882394,0.0,4.507470990242439,4.389674260061156,4.9812245039292975,4.509663911394057,4.392419629851815,4.981192700067368,24856.242092341756,21127.805778490492,0.85,0.9865792493948025,0.677126832841754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531759633923307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.10526796083,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.067169377255,1539.4127197816304,0.40378124697048867,0.10052840348882394,6.112885165565336,3.4010999534504003
3609.0,-30.28039413018441,5.056581387320515,35.01446298897149,24.115875537414126,4.974061155376018,-26.754988056842034,-40.297218470927305,1.448655082033662,-0.5466732124593818,-5.056968521295617,40.02846548278059,45092.47184909568,20607.69014154766,20607.69014154766,65700.16199064333,82656.54979282567,82656.54979282567,20607.69014154766,103264.23993437333,103264.23993437333,103264.23993437333,128120.38418832493,97879.65754576065,60315.60330088892,41737.83804985748,24856.1442539516,0.0,66593.98230380908,21127.72261585886,1539.406832695294,0.0,0.8865254634048257,2.817294001397452,0.0014959162575277712,353869.1690887792,1555760.9434249983,4.396429752360502,1555760.9434249983,4.396429752360502,0.85,0.09585901375840734,4.296143414572793,1.2678938130242754,1.0,0.0,4.296143414572711,1.2849753883393442,1.285266723806907,3.3433663037896575,19365.67308988909,1974.7490824990277,3099.015535412006,3099.015535412006,6.649753738265118,5.056581387320515,-0.9722656797397597,6.0288470670602745,3.401175065790223,3.401175065790223,0.9717643045114922,0.0,0.0,0.00022671274778681132,1.0000085616476782,0.00022671080676875892,199.15401911894187,0.0,3.9091950462421353e-07,1.107865876105021,0.07910781124171638,7.624424385961642e-05,0.0001504685039271949,0.0006464342722474388,0.0958590137583969,0.07675054963729727,0.01910846412109962,0.09585898504108027,0.07675054963730564,0.0191084641211017,0.40377940570078313,0.40377940570078313,0.1005283261570665,0.0,4.508022502290544,4.390368348281072,4.981200060503568,4.510295308836248,4.393212777800841,4.9811709430259725,24856.1442539516,21127.72261585886,0.85,0.9865780618271476,0.6771253240777652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453176461714953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.09315572432,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.056165737835,1539.406832695294,0.40377940570078313,0.1005283261570665,6.112885165565336,3.401175065790223
3610.0,-30.280475207668175,5.056517536563194,35.01444604860715,24.115813720878236,4.974061777287183,-26.75506097586056,-40.29726020582018,1.4486475454795433,-0.5460198955332771,-5.056932494369098,40.02843255570393,45092.282701559656,20607.662090878508,20607.662090878508,65699.94479243817,82656.28003377953,82656.28003377953,20607.662090878508,103263.94212465805,103263.94212465805,103263.94212465805,128119.99078140201,97879.42296122291,60315.449040903586,41737.748800354806,24856.048656743973,0.0,66593.79745709879,21127.641358232377,1539.4010743811823,0.0,0.8865257665525655,2.8172895929157282,0.0014959162575277712,353869.6662416368,1555759.5228578632,4.3964195614199,1555759.5228578632,4.3964195614199,0.85,0.09585857793611821,4.296143414572793,1.2678931245254357,1.0,0.0,4.296143414575046,1.2849754276152,1.285266760597377,3.3433662015981525,19365.62667690008,1974.7443496912892,3099.015535412006,3099.015535412006,6.649744686787693,5.056517536563194,-0.9721882475589085,6.028705784122103,3.4012501427485544,3.4012501427485544,0.9717857550710155,0.0,0.0,0.00022671080676875892,1.0000084580504693,0.00022670888925353178,199.1540862166025,0.0,3.865615463170933e-07,1.0955154222626424,0.0791081978032627,7.624388284905785e-05,0.0001504669239197011,0.0006464274843086493,0.09585857793611005,0.07675014260266448,0.019108435333445573,0.09585850925034992,0.07675014260267102,0.0191084353334472,0.4037775679092107,0.4037775679092107,0.100528250291762,0.0,4.508587194862287,4.391078636375312,4.981176642036758,4.51091259883583,4.3939877419808795,4.981151498119232,24856.048656743973,21127.641358232377,0.85,0.9865775387679843,0.6771243632803657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531769544863529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.080805270474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.045177854823,1539.4010743811823,0.4037775679092107,0.100528250291762,6.112885165565336,3.4012501427485544
3611.0,-30.280555329932803,5.056453917717095,35.01442914504721,24.115741392038785,4.974062596335926,-26.75513301533029,-40.29729422237722,1.4486402817333823,-0.5455594441220342,-5.056896390214082,40.02839974697508,45092.06390484166,20607.634261532,20607.634261532,65699.69816637367,82655.96379923733,82655.96379923733,20607.634261532,103263.59806076933,103263.59806076933,103263.59806076933,128119.55158594437,97879.14157509741,60315.26481659455,41737.64084278096,24855.95352517503,0.0,66593.59436795599,21127.560496398775,1539.395335208137,0.0,0.8865260696643638,2.8172877380163692,0.0014959162575277712,353870.1644607572,1555758.1073975603,4.396409371692276,1555758.1073975603,4.396409371692276,0.85,0.09585814329499956,4.296143414572793,1.267892343164422,1.0,0.0,4.2961434145726045,1.284975465565922,1.2852667960926152,3.343366102854507,19365.571004129506,1974.7386726486116,3099.015535412006,3099.015535412006,6.649735706727353,5.056453917717095,-0.9721107187728926,6.028564636489987,3.40132518341563,3.40132518341563,0.9718071952616086,0.0,0.0,0.00022670888925353178,1.0000083584065567,0.00022670699434430383,199.15415252378733,0.0,3.818809928675674e-07,1.082250733786686,0.07910857968425557,7.624358860396457e-05,0.00015046530064956722,0.0006464205105073536,0.095858143294991,0.07674973648850873,0.019108406806482264,0.09585812153397542,0.07674973648851559,0.019108406806483975,0.4037757343456627,0.4037757343456627,0.10052817564550508,0.0,4.509123789139494,4.391753711145157,4.981153782847855,4.511336946092058,4.394522107559567,4.981131022885336,24855.95352517503,21127.560496398775,0.85,0.9865768440633615,0.6771231427408791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531774412951595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.067540582,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.03420713156,1539.395335208137,0.4037757343456627,0.10052817564550508,6.112885165565336,3.40132518341563
3612.0,-30.28063445922159,5.056390592152997,35.01441229606574,24.11567863253879,4.974069228304756,-26.75520357967773,-40.29732799446208,1.4486383487608656,-0.5450567251077132,-5.056856424877337,40.02836752956025,45091.84868800296,20607.599067691706,20607.599067691706,65699.44775569467,82655.66382508725,82655.66382508725,20607.599067691706,103263.26289277896,103263.26289277896,103263.26289277896,128119.12297123153,97878.87853196452,60315.086243869235,41737.54698677254,24855.86007845257,0.0,66593.40706522511,21127.481066684682,1539.389604102606,0.0,0.8865263903225211,2.81728577679741,0.0014959162575277712,353870.7159628797,1555756.7174491445,4.396398592112776,1555756.7174491445,4.396398592112776,0.85,0.09585770798358442,4.296143414572793,1.2678915640013297,1.0,0.0,4.296143414572521,1.2849754785247731,1.2852668066193658,3.3433660691369895,19365.518960554284,1974.733365680868,3099.015535412006,3099.015535412006,6.649724350269184,5.056390592152997,-0.9720308131845696,6.028421405337567,3.4014001876246622,3.4014001876246622,0.9718286250356177,0.0,0.0,0.00022670699434430383,1.0000082548236437,0.00022670512293349488,199.1542180092486,0.0,3.773790414029206e-07,1.0694922033358771,0.07910895706329697,7.624329647460704e-05,0.0001504636978696968,0.0006464136247351683,0.0958577079835682,0.07674932975170669,0.01910837823186151,0.09585773259988012,0.07674932975171968,0.01910837823186475,0.4037739025017846,0.4037739025017846,0.10052810199280345,0.0,4.5096441567516194,4.392416231379627,4.981099913482922,4.511799699769597,4.39514169017292,4.980960457472179,24855.86007845257,21127.481066684682,0.85,0.9865758586483666,0.6771218154349365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531779223689052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.05478205155,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.023252841936,1539.389604102606,0.4037739025017846,0.10052810199280345,6.112885165565336,3.4014001876246622
