time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3613.0,-30.280712697537957,5.056327521200353,35.01439551250931,24.11561618736016,4.974073698449636,-26.755273558227596,-40.29736550347877,1.448634559139247,-0.5444995592953887,-5.056818506864266,40.028335737229376,45091.65387525981,20607.56851431731,20607.56851431731,65699.22238957713,82655.37460434152,82655.37460434152,20607.56851431731,103262.94311865882,103262.94311865882,103262.94311865882,128118.71300002177,97878.62492511765,60314.926787581215,41737.44237504048,24855.769881362954,0.0,66593.21225640344,21127.40439915851,1539.3841069876491,0.0,0.8865266989973744,2.817282857986672,0.0014959162575277712,353871.2392135585,1555755.3458409489,4.396388215381536,1555755.3458409489,4.396388215381536,0.85,0.09585727446666155,4.296143414572793,1.2678908150596548,1.0,0.0,4.296143414573015,1.2849755001232235,1.2852668258178706,3.343366012940178,19365.46878396588,1974.7282490927973,3099.015535412006,3099.015535412006,6.649714491211025,5.056327521200353,-0.971952047882354,6.028279569082707,3.401475174275688,3.401475174275688,0.9718500497930538,0.0,0.0,0.00022670512293349488,1.0000081618816483,0.00022670327260821457,199.15428275740032,0.0,3.726993562307689e-07,1.056229975557999,0.0791093297626532,7.62429720219119e-05,0.00015046215091158298,0.0006464069787812549,0.09585727446665124,0.07674892465976421,0.01910834980688703,0.0958573243590236,0.07674892465977247,0.019108349806889083,0.40377207172205043,0.40377207172205043,0.10052802723842257,0.0,4.5101650723706825,4.393080407715672,4.981042142561705,4.512318947568872,4.395808631253033,4.980883185855703,24855.769881362954,21127.40439915851,0.85,0.9865753605129577,0.6771208708425672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531783974808798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.04151982377,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.012315774185,1539.3841069876491,0.40377207172205043,0.10052802723842257,6.112885165565336,3.401475174275688
3614.0,-30.280789986540093,5.056264585928711,35.014378750283434,24.115550179872685,4.974067433153526,-26.75534375584337,-40.29739920571444,1.4486212024568075,-0.5437733369739703,-5.056787494317406,40.02830279140778,45091.446821579084,20607.552232596987,20607.552232596987,65698.99905417606,82655.1163240087,82655.1163240087,20607.552232596987,103262.6685566057,103262.6685566057,103262.6685566057,128118.34393868428,97878.39721407802,60314.750028909875,41737.38576129794,24855.67538207858,0.0,66593.06114337652,21127.324074766795,1539.3785243931,0.0,0.8865269766382267,2.81727690172835,0.0014959162575277712,353871.6671725153,1555753.9244689683,4.396378881925367,1555753.9244689683,4.396378881925367,0.85,0.09585684296548988,4.296143414572793,1.2678900858992717,1.0,0.0,4.296143414573984,1.284975566446883,1.2852668897788202,3.3433658403732633,19365.423730911312,1974.7236549597787,3099.015535412006,3099.015535412006,6.649709237374721,5.056264585928711,-0.9718773788343871,6.0281419647630985,3.4015501321918955,3.4015501321918955,0.9718714663405416,0.0,0.0,0.00022670327260821457,1.0000080628532033,0.0002267014447477446,199.15434671995902,0.0,3.685002040680944e-07,1.0443295783289794,0.07910969826285727,7.624268049893073e-05,0.00015046059210928385,0.000646400281943023,0.09585684296547951,0.07674852141024803,0.019108321555231483,0.09585680409214245,0.07674852141025633,0.01910832155523355,0.40377024233578174,0.40377024233578174,0.10052795133009096,0.0,4.51072345368766,4.39377732978835,4.981040856219465,4.513014157343434,4.396623517778551,4.9810947022454,24855.67538207858,21127.324074766795,0.85,0.9865742455167287,0.6771192981277145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531788672435253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.02961942654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.001393917939,1539.3785243931,0.40377024233578174,0.10052795133009096,6.112885165565336,3.4015501321918955
3615.0,-30.28086634045536,5.056201931210191,35.01436200815915,24.115492833685153,4.974072508102671,-26.755411977631567,-40.297436400409765,1.4486181452788849,-0.543143445974863,-5.056747747792035,40.028269852453874,45091.25947666165,20607.518566222418,20607.518566222418,65698.77804288408,82654.8466501495,82654.8466501495,20607.518566222418,103262.36521637192,103262.36521637192,103262.36521637192,128117.94214810434,97878.16260418229,60314.59747778616,41737.294584884585,24855.576931732423,0.0,66592.87151661702,21127.24039197256,1539.372510988623,0.0,0.886527298795344,2.8172732372579663,0.0014959162575277712,353872.2156569733,1555752.50339426,4.3963680519702955,1555752.50339426,4.3963680519702955,0.85,0.09585640781166455,4.296143414572793,1.2678894133353609,1.0,0.0,4.296143414574083,1.2849755845279438,1.285266905515102,3.3433657933283216,19365.377312905177,1974.7189216404356,3099.015535412006,3099.015535412006,6.649698373803959,5.056201931210191,-0.9717974637800859,6.027999394990277,3.4016250259202843,3.4016250259202843,0.9718928645486526,0.0,0.0,0.0002267014447477446,1.0000079653087848,0.00022669963901511845,199.15440990869752,0.0,3.640263577922524e-07,1.0316506979832434,0.07911006228921506,7.624235876751057e-05,0.00015045908598023403,0.000646393811396624,0.09585640781165308,0.07674811499542876,0.019108292816224316,0.09585633979029011,0.07674811499543795,0.019108292816226603,0.4037684164936443,0.4037684164936443,0.10052787788681596,0.0,4.5112848887390555,4.394485630674751,4.981009098931054,4.513604301817168,4.397393804469857,4.980957674703234,24855.576931732423,21127.24039197256,0.85,0.9865737359965048,0.677118412973226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531793313065338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.01694054619,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.99048847168,1539.372510988623,0.4037684164936443,0.10052787788681596,6.112885165565336,3.4016250259202843
3616.0,-30.28094173032929,5.056139550894749,35.01434533038174,24.115430004335963,4.974079279551585,-26.75547916204777,-40.29746964862568,1.4486167112700858,-0.5426480640383033,-5.056708116727333,40.02823824243599,45091.05914301188,20607.485637853064,20607.485637853064,65698.54478086495,82654.54570713625,82654.54570713625,20607.485637853064,103262.03134498931,103262.03134498931,103262.03134498931,128117.51777240423,97877.89704240592,60314.43224684901,41737.18310617434,24855.48642741491,0.0,66592.66953358926,21127.163463302673,1539.3669523217227,0.0,0.8865276155434259,2.8172713338850293,0.0014959162575277712,353872.76254878915,1555751.1396543328,4.396357403855964,1555751.1396543328,4.396357403855964,0.85,0.09585597561232734,4.296143414572793,1.2678886264795444,1.0,0.0,4.29614341457262,1.284975594967735,1.2852669136368169,3.343365766165128,19365.324771011637,1974.7135638583654,3099.015535412006,3099.015535412006,6.649687748375018,5.056139550894749,-0.9717175323715201,6.0278570832662695,3.4016998993900787,3.4016998993900787,0.9719142569685939,0.0,0.0,0.00022669963901511845,1.0000078647436306,0.00022669785609459866,199.1544722996525,0.0,3.596196156123123e-07,1.0191619906452931,0.07911042190883068,7.624207117391391e-05,0.00015045756784120456,0.0006463872892536302,0.09585597561231055,0.07674771107875945,0.019108264533551085,0.09585596314084642,0.0767477110787729,0.019108264533554433,0.40376659464174136,0.40376659464174136,0.10052780456615794,0.0,4.511825229665703,4.395172439777639,4.980957859675755,4.514060052689047,4.39799442811119,4.980828287910242,24855.48642741491,21127.163463302673,0.85,0.9865732255669175,0.6771174584053581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531797897553183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.00445183886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.979599182025,1539.3669523217227,0.40376659464174136,0.10052780456615794,6.112885165565336,3.4016998993900787
3617.0,-30.281016090138362,5.056077409907527,35.014328712221705,24.115367524232738,4.974083545001782,-26.7555456698869,-40.2975028269924,1.448613124750347,-0.5420913639195533,-5.056670341097535,40.028206623353,45090.86307694682,20607.456918466676,20607.456918466676,65698.3199954135,82654.25722906043,82654.25722906043,20607.456918466676,103261.7141475271,103261.7141475271,103261.7141475271,128117.1105322246,97877.6424198086,60314.2697386805,41737.080756809,24855.39638469749,0.0,66592.47714150649,21127.086926992866,1539.3614630195796,0.0,0.8865279228613999,2.817268404714663,0.0014959162575277712,353873.2838370117,1555749.775524219,4.396347072758315,1555749.775524219,4.396347072758315,0.85,0.09585554465877168,4.296143414572793,1.2678879203973343,1.0,0.0,4.296143414573516,1.2849756154330199,1.2852669318156127,3.3433657129166994,19365.27439345511,1974.7084267772493,3099.015535412006,3099.015535412006,6.649678481113833,5.056077409907527,-0.9716386373897006,6.027716047297227,3.401774751213604,3.401774751213604,0.9719356432038868,0.0,0.0,0.00022669785609459866,1.0000077572906305,0.00022669609754708518,199.154533838183,0.0,3.5507659527282053e-07,1.0062870710031735,0.07911077698542596,7.624178418550519e-05,0.00015045607190909346,0.0006463808625147425,0.0958555446587669,0.07674730841724282,0.019108236241524083,0.09585555488924385,0.07674730841724664,0.019108236241525033,0.40376477515039166,0.40376477515039166,0.10052773014051598,0.0,4.512361986593248,4.395854160714805,4.980909107628634,4.514578977177962,4.398652298021318,4.98078595523242,24855.39638469749,21127.086926992866,0.85,0.986572700333809,0.677116470395454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531802424160192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.991576919216,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.968726660201,1539.3614630195796,0.40376477515039166,0.10052773014051598,6.112885165565336,3.401774751213604
3618.0,-30.28108963135804,5.056015552338176,35.01431215464372,24.115309689100854,4.974091594899525,-26.755611062385242,-40.29752825209869,1.4486130259267145,-0.54153452566635,-5.0566297265712405,40.028175151602966,45090.636577999525,20607.422908322147,20607.422908322147,65698.05948632167,82653.97246531396,82653.97246531396,20607.422908322147,103261.3953736361,103261.3953736361,103261.3953736361,128116.701140566,97877.39279363364,60314.078140790574,41737.01628093674,24855.305766929905,0.0,66592.32204786665,21127.00990189042,1539.3558744253655,0.0,0.8865282441221838,2.81726580556497,0.0014959162575277712,353873.8443015146,1555748.4177513309,4.396336272950909,1555748.4177513309,4.396336272950909,0.85,0.0958551126187378,4.296143414572793,1.2678871121117847,1.0,0.0,4.2961434145711745,1.284975619527403,1.2852669336511158,3.343365702263563,19365.22500445008,1974.703390500332,3099.015535412006,3099.015535412006,6.649667506614303,5.056015552338176,-0.9715579739663118,6.027573526304487,3.4018495712672827,3.4018495712672827,0.9719570203620808,0.0,0.0,0.00022669609754708518,1.0000076718988757,0.00022669435837089204,199.15459469930013,0.0,3.5022271027806806e-07,0.9925311609280448,0.07911112720813623,7.62415642624319e-05,0.0001504545332846533,0.0006463742523634862,0.09585511261871849,0.07674690507987121,0.01910820753884728,0.09585515319140125,0.07674690507988667,0.01910820753885113,0.4037629576966753,0.4037629576966753,0.10052765494761802,0.0,4.51289356299668,4.396534338887989,4.980840539264875,4.515095200904909,4.399331659050745,4.980643521628906,24855.305766929905,21127.00990189042,0.85,0.9865710860645138,0.6771146461237426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531806888922032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.97782100914,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.957872261017,1539.3558744253655,0.4037629576966753,0.10052765494761802,6.112885165565336,3.4018495712672827
3619.0,-30.28116211364026,5.055953822205451,35.01429562708475,24.115238128602527,4.974086637398495,-26.75567680252211,-40.29756506262345,1.4486013262803221,-0.5409372231299585,-5.0565981950384735,40.02814291080747,45090.46530799663,20607.40761592691,20607.40761592691,65697.87292392354,82653.68458211502,82653.68458211502,20607.40761592691,103261.09219804194,103261.09219804194,103261.09219804194,128116.30638195733,97877.13397479558,60313.93562924138,41736.88705061578,24855.214183915392,0.0,66592.10123453118,21126.93205632808,1539.3504389979196,0.0,0.8865285218501563,2.817261610993152,0.0014959162575277712,353874.2794247571,1555747.026800756,4.396326936588078,1555747.026800756,4.396326936588078,0.85,0.0958546843842728,4.296143414572793,1.2678864439437167,1.0,0.0,4.2961434145722075,1.2849756778674677,1.2852669897694913,3.343365550469117,19365.17379665948,1974.6981687589016,3099.015535412006,3099.015535412006,6.649662572016507,5.055953822205451,-0.9714826961248635,6.0274365183303145,3.4019243732503743,3.4019243732503743,0.9719783923572498,0.0,0.0,0.00022669435837089204,1.0000075614334938,0.00022669264424953902,199.15465468409582,0.0,3.4636492985609427e-07,0.9815982112121712,0.0791114735730661,7.624124585836376e-05,0.00015045311251252828,0.0006463681485226778,0.095854684384266,0.07674650514631416,0.019108179237951835,0.0958547020418394,0.07674650514631962,0.01910817923795319,0.4037611422339519,0.4037611422339519,0.10052757790622399,0.0,4.513435407589213,4.3972114567990275,4.980835925455494,4.515660971908517,4.399979408434433,4.980877448449974,24855.214183915392,21126.93205632808,0.85,0.9865715558747989,0.6771143194474704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531811304536153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.966888059425,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.947031782245,1539.3504389979196,0.4037611422339519,0.10052757790622399,6.112885165565336,3.4019243732503743
3620.0,-30.28123368732221,5.055892405129661,35.01427913005251,24.115185252763354,4.974096248169049,-26.755740267838434,-40.29759013848377,1.4486028286852959,-0.5403288839290212,-5.056555498358033,40.02811074484,45090.246547912764,20607.37004909476,20607.37004909476,65697.61659700752,82653.41457494296,82653.41457494296,20607.37004909476,103260.78462403771,103260.78462403771,103260.78462403771,128115.90262246411,97876.89893218533,60313.751571226996,41736.83040106481,24855.117998426394,0.0,66591.9483994912,21126.850298662433,1539.3444821728558,0.0,0.8865288562458037,2.8172585758434923,0.0014959162575277712,353874.8686234894,1555745.639079392,4.39631569523704,1555745.639079392,4.39631569523704,0.85,0.09585425092633373,4.296143414572793,1.2678856565384198,1.0,0.0,4.296143414572796,1.284975674377197,1.2852669840757103,3.343365559550418,19365.127293039972,1974.693426709424,3099.015535412006,3099.015535412006,6.6496504498339215,5.055892405129661,-0.9714007109151384,6.0272931160448,3.4019991105808995,3.4019991105808995,0.9719997458802571,0.0,0.0,0.00022669264424953902,1.0000074666513463,0.00022669095162723986,199.15471391698466,0.0,3.413752461479736e-07,0.9674574475833572,0.07911181494831225,7.624102895762363e-05,0.00015045161529191539,0.0006463617162482016,0.09585425092632002,0.07674610074266526,0.019108150183654766,0.09585426400101686,0.07674610074267624,0.019108150183657503,0.40375932863181896,0.40375932863181896,0.1005275032202305,0.0,4.51397779450059,4.397900491011683,4.980786052055805,4.5162266144290015,4.40073716375997,4.980667774637084,24855.117998426394,21126.850298662433,0.85,0.9865699709352473,0.6771125884080196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453181565657131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.9527472958,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.936210066146,1539.3444821728558,0.40375932863181896,0.1005275032202305,6.112885165565336,3.4019991105808995
3621.0,-30.281304348144165,5.0558311620961724,35.01426268239866,24.115123401302867,4.974096249484794,-26.755803872498145,-40.29762282790614,1.4485957738387905,-0.5396703139933834,-5.056520827798791,40.028079189018506,45090.065485525956,20607.349164018666,20607.349164018666,65697.41464954462,82653.14716664227,82653.14716664227,20607.349164018666,103260.49633066094,103260.49633066094,103260.49633066094,128115.52511406469,97876.66194551712,60313.600666755825,41736.73475417921,24855.028783403748,0.0,66591.76353758296,21126.774465893184,1539.3391102143823,0.0,0.886529147496808,2.81725393997379,0.0014959162575277712,353875.34706522094,1555744.277682182,4.396305904280613,1555744.277682182,4.396305904280613,0.85,0.09585382319551028,4.296143414572793,1.2678849603468558,1.0,0.0,4.296143414572895,1.2849757108859192,1.2852670184176174,3.3433654645587354,19365.080404784963,1974.688645438041,3099.015535412006,3099.015535412006,6.649643710572419,5.0558311620961724,-0.9713234519373515,6.027154614033524,3.4020738394667123,3.4020738394667123,0.9720210969904892,0.0,0.0,0.00022669095162723986,1.0000073714246625,0.0002266892806042861,199.1547723944402,0.0,3.370937097580885e-07,0.9553235734544229,0.079112152042022,7.624074620208488e-05,0.00015045020542515497,0.0006463556592584033,0.09585382319550026,0.0767457011570135,0.019108122038486757,0.09585380325242247,0.07674570115702152,0.019108122038488756,0.40375751769249274,0.40375751769249274,0.1005274276697331,0.0,4.514539514443754,4.398604661920672,4.980772421729682,4.516850513805423,4.401486747835861,4.980783849467855,24855.028783403748,21126.774465893184,0.85,0.9865696770812566,0.6771117491141092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453181995405406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.94061342167,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.925404136262,1539.3391102143823,0.40375751769249274,0.1005274276697331,6.112885165565336,3.4020738394667123
3622.0,-30.28137415834216,5.055770196829537,35.01424627457188,24.115060257632308,4.974104129130154,-26.75586592356536,-40.2976515359245,1.4485958943533124,-0.5392074651499001,-5.056479833104177,40.02804745375132,45089.87057843732,20607.315831996213,20607.315831996213,65697.18641043354,82652.84027434705,82652.84027434705,20607.315831996213,103260.15610634326,103260.15610634326,103260.15610634326,128115.0916134924,97876.38851096199,60313.4389716647,41736.61059921921,24854.93550714914,0.0,66591.54610636835,21126.695181076768,1539.333353878009,0.0,0.8865294716494456,2.817252625336254,0.0014959162575277712,353875.9127784901,1555742.9085441406,4.396295007278338,1555742.9085441406,4.396295007278338,0.8499999999999999,0.09585339264727047,4.296143414572793,1.267884236131795,1.0,0.0,4.296143414572827,1.284975713773151,1.285267019158168,3.343365457046476,19365.02630524744,1974.6831288204883,3099.015535412006,3099.015535412006,6.649632954891441,5.055770196829537,-0.9712423692511418,6.027012566080679,3.4021485184934925,3.4021485184934925,0.9720424338552835,0.0,0.0,0.0002266892806042861,1.0000072826903816,0.00022668762970846557,199.15483016796645,0.0,3.327921960240642e-07,0.9431330835321979,0.07911248483421802,7.624049788551964e-05,0.00015044878271876645,0.0006463495471077215,0.09585339264725803,0.07674529922427888,0.019108093422979155,0.0958534351277232,0.07674529922428883,0.019108093422981635,0.40375571026106094,0.40375571026106094,0.10052735359313011,0.0,4.5150708722027275,4.399277367861487,4.980732873628824,4.517272367954263,4.402045518525426,4.980652659758391,24854.93550714914,21126.695181076768,0.85,0.986569470927943,0.6771110330793964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531824196728544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.92842293174,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.914614108218,1539.333353878009,0.40375571026106094,0.10052735359313011,6.112885165565336,3.4021485184934925
3623.0,-30.281442968446544,5.055709435052572,35.014229916388445,24.115003155916952,4.974107028517883,-26.755927572505676,-40.29767633238805,1.4485916325770358,-0.5385300655962624,-5.056443034114736,40.02801608405734,45089.66326361387,20607.291413235806,20607.291413235806,65696.95467684968,82652.58093982103,82652.58093982103,20607.291413235806,103259.87235305682,103259.87235305682,103259.87235305682,128114.71835203435,97876.16005265331,60313.262244165315,41736.55312054222,24854.845998977533,0.0,66591.39911951976,21126.6190991309,1539.327914425852,0.0,0.8865297730786887,2.8172479899094887,0.0014959162575277712,353876.4205930149,1555741.555178731,4.396284874170673,1555741.555178731,4.396284874170673,0.85,0.09585296517175274,4.296143414572793,1.2678834948828452,1.0,0.0,4.2961434145711115,1.28497573712561,1.2852670403944497,3.3433653962859475,19364.981104344297,1974.6785196111107,3099.015535412006,3099.015535412006,6.649625075369659,5.055709435052572,-0.9711637284916508,6.026873163544223,3.402223179241551,3.402223179241551,0.972063765497586,0.0,0.0,0.00022668762970846557,1.0000071783630298,0.00022668600247404606,199.1548871138643,0.0,3.2878387676078306e-07,0.9317735067400592,0.07911281361809479,7.62402834034445e-05,0.00015044734630502107,0.0006463433760682686,0.09585296517173994,0.07674489986483593,0.019108065306904017,0.09585297129310826,0.07674489986484617,0.019108065306906567,0.4037539041965172,0.4037539041965172,0.10052727911421075,0.0,4.515625662488276,4.399974851676461,4.980711349968601,4.517912968518488,4.402834203852478,4.980695252849955,24854.845998977533,21126.6190991309,0.85,0.986568168644952,0.6771094144258166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531828388331494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.91706335495,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.903838765647,1539.327914425852,0.4037539041965172,0.10052727911421075,6.112885165565336,3.402223179241551
3624.0,-30.281510917015865,5.055648813480824,35.014213569450135,24.11493651978674,4.974103652669068,-26.75598907344814,-40.29770490070803,1.4485818091013083,-0.5378877415221268,-5.0564098718510415,40.02798369522425,45089.47650049034,20607.27458860979,20607.27458860979,65696.75108910013,82652.30752428941,82652.30752428941,20607.27458860979,103259.5821128992,103259.5821128992,103259.5821128992,128114.33372674392,97875.91443287068,60313.103027908306,41736.45711662486,24854.75161384472,0.0,66591.20873046957,21126.53887176801,1539.3222764076984,0.0,0.8865300596570631,2.8172433921996003,0.0014959162575277712,353876.87822235445,1555740.157846095,4.396275240307064,1555740.157846095,4.396275240307064,0.8499999999999999,0.09585253880135075,4.296143414572793,1.267882755282335,1.0,0.0,4.296143414572059,1.2849757864550062,1.2852670876439631,3.343365267936295,19364.93250801147,1974.673564164263,3099.015535412006,3099.015535412006,6.649619646346853,5.055648813480824,-0.97108724585018,6.026736059331004,3.4022977997668824,3.4022977997668824,0.9720850856476807,0.0,0.0,0.00022668600247404606,1.000007088490183,0.00022668439562393303,199.15494334680085,0.0,3.2407168712388026e-07,0.9184191613090766,0.07911313768978191,7.624003629661731e-05,0.00015044596617742875,0.0006463374468422017,0.095852538801342,0.07674450139226059,0.019108037409081405,0.095852494772278,0.0767445013922676,0.019108037409083147,0.40375210117714555,0.40375210117714555,0.10052720538055562,0.0,4.516192700513557,4.40067664290774,4.980734051938555,4.518522130328904,4.403546367506351,4.980887939720958,24854.75161384472,21126.53887176801,0.85,0.9865679320375488,0.6771085457089643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531832519888246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.90370900952,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.893081131278,1539.3222764076984,0.40375210117714555,0.10052720538055562,6.112885165565336,3.4022977997668824
3625.0,-30.281577934209842,5.05558852379746,35.01419726404914,24.11487781153994,4.974116553148059,-26.756048108315042,-40.29772934792561,1.4485867272532584,-0.5374615694171325,-5.056365162530233,40.027952211204806,45089.27567574567,20607.234762003653,20607.234762003653,65696.51043774933,82651.99801535564,82651.99801535564,20607.234762003653,103259.23277735928,103259.23277735928,103259.23277735928,128113.89034625696,97875.63934727099,60312.93635745578,41736.336655350235,24854.657568897674,0.0,66590.9942242479,21126.458933563023,1539.3163866298946,0.0,0.8865304018400839,2.8172429956456604,0.0014959162575277712,353877.4951983695,1555738.799550221,4.396263737195654,1555738.799550221,4.396263737195654,0.85,0.09585210873461926,4.296143414572793,1.2678820002963773,1.0,0.0,4.2961434145717625,1.284975766759302,1.285267065878923,3.3433653191823454,19364.878081811697,1974.6680142364312,3099.015535412006,3099.015535412006,6.64960679497335,5.05558852379746,-0.9710038148587898,6.02659233865625,3.402372361317826,3.402372361317826,0.9721063889479503,0.0,0.0,0.00022668439562393303,1.0000069913313314,0.0002266828108092955,199.1549988089765,0.0,3.200121432286324e-07,0.9069144139099442,0.07911345770192514,7.623982483659577e-05,0.00015044457078733727,0.0006463314520462494,0.09585210873460343,0.07674409958324926,0.019108009151354154,0.0958521515249478,0.07674409958326195,0.01910800915135731,0.4037503013202174,0.4037503013202174,0.10052713491178435,0.0,4.516718262601103,4.401342436485038,4.9806932147583325,4.518903593113123,4.404089944712268,4.980614910179781,24854.657568897674,21126.458933563023,0.85,0.986567496146906,0.6771077110503214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531836599718153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.89220426212,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.882338462658,1539.3163866298946,0.4037503013202174,0.10052713491178435,6.112885165565336,3.402372361317826
3626.0,-30.281644075689442,5.055528330213667,35.01418099770605,24.114811384957306,4.9741114795790935,-26.75610815244783,-40.29775770669801,1.4485755563374885,-0.5367799318313473,-5.056334246687216,40.02792073804032,45089.096220420535,20607.223230055122,20607.223230055122,65696.31945047565,82651.73296404172,82651.73296404172,20607.223230055122,103258.95619409684,103258.95619409684,103258.95619409684,128113.52549862293,97875.40058035108,60312.782933558614,41736.24182976941,24854.56930452609,0.0,66590.8111342955,21126.383908847176,1539.311150771976,0.0,0.8865306736405311,2.8172376168235553,0.0014959162575277712,353877.9218287761,1555737.4417235507,4.396254600128161,1555737.4417235507,4.396254600128161,0.85,0.09585168619727545,4.296143414572793,1.2678813238861042,1.0,0.0,4.296143414572133,1.2849758223063956,1.2852671194020544,3.343365174654936,19364.830841330564,1974.663197047979,3099.015535412006,3099.015535412006,6.649603073808226,5.055528330213667,-0.9709285702900452,6.026456900503712,3.402446921952479,3.402446921952479,0.9721276919864226,0.0,0.0,0.0002266828108092955,1.0000068999789802,0.00022668124671345797,199.15505354645413,0.0,3.1562375724666223e-07,0.8944777280370407,0.07911377332568238,7.62395795436502e-05,0.0001504432312656453,0.0006463256972689537,0.09585168619726636,0.0767437040204229,0.019107982176843473,0.09585167187367614,0.07674370402043017,0.01910798217684528,0.4037485022772471,0.4037485022772471,0.10052706321534635,0.0,4.517274066296977,4.4020285816578735,4.980722453019382,4.519554314855895,4.404831485827856,4.98089821285248,24854.56930452609,21126.383908847176,0.85,0.9865673406197757,0.6771068778466767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531840623627723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.87976757625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.871612187637,1539.311150771976,0.4037485022772471,0.10052706321534635,6.112885165565336,3.402446921952479
3627.0,-30.281709327581105,5.055468489452015,35.01416477101225,24.114757601078622,4.97412647361635,-26.7561653889209,-40.297778067737795,1.4485825349561525,-0.536314916398851,-5.056287947622464,40.02788936021684,45088.88556947635,20607.18089139821,20607.18089139821,65696.06646087456,82651.43556128099,82651.43556128099,20607.18089139821,103258.6164526792,103258.6164526792,103258.6164526792,128113.09121419254,97875.1377450217,60312.606593078744,41736.14572438106,24854.47476151333,0.0,66590.62048589438,21126.30354728633,1539.3051948246796,0.0,0.8865310235442267,2.817236893695841,0.0014959162575277712,353878.56074430404,1555736.0880110064,4.3962428374831894,1555736.0880110064,4.3962428374831894,0.85,0.09585125640558548,4.296143414572793,1.2678805359313268,1.0,0.0,4.296143414574073,1.284975792880498,1.285267087959556,3.343365251217874,19364.778838869654,1974.6578942727288,3099.015535412006,3099.015535412006,6.649589411838344,5.055468489452015,-0.9708440964212715,6.026312585873287,3.402521411094364,3.402521411094364,0.9721489745983897,0.0,0.0,0.00022668124671345797,1.0000068071791761,0.00022667970366409954,199.15510754775113,0.0,3.114975902786326e-07,0.8827841708496448,0.07911408482327266,7.623940342859798e-05,0.00015044184328485998,0.0006463197343044433,0.09585125640556819,0.07674330224438054,0.019107954161187643,0.09585131422994898,0.07674330224439438,0.01910795416119109,0.403746705563969,0.403746705563969,0.10052699476079363,0.0,4.517796642236192,4.402692554103567,4.9806739449671795,4.519973031223628,4.405435777352295,4.980567980732985,24854.47476151333,21126.30354728633,0.85,0.9865663659762817,0.677105653025524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453184459495891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.86807401906,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.86090122219,1539.3051948246796,0.403746705563969,0.10052699476079363,6.112885165565336,3.402521411094364
3628.0,-30.28177373553097,5.055408778361351,35.01414860017644,24.114695784542732,4.974125285260709,-26.756223484104975,-40.29780611218882,1.4485750338347552,-0.5356368361324257,-5.056254656051555,40.02785853380337,45088.71276542357,20607.165330879627,20607.165330879627,65695.87809630319,82651.17365307671,82651.17365307671,20607.165330879627,103258.33898395633,103258.33898395633,103258.33898395633,128112.7279623691,97874.90305259134,60312.46076101726,41736.046990637864,24854.388978412768,0.0,66590.43596905062,21126.23063165085,1539.30004491364,0.0,0.8865313051135385,2.817231839558052,0.0014959162575277712,353879.0201602255,1555734.7580884474,4.396233372026572,1555734.7580884474,4.396233372026572,0.85,0.09585083443274249,4.296143414572793,1.267879846883007,1.0,0.0,4.296143414572346,1.2849758311686417,1.2852671242734952,3.343365151596351,19364.73240453389,1974.653159288227,3099.015535412006,3099.015535412006,6.649584390721667,5.055408778361351,-0.9707673191359536,6.026176097497305,3.4025959063482887,3.4025959063482887,0.9721702589566539,0.0,0.0,0.00022667970366409954,1.0000067191411244,0.00022667818058141442,199.15516085064246,0.0,3.0730616092896804e-07,0.8709056600726954,0.0791143921294336,7.623916085565258e-05,0.00015044054280844696,0.0006463141472712658,0.09585083443273396,0.07674290708572014,0.019107927347013824,0.09585085203486911,0.07674290708572697,0.01910792734701552,0.4037449098267294,0.4037449098267294,0.10052692420263164,0.0,4.518348572848367,4.40337972260113,4.980679605027376,4.520617819919153,4.406191201600848,4.9807655708953575,24854.388978412768,21126.23063165085,0.85,0.9865662709707562,0.6771049342037577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531848512878625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.856195508284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.850205873438,1539.30004491364,0.4037449098267294,0.10052692420263164,6.112885165565336,3.4025959063482887
3629.0,-30.281837109297705,5.055349344923459,35.0141324613975,24.114642838854365,4.974134769327763,-26.75627958105275,-40.297830070462055,1.4485772410827829,-0.5350380667089212,-5.056212447104619,40.02782712584894,45088.526677105656,20607.13201254706,20607.13201254706,65695.65868965272,82650.9036851547,82650.9036851547,20607.13201254706,103258.03569770177,103258.03569770177,103258.03569770177,128112.33123670598,97874.66446389805,60312.305753222616,41735.954122972704,24854.295539004215,0.0,66590.24966197692,21126.151208153584,1539.2942474428057,0.0,0.8865316342668595,2.8172288739715654,0.0014959162575277712,353879.6026345321,1555733.4030777512,4.396222306953446,1555733.4030777512,4.396222306953446,0.8500000000000001,0.09585040742922907,4.296143414572793,1.2678791358554742,1.0,0.0,4.296143414572619,1.2849758239855247,1.2852671151315234,3.343365170286028,19364.685199315227,1974.6483456955461,3099.015535412006,3099.015535412006,6.649573639458179,5.055349344923459,-0.9706851847020941,6.026034529625553,3.4026703409850247,3.4026703409850247,0.9721915259957213,0.0,0.0,0.00022667818058141442,1.0000066112565837,0.0002266766819637084,199.1552132976866,0.0,3.0332977714382655e-07,0.8596365884256044,0.07911469545921074,7.62389536270259e-05,0.00015043922695438854,0.0006463084941735181,0.09585040742921479,0.07674250775993277,0.019107899669282013,0.09585042572108449,0.0767425077599442,0.01910789966928486,0.4037431167201959,0.4037431167201959,0.10052685521544233,0.0,4.518898060448464,4.404072491604097,4.980650437373697,4.521174380395678,4.406923190929831,4.980614054524949,24854.295539004215,21126.151208153584,0.85,0.98656573632228,0.6771040340888109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531852380127517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.844926436635,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.839525256588,1539.2942474428057,0.4037431167201959,0.10052685521544233,6.112885165565336,3.4026703409850247
3630.0,-30.281899633615478,5.055290135261567,35.01411638193401,24.114585003722482,4.974141551230087,-26.756335183627975,-40.29785015210507,1.448577101242593,-0.5344653506812165,-5.056173209189012,40.02779657597091,45088.32741972909,20607.105159427156,20607.105159427156,65695.43257915624,82650.62446778959,82650.62446778959,20607.105159427156,103257.72962721674,103257.72962721674,103257.72962721674,128111.93803628098,97874.41509318972,60312.13609713959,41735.865551166804,24854.20840906423,0.0,66590.07396023104,21126.077147704596,1539.2888789764495,0.0,0.8865319451564327,2.817225904863171,0.0014959162575277712,353880.14410992514,1555732.0850872821,4.396211855853737,1555732.0850872821,4.396211855853737,0.85,0.09584998381224767,4.296143414572793,1.2678783748252322,1.0,0.0,4.296143414573265,1.2849758277350087,1.2852671169560697,3.3433651605302845,19364.635860854745,1974.6433145727385,3099.015535412006,3099.015535412006,6.649564974409685,5.055290135261567,-0.9706047511414386,6.025894886403005,3.4027447598618634,3.4027447598618634,0.972212788531961,0.0,0.0,0.0002266766819637084,1.0000065226437391,0.00022667520344211186,199.15526504176526,0.0,2.9845752889647116e-07,0.8458286368925992,0.07911499391673964,7.623877992996309e-05,0.0001504379020337453,0.0006463028021244218,0.09584998381223517,0.07674211138535164,0.019107872426883533,0.0958500240269454,0.07674211138536165,0.019107872426886024,0.4037413265161037,0.4037413265161037,0.10052678537592326,0.0,4.519445467110984,4.404762226276887,4.9806230409131445,4.521707858507796,4.407595185724347,4.980588091406901,24854.20840906423,21126.077147704596,0.85,0.9865649438742313,0.6771028283683356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531856185282837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.831118485105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.828863210943,1539.2888789764495,0.4037413265161037,0.10052678537592326,6.112885165565336,3.4027447598618634
3631.0,-30.281961361374748,5.0552310482540435,35.014100321123465,24.114523361809574,4.974139102418473,-26.756390992275215,-40.29787030359728,1.448568733318945,-0.5337616755978729,-5.056139843255299,40.027764960344804,45088.13193057379,20607.090440902837,20607.090440902837,65695.22237147663,82650.36867277314,82650.36867277314,20607.090440902837,103257.45911367598,103257.45911367598,103257.45911367598,128111.57615499324,97874.18481592291,60311.965895645495,41735.79880030824,24854.11704131725,0.0,66589.9158416255,21125.999485119664,1539.2834039305935,0.0,0.8865322299653822,2.81722052191798,0.0014959162575277712,353880.60455365316,1555730.7211189326,4.396202281504418,1555730.7211189326,4.396202281504418,0.85,0.09584956211724026,4.296143414572793,1.2678776533575733,1.0,0.0,4.296143414573355,1.2849758699460605,1.2852671572767267,3.3433650507017942,19364.59030006734,1974.638668665379,3099.015535412006,3099.015535412006,6.649560224990344,5.0552310482540435,-0.9705278052038091,6.025758853457853,3.402819147188731,3.402819147188731,0.9722340420539232,0.0,0.0,0.00022667520344211186,1.0000064395484085,0.00022667374376556597,199.15531612664884,0.0,2.944553604253799e-07,0.8344864914455267,0.07911528837210006,7.623860562910475e-05,0.0001504365978130071,0.0006462971990050863,0.09584956211723236,0.07674171673856557,0.019107845378666787,0.09584953075152196,0.0767417167385719,0.019107845378668362,0.40373953891172787,0.40373953891172787,0.10052671494254764,0.0,4.520019671290527,4.4054726530059725,4.980647035900404,4.52237816765745,4.40837730846971,4.9808064828098395,24854.11704131725,21125.999485119664,0.85,0.9865641297358483,0.6771015004405383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531859939436502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.81977633966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.818216070134,1539.2834039305935,0.40373953891172787,0.10052671494254764,6.112885165565336,3.402819147188731
3632.0,-30.282022117829875,5.055172179712332,35.01408427007241,24.11446584099906,4.974143812263227,-26.756445210699994,-40.29789394754914,1.4485669051333252,-0.5331455417513666,-5.056100692354318,40.02773312298749,45087.95657299208,20607.06422500533,20607.06422500533,65695.02079799741,82650.09969530211,82650.09969530211,20607.06422500533,103257.16392030744,103257.16392030744,103257.16392030744,128111.18552290222,97873.9440292926,60311.81844836797,41735.695089916255,24854.02160259477,0.0,66589.71669251102,21125.918362205553,1539.2775591119998,0.0,0.886532545079067,2.8172169699668164,0.0014959162575277712,353881.14482946193,1555729.3475855188,4.396191688413455,1555729.3475855188,4.396191688413455,0.85,0.09584913810771009,4.296143414572793,1.2678769192518669,1.0,0.0,4.296143414571704,1.2849758815156822,1.2852671669732243,3.343365020598919,19364.542659982726,1974.6338107287124,3099.015535412006,3099.015535412006,6.649551765562761,5.055172179712332,-0.9704473940747542,6.025619573787086,3.4028934728335645,3.4028934728335645,0.972255277952447,0.0,0.0,0.00022667374376556597,1.0000063382231132,0.0002266723070659102,199.1553664077196,0.0,2.907023439401423e-07,0.8238504427263633,0.07911557907444401,7.623840112059477e-05,0.00015043534264497119,0.0006462918066231946,0.09584913810769906,0.07674131998314465,0.019107818124554404,0.09584908002339745,0.07674131998315349,0.019107818124556607,0.4037377551022663,0.4037377551022663,0.1005266471335703,0.0,4.520592246249521,4.406183535404637,4.980661005419563,4.522955150602968,4.409100924453526,4.980791354268717,24854.02160259477,21125.918362205553,0.85,0.986564053145848,0.6771008920370264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531863645764147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.80914029094,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.807582802903,1539.2775591119998,0.4037377551022663,0.1005266471335703,6.112885165565336,3.4028934728335645
3633.0,-30.28208207184051,5.055113540991522,35.014068261752755,24.11440786616879,4.974151041481747,-26.75649845487887,-40.29791367994619,1.4485674245201177,-0.5325930183820446,-5.056060684700589,40.02770226552287,45087.767521566144,20607.03664649718,20607.03664649718,65694.80416806333,82649.81805350514,82649.81805350514,20607.03664649718,103256.85470000232,103256.85470000232,103256.85470000232,128110.78625442802,97873.69132084129,60311.65809850859,41735.592469258554,24853.931554425697,0.0,66589.52402368425,21125.84182126184,1539.272001686293,0.0,0.8865328610076199,2.8172143573070905,0.0014959162575277712,353881.6969289826,1555728.016327698,4.396181067934416,1555728.016327698,4.396181067934416,0.85,0.09584871614078999,4.296143414572793,1.2678761889925227,1.0,0.0,4.296143414572697,1.2849758820524537,1.285267165663897,3.343365019202299,19364.492661143562,1974.6287122660199,3099.015535412006,3099.015535412006,6.649542866443722,5.055113540991522,-0.9703664184609115,6.025479959452434,3.4029677659039046,3.4029677659039046,0.9722765045439727,0.0,0.0,0.0002266723070659102,1.000006254513485,0.0002266708893497761,199.1554160247222,0.0,2.861264463651395e-07,0.8108823489988053,0.07911586520089038,7.623823044549154e-05,0.00015043407662041863,0.0006462863676001504,0.09584871614078114,0.07674092476786748,0.019107791372913664,0.09584867923660594,0.07674092476787456,0.01910779137291543,0.40373597482999785,0.40373597482999785,0.10052658083189654,0.0,4.521152485777691,4.406882404804946,4.980661344561213,4.523467666318538,4.409753357659611,4.980738801507641,24853.931554425697,21125.84182126184,0.85,0.9865636544375556,0.677100012090934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186729377342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.79617219721,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.79696693654,1539.272001686293,0.40373597482999785,0.10052658083189654,6.112885165565336,3.4029677659039046
3634.0,-30.282141049286,5.055055078081066,35.0140522904811,24.114345316216372,4.9741541192074985,-26.75655123520815,-40.29793330756945,1.4485643051296646,-0.5320333054175421,-5.056023718666225,40.02767132797824,45087.582635624574,20607.01554925467,20607.01554925467,65694.59818487924,82649.53440408394,82649.53440408394,20607.01554925467,103256.5499533386,103256.5499533386,103256.5499533386,128110.39204248812,97873.43439133637,60311.499650437196,41735.48304544353,24853.84208914952,0.0,66589.32513459305,21125.76577577709,1539.2665466420297,0.0,0.8865331617148912,2.817211294341796,0.0014959162575277712,353882.2070552205,1555726.6816159175,4.3961709591495755,1555726.6816159175,4.3961709591495755,0.85,0.09584829628422864,4.296143414572793,1.267875475767069,1.0,0.0,4.296143414572968,1.284975899577569,1.2852671813711591,3.343364973603889,19364.441827161056,1974.6235286424067,3099.015535412006,3099.015535412006,6.649536058719699,5.055055078081066,-0.9702872191737253,6.025342297254792,3.4030420301893143,3.4030420301893143,0.9722977229112326,0.0,0.0,0.0002266708893497761,1.000006152639084,0.00022666949473418367,199.15546483355607,0.0,2.823458464872027e-07,0.8001681289447324,0.07911614754673686,7.623806067697761e-05,0.0001504328286727985,0.0006462810062382005,0.09584829628421195,0.0767405312808013,0.01910776500341065,0.09584826785918171,0.07674053128081466,0.019107765003413976,0.403734197132617,0.403734197132617,0.10052651491846908,0.0,4.521706375480278,4.407569465954339,4.980677318060884,4.523990413248669,4.410387449306768,4.980811526826926,24853.84208914952,21125.76577577709,0.85,0.9865635077708725,0.6770992579439981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531870893603112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.78545797716,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.786365120599,1539.2665466420297,0.403734197132617,0.10052651491846908,6.112885165565336,3.4030420301893143
3635.0,-30.282199245873453,5.054996870697028,35.014036361815386,24.1142974695191,4.974163848894032,-26.756602647395226,-40.2979489887133,1.4485672504158384,-0.5313604379837216,-5.055981858993837,40.027640626416755,45087.38370103845,20606.98488608455,20606.98488608455,65694.368587123,82649.28554277758,82649.28554277758,20606.98488608455,103256.27042886213,103256.27042886213,103256.27042886213,128110.02210092935,97873.21478655653,60311.32974683954,41735.427821907775,24853.751672067217,0.0,66589.179493975,21125.688921257133,1539.2609262219946,0.0,0.8865334865213145,2.8172073106989886,0.0014959162575277712,353882.78471369285,1555725.357085811,4.3961600402361,1555725.357085811,4.3961600402361,0.85,0.09584787469298815,4.296143414572793,1.2678747532004495,1.0,0.0,4.296143414574022,1.2849758886754994,1.2852671686744774,3.3433650019698673,19364.398377945134,1974.619098055415,3099.015535412006,3099.015535412006,6.649526164232316,5.054996870697028,-0.970205052553796,6.025201923250824,3.4031162497796466,3.4031162497796466,0.9723189285084705,0.0,0.0,0.00022666949473418367,1.0000060711811705,0.00022666811859097013,199.15551299618454,0.0,2.777453165771017e-07,0.7871302271795063,0.07911642529205344,7.623792504366539e-05,0.00015043156969051828,0.0006462755974697683,0.09584787469297756,0.07674013628188563,0.019107738411091934,0.09584781746639204,0.0767401362818941,0.019107738411094043,0.4037324212446919,0.4037324212446919,0.10052645026434912,0.0,4.522273839764523,4.408280673483887,4.9806643034089575,4.524621421010124,4.41120447405649,4.980691867894052,24853.751672067217,21125.688921257133,0.85,0.986562217560693,0.6770977513714217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531874434798384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.772420075395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.775780870046,1539.2609262219946,0.4037324212446919,0.10052645026434912,6.112885165565336,3.4031162497796466
3636.0,-30.282256478661488,5.054938935468477,35.01402050651096,24.1142438602634,4.974176517002086,-26.75665289822721,-40.29796446030957,1.448572936567798,-0.5308515541412362,-5.05593877574772,40.02761090587787,45087.188422222425,20606.952227426125,20606.952227426125,65694.14064964856,82648.99919729149,82648.99919729149,20606.952227426125,103255.95142471761,103255.95142471761,103255.95142471761,128109.61792662992,97872.95855118595,60311.1642997872,41735.32694599861,24853.666501912307,0.0,66588.99344791092,21125.61652662546,1539.2555740425437,0.0,0.8865338140090788,2.8172056332616906,0.0014959162575277712,353883.37925810926,1555724.0748798978,4.3961490311903315,1555724.0748798978,4.3961490311903315,0.85,0.09584745448533569,4.296143414572793,1.2678739861259238,1.0,0.0,4.29614341457357,1.284975864909479,1.2852671431346667,3.3433650638064223,19364.3476812984,1974.6139284361532,3099.015535412006,3099.015535412006,6.649515625834541,5.054938935468477,-0.9701220724959789,6.025061007964456,3.4031904490155966,3.4031904490155966,0.9723401282901705,0.0,0.0,0.00022666811859097013,1.0000059706382605,0.00022666676524570918,199.15556036120705,0.0,2.740665076493746e-07,0.7767044826783276,0.0791166993585611,7.623779122304332e-05,0.0001504303273679268,0.0006462702602737481,0.09584745448532474,0.07673974263122522,0.019107711854099516,0.09584746252923793,0.07673974263123398,0.0191077118541017,0.40373064872725256,0.40373064872725256,0.10052638486970963,0.0,4.522820507577023,4.408973334404607,4.98062144767465,4.525087221606498,4.41182525585856,4.980531975188853,24853.666501912307,21125.61652662546,0.85,0.9865615509121285,0.6770967105470932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453187792911005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.76199433089,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.765210296768,1539.2555740425437,0.40373064872725256,0.10052638486970963,6.112885165565336,3.4031904490155966
