time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3637.0,-30.28231283823804,5.054881137360335,35.01400469593532,24.11417628116908,4.974177890393666,-26.756703492560117,-40.29798377361146,1.4485685447157324,-0.5303435131397123,-5.055903527424444,40.02758049808048,45087.014068686614,20606.935772977013,20606.935772977013,65693.94984166362,82648.70117690045,82648.70117690045,20606.935772977013,103255.63694987746,103255.63694987746,103255.63694987746,128109.21726324847,97872.68538764899,60311.014550911976,41735.189818596686,24853.58031337101,0.0,66588.7701319677,21125.54326636536,1539.2503422150885,0.0,0.8865341040337773,2.8172030512511883,0.0014959162575277712,353883.8656819702,1555722.7630250521,4.39613928153242,1555722.7630250521,4.39613928153242,0.85,0.09584703742947528,4.296143414572793,1.2678732465254146,1.0,0.0,4.296143414573192,1.2849758882560949,1.2852671647474683,3.3433650030611113,19364.29363538233,1974.608417286467,3099.015535412006,3099.015535412006,6.649510316261572,5.054881137360335,-0.9700437255453833,6.024924862905718,3.4032646333394787,3.4032646333394787,0.9723613238112796,0.0,0.0,0.00022666676524570918,1.0000058795455744,0.0002266654325559683,199.15560700359194,0.0,2.695262338054686e-07,0.763837346604698,0.0791169688847949,7.623762417412998e-05,0.00015042914107157922,0.0006462651637745067,0.09584703742945974,0.07673935194859734,0.0191076854808624,0.09584708026060403,0.07673935194860979,0.0191076854808655,0.4037288782551793,0.4037288782551793,0.10052631706361911,0.0,4.523355358346919,4.409639959331685,4.98062404260196,4.525560014284736,4.412372958898686,4.9807014695400085,24853.58031337101,21125.54326636536,0.85,0.9865619940339685,0.6770963629352481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531881365553645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.74912719482,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.754657091718,1539.2503422150885,0.4037288782551793,0.10052631706361911,6.112885165565336,3.4032646333394787
3638.0,-30.282368352363022,5.05482361602993,35.013988923336605,24.114127980452054,4.974189986093368,-26.7567522535455,-40.297999035660155,1.4485738872758347,-0.529728480395363,-5.0558598471100415,40.02754998308095,45086.82566699995,20606.902559648533,20606.902559648533,65693.72822664848,82648.44028158266,82648.44028158266,20606.902559648533,103255.34284123119,103255.34284123119,103255.34284123119,128108.83244532227,97872.45361561493,60310.855028333805,41735.109541423466,24853.489604091083,0.0,66588.59914551454,21125.46616347742,1539.2446589041726,0.0,0.8865344374460773,2.817200043417821,0.0014959162575277712,353884.4684673193,1555721.446546124,4.396128073334172,1555721.446546124,4.396128073334172,0.85,0.09584661581462192,4.296143414572793,1.2678725734120238,1.0,0.0,4.2961434145720885,1.2849758660081572,1.2852671407819243,3.343365060947783,19364.247778852427,1974.6037412217656,3099.015535412006,3099.015535412006,6.649499598881131,5.05482361602993,-0.9699603057121662,6.024783921742096,3.403338762469303,3.403338762469303,0.972382503562658,0.0,0.0,0.0002266654325559683,1.0000057913487488,0.00022666411986500132,199.15565294631202,0.0,2.654126342905628e-07,0.7521794055794551,0.07911723429742919,7.623749216645692e-05,0.0001504279403895114,0.000646260005472148,0.09584661581460995,0.07673895751389088,0.01910765830071906,0.09584666008251044,0.07673895751390047,0.01910765830072145,0.40372710830165587,0.40372710830165587,0.1005262500571374,0.0,4.523894323397826,4.410320560498292,4.980591048595386,4.526131366714651,4.413125369852992,4.980542158560695,24853.489604091083,21125.46616347742,0.85,0.9865611992090341,0.6770952722473218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531884749568287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.73746925379,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.744119472247,1539.2446589041726,0.40372710830165587,0.1005262500571374,6.112885165565336,3.403338762469303
3639.0,-30.282423030470063,5.054766247155053,35.01397319570425,24.11407063426452,4.974193086767177,-26.756801161578753,-40.29801806956527,1.448571217875913,-0.5290773839869303,-5.055823353124817,40.02751974761702,45086.65789686612,20606.884264985285,20606.884264985285,65693.54216185141,82648.17891620856,82648.17891620856,20606.884264985285,103255.06318119385,103255.06318119385,103255.06318119385,128108.46671597679,97872.2171290967,60310.71189560867,41735.00581498669,24853.403534782934,0.0,66588.40934976962,21125.393004565492,1539.2394071735148,0.0,0.886534733196938,2.81719571999829,0.0014959162575277712,353884.9720824347,1555720.142127758,4.396118131191412,1555720.142127758,4.396118131191412,0.85,0.09584619863420483,4.296143414572793,1.2678718530433257,1.0,0.0,4.2961434145713815,1.2849758812106458,1.2852671543009948,3.34336502139259,19364.200989553025,1974.5989700410462,3099.015535412006,3099.015535412006,6.649493695502128,5.054766247155053,-0.9698811239187624,6.024647371073815,3.403412878763565,3.403412878763565,0.9724036796467328,0.0,0.0,0.00022666411986500132,1.0000057041359567,0.00022666282694942008,199.15569819717356,0.0,2.614298266483226e-07,0.7408921287213462,0.07911749572725583,7.623732753475879e-05,0.00015042679233024254,0.0006462550732448806,0.09584619863419555,0.0767385669253181,0.019107631708877457,0.09584621794833922,0.07673856692532553,0.019107631708879306,0.40372534005528077,0.40372534005528077,0.1005261815330107,0.0,4.524451129306215,4.411014340738745,4.980594678836098,4.526745969137892,4.413858313918183,4.980678616335922,24853.403534782934,21125.393004565492,0.85,0.986561216934651,0.6770946826502338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531888082820703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.726181976934,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.733596911336,1539.2394071735148,0.40372534005528077,0.1005261815330107,6.112885165565336,3.403412878763565
3640.0,-30.282476931098607,5.054709042049694,35.013957479729264,24.11401328807699,4.974195857508185,-26.75684940271857,-40.29802942005915,1.4485683291281755,-0.5284216397461705,-5.055786090609777,40.027488631893824,45086.459802855716,20606.86461264303,20606.86461264303,65693.32441549875,82647.91914569518,82647.91914569518,20606.86461264303,103254.7837583382,103254.7837583382,103254.7837583382,128108.09529436739,97871.98176047747,60310.537978949425,41734.93753503116,24853.31153602918,0.0,66588.24907106035,21125.314805624803,1539.2337963308598,0.0,0.8865350360585986,2.817191425138346,0.0014959162575277712,353885.48630380264,1555718.799734112,4.39610795001229,1555718.799734112,4.39610795001229,0.85,0.09584578031987753,4.296143414572793,1.2678710898151624,1.0,0.0,4.296143414571353,1.2849758973987238,1.2852671688312904,3.3433649792730034,19364.15442143203,1974.5942214142476,3099.015535412006,3099.015535412006,6.649487354023025,5.054709042049694,-0.9698014756686879,6.024510517718382,3.403486945179693,3.403486945179693,0.9724248414799124,0.0,0.0,0.00022666282694942008,1.0000056230300205,0.00022666155242470628,199.15574280462226,0.0,2.5749150529136315e-07,0.7297309259957232,0.07911775321876113,7.62372293600495e-05,0.00015042559758937058,0.0006462499404667513,0.09584578031986804,0.07673817537819282,0.01910760494167523,0.09584575519391123,0.07673817537820041,0.019107604941677122,0.403723574427889,0.403723574427889,0.10052611399464301,0.0,4.5250199796678885,4.411717920682179,4.980619395170379,4.527364450863615,4.414602543497892,4.980789138912144,24853.31153602918,21125.314805624803,0.85,0.9865603215575384,0.6770933375157714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531891365877256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.71502077421,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.723089248178,1539.2337963308598,0.403723574427889,0.10052611399464301,6.112885165565336,3.403486945179693
3641.0,-30.28252992731686,5.054652153180973,35.01394181818268,24.11396949263292,4.974212421400068,-26.75689545041558,-40.298044263012684,1.4485779444987397,-0.527827737426037,-5.055739592378392,40.02745878528011,45086.28114228424,20606.826664246604,20606.826664246604,65693.10780653084,82647.65841911561,82647.65841911561,20606.826664246604,103254.48508336222,103254.48508336222,103254.48508336222,128107.70813702272,97871.75100250033,60310.38902579474,41734.84664078398,24853.223053660506,0.0,66588.06969444448,21125.23959561143,1539.228172906613,0.0,0.8865353814149899,2.8171890254984353,0.0014959162575277712,353886.12797854637,1555717.5120931712,4.396096340310586,1555717.5120931712,4.396096340310586,0.85,0.09584535993011731,4.296143414572793,1.2678703941730785,1.0,0.0,4.296143414573403,1.284975855036168,1.2852671248213134,3.3433650894956854,19364.108765535184,1974.5895658084244,3099.015535412006,3099.015535412006,6.649475108716092,5.054652153180973,-0.9697162501143817,6.024368403295354,3.4035609653848353,3.4035609653848353,0.9724459901099529,0.0,0.0,0.00022666155242470628,1.0000055286821492,0.00022666029929195564,199.1557866636102,0.0,2.538289160987536e-07,0.7193511482238677,0.07911800704767723,7.623710097791353e-05,0.00015042445144679276,0.0006462450164738636,0.0958453599301004,0.07673778197385804,0.01910757795624236,0.09584536072944676,0.07673778197387157,0.019107577956245732,0.4037218119527193,0.4037218119527193,0.10052604852652569,0.0,4.525581051492111,4.412426825508987,4.980583577810762,4.527911854952379,4.4153501686550385,4.9805287542559995,24853.223053660506,21125.23959561143,0.85,0.9865597262089082,0.6770924784150312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531894602252786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.70464099644,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.712595337904,1539.228172906613,0.4037218119527193,0.10052604852652569,6.112885165565336,3.4035609653848353
3642.0,-30.282582061958777,5.054595392991713,35.013926212133505,24.113901669066422,4.974214928474417,-26.756942128358016,-40.29805540395898,1.448574994873644,-0.5273521044219365,-5.055704012317868,40.027429078657576,45086.09010226181,20606.811222711145,20606.811222711145,65692.90132497296,82647.35441968052,82647.35441968052,20606.811222711145,103254.16564239166,103254.16564239166,103254.16564239166,128107.30558812429,97871.47053041284,60310.22126430504,41734.72140678645,24853.139945732637,0.0,66587.86135251909,21125.16895387274,1539.223104889266,0.0,0.8865356705856404,2.8171869099029663,0.0014959162575277712,353886.61898334924,1555716.2304925248,4.396086619386202,1555716.2304925248,4.396086619386202,0.85,0.09584494602064184,4.296143414572793,1.267869631494396,1.0,0.0,4.296143414569183,1.2849758714269552,1.2852671396054869,3.34336504684867,19364.053273608737,1974.5839072067156,3099.015535412006,3099.015535412006,6.649470125993261,5.054595392991713,-0.9696374816592543,6.024232874650967,3.4036349856461876,3.4036349856461876,0.9724671387560536,0.0,0.0,0.00022666029929195564,1.0000054388027058,0.00022665906653801128,199.15582980958538,0.0,2.4956863874829317e-07,0.7072775222126628,0.07911825661631598,7.623700461592396e-05,0.00015042329467603168,0.0006462400468207762,0.09584494602063112,0.07673739418789516,0.019107551832735957,0.09584500443883882,0.07673739418790375,0.019107551832738094,0.4037200527914234,0.4037200527914234,0.1005259810587088,0.0,4.526122042852194,4.413098622084306,4.980596253898398,4.52835190789591,4.415852937490229,4.980714636256835,24853.139945732637,21125.16895387274,0.85,0.9865597120951495,0.6770917279288196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531897784325816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.692567370425,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.702117749295,1539.223104889266,0.4037200527914234,0.1005259810587088,6.112885165565336,3.4036349856461876
3643.0,-30.282633378287617,5.0545387986262496,35.01391061461073,24.113844148255907,4.974218506495527,-26.756987962537927,-40.29807017706332,1.4485730907458236,-0.5267207884712661,-5.055666147891183,40.02739811490426,45085.91896978741,20606.791323855614,20606.791323855614,65692.71029364303,82647.09042214416,82647.09042214416,20606.791323855614,103253.88174599977,103253.88174599977,103253.88174599977,128106.92966901715,97871.23017069187,60310.07353332486,41734.61848596334,24853.047923017377,0.0,66587.66640898072,21125.09073456477,1539.2174751563455,0.0,0.8865359759637783,2.817183007736733,0.0014959162575277712,353887.14151298895,1555714.8946576945,4.396076353626412,1555714.8946576945,4.396076353626412,0.8499999999999999,0.09584452927644052,4.296143414572793,1.2678689402481544,1.0,0.0,4.296143414573384,1.2849758828832814,1.285267149480268,3.3433650170405773,19364.00571798894,1974.5790578830633,3099.015535412006,3099.015535412006,6.649463704968485,5.0545387986262496,-0.9695573493482872,6.024096147974537,3.403708949911062,3.403708949911062,0.9724882714031606,0.0,0.0,0.00022665906653801128,1.0000053534365017,0.0002266578531395869,199.15587227835098,0.0,2.4551013474043416e-07,0.6957757218543904,0.07911850212645072,7.623687683828692e-05,0.00015042218969972434,0.0006462352996840901,0.0958445292764317,0.07673700396485054,0.019107525311581153,0.09584455414186767,0.07673700396485761,0.019107525311582912,0.403718294502596,0.403718294502596,0.10052591490918981,0.0,4.526672663338218,4.413778313804642,4.980625540451342,4.528945359419936,4.416568519603061,4.9808147098648305,24853.047923017377,21125.09073456477,0.85,0.9865597314998115,0.6770911401650599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531900914668179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.68106557007,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.691655654391,1539.2174751563455,0.403718294502596,0.10052591490918981,6.112885165565336,3.403708949911062
3644.0,-30.282683846537186,5.0544824967735105,35.01389506652927,24.113805801048898,4.974233798436213,-26.75703186190253,-40.29808467077089,1.4485818138015432,-0.5260070712946572,-5.055620587486222,40.02736835993629,45085.75045742908,20606.756222328688,20606.756222328688,65692.50667975776,82646.85858728009,82646.85858728009,20606.756222328688,103253.61480960879,103253.61480960879,103253.61480960879,128106.57452639446,97871.02666683886,60309.93310706637,41734.54839974722,24852.959716785663,0.0,66587.50811653287,21125.01575926781,1539.211889056411,0.0,0.8865363162032344,2.8171789181479396,0.0014959162575277712,353887.77024804486,1555713.6109729658,4.396064915954978,1555713.6109729658,4.396064915954978,0.85,0.09584411091814395,4.296143414572793,1.267868259442039,1.0,0.0,4.296143414573612,1.284975844570043,1.2852671095990764,3.343365116727386,19363.965454371468,1974.5749521367102,3099.015535412006,3099.015535412006,6.649452378298281,5.0544824967735105,-0.9694725651743807,6.023955061947891,3.4037828695991337,3.4037828695991337,0.9725093913140382,0.0,0.0,0.0002266578531395869,1.0000052649649038,0.00022665665980022785,199.1559140452723,0.0,2.416554216287886e-07,0.6848514648959868,0.07911874378187235,7.62367514774406e-05,0.0001504211016621463,0.0006462306253186143,0.09584411091812656,0.07673661219600389,0.019107498722122675,0.0958441039550098,0.07673661219601781,0.01910749872212614,0.4037165378385798,0.4037165378385798,0.10052585083046144,0.0,4.527243883543576,4.414496351901448,4.980603976526368,4.529613516191546,4.417454462344267,4.980604382671004,24852.959716785663,21125.01575926781,0.85,0.986559018919753,0.6770902190621972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531903995877475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.67014131311,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.681208215206,1539.211889056411,0.4037165378385798,0.10052585083046144,6.112885165565336,3.4037828695991337
3645.0,-30.282733422395328,5.054426257519756,35.01387954912051,24.113738780748122,4.974230865621088,-26.757076780591422,-40.29809172553939,1.4485742238171968,-0.5254042247672714,-5.05558851174853,40.027338157174505,45085.553242260175,20606.748710450494,20606.748710450494,65692.30195271067,82646.58162310503,82646.58162310503,20606.748710450494,103253.33033355552,103253.33033355552,103253.33033355552,128106.20473744466,97870.76977923267,60309.75571076611,41734.46007607395,24852.874403889135,0.0,66587.33447996309,21124.943243305763,1539.2067749114688,0.0,0.8865365893011343,2.8171747150533544,0.0014959162575277712,353888.2128947836,1555712.3079703948,4.396055735354294,1555712.3079703948,4.396055735354294,0.85,0.09584369977759247,4.296143414572793,1.2678674835758286,1.0,0.0,4.2961434145728985,1.2849758825517612,1.285267146055912,3.343365017903156,19363.9146286787,1974.569769358415,3099.015535412006,3099.015535412006,6.6494499543419945,5.054426257519756,-0.969395800376466,6.023822057896222,3.403856783204601,3.403856783204601,0.9725305094870288,0.0,0.0,0.00022665665980022785,1.0000051718704344,0.0002266554875674129,199.15595507367615,0.0,2.376605908180187e-07,0.673530114378265,0.07911898144246317,7.623669045849496e-05,0.00015041996934173288,0.0006462257607077271,0.09584369977758592,0.07673622657503791,0.019107473202548006,0.0958436720362978,0.07673622657504316,0.01910747320254931,0.40371478525388726,0.40371478525388726,0.10052578534296092,0.0,4.5278201071407125,4.41520163886014,4.980658911994169,4.530184286981239,4.418083309968267,4.980939666268682,24852.874403889135,21124.943243305763,0.85,0.9865585169575792,0.6770890229256279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531907026166393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.65881996259,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.670776055329,1539.2067749114688,0.40371478525388726,0.10052578534296092,6.112885165565336,3.403856783204601
3646.0,-30.28278217684746,5.0543703585401305,35.013864068332076,24.113689257670217,4.974249787519388,-26.757118774255925,-40.298102133069165,1.4485863849278695,-0.5249701452843851,-5.055539837971352,40.027308188995974,45085.37459954117,20606.707877555054,20606.707877555054,65692.08247709622,82646.28608015951,82646.28608015951,20606.707877555054,103252.99395771456,103252.99395771456,103252.99395771456,128105.77706946954,97870.50339711524,60309.605991671684,41734.330450492846,24852.783111754983,0.0,66587.11356224783,21124.865644991736,1539.2009311245572,0.0,0.886536946188915,2.817174677997603,0.0014959162575277712,353888.8845961033,1555711.015088993,4.3960437380352895,1555711.015088993,4.3960437380352895,0.85,0.09584328110577495,4.296143414572793,1.2678667467227211,1.0,0.0,4.296143414574369,1.2849758280652284,1.2852670900506593,3.3433651596710896,19363.86192447915,1974.564395025738,3099.015535412006,3099.015535412006,6.64943677825592,5.0543703585401305,-0.9693090934373059,6.023679451977436,3.4039306218576746,3.4039306218576746,0.9725516062450499,0.0,0.0,0.0002266554875674129,1.000005086181251,0.00022665433476238498,199.15599542230856,0.0,2.3345714582805464e-07,0.6616175512767069,0.07911921489960899,7.623660044052935e-05,0.00015041888712688355,0.000646221111357529,0.09584328110575464,0.07673583450422733,0.019107446601527318,0.09584334547646174,0.07673583450424358,0.019107446601531367,0.40371303563777666,0.40371303563777666,0.10052572335502989,0.0,4.5283518971127705,4.415872097898216,4.9806307357846435,4.530569692686981,4.418645763342056,4.980610614757836,24852.783111754983,21124.865644991736,0.85,0.986558494019794,0.6770885864784313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531910002874204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.64690739949,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.660360090753,1539.2009311245572,0.40371303563777666,0.10052572335502989,6.112885165565336,3.4039306218576746
3647.0,-30.282830070630215,5.054314527426477,35.01384863366923,24.11363247027623,4.974248414229488,-26.75716202289549,-40.298112750146515,1.4485803664947807,-0.5242226816906168,-5.0555071280067265,40.02727857091749,45085.20070088446,20606.699733638412,20606.699733638412,65691.90043452288,82646.04661036546,82646.04661036546,20606.699733638412,103252.74634400387,103252.74634400387,103252.74634400387,128105.44695977225,97870.28395310212,60309.451870260644,41734.25786982386,24852.700615768383,0.0,66586.95848559224,21124.795523403125,1539.1959657310492,0.0,0.8865372203995965,2.817168641529179,0.0014959162575277712,353889.33599632425,1555709.7373123372,4.396034520035653,1555709.7373123372,4.396034520035653,0.85,0.0958428714940783,4.296143414572793,1.267866034046747,1.0,0.0,4.296143414572691,1.2849758586092028,1.2852671191201535,3.3433650801990438,19363.81850707122,1974.5599676822587,3099.015535412006,3099.015535412006,6.649434150351493,5.054314527426477,-0.9692318643579467,6.023546391784424,3.4040044694280205,3.4040044694280205,0.972572705550863,0.0,0.0,0.00022665433476238498,1.0000049963959246,0.00022665320231324865,199.15603505867477,0.0,2.2958803286405054e-07,0.6506524851367192,0.07911944448764185,7.623650861022268e-05,0.0001504178261521623,0.0006462165532579672,0.09584287149407122,0.07673545005083446,0.019107421443236766,0.09584286056825744,0.07673545005084012,0.019107421443238175,0.40371128675382906,0.40371128675382906,0.1005256591612697,0.0,4.528926309669089,4.416577201749192,4.980677315635319,4.5312844463161355,4.419459337886451,4.9809258537191,24852.700615768383,21124.795523403125,0.85,0.9865580577424476,0.6770875517709638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531912930263067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.63594233335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.649958929149,1539.1959657310492,0.40371128675382906,0.1005256591612697,6.112885165565336,3.4040044694280205
3648.0,-30.282877093060655,5.054258996143618,35.013833229206604,24.113583436142676,4.974264456102175,-26.75720274552488,-40.29811917627228,1.4485901085664221,-0.5237205164188481,-5.055460549202554,40.027248581231625,45085.01242523534,20606.66375394312,20606.66375394312,65691.67617917847,82645.76535314273,82645.76535314273,20606.66375394312,103252.42910708586,103252.42910708586,103252.42910708586,128105.03875295032,97870.02986723532,60309.29051435166,41734.154836537404,24852.609645864468,0.0,66586.76448240186,21124.718198984796,1539.1901882248376,0.0,0.8865375666806865,2.8171674615925393,0.0014959162575277712,353889.97878845996,1555708.4435046858,4.396022879287635,1555708.4435046858,4.396022879287635,0.85,0.09584245478054293,4.296143414572793,1.267865336206742,1.0,0.0,4.29614341457331,1.2849758153603268,1.285267074406229,3.3433651927278403,19363.76823570783,1974.554841429829,3099.015535412006,3099.015535412006,6.649422540311183,5.054258996143618,-0.96914633334457,6.023405329488188,3.4040782443063016,3.4040782443063016,0.9725937840875147,0.0,0.0,0.00022665320231324865,1.0000049054960152,0.000226652090472322,199.1560739739331,0.0,2.2553407989847536e-07,0.6391635824322791,0.07911967002172175,7.623645302877107e-05,0.00015041674928447757,0.0006462119268799551,0.0958424547805268,0.0767350596115151,0.019107395169011714,0.09584249810729464,0.076735059611528,0.019107395169014926,0.4037095410043699,0.4037095410043699,0.100525597719263,0.0,4.529471717463707,4.417261451714637,4.980662073519397,4.531740032783716,4.4200863318315555,4.980689703871349,24852.609645864468,21124.718198984796,0.85,0.9865575642519775,0.677086696968897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531915805975404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.624453430646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.639573384473,1539.1901882248376,0.4037095410043699,0.100525597719263,6.112885165565336,3.4040782443063016
3649.0,-30.28292329946908,5.054203501305491,35.013817849770355,24.113527067843847,4.974260214856749,-26.75724476207725,-40.29813335565848,1.4485816774649132,-0.5229073397939032,-5.055429447355889,40.027218501248015,45084.86215041554,20606.65938057527,20606.65938057527,65691.52153099081,82645.54011227697,82645.54011227697,20606.65938057527,103252.19949285223,103252.19949285223,103252.19949285223,128104.72405846378,97869.82268732274,60309.15806484564,41734.07180275233,24852.524565611544,0.0,66586.59636836388,21124.64588076981,1539.1851108899898,0.0,0.8865378343648364,2.8171603705124317,0.0014959162575277712,353890.4079975511,1555707.1458022478,4.396013880695555,1555707.1458022478,4.396013880695555,0.85,0.0958420464775451,4.296143414572793,1.2678646625438708,1.0,0.0,4.296143414573982,1.2849758571097067,1.2852671147363088,3.343365084100567,19363.727244775102,1974.5506615179602,3099.015535412006,3099.015535412006,6.649421129099202,5.054203501305491,-0.9690700150544016,6.023273516359892,3.404152016581683,3.404152016581683,0.9726148618804809,0.0,0.0,0.000226652090472322,1.0000048203682175,0.0002266509979310551,199.15611221387343,0.0,2.214298738341969e-07,0.627532262446114,0.07911989145159559,7.623633038722209e-05,0.0001504157600850999,0.0006462076771375631,0.09584204647753898,0.07673467620200068,0.019107370275538303,0.09584196964603255,0.07673467620200558,0.019107370275539524,0.403707796967435,0.403707796967435,0.1005255347591797,0.0,4.530070304827007,4.417990682997527,4.98073302945653,4.532522107561988,4.420966298267331,4.981076013145184,24852.524565611544,21124.64588076981,0.85,0.9865577325439278,0.6770861496058674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531918629369727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.61282211066,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.62920369943,1539.1851108899898,0.403707796967435,0.1005255347591797,6.112885165565336,3.404152016581683
3650.0,-30.282968729663036,5.054148360175287,35.0138025048384,24.11347726536917,4.974281012151269,-26.757283575887623,-40.29813569560645,1.4485958583758753,-0.5225269589029153,-5.055379411474578,40.02718874738135,45084.6631845405,20606.616935624526,20606.616935624526,65691.28012016503,82645.23494422052,82645.23494422052,20606.616935624526,103251.85187984504,103251.85187984504,103251.85187984504,128104.28499173303,97869.54605878568,60308.987414346244,41733.95404937715,24852.433111888,0.0,66586.38716126516,21124.5681451048,1539.1792212879188,0.0,0.8865381974184073,2.8171612010360985,0.0014959162575277712,353891.0984993734,1555705.8621698625,4.396001676127542,1555705.8621698625,4.396001676127542,0.85,0.09584162990070234,4.296143414572793,1.2678638927219437,1.0,0.0,4.296143414572475,1.2849757930069947,1.2852670492151048,3.3433652508887435,19363.67251330229,1974.5450804609413,3099.015535412006,3099.015535412006,6.649407432830094,5.054148360175287,-0.9689823650860783,6.023130725261365,3.4042257072990876,3.4042257072990876,0.9726359163711679,0.0,0.0,0.0002266509979310551,1.0000047393931784,0.00022664992374795263,199.1561498114395,0.0,2.1758627114934017e-07,0.61663949243723,0.07912010903786675,7.623631014836358e-05,0.0001504146877826915,0.0006462030703726328,0.09584162990067917,0.07673428573136791,0.019107344169311254,0.09584167041618563,0.07673428573138646,0.019107344169315876,0.40370605748555266,0.40370605748555266,0.10052547580382226,0.0,4.530608090964961,4.418667859318873,4.9807079670534335,4.53285245257166,4.421470967241078,4.980702892007059,24852.433111888,21124.5681451048,0.85,0.9865572066715037,0.6770852888496598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531921403768198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.60192934065,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.618848794611,1539.1792212879188,0.40370605748555266,0.10052547580382226,6.112885165565336,3.4042257072990876
3651.0,-30.283013357974404,5.054093384558592,35.0137872404832,24.113424075208627,4.9742896158852705,-26.757322887410957,-40.298141877260036,1.4485991453218154,-0.5219370784936928,-5.055340277409407,40.02716040447581,45084.48492290674,20606.597074003348,20606.597074003348,65691.08199691008,82644.96802361027,82644.96802361027,20606.597074003348,103251.56509761362,103251.56509761362,103251.56509761362,128103.91984379526,97869.30206641035,60308.831849395974,41733.85579668264,24852.35474618163,0.0,66586.21054286427,21124.501534254385,1539.1743378490664,0.0,0.8865384997616483,2.817157994113164,0.0014959162575277712,353891.63855541864,1555704.6394094843,4.39599151242977,1555704.6394094843,4.39599151242977,0.85,0.09584122125724744,4.296143414572793,1.2678631646605214,1.0,0.0,4.29614341457154,1.2849757798443495,1.285267034669105,3.3433652851364943,19363.62423895504,1974.540157847485,3099.015535412006,3099.015535412006,6.649401023820216,5.054093384558592,-0.9689011314077565,6.0229945159663485,3.4042994122269854,3.4042994122269854,0.9726569749219959,0.0,0.0,0.00022664992374795263,1.0000046557402695,0.00022664886852968836,199.15618674538788,0.0,2.1393017087970438e-07,0.6062781042730822,0.07912032296803763,7.623625668155164e-05,0.000150413667066401,0.0006461986852290632,0.09584122125724172,0.07673390204116214,0.01910731921607958,0.09584128991826882,0.07673390204116672,0.019107319216080717,0.4037043189758656,0.4037043189758656,0.10052541427443683,0.0,4.531152586339317,4.419347626209117,4.9807062131066,4.533403198915721,4.422140533214133,4.980773635189848,24852.35474618163,21124.501534254385,0.85,0.9865568480522262,0.6770844076474966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531924131560958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.591567952484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.608507899744,1539.1743378490664,0.4037043189758656,0.10052541427443683,6.112885165565336,3.4042994122269854
3652.0,-30.283057177321453,5.054038512059572,35.01377198789486,24.113366833794885,4.974290741316928,-26.757362218551517,-40.29815186569465,1.4485957825470135,-0.5212591813873928,-5.055304765752254,40.02713021849434,45084.32708740868,20606.584699882438,20606.584699882438,65690.91178729112,82644.71575531589,82644.71575531589,20606.584699882438,103251.30045519833,103251.30045519833,103251.30045519833,128103.56691076429,97869.06914897506,60308.69313116453,41733.751130900586,24852.266455565965,0.0,66586.01758646655,21124.42648723107,1539.1689685797346,0.0,0.886538790315919,2.8171532029217357,0.0014959162575277712,353892.1286222432,1555703.3371365238,4.395981745039421,1555703.3371365238,4.395981745039421,0.85,0.09584081182106682,4.296143414572793,1.267862497041933,1.0,0.0,4.2961434145725725,1.2849757977597023,1.285267051232518,3.343365238522723,19363.578155805364,1974.5354586739984,3099.015535412006,3099.015535412006,6.649397030900282,5.054038512059572,-0.9688220631994566,6.0228605752590285,3.404373075182908,3.404373075182908,0.9726780214808308,0.0,0.0,0.00022664886852968836,1.0000045713484944,0.00022664783244346078,199.15622300985723,0.0,2.101532456972586e-07,0.5955742983060309,0.07912053312128332,7.62361702889231e-05,0.00015041269824076525,0.0006461945230151883,0.09584081182105389,0.07673351786959197,0.019107293951461914,0.09584082399710242,0.07673351786960234,0.01910729395146449,0.40370258185254687,0.40370258185254687,0.10052535208316708,0.0,4.53171802726979,4.420041750892835,4.980751935318779,4.534045584364833,4.422885257608812,4.981002371880663,24852.266455565965,21124.42648723107,0.85,0.986557150710912,0.6770839993376021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531926811206748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.58086414652,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.598181554917,1539.1689685797346,0.40370258185254687,0.10052535208316708,6.112885165565336,3.404373075182908
3653.0,-30.2831001273482,5.0539838838357465,35.01375675789712,24.11332349237057,4.974303347411701,-26.757399619049796,-40.29815399609504,1.4486028391133217,-0.5205877434943318,-5.055260773273007,40.027100371313466,45084.13853366038,20606.55538685901,20606.55538685901,65690.69392051939,82644.47410529673,82644.47410529673,20606.55538685901,103251.02949215574,103251.02949215574,103251.02949215574,128103.20586006425,97868.85143326347,60308.528260710395,41733.69241394786,24852.17636790852,0.0,66585.86878185638,21124.349912722242,1539.1633004284047,0.0,0.8865391228879593,2.817149488149669,0.0014959162575277712,353892.73572657263,1555702.0494807886,4.395970565167993,1555702.0494807886,4.395970565167993,0.85,0.09584039916527835,4.296143414572793,1.2678617546940227,1.0,0.0,4.296143414572961,1.2849757668785515,1.2852670190129527,3.3433653188720713,19363.53508034512,1974.5310661994788,3099.015535412006,3099.015535412006,6.649387572082443,5.0539838838357465,-0.9687379128055973,6.022721796641344,3.4044466776199678,3.4044466776199678,0.9726990507485622,0.0,0.0,0.00022664783244346078,1.0000044806601254,0.00022664681691610567,199.15625855489685,0.0,2.0634301979775876e-07,0.5847761181068484,0.07912073946430312,7.623615186253507e-05,0.0001504116805809257,0.0006461901510025703,0.0958403991652668,0.07673313085503385,0.019107268310232958,0.09584038062854905,0.07673313085504309,0.01910726831023526,0.4037008471625402,0.4037008471625402,0.10052529224144088,0.0,4.532292664925819,4.420756012912079,4.980762807654401,4.5346730297786735,4.423696068710342,4.980889976155481,24852.17636790852,21124.349912722242,0.85,0.986556083479669,0.6770826807315775,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531929442280302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.57006596632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.587869928731,1539.1633004284047,0.4037008471625402,0.10052529224144088,6.112885165565336,3.4044466776199678
3654.0,-30.283142307655964,5.05392941895696,35.01374157394148,24.113265168294333,4.97431097796367,-26.757436824303735,-40.29815986342726,1.44860549461143,-0.520072887163451,-5.055221406377265,40.02707125238581,45083.97008330271,20606.535785454413,20606.535785454413,65690.50586875711,82644.18916717701,82644.18916717701,20606.535785454413,103250.72495263143,103250.72495263143,103250.72495263143,128102.81751014038,97868.58794938355,60308.38104233532,41733.56323005359,24852.092557508953,0.0,66585.65578756254,21124.27867388261,1539.1580943049537,0.0,0.8865394292307893,2.817147298116162,0.0014959162575277712,353893.2789976897,1555700.7932438534,4.395960267032958,1555700.7932438534,4.395960267032958,0.85,0.09583999086198215,4.296143414572793,1.2678610365232452,1.0,0.0,4.296143414572369,1.2849757565496058,1.2852670073766699,3.3433653457468497,19363.48294956728,1974.525750339543,3099.015535412006,3099.015535412006,6.649381247040064,5.05392941895696,-0.9686564748666697,6.02258589382363,3.4045202622925466,3.4045202622925466,0.9727200749407275,0.0,0.0,0.00022664681691610567,1.0000044003623665,0.00022664581959237062,199.1562934629351,0.0,2.0224862850315242e-07,0.573172613177934,0.07912094171293162,7.623610111447105e-05,0.00015041071580163462,0.0006461860061723725,0.09583999086196886,0.0767327474939688,0.019107243368000057,0.09584001506645781,0.07673274749397944,0.019107243368002704,0.40369911610359793,0.40369911610359793,0.10052523219560518,0.0,4.532849219899447,4.421444119424507,4.98078810731181,4.535148519213806,4.424270826809277,4.9809641866722245,24852.092557508953,21124.27867388261,0.85,0.9865564150684143,0.6770823167551335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531932021157579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.55846246139,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.577574257286,1539.1580943049537,0.40369911610359793,0.10052523219560518,6.112885165565336,3.4045202622925466
3655.0,-30.283183695481092,5.053875136245003,35.01372642065339,24.113211943209194,4.97431962268529,-26.75747321477438,-40.298161819204665,1.448609141978564,-0.5194924228702007,-5.05518080128761,40.0270417777261,45083.788004731185,20606.513925434745,20606.513925434745,65690.30193016594,82643.92180668798,82643.92180668798,20606.513925434745,103250.43573212273,103250.43573212273,103250.43573212273,128102.44152878628,97868.34213994381,60308.22028598707,41733.4687266186,24852.005796663554,0.0,66585.47452328216,21124.20492716402,1539.1526908554688,0.0,0.8865397431770088,2.817144387459672,0.0014959162575277712,353893.83935681824,1555699.521660852,4.395949713304551,1555699.521660852,4.395949713304551,0.85,0.09583958179114864,4.296143414572793,1.2678603024175392,1.0,0.0,4.296143414573799,1.2849757415416434,1.2852669910837022,3.343365384795915,19363.434315710438,1974.520791066311,3099.015535412006,3099.015535412006,6.6493741931807255,5.053875136245003,-0.9685742744238492,6.022449410668853,3.404593805193839,3.404593805193839,0.9727410871982397,0.0,0.0,0.00022664581959237062,1.0000043176897735,0.0002266448410102584,199.15632771513256,0.0,1.9862329845405134e-07,0.5628984278187815,0.07912114033623006,7.623608419845686e-05,0.00015040973539391376,0.0006461817942001989,0.09583958179113677,0.0767323634770124,0.01910721831412438,0.09583961352381926,0.07673236347702189,0.019107218314126744,0.4036973868389145,0.4036973868389145,0.10052517286898759,0.0,4.533401967604902,4.422127394578638,4.980813726709641,4.535688378417433,4.424937112659848,4.980993440211478,24852.005796663554,21124.20492716402,0.85,0.9865560379418304,0.677081425453644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531934553818948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.54818827603,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.567292574207,1539.1526908554688,0.4036973868389145,0.10052517286898759,6.112885165565336,3.404593805193839
3656.0,-30.283224232905166,5.053821016135511,35.01371129632346,24.113169439975195,4.974326892554045,-26.757508977264933,-40.29817124884573,1.4486116369138398,-0.518694997763987,-5.055141230519257,40.02701231461272,45083.64284374398,20606.494413139102,20606.494413139102,65690.13725688308,82643.70668395418,82643.70668395418,20606.494413139102,103250.20109709329,103250.20109709329,103250.20109709329,128102.12038500122,97868.14760834786,60308.095470594795,41733.39126417007,24851.91928790793,0.0,66585.31055207801,21124.131394721742,1539.1473298938192,0.0,0.8865400518063434,2.8171384943000217,0.0014959162575277712,353894.3854427569,1555698.2505767625,4.395939338315385,1555698.2505767625,4.395939338315385,0.8500000000000001,0.09583917372878205,4.296143414572793,1.2678596754604952,1.0,0.0,4.296143414572245,1.284975731887744,1.2852669801700949,3.3433654099142984,19363.395827270786,1974.5168663377185,3099.015535412006,3099.015535412006,6.6493678968923025,5.053821016135511,-0.9684926667665099,6.022313682902021,3.404667312273993,3.404667312273993,0.9727620892211409,0.0,0.0,0.0002266448410102584,1.0000042289748603,0.00022664388253897688,199.1563612635557,0.0,1.948908198403414e-07,0.5523205834275275,0.07912133522704991,7.623600263915019e-05,0.0001504088383711082,0.0006461779404615801,0.09583917372877104,0.0767319802351406,0.019107193493630444,0.09583911258758596,0.07673198023514942,0.019107193493632633,0.40369565917527334,0.40369565917527334,0.10052511415400853,0.0,4.533996126813122,4.422859937819226,4.980849133445531,4.5364462327552815,4.425864780986842,4.981066028912949,24851.91928790793,21124.131394721742,0.85,0.9865559942910413,0.677080912741001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453193703889756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.53761043164,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.55702536119,1539.1473298938192,0.40369565917527334,0.10052511415400853,6.112885165565336,3.404667312273993
3657.0,-30.283263918265586,5.053767080886016,35.0136962022466,24.11311080157759,4.974336152048551,-26.75754377380489,-40.298172960150964,1.4486160075878582,-0.5182271907979157,-5.05510021620941,40.026982947133114,45083.46750814089,20606.47222993945,20606.47222993945,65689.93973808034,82643.41341360503,82643.41341360503,20606.47222993945,103249.88564354448,103249.88564354448,103249.88564354448,128101.71822654759,97867.87542148006,60307.94097245295,41733.26049891901,24851.832583003103,0.0,66585.09308192211,21124.057695552638,1539.1419155535814,0.0,0.8865403674493478,2.817137117462573,0.0014959162575277712,353894.951450607,1555696.9836192417,4.395928727557363,1555696.9836192417,4.395928727557363,0.85,0.09583876613151501,4.296143414572793,1.2678589292662221,1.0,0.0,4.29614341457103,1.2849757134148476,1.2852669604613352,3.343365457978742,19363.34197459053,1974.5113748926017,3099.015535412006,3099.015535412006,6.64936073874824,5.053767080886016,-0.9684101728075882,6.022177253693604,3.4047407779347045,3.4047407779347045,0.9727830794099156,0.0,0.0,0.00022664388253897688,1.0000041400864343,0.0002266429442175981,199.15639410682803,0.0,1.9088565280098259e-07,0.5409699400379846,0.0791215261127027,7.62359878376554e-05,0.00015040789470132146,0.0006461738863208403,0.09583876613150195,0.07673159737736283,0.019107168754139123,0.09583876273172239,0.07673159737737328,0.019107168754141726,0.4036939362369134,0.4036939362369134,0.10052505653918506,0.0,4.5345562670297,4.423551126787913,4.980880057114916,4.536873025411467,4.426393274110808,4.9810817660801945,24851.832583003103,21124.057695552638,0.85,0.9865562500191983,0.6770804908641193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531939472915725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.526259788254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.546773804945,1539.1419155535814,0.4036939362369134,0.10052505653918506,6.112885165565336,3.4047407779347045
3658.0,-30.28330283363326,5.053713437644308,35.01368117641843,24.113066342566185,4.9743555443794545,-26.757576863921685,-40.29817065512759,1.448629574667833,-0.5177296323792007,-5.0550526459554765,40.02695474685847,45083.27785979141,20606.437189004966,20606.437189004966,65689.71504879638,82643.1375136574,82643.1375136574,20606.437189004966,103249.57470266237,103249.57470266237,103249.57470266237,128101.32462698608,97867.62464919529,60307.77622944063,41733.16491083852,24851.749924323703,0.0,66584.91483516223,21123.987435675146,1539.136582856039,0.0,0.8865407122898642,2.8171361144332256,0.0014959162575277712,353895.6079330327,1555695.767017444,4.39591713529213,1555695.767017444,4.39591713529213,0.85,0.09583835723359042,4.296143414572793,1.2678581698844211,1.0,0.0,4.296143414573259,1.2849756518660422,1.2852668976927966,3.343365618121971,19363.292358825533,1974.5063154926029,3099.015535412006,3099.015535412006,6.6493494316301955,5.053713437644308,-0.9683236960794881,6.022037133723796,3.404814209161333,3.404814209161333,0.9728040597603809,0.0,0.0,0.0002266429442175981,1.00000405975981,0.00022664202410541733,199.1564263128701,0.0,1.8687270231392564e-07,0.5295972383576653,0.07912171298540502,7.62360077743637e-05,0.00015040693644323438,0.00064616976950667,0.09583835723357356,0.07673121344886336,0.019107143784710203,0.09583843383285613,0.07673121344887686,0.019107143784713565,0.4036922150583148,0.4036922150583148,0.10052499955611786,0.0,4.535091899197198,4.424225936606206,4.98085375404446,4.53732301357627,4.427014934473277,4.98083902611404,24851.749924323703,21123.987435675146,0.85,0.9865555165373117,0.6770794551798959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531941855773565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.514887086574,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.536537967128,1539.136582856039,0.4036922150583148,0.10052499955611786,6.112885165565336,3.404814209161333
3659.0,-30.283341002564317,5.05365989321115,35.01366620246216,24.113018984813266,4.974359700169351,-26.7576108058938,-40.29817596366627,1.448629503498843,-0.516950127436246,-5.05501635634053,40.026926206071934,45083.125609516814,20606.425331978866,20606.425331978866,65689.55094149568,82642.91509226919,82642.91509226919,20606.425331978866,103249.34042424806,103249.34042424806,103249.34042424806,128101.01021266097,97867.42045437515,60307.64199021196,41733.08718240355,24851.669788412906,0.0,66584.75697081645,21123.91932015097,1539.1316597813595,0.0,0.8865410008409198,2.817130074309841,0.0014959162575277712,353896.10874021944,1555694.53572619,4.395907435275479,1555694.53572619,4.395907435275479,0.85,0.09583795360948265,4.296143414572793,1.2678574962215499,1.0,0.0,4.296143414572594,1.28497565409939,1.285266898744267,3.3433656123110453,19363.251958498924,1974.5021958057976,3099.015535412006,3099.015535412006,6.6493456055680245,5.05365989321115,-0.9682439049082134,6.0219037981193635,3.4048876385848943,3.4048876385848943,0.9728250395956841,0.0,0.0,0.00022664202410541733,1.0000039818905613,0.00022664112164527426,199.15645790117628,0.0,1.8324625372621245e-07,0.519319883060086,0.07912189623165874,7.623596185952754e-05,0.0001504060622458898,0.000646166013829505,0.09583795360947354,0.07673083422427128,0.019107119385202268,0.09583795299462868,0.07673083422427857,0.019107119385204086,0.4036904947546494,0.4036904947546494,0.10052493962731592,0.0,4.53567330799666,4.424944444921493,4.980881612354267,4.538066228904256,4.427886959890088,4.981062072828479,24851.669788412906,21123.91932015097,0.85,0.9865553909025584,0.6770787738892908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531944192398876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.50460973127,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.526316231986,1539.1316597813595,0.4036904947546494,0.10052493962731592,6.112885165565336,3.4048876385848943
3660.0,-30.28337835679282,5.053606510814963,35.01365123665155,24.11296066073703,4.974367048866079,-26.757643695155526,-40.2981736237183,1.4486323872287634,-0.5164381403567972,-5.054976254940833,40.02689649541475,45082.94296058637,20606.405887542463,20606.405887542463,65689.34884812884,82642.63121461314,82642.63121461314,20606.405887542463,103249.0371021556,103249.0371021556,103249.0371021556,128100.61781228524,97867.15583152992,60307.47836086487,41732.97496740561,24851.580710129634,0.0,66584.55567753525,21123.84360361019,1539.1261281685486,0.0,0.886541313071211,2.81712800814439,0.0014959162575277712,353896.6621517851,1555693.2539657864,4.395896939255547,1555693.2539657864,4.395896939255547,0.85,0.09583754692805702,4.296143414572793,1.267856774204411,1.0,0.0,4.296143414573136,1.2849756424689243,1.2852668859514655,3.3433656425722407,19363.19960237466,1974.4968569669218,3099.015535412006,3099.015535412006,6.649339331176631,5.053606510814963,-0.9681618455983001,6.021768356413263,3.404961008410299,3.404961008410299,0.9728460024029425,0.0,0.0,0.00022664112164527426,1.0000038968995308,0.00022664023845103535,199.15648881524956,0.0,1.797307654915053e-07,0.5093569894029261,0.07912207596242424,7.62359820983009e-05,0.00015040513954697336,0.0006461620497826315,0.09583754692804558,0.07673045255726282,0.019107094370782764,0.09583757201752696,0.07673045255727197,0.01910709437078504,0.40368877825184596,0.40368877825184596,0.10052488061018118,0.0,4.536231371401357,4.425631703054194,4.980917952740413,4.538538114584014,4.428456406862836,4.981139592015154,24851.580710129634,21123.84360361019,0.85,0.9865553382417713,0.6770780776689446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531946484206022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.494646837615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.516108153279,1539.1261281685486,0.40368877825184596,0.10052488061018118,6.112885165565336,3.404961008410299
