time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3661.0,-30.28341490958703,5.053553375227746,35.0136363163999,24.112916725594573,4.974382709939153,-26.757675031758975,-40.298174776229985,1.4486428321111295,-0.5158525906216482,-5.054930966869129,40.0268678907901,45082.77968416373,20606.37627046604,20606.37627046604,65689.15595462976,82642.37381427381,82642.37381427381,20606.37627046604,103248.75008473985,103248.75008473985,103248.75008473985,128100.24602379528,97866.92093041449,60307.33735227237,41732.870642380134,24851.49593905542,0.0,66584.36658143555,21123.771548197106,1539.1207259050545,0.0,0.8865416477383466,2.817125577925784,0.0014959162575277712,353897.28714182565,1555692.0199219682,4.3958856889980025,1555692.0199219682,4.3958856889980025,0.85,0.09583713969641873,4.296143414572793,1.267856065374799,1.0,0.0,4.296143414571676,1.2849755954164956,1.2852668377534302,3.343365764997502,19363.153126750167,1974.4921177721412,3099.015535412006,3099.015535412006,6.649329774246026,5.053553375227746,-0.9680766440241255,6.021630019251871,3.4050343378761343,3.4050343378761343,0.9728669536788955,0.0,0.0,0.00022664023845103535,1.0000038132926257,0.000226639374208781,199.15651906607022,0.0,1.7589386356265988e-07,0.4984832093365781,0.0791222518562878,7.62359721299489e-05,0.00015040426632108645,0.0006461582982789881,0.09583713969640396,0.0767300703192308,0.01910706937717316,0.09583718913546724,0.07673007031924263,0.019107069377176104,0.4036870633728932,0.4036870633728932,0.10052482285553171,0.0,4.536783914531497,4.426320878835497,4.980918832962118,4.53907837624746,4.429163038732838,4.981008497111816,24851.49593905542,21123.771548197106,0.85,0.9865552430282429,0.6770775483615294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531948727096005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.48377305755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.505915123482,1539.1207259050545,0.4036870633728932,0.10052482285553171,6.112885165565336,3.4050343378761343
3662.0,-30.28345066164901,5.053500327181897,35.01362142899614,24.112864268850558,4.974385810234222,-26.757706903753636,-40.29817603351546,1.4486420523388166,-0.5151452783981654,-5.054894987499502,40.0268390070452,45082.62041038296,20606.365765501796,20606.365765501796,65688.98617588475,82642.13378917983,82642.13378917983,20606.365765501796,103248.49955468162,103248.49955468162,103248.49955468162,128099.91281738869,97866.69763554534,60307.19457752683,41732.781175576114,24851.413262707065,0.0,66584.19443828319,21123.701273301005,1539.115659616853,0.0,0.8865419359492754,2.8171204538740375,0.0014959162575277712,353897.7836693833,1555690.7738372604,4.395876000429012,1555690.7738372604,4.395876000429012,0.85,0.0958367372883146,4.296143414572793,1.2678554027015343,1.0,0.0,4.296143414572925,1.2849756008503412,1.2852668420779194,3.343365750859231,19363.10894744318,1974.4876127365799,3099.015535412006,3099.015535412006,6.649326384471393,5.053500327181897,-0.9679969713909617,6.021497298572859,3.405107652825349,3.405107652825349,0.9728879008072425,0.0,0.0,0.000226639374208781,1.0000037297588726,0.00022663852890171695,199.15654865421874,0.0,1.721194790042133e-07,0.4877866034979405,0.0791224239757668,7.623596125538512e-05,0.0001504034129533959,0.000646154632089004,0.0958367372883063,0.07672969218413929,0.019107045104167008,0.09583673050942787,0.07672969218414594,0.019107045104168666,0.4036853503675304,0.4036853503675304,0.10052476398384742,0.0,4.537363731772018,4.4270309810056006,4.980972552234277,4.539749709101329,4.42993928758392,4.981255866495644,24851.413262707065,21123.701273301005,0.85,0.9865552437789392,0.6770769067750754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531950921865469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.47307645171,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.495736903946,1539.115659616853,0.4036853503675304,0.10052476398384742,6.112885165565336,3.405107652825349
3663.0,-30.28348563868165,5.053447526642539,35.01360656957582,24.112820368632697,4.974401214186449,-26.7577368476418,-40.29816943276671,1.448652423146595,-0.5145579282610697,-5.054849419430943,40.02681004731005,45082.429985928844,20606.336064723062,20606.336064723062,65688.7660506519,82641.87756135958,82641.87756135958,20606.336064723062,103248.21362608264,103248.21362608264,103248.21362608264,128099.539377906,97866.46311760186,60307.02563918246,41732.708309354886,24851.32575182336,0.0,66584.03406117824,21123.626889049854,1539.1100915864856,0.0,0.8865422733305409,2.817118032707404,0.0014959162575277712,353898.4125250378,1555689.524474987,4.3958646589434025,1555689.524474987,4.3958646589434025,0.85,0.09583633053695191,4.296143414572793,1.2678546070540326,1.0,0.0,4.29614341457224,1.284975554066297,1.2852667941970162,3.3433658725861934,19363.06254762997,1974.4828812723988,3099.015535412006,3099.015535412006,6.649316800531466,5.053447526642539,-0.9679115576758432,6.021359084318382,3.4051809056235642,3.4051809056235642,0.9729088301781612,0.0,0.0,0.00022663852890171695,1.0000036489064767,0.00022663770192193853,199.15657760096605,0.0,1.683484374321527e-07,0.47709947168272077,0.07912259232420422,7.62360183468624e-05,0.00015040251055485453,0.0006461507552554532,0.09583633053693894,0.07672931034218283,0.0191070201947561,0.09583633790767027,0.07672931034219323,0.019107020194758687,0.4036836405900244,0.4036836405900244,0.10052470742469115,0.0,4.537932318883691,4.427737369190197,4.980984784338261,4.540291491169853,4.430648909695435,4.981120388589943,24851.32575182336,21123.626889049854,0.85,0.9865543140611793,0.6770756776993497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531953068556522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.462389319895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.485573507318,1539.1100915864856,0.4036836405900244,0.10052470742469115,6.112885165565336,3.4051809056235642
3664.0,-30.283519820413208,5.053394886147943,35.01359176260058,24.112766794301592,4.974411177833618,-26.757766619758716,-40.29817037573082,1.4486579771791435,-0.5140225209382834,-5.054808859686802,40.02678185603663,45082.27652142137,20606.316859351486,20606.316859351486,65688.59338077286,82641.6030787413,82641.6030787413,20606.316859351486,103247.91993809279,103247.91993809279,103247.91993809279,128099.16484349765,97866.2076529036,60306.89096297852,41732.574099916754,24851.244905404863,0.0,66583.81900532162,21123.558169594133,1539.1050191255051,0.0,0.8865425823856503,2.8171157113332157,0.0014959162575277712,353898.97226475994,1555688.3082659221,4.39585426968145,1555688.3082659221,4.39585426968145,0.85,0.09583592817903543,4.296143414572793,1.26785393009428,1.0,0.0,4.296143414573679,1.2849755297843484,1.28526676884686,3.3433659357651697,19363.012003462198,1974.477727201664,3099.015535412006,3099.015535412006,6.649310603282254,5.053394886147943,-0.9678290809611116,6.021223967109055,3.4052541446728277,3.4052541446728277,0.972929755620808,0.0,0.0,0.00022663770192193853,1.0000035659392135,0.0002266368937485519,199.15660588953497,0.0,1.6469846241374782e-07,0.46675544248056133,0.07912275702266663,7.623601019093464e-05,0.0001504016917310039,0.0006461472374707597,0.09583592817902296,0.0767289322211196,0.019106995957903366,0.09583597649674676,0.07672893222112957,0.019106995957905853,0.4036819336428901,0.4036819336428901,0.10052465023448191,0.0,4.538488049635362,4.428424466848526,4.9810100723144615,4.540786338748546,4.431249396403416,4.981188373635007,24851.244905404863,21123.558169594133,0.85,0.9865549072143607,0.6770755597214727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531955168712423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.452045290695,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.475424445376,1539.1050191255051,0.4036819336428901,0.10052465023448191,6.112885165565336,3.4052541446728277
3665.0,-30.283553191551846,5.0533424321050076,35.01357699260881,24.112718214187794,4.974422760596838,-26.757795500285763,-40.29816737221552,1.44866506933077,-0.5134356898220744,-5.054766608651287,40.02675331930115,45082.10946130538,20606.2944851523,20606.2944851523,65688.40394645768,82641.34314536424,82641.34314536424,20606.2944851523,103247.63763051655,103247.63763051655,103247.63763051655,128098.7986111657,97865.96708773034,60306.743037037646,41732.47116743633,24851.16098064914,0.0,66583.63214808547,21123.486833551768,1539.0997312664658,0.0,0.8865429013171788,2.817112909414848,0.0014959162575277712,353899.555345679,1555687.0771538978,4.395843548416858,1555687.0771538978,4.395843548416858,0.85,0.09583552469641884,4.296143414572793,1.2678531871968883,1.0,0.0,4.296143414574224,1.2849754982659813,1.285266736282812,3.343366017772519,19362.964407193278,1974.4728737329547,3099.015535412006,3099.015535412006,6.649303383505867,5.0533424321050076,-0.9677455679179685,6.021088000022976,3.4053273440013623,3.4053273440013623,0.9729506697146749,0.0,0.0,0.0002266368937485519,1.0000034813765726,0.00022663610474292636,199.15663350726956,0.0,1.6095306865313642e-07,0.4561409965629886,0.07912291797573529,7.623603616907788e-05,0.000150400857579474,0.0006461436538361578,0.0958355246964088,0.07672855321402546,0.019106971482383335,0.09583558639378467,0.0767285532140335,0.01910697148238534,0.4036802282606868,0.4036802282606868,0.10052459333964131,0.0,4.539040910592064,4.429109049969952,4.9810310663411315,4.541330918829203,4.431927112702795,4.981195408859037,24851.16098064914,21123.486833551768,0.85,0.9865548307782797,0.6770749508083371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531957221115943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.441430844774,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.465290150065,1539.0997312664658,0.4036802282606868,0.10052459333964131,6.112885165565336,3.4053273440013623
3666.0,-30.283585815714805,5.053290057864435,35.013562235383255,24.112665792368375,4.97442528546522,-26.757824614251458,-40.29816436870021,1.4486640840018599,-0.5127215506434482,-5.054730595770754,40.026724151157346,45081.94596022097,20606.284908868794,20606.284908868794,65688.23086908976,82641.10577317564,82641.10577317564,20606.284908868794,103247.39068204444,103247.39068204444,103247.39068204444,128098.46637827755,97865.74485074492,60306.594455494305,41732.38932805623,24851.07569623311,0.0,66583.46502428934,21123.414341798143,1539.094510746016,0.0,0.8865431907279219,2.8171076994226936,0.0014959162575277712,353900.0523381986,1555685.8188028522,4.395833819533283,1555685.8188028522,4.395833819533283,0.85,0.09583512393967902,4.296143414572793,1.2678525278205055,1.0,0.0,4.296143414571987,1.284975504506335,1.2852667415106744,3.3433660015358004,19362.92043719056,1974.468390040489,3099.015535412006,3099.015535412006,6.649300293400834,5.053290057864435,-0.9676657760165774,6.020955833881012,3.4054005118419894,3.4054005118419894,0.972971574811997,0.0,0.0,0.00022663610474292636,1.0000034034506413,0.00022663533340075553,199.15666050681858,0.0,1.5713570420026622e-07,0.4453225857035545,0.07912307511143948,7.623606214722914e-05,0.00015040004259569723,0.0006461401525489722,0.09583512393966637,0.07672817644955597,0.01910694749011039,0.09583511537276769,0.07672817644956612,0.019106947490112915,0.4036785244359447,0.4036785244359447,0.10052453643745465,0.0,4.539621181270832,4.429815409384446,4.98110215354933,4.542009045127315,4.432708810577026,4.981455003346582,24851.07569623311,21123.414341798143,0.85,0.9865547076158773,0.6770741946784428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453195922484886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.43061243392,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.455170954241,1539.094510746016,0.4036785244359447,0.10052453643745465,6.112885165565336,3.4054005118419894
3667.0,-30.283617698457665,5.053237992849558,35.01354752051686,24.112626118026697,4.974446910812166,-26.757851150679272,-40.298161015938945,1.4486803630337592,-0.512200288860754,-5.0546808455815535,40.026695870501726,45081.784174473265,20606.24780178514,20606.24780178514,65688.03197625841,82640.84089976187,82640.84089976187,20606.24780178514,103247.088701547,103247.088701547,103247.088701547,128098.07840215931,97865.50304159778,60306.455519956995,41732.27502404532,24850.98970061231,0.0,66583.26472465762,21123.341245520463,1539.0889284708549,0.0,0.8865435469693572,2.817106638784262,0.0014959162575277712,353900.73891211255,1555684.5987399183,4.395821844063049,1555684.5987399183,4.395821844063049,0.85,0.09583471818624144,4.296143414572793,1.2678518129466103,1.0,0.0,4.296143414572279,1.2849754299221983,1.285266665918426,3.343366195595594,19362.87259479909,1974.463511474264,3099.015535412006,3099.015535412006,6.649288319571327,5.053237992849558,-0.9675777485109327,6.020815741360491,3.4054736163329253,3.4054736163329253,0.9729924618094072,0.0,0.0,0.00022663533340075553,1.000003326104214,0.0002266345795905253,199.1566868927793,0.0,1.536179308499289e-07,0.43535321602869853,0.07912322872937033,7.623609114610539e-05,0.00015039924225465016,0.0006461367141690534,0.09583471818622438,0.07672779533555046,0.019106922850673915,0.0958347702078509,0.07672779533556412,0.01910692285067732,0.4036768236346555,0.4036768236346555,0.10052448258237352,0.0,4.540174509707526,4.43050754079826,4.981095114665379,4.542480556720818,4.433369946700225,4.981161589735166,24850.98970061231,21123.341245520463,0.85,0.9865546882974081,0.6770738016662351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531961183730966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.420643064244,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.445065610456,1539.0889284708549,0.4036768236346555,0.10052448258237352,6.112885165565336,3.4054736163329253
3668.0,-30.283648780082714,5.0531860458007785,35.0135328694158,24.11257802685725,4.974455020872974,-26.757878317659355,-40.298157767951466,1.4486845584496018,-0.5115317492011968,-5.054642232913823,40.02666829806075,45081.62645723839,20606.233645853572,20606.233645853572,65687.86010309195,82640.5981775967,82640.5981775967,20606.233645853572,103246.83182345027,103246.83182345027,103246.83182345027,128097.74441884914,97865.27720207852,60306.314454080704,41732.180831108686,24850.912595398866,0.0,66583.09342650755,21123.275706089036,1539.0841150204687,0.0,0.886543843849237,2.817102334122058,0.0014959162575277712,353901.27178418223,1555683.409230949,4.395811864105544,1555683.409230949,4.395811864105544,0.85,0.09583431964183067,4.296143414572793,1.2678511167550464,1.0,0.0,4.296143414572193,1.2849754118467385,1.2852666468701914,3.3433662426259736,19362.827912028322,1974.4589550996848,3099.015535412006,3099.015535412006,6.649283751691172,5.0531860458007785,-0.9674963042745164,6.020682350075295,3.4055467268165454,3.4055467268165454,0.9730133505190129,0.0,0.0,0.0002266345795905253,1.0000032425298888,0.00022663384472350998,199.15671261574585,0.0,1.5012634799636437e-07,0.4254580702216966,0.07912337885571832,7.623611923877634e-05,0.00015039846035174895,0.0006461333550020536,0.09583431964182115,0.07672742041326047,0.019106899228560684,0.09583435614084015,0.07672742041326809,0.019106899228562582,0.4036751248598695,0.4036751248598695,0.1005244264727187,0.0,4.540747364627066,4.431214715910755,4.981125664520164,4.54311048371261,4.434116286107553,4.981321309729253,24850.912595398866,21123.275706089036,0.85,0.986554645070618,0.6770731748442742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531963098095801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.41074791843,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.434974032318,1539.0841150204687,0.4036751248598695,0.1005244264727187,6.112885165565336,3.4055467268165454
3669.0,-30.28367906890993,5.053134160252992,35.01351821078672,24.11252057589593,4.9744559349243715,-26.757905490573066,-40.29815071318296,1.44868235658753,-0.5108770152955913,-5.0546069450390485,40.02663877658584,45081.45564350994,20606.22626573433,20606.22626573433,65687.68190924427,82640.34598643423,82640.34598643423,20606.22626573433,103246.57225216855,103246.57225216855,103246.57225216855,128097.3970575636,97865.0384450817,60306.156845634585,41732.09066605234,24850.824805395052,0.0,66582.9154714474,21123.201084585795,1539.0787627608727,0.0,0.8865441308425132,2.817097823026616,0.0014959162575277712,353901.7587731734,1555682.1356390226,4.3958022165018615,1555682.1356390226,4.3958022165018615,0.85,0.09583392049424652,4.296143414572793,1.2678504304541276,1.0,0.0,4.296143414574259,1.2849754236680049,1.285266657749802,3.3433662118683243,19362.78067351049,1974.4541381114336,3099.015535412006,3099.015535412006,6.649281370251275,5.053134160252992,-0.96741687445581,6.020551034708802,3.4056197861115787,3.4056197861115787,0.9730342246033082,0.0,0.0,0.00022663384472350998,1.000003159823462,0.00022663312860283296,199.15673768260325,0.0,1.4635369898283203e-07,0.41476638291734597,0.0791235252094173,7.623618025729885e-05,0.00015039766446621114,0.0006461299357636415,0.09583392049423972,0.07672704504980213,0.019106875444437586,0.09583390043307388,0.07672704504980758,0.019106875444438946,0.403673429080358,0.403673429080358,0.1005243708350958,0.0,4.541330793636121,4.431921414491285,4.9812112772680734,4.543729929743449,4.434814806550946,4.981620850258196,24850.824805395052,21123.201084585795,0.85,0.9865546055491213,0.6770724190177901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531964964358848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.400056231134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.424897440482,1539.0787627608727,0.403673429080358,0.1005243708350958,6.112885165565336,3.4056197861115787
3670.0,-30.28370863284019,5.053082619526457,35.01350359771558,24.112490785215073,4.974481065705243,-26.757929589178755,-40.298143204394705,1.4487020220438283,-0.5102628019874942,-5.054554717432821,40.02661078629533,45081.28614534165,20606.18488718426,20606.18488718426,65687.47103252591,82640.10882401971,82640.10882401971,20606.18488718426,103246.29371120397,103246.29371120397,103246.29371120397,128097.03252104692,97864.82486238598,60306.01071790477,41732.01571609024,24850.738809842955,0.0,66582.7545259332,21123.127988366512,1539.0731228640232,0.0,0.8865444986615518,2.817095826100125,0.0014959162575277712,353902.47953925777,1555680.9281049604,4.395789851854913,1555680.9281049604,4.395789851854913,0.85,0.09583351570536944,4.296143414572793,1.2678497078875082,1.0,0.0,4.296143414572154,1.28497533312317,1.2852665662642,3.3433664474561477,19362.73841577516,1974.4498290216495,3099.015535412006,3099.015535412006,6.649268018091662,5.053082619526457,-0.9673272925442573,6.020409912070714,3.405692777380998,3.405692777380998,0.9730550792517138,0.0,0.0,0.00022663312860283296,1.0000030842006222,0.0002266324296229525,199.15676214954559,0.0,1.4262025782366074e-07,0.4041858106722545,0.07912366782967513,7.623624520280585e-05,0.0001503968834000271,0.0006461265801912987,0.09583351570534883,0.07672666470851984,0.01910685099682899,0.09583352108122604,0.07672666470853634,0.019106850996833097,0.4036717361396067,0.4036717361396067,0.1005243189359472,0.0,4.541903533428297,4.432639776129179,4.981196218536979,4.544291915445342,4.435611781441196,4.981235326502826,24850.738809842955,21123.127988366512,0.85,0.9865538231366113,0.6770715099776027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531966783019628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.389475658885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.414835694974,1539.0731228640232,0.4036717361396067,0.1005243189359472,6.112885165565336,3.405692777380998
3671.0,-30.283737474125335,5.053031180294745,35.013489057420465,24.112442728970223,4.974488950287087,-26.757954762093934,-40.29813960716126,1.4487062382556515,-0.5095950446764164,-5.054516695072169,40.02658367989938,45081.13736192755,20606.1727078054,20606.1727078054,65687.31006973295,82639.86706803863,82639.86706803863,20606.1727078054,103246.03977584402,103246.03977584402,103246.03977584402,128096.70387317275,97864.59892715231,60305.877546608834,41731.91264504831,24850.664097328725,0.0,66582.57674237703,21123.064482729416,1539.0684572209702,0.0,0.8865447908394706,2.817091462905396,0.0014959162575277712,353903.0042668466,1555679.7587038234,4.39578002997348,1555679.7587038234,4.39578002997348,0.85,0.09583312020968751,4.296143414572793,1.2678490111464638,1.0,0.0,4.296143414573256,1.2849753148371579,1.2852665470758249,3.3433664950343687,19362.69371406712,1974.4452707160062,3099.015535412006,3099.015535412006,6.649264088011699,5.053031180294745,-0.9672461149713261,6.020277295266071,3.4057657861955817,3.4057657861955817,0.9730759389130234,0.0,0.0,0.0002266324296229525,1.0000030088126592,0.00022663174773048092,199.15678601843604,0.0,1.3920656979989875e-07,0.3945114188129131,0.07912380703624493,7.62362763162524e-05,0.00015039615330670009,0.0006461234436056598,0.09583312020967366,0.0767262924040135,0.019106827805660156,0.09583311371999557,0.07672629240402459,0.019106827805662915,0.40367004664855466,0.40367004664855466,0.10052426397725014,0.0,4.542493037778399,4.433367452983646,4.981227932829029,4.544921650395736,4.436349919932809,4.981427112921153,24850.664097328725,21123.064482729416,0.85,0.986554039863791,0.6770710832708775,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453196855815516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.37980126702,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.40478746194,1539.0684572209702,0.40367004664855466,0.10052426397725014,6.112885165565336,3.4057657861955817
3672.0,-30.283765564771684,5.052979801261996,35.01347450774529,24.11238517323511,4.974490348649257,-26.75797990789836,-40.29813223807139,1.4487046917759563,-0.5089594133069681,-5.0544811104963685,40.026554326091485,45080.97526962179,20606.16548392988,20606.16548392988,65687.14075355168,82639.61229425551,82639.61229425551,20606.16548392988,103245.77777818538,103245.77777818538,103245.77777818538,128096.35424392272,97864.35685032063,60305.72793454691,41731.80990641525,24850.576465737337,0.0,66582.38637215258,21122.989995876735,1539.0631034820856,0.0,0.886545078735877,2.817087238554151,0.0014959162575277712,353903.49535233836,1555678.4923474991,4.395770352024075,1555678.4923474991,4.395770352024075,0.85,0.09583272328557055,4.296143414572793,1.267848314405419,1.0,0.0,4.296143414572672,1.2849753234821744,1.28526655484654,3.3433664725409726,19362.645818713758,1974.440386749171,3099.015535412006,3099.015535412006,6.649261756989011,5.052979801261996,-0.9671664283676478,6.020146229629644,3.4058387397265593,3.4058387397265593,0.9730967827790169,0.0,0.0,0.00022663174773048092,1.000002930504255,0.00022663108358712613,199.15680926610676,0.0,1.3580351304976498e-07,0.38486715598303395,0.07912394283975797,7.623634005354498e-05,0.00015039540767693594,0.0006461202402732588,0.09583272328556613,0.07672591904228356,0.019106804243282587,0.09583266777420145,0.07672591904228708,0.019106804243283468,0.40366836096129294,0.40366836096129294,0.10052420939843858,0.0,4.543085571128984,4.434085450641589,4.981313837768539,4.545521697189372,4.437024601532016,4.981725143850156,24850.576465737337,21122.989995876735,0.85,0.9865543176299351,0.6770705846685672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531970289900613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.370157004196,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.394752720433,1539.0631034820856,0.40366836096129294,0.10052420939843858,6.112885165565336,3.4058387397265593
3673.0,-30.28379283208064,5.052928674890684,35.01345997903351,24.112340749148302,4.974507945662534,-26.758002692640943,-40.298124484810955,1.4487178062228634,-0.5084464907592405,-5.054434026135494,40.026525837343065,45080.815410081625,20606.135164557345,20606.135164557345,65686.95057463896,82639.344533552,82639.344533552,20606.135164557345,103245.47969810934,103245.47969810934,103245.47969810934,128095.96868055257,97864.1084271382,60305.587174836175,41731.690280335584,24850.488982443232,0.0,66582.17926277881,21122.915635076748,1539.0574906051609,0.0,0.8865454221339307,2.8170859765258536,0.0014959162575277712,353904.14514161454,1555677.2633115565,4.3957588083322765,1555677.2633115565,4.3957588083322765,0.85,0.09583232265220289,4.296143414572793,1.2678476088726898,1.0,0.0,4.296143414573986,1.2849752634852276,1.2852664939825433,3.3433666286465304,19362.596667723046,1974.4353747429598,3099.015535412006,3099.015535412006,6.6492519734393065,5.052928674890684,-0.9670798668854976,6.020008541776182,3.4059116256855044,3.4059116256855044,0.9731176073387156,0.0,0.0,0.00022663108358712613,1.0000028446116387,0.00022663043891154192,199.15683183239238,0.0,1.3226867143455162e-07,0.3748494148455193,0.0791240751084294,7.623640711368728e-05,0.00015039467647343885,0.0006461170989181701,0.09583232265218444,0.07672554227259852,0.019106780379585922,0.0958323124659346,0.07672554227261329,0.0191067803795896,0.4036666782149768,0.4036666782149768,0.10052415843224421,0.0,4.543648420897625,4.434780238621613,4.981343993442124,4.545987535376241,4.437648246909646,4.981554176058808,24850.488982443232,21122.915635076748,0.85,0.986554530085195,0.6770702898167676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531971976575109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.36013926306,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.384732055347,1539.0574906051609,0.4036666782149768,0.10052415843224421,6.112885165565336,3.4059116256855044
3674.0,-30.283819404096217,5.052877641716348,35.01344549102409,24.112287628836953,4.974514309104323,-26.75802597497833,-40.298113064467884,1.448720879986428,-0.5078433595423348,-5.05439624958491,40.02649796545677,45080.64232239857,20606.12398092032,20606.12398092032,65686.76630331889,82639.08751493282,82639.08751493282,20606.12398092032,103245.21149585315,103245.21149585315,103245.21149585315,128095.6206001696,97863.86559556182,60305.428073467694,41731.59724677125,24850.409104316448,0.0,66582.0063510877,21122.84773866898,1539.052529584728,0.0,0.8865457158325002,2.8170824370419587,0.0014959162575277712,353904.6664788247,1555676.0608884364,4.3957489353464565,1555676.0608884364,4.3957489353464565,0.85,0.09583192830731678,4.296143414572793,1.2678468841081485,1.0,0.0,4.296143414573683,1.2849752504331096,1.2852664800990317,3.34336666260673,19362.548623042036,1974.4304755489425,3099.015535412006,3099.015535412006,6.6492483646684235,5.052877641716348,-0.9669988250516468,6.019876466767995,3.405984502232262,3.405984502232262,0.9731384292092178,0.0,0.0,0.00022663043891154192,1.0000027720769562,0.00022662981067626614,199.15685382326114,0.0,1.283915469110568e-07,0.36386164394593495,0.07912420349997631,7.623650589156423e-05,0.0001503939330199777,0.0006461139049354789,0.09583192830730541,0.07672517065781102,0.019106757649494398,0.09583191489962216,0.07672517065782011,0.019106757649496663,0.40366499689202845,0.40366499689202845,0.10052410703129143,0.0,4.544215288618318,4.4354706957248595,4.981411781365921,4.5465528900425625,4.43830381966842,4.981754788654598,24850.409104316448,21122.84773866898,0.85,0.9865543245565748,0.6770694485337048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531973613813496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.34915149216,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.3747269481,1539.052529584728,0.40366499689202845,0.10052410703129143,6.112885165565336,3.405984502232262
3675.0,-30.283845207050984,5.052826832995675,35.013431035296385,24.112243414297723,4.974530619860948,-26.75804757024477,-40.29810513658447,1.4487329830547409,-0.5073009644851254,-5.054350592214802,40.02646992970574,45080.488375916204,20606.097046480772,20606.097046480772,65686.58542239698,82638.8260846155,82638.8260846155,20606.097046480772,103244.92313109628,103244.92313109628,103244.92313109628,128095.24774925162,97863.62231682237,60305.292056542814,41731.47806697728,24850.324618155337,0.0,66581.80268513261,21122.775925432037,1539.0471206355342,0.0,0.8865460503100008,2.8170806196053375,0.0014959162575277712,353905.29657649033,1555674.8513967239,4.395737691539444,1555674.8513967239,4.395737691539444,0.8500000000000001,0.09583152999269563,4.296143414572793,1.2678461483540016,1.0,0.0,4.296143414574242,1.2849751950947197,1.2852664239407912,3.343366806591243,19362.50048988898,1974.425567333287,3099.015535412006,3099.015535412006,6.649239673379451,5.052826832995675,-0.9669130639820391,6.019739896977714,3.406057321682822,3.406057321682822,0.9731592347665206,0.0,0.0,0.00022662981067626614,1.000002691846569,0.00022662920062523,199.15687517766304,0.0,1.251173609863212e-07,0.35458260103523426,0.0791243286173373,7.623657446220897e-05,0.00015039323621405718,0.0006461109113573122,0.09583152999268364,0.07672479561803468,0.01910673437464896,0.09583155243140543,0.07672479561804428,0.01910673437465135,0.40366331690822643,0.40366331690822643,0.10052405758565887,0.0,4.54476515254828,4.436149663668971,4.9814403665633336,4.5470496277296775,4.438951700160317,4.981641552975304,24850.324618155337,21122.775925432037,0.85,0.986554625638943,0.6770692074695426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531975209304029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.33987244925,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.364734860985,1539.0471206355342,0.40366331690822643,0.10052405758565887,6.112885165565336,3.406057321682822
3676.0,-30.283870232661183,5.052776135138608,35.01341661889197,24.112200491968565,4.9745386955335835,-26.75806928937296,-40.29809724362565,1.448737752245358,-0.5065566374439641,-5.054311533751397,40.02644216361907,45080.33805908568,20606.08374284809,20606.08374284809,65686.42180193377,82638.60580567377,82638.60580567377,20606.08374284809,103244.68954852186,103244.68954852186,103244.68954852186,128094.93396301541,97863.41629845946,60305.15577588084,41731.400580642905,24850.244414493565,0.0,66581.64499513648,21122.70775231953,1539.0421132035458,0.0,0.8865463501603095,2.817075367888473,0.0014959162575277712,353905.8356061907,1555673.6535393163,4.395727611766183,1555673.6535393163,4.395727611766183,0.85,0.09583113574977854,4.296143414572793,1.2678454845817764,1.0,0.0,4.296143414573656,1.2849751740374011,1.2852664020947588,3.343366861380115,19362.459728771024,1974.4214108560034,3099.015535412006,3099.015535412006,6.649235380521758,5.052776135138608,-0.9668312104779266,6.019607345616534,3.4061301237882797,3.4061301237882797,0.97318003536808,0.0,0.0,0.00022662920062523,1.000002610751926,0.00022662860895415271,199.1568958887422,0.0,1.2149585805571836e-07,0.34431926172990585,0.07912445011319535,7.623664273083689e-05,0.00015039255789439312,0.0006461079971987545,0.09583113574976923,0.07672442398686292,0.019106711762906306,0.09583109439435368,0.07672442398687038,0.019106711762908162,0.40366163775903724,0.40366163775903724,0.10052400737117571,0.0,4.545348590134097,4.436863678892962,4.98149660285992,4.547754896307424,4.439793456863924,4.981795841913481,24850.244414493565,21122.70775231953,0.85,0.9865545047247166,0.6770685533885296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453197675861738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.32960910994,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.354757294986,1539.0421132035458,0.40366163775903724,0.10052400737117571,6.112885165565336,3.4061301237882797
3677.0,-30.28389453811809,5.052725626762575,35.013402230814215,24.112156661599897,4.974552544756952,-26.758089782845396,-40.29808536926282,1.4487477894842786,-0.5059567518604808,-5.0542677211337885,40.02641415587888,45080.173514344344,20606.06100512392,20606.06100512392,65686.23451946827,82638.35658433403,82638.35658433403,20606.06100512392,103244.41758945795,103244.41758945795,103244.41758945795,128094.57807434644,97863.18352103328,60305.007467154,41731.30672653253,24850.16048488849,0.0,66581.46721142103,21122.636412155214,1539.0367781627922,0.0,0.8865466751282312,2.8170725767384956,0.0014959162575277712,353906.44024677365,1555672.445257434,4.395716687644019,1555672.445257434,4.395716687644019,0.85,0.09583073933059466,4.296143414572793,1.2678447823459287,1.0,0.0,4.296143414571413,1.284975128290477,1.2852663555771444,3.343366980408683,19362.41367332241,1974.4167145072388,3099.015535412006,3099.015535412006,6.649228043441995,5.052725626762575,-0.9667465078057065,6.019472134568281,3.40620287465639,3.40620287465639,0.9732008213303971,0.0,0.0,0.00022662860895415271,1.0000025356236495,0.00022662803431074927,199.15691600382948,0.0,1.1783537513931054e-07,0.33394545314480606,0.07912456794857049,7.623674543595834e-05,0.00015039186351819439,0.0006461050140590211,0.095830739330582,0.0767240505718575,0.01910668875872451,0.09583070237726447,0.07672405057186762,0.019106688758727036,0.40365996185638525,0.40365996185638525,0.10052395823816888,0.0,4.545924757700732,4.437573478922843,4.981533277521919,4.548310969273302,4.44049536670866,4.981763312887381,24850.16048488849,21122.636412155214,0.85,0.9865543261594092,0.6770678899459809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531978261256135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.31923530136,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.344794441695,1539.0367781627922,0.40365996185638525,0.10052395823816888,6.112885165565336,3.40620287465639
3678.0,-30.28391808074103,5.052675270110739,35.013387883408015,24.1121131455526,4.97456422974668,-26.75810980612268,-40.2980734250508,1.4487559551282931,-0.5053050233942145,-5.054226014446293,40.02638656436318,45080.01214963565,20606.042798220362,20606.042798220362,65686.05494785601,82638.11813719917,82638.11813719917,20606.042798220362,103244.16093541952,103244.16093541952,103244.16093541952,128094.24071824389,97862.9602546445,60304.861062972705,41731.221324079765,24850.079782824363,0.0,66581.30110690412,21122.567815400707,1539.0316771416728,0.0,0.8865469878477932,2.8170688558076047,0.0014959162575277712,353907.0158250027,1555671.2549325833,4.395706175267857,1555671.2549325833,4.395706175267857,0.85,0.09583034521242115,4.296143414572793,1.2678441103314984,1.0,0.0,4.2961434145733195,1.2849750912664504,1.2852663178062858,3.3433670767412185,19362.369499650318,1974.4122100462766,3099.015535412006,3099.015535412006,6.649222168381561,5.052675270110739,-0.9666630310133684,6.019338301124107,3.4062755981881847,3.4062755981881847,0.9732215994823384,0.0,0.0,0.00022662803431074927,1.0000024560427325,0.00022662747770397964,199.15693548760223,0.0,1.1444420803210087e-07,0.32433488556297385,0.07912468239277852,7.623684874535735e-05,0.00015039118556539193,0.0006461021014765534,0.09583034521240803,0.07672367914917061,0.019106666063237424,0.09583029197912522,0.07672367914918111,0.01910666606324004,0.40365828877125143,0.40365828877125143,0.10052390882109483,0.0,4.546508490894212,4.438291615102344,4.981574426087832,4.548920991052057,4.441242875344017,4.981818351359266,24850.079782824363,21122.567815400707,0.85,0.9865540903502218,0.6770671554954203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453197972065426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.309624733774,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.334845181285,1539.0316771416728,0.40365828877125143,0.10052390882109483,6.112885165565336,3.4062755981881847
3679.0,-30.283940938258176,5.052625103077854,35.013373578258715,24.11206910563635,4.974579121223146,-26.758128892030147,-40.2980613411404,1.4487670749951154,-0.504733633722708,-5.054181935736532,40.02635910036623,45079.85330252891,20606.02004394619,20606.02004394619,65685.8733464751,82637.86359567092,82637.86359567092,20606.02004394619,103243.88363961711,103243.88363961711,103243.88363961711,128093.88225788117,97862.72198367487,60304.718288645,41731.11521669985,24849.998618264064,0.0,66581.11383496391,21122.498825524453,1539.0264921478724,0.0,0.886547312199417,2.817066471630625,0.0014959162575277712,353907.6241394121,1555670.0701097006,4.395695271873792,1555670.0701097006,4.395695271873792,0.85,0.09582995061928967,4.296143414572793,1.2678433905122808,1.0,0.0,4.296143414572382,1.2849750403809959,1.2852662661940355,3.343367209139707,19362.322357293877,1974.4074028637585,3099.015535412006,3099.015535412006,6.64921482596139,5.052625103077854,-0.9665781098623336,6.019203212940187,3.406348283309485,3.406348283309485,0.9732423666598529,0.0,0.0,0.00022662747770397964,1.0000023845706414,0.0002266269372960384,199.15695440438756,0.0,1.1085209851052954e-07,0.31415484717884073,0.07912479324487703,7.623695326318527e-05,0.00015039052444079437,0.0006460992611904674,0.09582995061927832,0.07672330745837865,0.019106643160899675,0.0958299230833699,0.07672330745838774,0.01910664316090194,0.4036566189190585,0.4036566189190585,0.10052385947263359,0.0,4.547080042249547,4.438998512767455,4.981599604876408,4.549448302013843,4.44190929463258,4.9817841628158135,24849.998618264064,21122.498825524453,0.85,0.9865541376987496,0.677066674106254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531981134249012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.29944469539,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.324910392801,1539.0264921478724,0.4036566189190585,0.10052385947263359,6.112885165565336,3.406348283309485
3680.0,-30.28396307012616,5.052575062872594,35.01335930965367,24.11202056044715,4.974589147064408,-26.758147811348856,-40.2980491873808,1.4487738882871302,-0.5041365833870373,-5.054141460561458,40.02633155449065,45079.69766224339,20606.00482463109,20606.00482463109,65685.70248687448,82637.61063871505,82637.61063871505,20606.00482463109,103243.61546334614,103243.61546334614,103243.61546334614,128093.53377268431,97862.48288364736,60304.57629580635,41731.007319823344,24849.918309338173,0.0,66580.92562916152,21122.430562937447,1539.0214387227584,0.0,0.8865476184725796,2.817063327946351,0.0014959162575277712,353908.1827234594,1555668.8817551814,4.395684976209682,1555668.8817551814,4.395684976209682,0.85,0.09582955816396553,4.296143414572793,1.2678426520107315,1.0,0.0,4.296143414573699,1.28497500961455,1.2852662347261699,3.343367289190701,19362.27505090678,1974.4025789547686,3099.015535412006,3099.015535412006,6.64920991494532,5.052575062872594,-0.966495315855064,6.019070378727658,3.406420941704749,3.406420941704749,0.9732631262013569,0.0,0.0,0.0002266269372960384,1.0000023088689098,0.00022662641404535687,199.15697272063173,0.0,1.0762599971379433e-07,0.3050120831888931,0.07912490087087674,7.623705838529598e-05,0.00015038987891074243,0.0006460964879007858,0.09582955816395179,0.07672293770445382,0.019106620459497972,0.0958295345894781,0.07672293770446482,0.01910662045950071,0.4036549514501726,0.4036549514501726,0.10052380923766184,0.0,4.547649958983527,4.439698475566672,4.981644494665545,4.550004877174445,4.44257471901409,4.981901042339246,24849.918309338173,21122.430562937447,0.85,0.9865543602191235,0.6770662503751541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531982506707477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.2903019314,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.314988544516,1539.0214387227584,0.4036549514501726,0.10052380923766184,6.112885165565336,3.406420941704749
3681.0,-30.283984391237897,5.0525251779901215,35.0133450656869,24.111971735861175,4.974601047747271,-26.75816581337233,-40.298036963772006,1.4487824698817227,-0.5035872686408425,-5.054099208821373,40.02630373491789,45079.54513293344,20605.98618589675,20605.98618589675,65685.53131883018,82637.34824112157,82637.34824112157,20605.98618589675,103243.33442701832,103243.33442701832,103243.33442701832,128093.16982143535,97862.23480351319,60304.43784990836,41730.88550400536,24849.83539441704,0.0,66580.7208984224,21122.360085254484,1539.016192900201,0.0,0.8865479347964029,2.817061021443266,0.0014959162575277712,353908.7658260114,1555667.6815938086,4.395674342688097,1555667.6815938086,4.395674342688097,0.85,0.09582916476498565,4.296143414572793,1.2678419728530574,1.0,0.0,4.29614341457326,1.2849749705379632,1.2852661949683277,3.3433673908637958,19362.225967788807,1974.3975738696504,3099.015535412006,3099.015535412006,6.649203900540382,5.0525251779901215,-0.9664114535237243,6.018936631513846,3.406493554747959,3.406493554747959,0.9732838727851311,0.0,0.0,0.00022662641404535687,1.0000022242884563,0.00022662590996396143,199.1569903659002,0.0,1.0420902170667993e-07,0.2953283675167309,0.07912500507989845,7.623716411169194e-05,0.00015038924993366492,0.0006460937857250563,0.09582916476497491,0.07672256719267195,0.019106597572302958,0.0958291636812334,0.07672256719268056,0.0191065975723051,0.4036532859384822,0.4036532859384822,0.10052375950606823,0.0,4.548206633184179,4.440381833934225,4.981689679041381,4.550511940180513,4.443195011511307,4.981950784295691,24849.83539441704,21122.360085254484,0.85,0.986554822965075,0.6770660414102182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531983835595244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.28061821573,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.305080471486,1539.016192900201,0.4036532859384822,0.10052375950606823,6.112885165565336,3.406493554747959
3682.0,-30.284004973636126,5.052475521961068,35.01333087440305,24.111932271067076,4.974620016094148,-26.75818244366086,-40.298020688910015,1.4487974861188715,-0.5030254935658149,-5.054052446347547,40.02627678147997,45079.37836521282,20605.958723486394,20605.958723486394,65685.33708869922,82637.09584409256,82637.09584409256,20605.958723486394,103243.05456757895,103243.05456757895,103243.05456757895,128092.81020844978,97861.99945794251,60304.28792039564,41730.7905972743,24849.755640870826,0.0,66580.54623814512,21122.2922947402,1539.011024715904,0.0,0.8865482709792026,2.8170590777920532,0.0014959162575277712,353909.4111806139,1555666.5187989406,4.395663041594061,1555666.5187989406,4.395663041594061,0.85,0.09582877053893116,4.296143414572793,1.267841278309934,1.0,0.0,4.29614341457387,1.2849749013111165,1.285266125078026,3.343367570984654,19362.17940422801,1974.3928257078626,3099.015535412006,3099.015535412006,6.649195038884142,5.052475521961068,-0.9663248552986623,6.018800377259731,3.4065661312465343,3.4065661312465343,0.9733046089275812,0.0,0.0,0.00022662590996396143,1.0000021472237222,0.00022662542334847636,199.15700739981483,0.0,1.0039133361527296e-07,0.28450903946568357,0.07912510547123207,7.623730487904651e-05,0.00015038860508491492,0.0006460910153623456,0.09582877053891836,0.07672219598908586,0.019106574549832497,0.09582881209734238,0.0767221959890961,0.019106574549835047,0.40365162145185457,0.40365162145185457,0.10052371022497525,0.0,4.548753269888323,4.441061694947962,4.98169850654898,4.55102695278174,4.4438693949078925,4.981822764102731,24849.755640870826,21122.2922947402,0.85,0.9865544937669343,0.6770653128013251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531985115802117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.269798887675,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.295187902875,1539.011024715904,0.40365162145185457,0.10052371022497525,6.112885165565336,3.4065661312465343
3683.0,-30.284024882091835,5.0524259942061835,35.01331673409036,24.11189399370926,4.974631430395185,-26.758199222761473,-40.29800825575364,1.4488057710648665,-0.5022778795753311,-5.0540114954927535,40.02624988354707,45079.23148784354,20605.9433305862,20605.9433305862,65685.17481842975,82636.88119834523,82636.88119834523,20605.9433305862,103242.82452893144,103242.82452893144,103242.82452893144,128092.5030271898,97861.79831139668,60304.15434767645,41730.715515244694,24849.67849825836,0.0,66580.39401350306,21122.226723519605,1539.0061434533554,0.0,0.8865485773263397,2.817054004218913,0.0014959162575277712,353909.9763315979,1555665.3583992608,4.39565274345833,1555665.3583992608,4.39565274345833,0.85,0.09582837945621595,4.296143414572793,1.2678406046470632,1.0,0.0,4.296143414574217,1.2849748635470295,1.285266086680059,3.3433676692427814,19362.139607008165,1974.3887675208318,3099.015535412006,3099.015535412006,6.64919007185509,5.0524259942061835,-0.9662416848348743,6.018667679041058,3.406638693641087,3.406638693641087,0.9733253410403105,0.0,0.0,0.00022662542334847636,1.0000020769160847,0.00022662495266746697,199.1570238759797,0.0,9.69128837621346e-08,0.27465111258188946,0.07912520238411583,7.623741241821713e-05,0.00015038801093025924,0.0006460884627887345,0.09582837945620191,0.07672182761870601,0.01910655183749591,0.09582836868295201,0.07672182761871724,0.0191065518374987,0.4036499580286766,0.4036499580286766,0.10052365912875569,0.0,4.549334106390347,4.441778451100163,4.981730699131049,4.551733615917442,4.444722768796169,4.9819373626614265,24849.67849825836,21122.226723519605,0.85,0.9865543121464293,0.6770646547796203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531986351653807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.259940960794,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.285309422457,1539.0061434533554,0.4036499580286766,0.10052365912875569,6.112885165565336,3.406638693641087
3684.0,-30.284044114964647,5.052376575872713,35.013302608417604,24.11184562314304,4.974640035080985,-26.75821567467884,-40.29799571782348,1.4488115947951483,-0.5016499862894079,-5.053971599187115,40.02622202933643,45079.08748308671,20605.930200016457,20605.930200016457,65685.01768310317,82636.63514283129,82636.63514283129,20605.930200016457,103242.56534284775,103242.56534284775,103242.56534284775,128092.1611282669,97861.56425110484,60304.02214311673,41730.60234220901,24849.595785419147,0.0,66580.19812762816,21122.156417606275,1539.0009625654848,0.0,0.8865488817633246,2.817050386289363,0.0014959162575277712,353910.52692973375,1555664.1567456385,4.395642509538869,1555664.1567456385,4.395642509538869,0.85,0.0958279881049298,4.296143414572793,1.2678398820804437,1.0,0.0,4.29614341457185,1.2849748372672019,1.2852660597894305,3.3433677376200936,19362.093297742187,1974.384045289899,3099.015535412006,3099.015535412006,6.649185834841888,5.052376575872713,-0.9661591492257466,6.0185357250984595,3.4067112119716314,3.4067112119716314,0.9733460605633233,0.0,0.0,0.00022662495266746697,1.000002006437291,0.0002266244979596232,199.1570397930369,0.0,9.373942902427051e-08,0.26565754185478263,0.07912529612354485,7.62375208637594e-05,0.00015038743180370757,0.0006460859747780133,0.09582798810491912,0.07672145917199767,0.01910652893292145,0.09582795592310499,0.07672145917200622,0.01910652893292358,0.40364829814780406,0.40364829814780406,0.10052360800380106,0.0,4.549916772518088,4.4424908589117535,4.981789596650117,4.5523216128976856,4.445415793885616,4.982101074191689,24849.595785419147,21122.156417606275,0.85,0.986554854600928,0.677064483897663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531987547039416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.250947390065,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.275443757273,1539.0009625654848,0.40364829814780406,0.10052360800380106,6.112885165565336,3.4067112119716314
