time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3685.0,-30.28406258121884,5.052327317340279,35.01328850113205,24.111796589009487,4.974652809066202,-26.758231019587008,-40.29797926833851,1.4488212474343927,-0.5011272994561295,-5.053928638633589,40.026194313554726,45078.92954549578,20605.911023892048,20605.911023892048,65684.84056938783,82636.36816854484,82636.36816854484,20605.911023892048,103242.2791924369,103242.2791924369,103242.2791924369,128091.79162430824,97861.31074233477,60303.877449741056,41730.48143621523,24849.51243187135,0.0,66579.99386808657,21122.085567090646,1538.9956712051567,0.0,0.8865492013223512,2.81704851390844,0.0014959162575277712,353911.1198174778,1555662.9610646472,4.395631767283683,1555662.9610646472,4.395631767283683,0.85,0.09582759617453827,4.296143414572793,1.2678391858888793,1.0,0.0,4.296143414573168,1.2849747930371513,1.2852660149650375,3.343367852701981,19362.04314055846,1974.3789306805547,3099.015535412006,3099.015535412006,6.6491796470302456,5.052327317340279,-0.9660747812108053,6.018402098551085,3.4067836807647116,3.4067836807647116,0.9733667659327747,0.0,0.0,0.0002266244979596232,1.0000019264613067,0.0002266240613771378,199.1570550756454,0.0,9.055826813770552e-08,0.25664213190225743,0.07912538668181299,7.623766314210999e-05,0.0001503868348175132,0.0006460834100397057,0.09582759617452895,0.07672109013092518,0.019106506043603772,0.09582759729798393,0.07672109013093265,0.01910650604360563,0.40364664131481404,0.40364664131481404,0.10052355849741959,0.0,4.550477692798722,4.4431774130661665,4.981843283770445,4.552801339177449,4.446004714598928,4.982139748249551,24849.51243187135,21122.085567090646,0.85,0.9865552210702769,0.6770641889034962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531988701860423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.24193198011,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.265590962652,1538.9956712051567,0.40364664131481404,0.10052355849741959,6.112885165565336,3.4067836807647116
3686.0,-30.28408028558516,5.0522782740453165,35.01327444477227,24.111757124215387,4.974671423462785,-26.758245094644515,-40.29796257438136,1.448836232522113,-0.5005628575578385,-5.053882243271915,40.02616758229894,45078.77426370636,20605.88519539554,20605.88519539554,65684.6594591019,82636.11733397373,82636.11733397373,20605.88519539554,103242.00252936927,103242.00252936927,103242.00252936927,128091.43592971818,97861.07556723265,60303.73760748551,41730.37551083015,24849.433400348902,0.0,66579.80891117905,21122.018390296565,1538.9905494554691,0.0,0.8865495348247024,2.8170464923164036,0.0014959162575277712,353911.7601090168,1555661.8078575537,4.395620556317081,1555661.8078575537,4.395620556317081,0.85,0.09582720436552775,4.296143414572793,1.2678384918952363,1.0,0.0,4.296143414572971,1.2849747238166804,1.2852659451678519,3.3433680328062994,19361.996610725186,1974.374185958017,3099.015535412006,3099.015535412006,6.649171312610424,5.0522782740453165,-0.9659883210547227,6.018266595100039,3.4068561154005486,3.4068561154005486,0.9733874615430139,0.0,0.0,0.0002266240613771378,1.0000018469788217,0.00022662364280806905,199.15706972772003,0.0,8.694848208730218e-08,0.24641199823541438,0.07912547363029507,7.623780753525245e-05,0.00015038625384188536,0.0006460809140850882,0.09582720436551145,0.07672072108315113,0.01910648328236033,0.09582724566547787,0.07672072108316416,0.019106483282363577,0.40364498582661335,0.40364498582661335,0.10052351000906415,0.0,4.5510287401314145,4.443859593022694,4.981864968549303,4.553319385714076,4.446675879623172,4.982039956898518,24849.433400348902,21122.018390296565,0.85,0.9865552414956413,0.6770637375040203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531989810650654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.231701846446,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.25575288486,1538.9905494554691,0.40364498582661335,0.10052351000906415,6.112885165565336,3.4068561154005486
3687.0,-30.284097290623933,5.052229355590114,35.01326043582852,24.11171874208378,4.974683193679116,-26.75825922467134,-40.2979459502734,1.4488451277265075,-0.49983074118676996,-5.053841067017312,40.02614085066425,45078.622207819375,20605.870214624243,20605.870214624243,65684.49242244361,82635.90069672158,82635.90069672158,20605.870214624243,103241.77091134583,103241.77091134583,103241.77091134583,128091.12728079763,97860.8713328171,60303.5977525597,41730.30397806378,24849.3563694518,0.0,66579.66034751557,21121.95291403403,1538.9856654587686,0.0,0.8865498417155295,2.817041649650092,0.0014959162575277712,353912.3283736412,1555660.6546347574,4.395610239924664,1555660.6546347574,4.395610239924664,0.85,0.09582681546165046,4.296143414572793,1.267837808341719,1.0,0.0,4.296143414574497,1.284974683056387,1.2852659038604421,3.343368138860266,19361.95620256455,1974.3700654723632,3099.015535412006,3099.015535412006,6.649166478568412,5.052229355590114,-0.9659049403243554,6.01813429591447,3.406928532868802,3.406928532868802,0.9734081522482292,0.0,0.0,0.00022662364280806905,1.0000017740228109,0.00022662324077327045,199.15708380103536,0.0,8.33609892119666e-08,0.23624504342671332,0.07912555699128428,7.623795132448992e-05,0.0001503856914835791,0.0006460784981131541,0.09582681546164108,0.07672035457547911,0.019106460886161972,0.09582680999671263,0.07672035457548662,0.019106460886163846,0.40364333160657884,0.40364333160657884,0.10052346042944556,0.0,4.551609737145782,4.444573973309048,4.981907555407588,4.554010325830518,4.447509215738421,4.982156224808875,24849.3563694518,21121.95291403403,0.85,0.9865549340384197,0.6770629644628623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199087369414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.22153489164,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.24592945468,1538.9856654587686,0.40364333160657884,0.10052346042944556,6.112885165565336,3.406928532868802
3688.0,-30.284113597832466,5.052180529709867,35.01324643721753,24.111665167752676,4.974691070184612,-26.758273115906462,-40.29792925631625,1.4488505882586333,-0.49928457972760043,-5.053801751449264,40.02611313373646,45078.4731832365,20605.85910562963,20605.85910562963,65684.33228886614,82635.63536286759,82635.63536286759,20605.85910562963,103241.49446849721,103241.49446849721,103241.49446849721,128090.76843740889,97860.6164200844,60303.45894765626,41730.174969364605,24849.273968911668,0.0,66579.44893827627,21121.882873574916,1538.9805103104618,0.0,0.8865501426909675,2.8170390418265954,0.0014959162575277712,353912.8709599986,1555659.4589063576,4.395600122387716,1555659.4589063576,4.395600122387716,0.8499999999999999,0.09582642674733773,4.296143414572793,1.2678370912699033,1.0,0.0,4.296143414572937,1.2849746583343635,1.2852658786161844,3.343368203184356,19361.905767604196,1974.3649225376857,3099.015535412006,3099.015535412006,6.649162893883375,5.052180529709867,-0.9658226812664807,6.018003210976348,3.407000906258225,3.407000906258225,0.9734288303594928,0.0,0.0,0.00022662324077327045,1.0000017012229834,0.00022662285523726054,199.1570972968302,0.0,8.006807807571729e-08,0.2269129332665828,0.07912563705936235,7.623809571813711e-05,0.00015038514505513333,0.0006460761505781852,0.09582642674732818,0.07671998828704367,0.01910643846028451,0.09582643282774482,0.07671998828705132,0.019106438460286413,0.4036416808093506,0.4036416808093506,0.10052341125933245,0.0,4.552176606695923,4.445262967982842,4.981981334321688,4.55451717172167,4.448093156020889,4.982351232912833,24849.273968911668,21121.882873574916,0.85,0.9865556614888782,0.6770628760389312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531991894747245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.21220278148,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.236119444218,1538.9805103104618,0.4036416808093506,0.10052341125933245,6.112885165565336,3.407000906258225
3689.0,-30.284129175222446,5.052131954293363,35.01323247867189,24.111630487628304,4.974712529002496,-26.758284991909903,-40.297908476181306,1.4488683456899925,-0.4987025357409607,-5.053752958478053,40.02608630349849,45078.30946709518,20605.82904998056,20605.82904998056,65684.13851707574,82635.39285095588,82635.39285095588,20605.82904998056,103241.22190093643,103241.22190093643,103241.22190093643,128090.41457407016,97860.38988031898,60303.31099298702,41730.087652591064,24849.192673133723,0.0,66579.28032572479,21121.813772163663,1538.9752011640558,0.0,0.8865504887754416,2.8170370684036667,0.0014959162575277712,353913.5443430257,1555658.3014310645,4.395588488479166,1555658.3014310645,4.395588488479166,0.85,0.09582603497085204,4.296143414572793,1.2678363994741817,1.0,0.0,4.296143414574616,1.2849745760354077,1.2852657958031468,3.3433684173175515,19361.86094628842,1974.3603520354475,3099.015535412006,3099.015535412006,6.649153195432778,5.052131954293363,-0.9657347386839188,6.0178666929772815,3.4070732260436674,3.4070732260436674,0.9734494931553336,0.0,0.0,0.00022662285523726054,1.0000016250860095,0.00022662248695622754,199.1571101886311,0.0,7.678223263698126e-08,0.2176008472932049,0.07912571384159499,7.623827545535174e-05,0.0001503845797819088,0.0006460737220833442,0.09582603497083338,0.07671961926838534,0.019106415702448032,0.09582607252616245,0.07671961926840029,0.01910641570245175,0.40364003168656043,0.40364003168656043,0.10052336433753303,0.0,4.552733170969759,4.445952978464732,4.981999240307573,4.555050422737111,4.4488051145393115,4.982163673994137,24849.192673133723,21121.813772163663,0.85,0.9865552495570731,0.6770621317406746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531992873899848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.20289069551,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.226322846785,1538.9752011640558,0.40364003168656043,0.10052336433753303,6.112885165565336,3.4070732260436674
3690.0,-30.28414411514838,5.052083418304057,35.0132185540932,24.11158784469592,4.974717681404349,-26.75829792485766,-40.2978953794576,1.4488714911135878,-0.49790679332130594,-5.053716556797806,40.02605937576125,45078.182781489675,20605.824318716728,20605.824318716728,65684.0071002064,82635.1864693516,82635.1864693516,20605.824318716728,103241.01078806832,103241.01078806832,103241.01078806832,128090.12668288714,97860.19215469949,60303.19277935074,41729.99930594305,24849.11589481882,0.0,66579.11520076187,21121.748510595997,1538.9704400787716,0.0,0.8865507720300859,2.8170308288677353,0.0014959162575277712,353914.0467167287,1555657.1397502392,4.395578966650568,1555657.1397502392,4.395578966650568,0.85,0.0958256499187363,4.296143414572793,1.2678357620770115,1.0,0.0,4.296143414573139,1.2849745620771351,1.2852657813684545,3.343368453635506,19361.821825905237,1974.3563628665486,3099.015535412006,3099.015535412006,6.649151668733808,5.052083418304057,-0.9656541684977826,6.0177375868018395,3.4071455400092048,3.4071455400092048,0.9734701542883443,0.0,0.0,0.00022662248695622754,1.0000015585837383,0.00022662213374665514,199.15712255286996,0.0,7.334578627007798e-08,0.207861958289401,0.07912578718738125,7.623838873530984e-05,0.00015038409822091772,0.0006460716532282637,0.09582564991872816,0.07671925593856556,0.0191063939801626,0.09582559444088294,0.07671925593857207,0.01910639398016422,0.4036383844242762,0.4036383844242762,0.1005233158739462,0.0,4.553334972281277,4.446683648083649,4.982080821543946,4.555809763476475,4.449675041382363,4.982476386938686,24849.11589481882,21121.748510595997,0.85,0.986555722498619,0.6770619081608619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531993809231236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.1931518065,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.216540326479,1538.9704400787716,0.4036383844242762,0.1005233158739462,6.112885165565336,3.4071455400092048
3691.0,-30.284158315336125,5.052035151114653,35.01320466340299,24.111547646485292,4.974740685776642,-26.7583084066119,-40.29787442469967,1.4488907770524144,-0.49746005676422556,-5.053666470184815,40.02603251367252,45078.02445046864,20605.792062728466,20605.792062728466,65683.8165131971,82634.9134137813,82634.9134137813,20605.792062728466,103240.70547650976,103240.70547650976,103240.70547650976,128089.73889101935,97859.9351457971,60303.05028146175,41729.872071483725,24849.033414509602,0.0,66578.90548599332,21121.67840233316,1538.9650278818247,0.0,0.8865511248247785,2.8170307910004917,0.0014959162575277712,353914.7379548895,1555655.980902189,4.395567107184091,1555655.980902189,4.395567107184091,0.85,0.0958252587825079,4.296143414572793,1.2678350450051954,1.0,0.0,4.296143414572366,1.2849744725588388,1.2852656913759815,3.3433686865526995,19361.770976213797,1974.3511776410699,3099.015535412006,3099.015535412006,6.649141260270896,5.052035151114653,-0.9655654188034228,6.017600569918076,3.4072177849095864,3.4072177849095864,0.9734907956884532,0.0,0.0,0.00022662213374665514,1.0000014814118718,0.00022662179802643311,199.15713430490501,0.0,7.03442020978838e-08,0.1993554687454027,0.07912585753158335,7.623856998356756e-05,0.00015038356376308756,0.0006460693571207763,0.09582525878249223,0.07671888750314984,0.019106371279342386,0.09582529428948157,0.07671888750316239,0.019106371279345512,0.403636741577058,0.403636741577058,0.10052327005183193,0.0,4.553890571356646,4.447373633483153,4.982093991476006,4.556206413420568,4.4502281122335035,4.982241941590644,24849.033414509602,21121.67840233316,0.85,0.9865559674455068,0.6770616627206649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199470628673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.18464531696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.206770057455,1538.9650278818247,0.403636741577058,0.10052327005183193,6.112885165565336,3.4072177849095864
3692.0,-30.284171815135398,5.051986989701512,35.01319083122862,24.11150395581501,4.97475243235122,-26.758319383820314,-40.29785346994174,1.448900001036081,-0.49682873961842233,-5.053625875834281,40.02600643668283,45077.869636453,20605.7793695769,20605.7793695769,65683.6490060299,82634.67393078229,82634.67393078229,20605.7793695769,103240.4533003592,103240.4533003592,103240.4533003592,128089.41290078836,97859.70654617473,60302.90614864522,41729.77821947723,24848.959600429174,0.0,66578.73781990641,21121.615660364798,1538.9603348757778,0.0,0.8865514263714104,2.8170272098009024,0.0014959162575277712,353915.2981924753,1555654.8559244473,4.395556970465886,1555654.8559244473,4.395556970465886,0.85,0.09582487403297704,4.296143414572793,1.2678343559568752,1.0,0.0,4.296143414571531,1.2849744300889447,1.2852656484650478,3.343368797054909,19361.725747351473,1974.3465655806492,3099.015535412006,3099.015535412006,6.649137164405153,5.051986989701512,-0.9654822816999467,6.017469271401459,3.407290030004623,3.407290030004623,0.973511437144178,0.0,0.0,0.00022662179802643311,1.0000014083450708,0.00022662147886519043,199.1571454773016,0.0,6.686107734601315e-08,0.18948429319860127,0.0791259243926607,7.623875123222343e-05,0.0001503830467942097,0.0006460671361483362,0.09582487403296588,0.07671852454158228,0.019106349491383606,0.0958249128486099,0.07671852454159121,0.019106349491385833,0.4036351002808297,0.4036351002808297,0.10052322224699742,0.0,4.554456781232204,4.448069116343959,4.9821383672918955,4.556797136215835,4.450927673593981,4.982393085675994,24848.959600429174,21121.615660364798,0.85,0.9865559359761715,0.6770610424965903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531995558925357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.174774141415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.197014109857,1538.9603348757778,0.4036351002808297,0.10052322224699742,6.112885165565336,3.407290030004623
3693.0,-30.2841846843753,5.051938912983976,35.01317700525385,24.111460823938273,4.974760502480537,-26.758330161031427,-40.29783251518381,1.4489059791366905,-0.4961109738003415,-5.053586496818632,40.02597895290627,45077.71756891875,20605.769206104316,20605.769206104316,65683.48677502306,82634.45279905372,82634.45279905372,20605.769206104316,103240.22200515804,103240.22200515804,103240.22200515804,128089.09949242444,97859.49443907227,60302.76292371789,41729.701683727086,24848.87748726641,0.0,66578.5791709935,21121.54586417645,1538.9551941681723,0.0,0.8865517268217369,2.817022346630417,0.0014959162575277712,353915.84165804007,1555653.6702576987,4.395546870605469,1555653.6702576987,4.395546870605469,0.85,0.09582448816755369,4.296143414572793,1.2678336311923344,1.0,0.0,4.2961434145740585,1.284974402773831,1.2852656207336082,3.343368868125974,19361.683781565025,1974.342286261366,3099.015535412006,3099.015535412006,6.649133884824115,5.051938912983976,-0.9653998899045604,6.017338802888537,3.407362226563517,3.407362226563517,0.9735320647324334,0.0,0.0,0.00022662147886519043,1.0000013425630636,0.00022662117461197195,199.15715612785016,0.0,6.356324203951429e-08,0.1801382279399835,0.07912598795590274,7.623893248127691e-05,0.00015038254638391352,0.0006460649863139377,0.09582448816754584,0.07671816071573591,0.019106327451809933,0.09582445980533398,0.0767181607157422,0.019106327451811497,0.4036334610188963,0.4036334610188963,0.10052317475792363,0.0,4.555045885128209,4.448785024827487,4.982215577350644,4.557475523018297,4.451722993167834,4.982599321230964,24848.87748726641,21121.54586417645,0.85,0.9865558501380515,0.6770603718223819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531996369509819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.16542807615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.187271720033,1538.9551941681723,0.4036334610188963,0.10052317475792363,6.112885165565336,3.407362226563517
3694.0,-30.28419672615951,5.051891065305204,35.01316321273914,24.111426213663094,4.974780980361943,-26.758338952601875,-40.297811246104516,1.448923206804323,-0.49551493385604317,-5.053538460597748,40.02595227554844,45077.56800120256,20605.7417214526,20605.7417214526,65683.30972265516,82634.21493905914,82634.21493905914,20605.7417214526,103239.95666051173,103239.95666051173,103239.95666051173,128088.75303087622,97859.27060529913,60302.62714336885,41729.60384658919,24848.79637036449,0.0,66578.40021695368,21121.476914809817,1538.9499081961185,0.0,0.8865520684895377,2.8170201003847306,0.0014959162575277712,353916.50460165174,1555652.5193809972,4.39553538519474,1555652.5193809972,4.39553538519474,0.8500000000000001,0.09582409988354856,4.296143414572793,1.2678329476388175,1.0,0.0,4.29614341457162,1.2849743227860426,1.285265540336714,3.343369076245838,19361.639495634874,1974.3377703532678,3099.015535412006,3099.015535412006,6.649125015990964,5.051891065305204,-0.9653123131690426,6.017203378474247,3.4074343684032296,3.4074343684032296,0.973552676686637,0.0,0.0,0.00022662117461197195,1.0000012562401324,0.00022662088992171517,199.15716609359941,0.0,6.059420573626954e-08,0.17172397905658787,0.07912604855010848,7.623911644947494e-05,0.00015038205816249702,0.0006460628888447143,0.09582409988353163,0.0767177947337629,0.019106305149768736,0.09582409119048615,0.07671779473377645,0.01910630514977211,0.40363182508720846,0.40363182508720846,0.10052312954298637,0.0,4.5556234970630385,4.449498417702046,4.98224516794653,4.558023526741692,4.452442661303564,4.982454900692858,24848.79637036449,21121.476914809817,0.85,0.9865558425648294,0.6770599451820998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531997142232942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.15701382727,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.177541512423,1538.9499081961185,0.40363182508720846,0.10052312954298637,6.112885165565336,3.4074343684032296
3695.0,-30.284208111636566,5.051843266034241,35.01314945201731,24.111372779030376,4.974787672168379,-26.75834853210231,-40.29779388858003,1.4489280926341985,-0.4949526807233724,-5.053501022733623,40.0259256165494,45077.43865290995,20605.735912515654,20605.735912515654,65683.17456542561,82633.95517675194,82633.95517675194,20605.735912515654,103239.6910892676,103239.6910892676,103239.6910892676,128088.41085827685,97859.01863338312,60302.505396017834,41729.4591526281,24848.71976900926,0.0,66578.17892163736,21121.411803657873,1538.9451230847885,0.0,0.8865523560501116,2.8170170611645693,0.0014959162575277712,353917.0212789603,1555651.3692969463,4.395525718642307,1555651.3692969463,4.395525718642307,0.85,0.09582371783512797,4.296143414572793,1.267832281668671,1.0,0.0,4.296143414572105,1.2849743005109757,1.2852655176907601,3.3433691342032383,19361.589642520597,1974.3326867503783,3099.015535412006,3099.015535412006,6.649123141545071,5.051843266034241,-0.9652310427634951,6.017074308797736,3.4075064992084396,3.4075064992084396,0.9735732854881256,0.0,0.0,0.00022662088992171517,1.0000011877720059,0.0002266206207480859,199.1571755161914,0.0,5.6698104753691686e-08,0.16068242887196224,0.07912610524821323,7.623926658474385e-05,0.00015038162333697134,0.0006460610207718957,0.09582371783511791,0.07671743401235441,0.019106283822763494,0.09582372094031467,0.07671743401236247,0.019106283822765503,0.40363019214437584,0.40363019214437584,0.1005230833099176,0.0,4.556194554529213,4.450190085028225,4.982329275148345,4.558548342010226,4.45302742548256,4.982736915379519,24848.71976900926,21121.411803657873,0.85,0.9865570916671486,0.6770602528189631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531997865272221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.14597227709,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.167827452533,1538.9451230847885,0.40363019214437584,0.1005230833099176,6.112885165565336,3.4075064992084396
3696.0,-30.284218831171874,5.051795704587694,35.01313572130628,24.111343267746292,4.974809037017993,-26.75835604473694,-40.29776860317213,1.4489462505830326,-0.4942901042167023,-5.053452278336787,40.02589896922916,45077.27756738577,20605.707373585567,20605.707373585567,65682.98494097134,82633.73549316828,82633.73549316828,20605.707373585567,103239.44286675385,103239.44286675385,103239.44286675385,128088.08095214251,97858.81278997882,60302.35795844162,41729.39425726356,24848.63808538866,0.0,66578.03234265221,21121.34237258036,1538.9397880175277,0.0,0.8865527012184398,2.8170140203496983,0.0014959162575277712,353917.6939978114,1555650.2197173687,4.3955141155700135,1555650.2197173687,4.3955141155700135,0.85,0.0958233303563587,4.296143414572793,1.2678315832791855,1.0,0.0,4.296143414572736,1.2849742160975381,1.2852654329122926,3.3433693538382148,19361.548916018528,1974.3285338029327,3099.015535412006,3099.015535412006,6.649113932514086,5.051795704587694,-0.9651430177868559,6.01693872237455,3.4075785648705406,3.4075785648705406,0.9735938756772973,0.0,0.0,0.0002266206207480859,1.0000011182987345,0.0002266203673188159,199.15718438765242,0.0,5.3607859728474894e-08,0.15192467447049784,0.07912615885607296,7.62394852933525e-05,0.00015038113545473342,0.0006460589247598321,0.09582333035634798,0.07671706861977588,0.019106261736572098,0.09582332261938636,0.07671706861978447,0.01910626173657424,0.403628560750206,0.403628560750206,0.10052303958941146,0.0,4.556769893742398,4.45090084278894,4.98235806080379,4.559162174120104,4.453835883979593,4.982565920842887,24848.63808538866,21121.34237258036,0.85,0.9865564155294587,0.6770593239432174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199854890413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.137214522685,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.15812613927,1538.9397880175277,0.403628560750206,0.10052303958941146,6.112885165565336,3.4075785648705406
3697.0,-30.284228858777272,5.051748179022247,35.01312202204694,24.11128986803817,4.974815103055869,-26.75836446455016,-40.297747299168236,1.4489507088287485,-0.49371628692017566,-5.053415395299179,40.02587242389996,45077.13694927477,20605.703067853716,20605.703067853716,65682.84001712849,82633.47876360964,82633.47876360964,20605.703067853716,103239.18183146336,103239.18183146336,103239.18183146336,128087.74384630137,97858.5629959095,60302.224076088416,41729.26546646786,24848.562014838008,0.0,66577.82748130587,21121.277712612307,1538.9350446197384,0.0,0.8865529855366312,2.8170107638694093,0.0014959162575277712,353918.2030193369,1555649.0745383762,4.395504558021789,1555649.0745383762,4.395504558021789,0.8500000000000001,0.09582294986425416,4.296143414572793,1.2678308826917788,1.0,0.0,4.29614341457032,1.284974195758774,1.2852654122432519,3.3433694067575663,19361.499493795283,1974.3234941387002,3099.015535412006,3099.015535412006,6.649112543127101,5.051748179022247,-0.9650620526802989,6.016810231702546,3.40765062261089,3.40765062261089,0.9736144636031113,0.0,0.0,0.0002266203673188159,1.0000010461142939,0.00022662013024825838,199.15719268647456,0.0,5.047225985486606e-08,0.1430383844286904,0.07912620932833282,7.623966956486786e-05,0.00015038069775394802,0.0006460570443344854,0.09582294986424263,0.0767167091254904,0.019106240738752223,0.09582294722656998,0.07671670912549963,0.01910624073875452,0.4036269322142309,0.4036269322142309,0.10052299457885308,0.0,4.557342034152043,4.451592715313268,4.982446792942028,4.559699108378993,4.45442983090669,4.982871877636171,24848.562014838008,21121.277712612307,0.85,0.9865572744255033,0.6770592951824961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531999192550153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.12832823264,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.148437787526,1538.9350446197384,0.4036269322142309,0.10052299457885308,6.112885165565336,3.40765062261089
3698.0,-30.28423817740805,5.051700888423338,35.013108349163915,24.111255118064605,4.974836410616866,-26.758370721911042,-40.29772183913735,1.4489689551198415,-0.4931487956902174,-5.053366643517606,40.025845793642816,45076.98144845258,20605.674871869025,20605.674871869025,65682.6563203216,82633.23655502677,82633.23655502677,20605.674871869025,103238.9114268958,103238.9114268958,103238.9114268958,128087.3915009234,97858.33399955984,60302.08158284784,41729.16935190222,24848.480074027608,0.0,66577.64942592983,21121.208062923466,1538.9296906174882,0.0,0.8865533306792676,2.81700897783628,0.0014959162575277712,353918.8758418678,1555647.9256961897,4.395492955824313,1555647.9256961897,4.395492955824313,0.85,0.09582256351292327,4.296143414572793,1.267830182653852,1.0,0.0,4.296143414573934,1.284974110865654,1.285265327026247,3.343369627640662,19361.454186439725,1974.3188740741973,3099.015535412006,3099.015535412006,6.649103444758805,5.051700888423338,-0.9649740031450946,6.0166748915684325,3.407722611906293,3.407722611906293,0.9736350319732265,0.0,0.0,0.00022662013024825838,1.0000009721516476,0.00022661990993933957,199.15720039855157,0.0,4.721430670448327e-08,0.1338053452005056,0.07912625654263952,7.623988978497283e-05,0.00015038024046328555,0.0006460550797482172,0.09582256351290697,0.0767163446022415,0.019106218910665468,0.09582259040695237,0.07671634460225456,0.019106218910668715,0.4036253052929459,0.4036253052929459,0.10052295219219663,0.0,4.557899008850882,4.452279614710619,4.982479334460493,4.560217847827403,4.455119236677092,4.982702232049519,24848.480074027608,21121.208062923466,0.85,0.9865571537396504,0.6770587702799936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199979464984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.11909519341,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.138762940125,1538.9296906174882,0.4036253052929459,0.10052295219219663,6.112885165565336,3.407722611906293
3699.0,-30.284246794234367,5.051653717530208,35.01309473068489,24.11122148567813,4.974850273119593,-26.75837709215038,-40.29770018588749,1.4489805710356325,-0.49239793153748224,-5.053324568452069,40.02582003250231,45076.84594428177,20605.66050717563,20605.66050717563,65682.5064514574,82633.03155009661,82633.03155009661,20605.66050717563,103238.69205727224,103238.69205727224,103238.69205727224,128087.0981570375,97858.1386894409,60301.95557090762,41729.09235392586,24848.406099765252,0.0,66577.4984536911,21121.145184800465,1538.9249510111763,0.0,0.8865536386260653,2.817003993557745,0.0014959162575277712,353919.4565199588,1555646.814348727,4.395482603994671,1555646.814348727,4.395482603994671,0.8500000000000001,0.09582218225250586,4.296143414572793,1.2678295436082414,1.0,0.0,4.296143414570645,1.2849740569644812,1.2852652728297524,3.3433697678859406,19361.415543967843,1974.3149336386884,3099.015535412006,3099.015535412006,6.649098809514732,5.051653717530208,-0.9648898928544298,6.0165436103846375,3.407794592873992,3.407794592873992,0.9736555979639977,0.0,0.0,0.00022661990993933957,1.000000898937034,0.000226619706222493,199.15720752981738,0.0,4.387610749363895e-08,0.12434488863697278,0.07912630041874702,7.624007707825551e-05,0.00015037983286108405,0.0006460533286307034,0.09582218225249453,0.07671598440021335,0.019106197852281178,0.09582215903265665,0.07671598440022243,0.019106197852283437,0.40362367982295816,0.40362367982295816,0.10052290855491888,0.0,4.558488868604513,4.453003548644858,4.9825280728898065,4.560926636914587,4.455978711681155,4.982803058306729,24848.406099765252,21121.145184800465,0.85,0.9865571398292138,0.6770582703048776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000354179744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.10963473685,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.129101961596,1538.9249510111763,0.40362367982295816,0.10052290855491888,6.112885165565336,3.407794592873992
3700.0,-30.284254793480077,5.051606642808104,35.013081129316475,24.11117262616756,4.974860926269274,-26.75838322738029,-40.29767849771304,1.448989360169478,-0.4918497409368001,-5.053283834899341,40.02579329392214,45076.71310406242,20605.648966652476,20605.648966652476,65682.3620707149,82632.77443021389,82632.77443021389,20605.648966652476,103238.42339686636,103238.42339686636,103238.42339686636,128086.7499585924,97857.8896128512,60301.83059571221,41728.95446348777,24848.32656172603,0.0,66577.2810252138,21121.077577467124,1538.9199166830897,0.0,0.8865539432763548,2.817001525083127,0.0014959162575277712,353920.0186845401,1555645.6608347003,4.395472362984066,1555645.6608347003,4.395472362984066,0.85,0.0958218009155413,4.296143414572793,1.2678288611536845,1.0,0.0,4.296143414573813,1.284974016256848,1.285265231851109,3.3433698738030007,19361.366263699285,1974.3099084498056,3099.015535412006,3099.015535412006,6.649095085582722,5.051606642808104,-0.9648065919324775,6.016413234740582,3.4078665311352703,3.4078665311352703,0.9736761517529343,0.0,0.0,0.000226619706222493,1.0000008345089189,0.0002266195171064848,199.15721414997523,0.0,4.0571678287718706e-08,0.11498013626739481,0.0791263409904253,7.62402646740498e-05,0.00015037944154844323,0.0006460516474954786,0.09582180091552894,0.07671562428289412,0.01910617663263482,0.09582179452816751,0.07671562428290402,0.019106176632637285,0.4036220582187031,0.4036220582187031,0.10052286492145104,0.0,4.55906275404908,4.453701844081763,4.982599740320552,4.561434093962532,4.456571920555291,4.982963890195151,24848.32656172603,21121.077577467124,0.85,0.9865581931145553,0.6770584861672438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200087157039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.10026998448,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.119454731928,1538.9199166830897,0.4036220582187031,0.10052286492145104,6.112885165565336,3.4078665311352703
3701.0,-30.284262116735686,5.051559796328236,35.01306756988846,24.11114297518509,4.974882950684215,-26.758387616951424,-40.29764898642895,1.449008450899942,-0.49121153577846144,-5.053235161709473,40.025767312783714,45076.54878253281,20605.62157758412,20605.62157758412,65682.17036011693,82632.5511999969,82632.5511999969,20605.62157758412,103238.17277758103,103238.17277758103,103238.17277758103,128086.42075702282,97857.67904528974,60301.6787417094,41728.88922620037,24848.247979441785,0.0,66577.13720564215,21121.010782525518,1538.914756348248,0.0,0.886554285662265,2.816998797513527,0.0014959162575277712,353920.6904251319,1555644.53999766,4.395460853472595,1555644.53999766,4.395460853472595,0.8500000000000001,0.09582141706695106,4.296143414572793,1.2678281479282307,1.0,0.0,4.296143414572723,1.2849739273131944,1.2852651426442763,3.343370105225231,19361.324602513898,1974.3056601911865,3099.015535412006,3099.015535412006,6.649086247592707,5.051559796328236,-0.9647185285045481,6.0162783248327845,3.407938419789986,3.407938419789986,0.9736966913685674,0.0,0.0,0.0002266195171064848,1.0000007639873207,0.0002266193439721794,199.1572202106855,0.0,3.766381734420076e-08,0.10673925835346496,0.07912637865424264,7.624051993793411e-05,0.0001503789971685507,0.0006460497383757297,0.09582141706693827,0.07671526201429256,0.01910615505264571,0.09582141744342244,0.0767152620143028,0.01910615505264826,0.40362043863425473,0.40362043863425473,0.10052282271454949,0.0,4.559636767487575,4.454412430691207,4.982622586503567,4.562023625931033,4.457346657398261,4.982806553228613,24848.247979441785,21121.010782525518,0.85,0.9865574447462216,0.6770574806078137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001351878914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.09202910656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.109819587231,1538.914756348248,0.40362043863425473,0.10052282271454949,6.112885165565336,3.407938419789986
3702.0,-30.28426882312405,5.051512961065902,35.01305403582485,24.111089715175353,4.974887765572682,-26.758393172313973,-40.29762719348071,1.44901211476262,-0.49061557127998867,-5.053199263433235,40.02574093271501,45076.4214693825,20605.620231480098,20605.620231480098,65682.0417008626,82632.30049065885,82632.30049065885,20605.620231480098,103237.92072213895,103237.92072213895,103237.92072213895,128086.09305193514,97857.43330133427,60301.556215879646,41728.752317171806,24848.172329796183,0.0,66576.924646968,21120.946480326755,1538.9100557583308,0.0,0.8865545643570861,2.8169951340959174,0.0014959162575277712,353921.1858592844,1555643.4019512269,4.395451484980431,1555643.4019512269,4.395451484980431,0.85,0.09582103981534316,4.296143414572793,1.2678274599788715,1.0,0.0,4.296143414572102,1.2849739105258857,1.2852651256306784,3.3433701489040835,19361.275981613246,1974.300702239118,3099.015535412006,3099.015535412006,6.649085813227663,5.051512961065902,-0.9646380801793946,6.016151041245297,3.408010298839906,3.408010298839906,0.9737172282399732,0.0,0.0,0.0002266193439721794,1.0000006996336213,0.00022661918542177804,199.15722576087816,0.0,3.4480946990963074e-08,0.09771900377238935,0.07912641313518963,7.624070844100185e-05,0.00015037863553117755,0.0006460481847297106,0.09582103981533197,0.07671490540425928,0.019106134411072687,0.09582103026816997,0.07671490540426824,0.01910613441107492,0.4036188218768464,0.4036188218768464,0.10052277873485689,0.0,4.560212818846139,4.455107634325202,4.982717596022894,4.5625836921532255,4.4579562194822415,4.983165917198789,24848.172329796183,21120.946480326755,0.85,0.9865586620161472,0.6770577299628294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200179159816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.08300885199,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.100197718228,1538.9100557583308,0.4036188218768464,0.10052277873485689,6.112885165565336,3.408010298839906
3703.0,-30.284274790986284,5.051466371045259,35.013040524569654,24.11105465088042,4.974910603773891,-26.758396260442314,-40.297597472649045,1.4490320732299027,-0.49009430188903025,-5.053149437686241,40.025714528927715,45076.262495658804,20605.59080247717,20605.59080247717,65681.85329813597,82632.05037989253,82632.05037989253,20605.59080247717,103237.6411823697,103237.6411823697,103237.6411823697,128085.73150652707,97857.19562112007,60301.40945952869,41728.65129065709,24848.090324157365,0.0,66576.74161481445,21120.87677553376,1538.9046678573302,0.0,0.8865549141507605,2.816994083214711,0.0014959162575277712,353921.8735081544,1555642.2628821963,4.395439726463683,1555642.2628821963,4.395439726463683,0.8500000000000001,0.09582065577122212,4.296143414572793,1.2678267324669288,1.0,0.0,4.2961434145712545,1.2849738174585845,1.2852650323385417,3.3433703910556605,19361.228956138868,1974.2959069752535,3099.015535412006,3099.015535412006,6.649076316985197,5.051466371045259,-0.9645493247389876,6.0160156957842466,3.4080821031963153,3.4080821031963153,0.9737377437703758,0.0,0.0,0.00022661918542177804,1.0000006225880214,0.00022661904433147562,199.15723069986834,0.0,3.1576458076276e-08,0.08948768218816619,0.0791264447116477,7.624096551879701e-05,0.00015037821990298103,0.0006460463991313712,0.09582065577120913,0.07671454297177868,0.01910611279943044,0.09582069684820549,0.07671454297178909,0.01910611279943303,0.4036172069215606,0.4036172069215606,0.10052273773007132,0.0,4.560762684979011,4.455786106378753,4.982748369439321,4.563055135797185,4.458594049841395,4.982966237463074,24848.090324157365,21120.87677553376,0.85,0.9865585443959404,0.6770572034968526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002194278117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.074777530404,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.090587963023,1538.9046678573302,0.4036172069215606,0.10052273773007132,6.112885165565336,3.4080821031963153
3704.0,-30.284280138212182,5.051419861219564,35.01302706123173,24.111016129050427,4.9749219989176,-26.758399934324284,-40.29757540030403,1.4490417950297205,-0.4893839404777509,-5.0531092526997785,40.02568890210396,45076.140169407714,20605.58117908336,20605.58117908336,65681.72134849108,82631.83477479978,82631.83477479978,20605.58117908336,103237.41595388314,103237.41595388314,103237.41595388314,128085.43299312185,97856.98723774172,60301.294175842784,41728.54784655437,24848.01703923871,0.0,66576.56488579308,21120.814483352904,1538.900005963995,0.0,0.8865552119701183,2.816989412369208,0.0014959162575277712,353922.4281049293,1555641.1573322595,4.395429715098615,1555641.1573322595,4.395429715098615,0.85,0.09582027815740501,4.296143414572793,1.2678261236427355,1.0,0.0,4.29614341457523,1.2849737722572556,1.285264986945662,3.3433705086648975,19361.18772709819,1974.2917027831309,3099.015535412006,3099.015535412006,6.649073211678464,5.051419861219564,-0.9644662843350105,6.015886145554575,3.408153903475198,3.408153903475198,0.9737582581357709,0.0,0.0,0.00022661904433147562,1.0000005578411153,0.0002266189179141257,199.15723512522143,0.0,2.8099153908314767e-08,0.07963300217616405,0.07912647281080161,7.624115643960502e-05,0.00015037788789187058,0.0006460449727640255,0.0958202781573945,0.07671418594245988,0.019106092214934624,0.09582027988238963,0.0767141859424683,0.01910609221493672,0.4036155928563928,0.4036155928563928,0.10052269527156082,0.0,4.561340256034498,4.456490425059428,4.98281433805397,4.5637253122220045,4.459383562567666,4.983154649215805,24848.01703923871,21120.814483352904,0.85,0.9865591813149711,0.6770571633837271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200255261385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.06492285039,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.080992779413,1538.900005963995,0.4036155928563928,0.10052269527156082,6.112885165565336,3.408153903475198
3705.0,-30.28428482074605,5.05137349233117,35.013013616468236,24.110977013502293,4.974936992375807,-26.758402649997784,-40.29754560962317,1.4490548216275345,-0.48876519149411024,-5.053065417328695,40.02566251644298,45075.98681970873,20605.56426660723,20605.56426660723,65681.55108631596,82631.60111569606,82631.60111569606,20605.56426660723,103237.1653823033,103237.1653823033,103237.1653823033,128085.10272574319,97856.7620682035,60301.14912384313,41728.45882706708,24847.937343439884,0.0,66576.39617050697,21120.7467419239,1538.894888880614,0.0,0.8865555311529529,2.8169863761537965,0.0014959162575277712,353923.0330817828,1555640.0190464447,4.395418985593331,1555640.0190464447,4.395418985593331,0.85,0.09581989803972206,4.296143414572793,1.2678254197584469,1.0,0.0,4.296143414571188,1.2849737115609743,1.2852649260731734,3.3433706665904293,19361.143176884423,1974.2871599256039,3099.015535412006,3099.015535412006,6.64906775430791,5.05137349233117,-0.9643810747755968,6.015754567106767,3.408225650296189,3.408225650296189,0.9737787572274826,0.0,0.0,0.0002266189179141257,1.0000004884981395,0.00022661880721126,199.1572390004769,0.0,2.5176929882455724e-08,0.07135141928687952,0.0791264979877315,7.624141412297931e-05,0.00015037750379114637,0.0006460433226122287,0.09581989803971232,0.07671382686110148,0.019106071178610837,0.09581989248565312,0.07671382686110928,0.01910607117861278,0.40361398152366273,0.40361398152366273,0.10052265380576134,0.0,4.561915915374755,4.457193683085109,4.98287497382546,4.564300225834586,4.460089468078706,4.983200897057998,24847.937343439884,21120.7467419239,0.85,0.9865591240189805,0.6770565757910035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002873683965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.0566412675,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.071409830287,1538.894888880614,0.40361398152366273,0.10052265380576134,6.112885165565336,3.408225650296189
3706.0,-30.284288858776204,5.0513272485796366,35.01300020055845,24.11094324141743,4.97495135030353,-26.758404849101336,-40.29751952094955,1.4490673406286507,-0.48804040859198494,-5.053022430498216,40.025636467338,45075.85279681043,20605.54925018409,20605.54925018409,65681.40204699452,82631.3933000566,82631.3933000566,20605.54925018409,103236.9425502407,103236.9425502407,103236.9425502407,128084.80239362223,97856.56219013964,60301.02285248196,41728.377041841864,24847.859843381535,0.0,66576.23688522339,21120.680866874303,1538.8899190616924,0.0,0.8865558447882241,2.816981842671248,0.0014959162575277712,353923.6263486209,1555638.895280381,4.395408442577523,1555638.895280381,4.395408442577523,0.85,0.0958195195134729,4.296143414572793,1.2678247658768673,1.0,0.0,4.296143414572998,1.2849736532075193,1.2852648675642362,3.3433708184201802,19361.103630636106,1974.283127330547,3099.015535412006,3099.015535412006,6.649062908761647,5.0513272485796366,-0.9642963609315807,6.015623609511217,3.4082973621168895,3.4082973621168895,0.9737992463191113,0.0,0.0,0.00022661880721126,1.000000421261274,0.0002266187117455728,199.15724234234244,0.0,2.204727707907697e-08,0.062481983242104126,0.07912652003500857,7.624163978539922e-05,0.0001503771674258608,0.0006460418775387221,0.09581951951345855,0.07671346907381396,0.019106050439644584,0.0958194627297393,0.07671346907382545,0.019106050439647446,0.4036123727820823,0.4036123727820823,0.10052261285458391,0.0,4.5625131221190145,4.457922827075947,4.982939702504666,4.564982021906246,4.460920556942085,4.983280383388831,24847.859843381535,21120.680866874303,0.85,0.986559245759541,0.6770561825914049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200315484316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.04777183146,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.061840018918,1538.8899190616924,0.4036123727820823,0.10052261285458391,6.112885165565336,3.4082973621168895
3707.0,-30.284292191741415,5.05128114857223,35.01298681648186,24.110903916321718,4.9749674400117145,-26.75840624036537,-40.29748955564571,1.449081488635688,-0.48745373285566984,-5.052978254059505,40.02561056272334,45075.70475253258,20605.532000888754,20605.532000888754,65681.23675342134,82631.15405741744,82631.15405741744,20605.532000888754,103236.6860583062,103236.6860583062,103236.6860583062,128084.46856618128,97856.3313292976,60300.8829864822,41728.275936461556,24847.782507875094,0.0,66576.05844433665,21120.61513169383,1538.884927012202,0.0,0.886556163964419,2.816979269305913,0.0014959162575277712,353924.23603421065,1555637.7777482793,4.3953977133058215,1555637.7777482793,4.3953977133058215,0.85,0.0958191414769555,4.296143414572793,1.2678240438597284,1.0,0.0,4.296143414572752,1.284973587199743,1.2852648014188233,3.343370990165713,19361.057954387248,1974.278469649396,3099.015535412006,3099.015535412006,6.649057342705223,5.05128114857223,-0.9642109267693275,6.015492075341558,3.408369034405729,3.408369034405729,0.9738197241159225,0.0,0.0,0.0002266187117455728,1.0000003477064656,0.0002266186329488089,199.15724510069788,0.0,1.9012683005395723e-08,0.05388194363729148,0.07912653904769158,7.624189898074911e-05,0.00015037681276482368,0.0006460403538640432,0.09581914147694165,0.07671311172794947,0.019106029748992188,0.09581909886223837,0.07671311172796055,0.019106029748994946,0.40361076815267544,0.40361076815267544,0.10052257260383107,0.0,4.563098937101529,4.458639463645113,4.982997536094956,4.565524521203827,4.461589409048713,4.983312899373573,24847.782507875094,21120.61513169383,0.85,0.9865594072129779,0.6770557735889362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003397303626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.039171791854,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.052282963023,1538.884927012202,0.40361076815267544,0.10052257260383107,6.112885165565336,3.408369034405729
3708.0,-30.284294840095722,5.051235166255961,35.01297346367514,24.110864905547373,4.974981659754134,-26.758407202389993,-40.29746325742451,1.4490940220483943,-0.48682367790490844,-5.05293553540535,40.02558470536661,45075.57627472628,20605.5178779523,20605.5178779523,65681.09415267858,82630.92412240591,82630.92412240591,20605.5178779523,103236.4420003582,103236.4420003582,103236.4420003582,128084.14785782094,97856.10867382982,60300.7615906044,41728.163425806015,24847.705857462734,0.0,66575.86928326875,21120.549978843323,1538.880007809421,0.0,0.8865564755357019,2.8169759536344827,0.0014959162575277712,353924.82560148265,1555636.6622555042,4.395387239682198,1555636.6622555042,4.395387239682198,0.85,0.09581876492650701,4.296143414572793,1.2678233894286683,1.0,0.0,4.29614341457375,1.2849735287129653,1.2852647428175337,3.3433711423423853,19361.01390158701,1974.2739775139332,3099.015535412006,3099.015535412006,6.649052785472032,5.051235166255961,-0.9641263526175718,6.015361518873533,3.4084406729844603,3.4084406729844603,0.9738401922812744,0.0,0.0,0.0002266186329488089,1.0000002762854783,0.0002266185703373888,199.15724729247063,0.0,1.569294642117611e-08,0.0444738101576131,0.079126554740638,7.624212645705893e-05,0.00015037650649174996,0.0006460390380709944,0.09581876492649746,0.07671275565807609,0.019106009268421372,0.09581871345954902,0.07671275565808373,0.019106009268423273,0.40360916654031986,0.40360916654031986,0.10052253253826827,0.0,4.563685606663171,4.459355306136331,4.983062866604541,4.566111857500459,4.462299324626997,4.983405444744051,24847.705857462734,21120.549978843323,0.85,0.9865600683817877,0.6770557675024496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003597429013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.02976365837,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.042739897328,1538.880007809421,0.40360916654031986,0.10052253253826827,6.112885165565336,3.4084406729844603
