time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3709.0,-30.284296886181732,5.051189326395793,35.012960141547346,24.110825545527064,4.9749979222648495,-26.75840741798773,-40.29743308257309,1.4491084540708628,-0.4862460255812948,-5.05289126814381,40.025558893337625,45075.43334010564,20605.50078322016,20605.50078322016,65680.9341233258,82630.68392218422,82630.68392218422,20605.50078322016,103236.18470540439,103236.18470540439,103236.18470540439,128083.81332206797,97855.87637610068,60300.62638463014,41728.05554607839,24847.62861666358,0.0,66575.68416274196,21120.48432416404,1538.875016967952,0.0,0.8865567948378961,2.816973509930373,0.0014959162575277712,353925.43654215714,1555635.5487187821,4.395376506185324,1555635.5487187821,4.395376506185324,0.8499999999999999,0.09581838825858682,4.296143414572793,1.2678226630156866,1.0,0.0,4.296143414573941,1.2849734613083108,1.285264675317145,3.3433713177224873,19360.967941047362,1974.2692908431893,3099.015535412006,3099.015535412006,6.64904726929054,5.051189326395793,-0.9640408468982047,6.015230173293998,3.4085122702333397,3.4085122702333397,0.9738606486380971,0.0,0.0,0.0002266185703373888,1.0000002134547743,0.00022661852196458336,199.15724898580734,0.0,1.2469518074286e-08,0.03533861422252652,0.07912656721015607,7.624238746650595e-05,0.00015037618287088285,0.0006460376477493374,0.09581838825857536,0.07671239950435949,0.019105988754215875,0.09581835409190008,0.07671239950436866,0.019105988754218158,0.403607567771189,0.403607567771189,0.10052249311422636,0.0,4.564261033496734,4.460058920329061,4.983120926259346,4.566645242562515,4.462956948480951,4.983437366584269,24847.62861666358,21120.48432416404,0.85,0.9865604078926328,0.6770555031762092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003756447454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.02062846244,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.033210435571,1538.875016967952,0.403607567771189,0.10052249311422636,6.112885165565336,3.4085122702333397
3710.0,-30.284298268809355,5.0511435942248415,35.01294684814699,24.110786569677316,4.975011597591023,-26.75840729512634,-40.29740283787248,1.4491206239080026,-0.4856065664812945,-5.05284898132417,40.02553308582514,45075.29321786717,20605.48786051413,20605.48786051413,65680.7810783813,82630.45661972802,82630.45661972802,20605.48786051413,103235.94448024215,103235.94448024215,103235.94448024215,128083.49653904786,97855.65557315497,60300.492570392875,41727.95889195789,24847.55205880572,0.0,66575.51095076361,21120.41924998486,1538.8701114511061,0.0,0.8865571040253124,2.816970019872303,0.0014959162575277712,353926.0201511587,1555634.4353775047,4.395366112706568,1555634.4353775047,4.395366112706568,0.85,0.09581801309187585,4.296143414572793,1.2678220146289103,1.0,0.0,4.296143414574003,1.2849734044600438,1.2852646183938334,3.3433714656359497,19360.92425477208,1974.2648360828703,3099.015535412006,3099.015535412006,6.649043099351447,5.0511435942248415,-0.9639565162990902,6.015100110523932,3.408583833819282,3.408583833819282,0.9738810953769378,0.0,0.0,0.00022661852196458336,1.0000001442404844,0.00022661848927702267,199.15725013006733,0.0,9.633794856302913e-09,0.027302174622762455,0.07912657684395093,7.624264908097132e-05,0.00015037587288361203,0.0006460363159995652,0.0958180130918637,0.07671204461116253,0.019105968480701174,0.09581796335280798,0.07671204461117224,0.019105968480703596,0.40360597101201606,0.40360597101201606,0.10052245380585627,0.0,4.564841557432317,4.4607659918056015,4.983190688725642,4.5672424148428945,4.463674112226954,4.983550173360641,24847.55205880572,21120.41924998486,0.85,0.9865606758460478,0.6770551599852223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003879303146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.01259202284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.02369295098,1538.8701114511061,0.40360597101201606,0.10052245380585627,6.112885165565336,3.408583833819282
3711.0,-30.28429899139908,5.051097990986625,35.01293357903244,24.11074211066591,4.975026851805147,-26.75840642023016,-40.29737248839808,1.4491342806362462,-0.4851004923422124,-5.052805369579402,40.0255072063963,45075.155621855745,20605.472388585982,20605.472388585982,65680.62801044172,82630.19865884278,82630.19865884278,20605.472388585982,103235.67104742877,103235.67104742877,103235.67104742877,128083.1453981321,97855.40450947461,60300.36168106512,41727.82536489943,24847.474350703334,0.0,66575.29971560277,21120.353198097833,1538.8651054858399,0.0,0.8865574202282549,2.8169684434237863,0.0014959162575277712,353926.62204651313,1555633.3189343459,4.395355483402726,1555633.3189343459,4.395355483402726,0.85,0.09581763767697432,4.296143414572793,1.2678213003044951,1.0,0.0,4.296143414571109,1.2849733406215524,1.2852645544988694,3.3433716317372872,19360.87458135392,1974.2597708038852,3099.015535412006,3099.015535412006,6.6490381068214095,5.051097990986625,-0.9638713955723803,6.014969386559005,3.408655353491705,3.408655353491705,0.9739015295690585,0.0,0.0,0.00022661848927702267,1.0000000753830576,0.00022661847219382933,199.15725072808118,0.0,6.509964701103263e-09,0.018449239962926647,0.07912658335391563,7.624291160255625e-05,0.00015037557767446643,0.0006460350477387384,0.09581763767696297,0.07671168947799983,0.01910594819896313,0.09581763220834966,0.07671168947800892,0.019105948198965394,0.4036043765396275,0.4036043765396275,0.10052241533870067,0.0,4.565397968153945,4.461443562741806,4.983258022065797,4.56770487723719,4.464236180643979,4.983610310371546,24847.474350703334,21120.353198097833,0.85,0.9865615069104771,0.677055241424498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003962321987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.00373908818,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.014188689465,1538.8651054858399,0.4036043765396275,0.10052241533870067,6.112885165565336,3.408655353491705
3712.0,-30.284299118429207,5.051052576776198,35.0129203571679,24.11071773329752,4.9750478748009535,-26.7584044323484,-40.2973419643007,1.449153188720115,-0.4843655973837713,-5.052758079232887,40.025482044418354,45075.020021381744,20605.449705251274,20605.449705251274,65680.46972663302,82630.00262832371,82630.00262832371,20605.449705251274,103235.45233357498,103235.45233357498,103235.45233357498,128082.8515218175,97855.2176109051,60300.235040630454,41727.75841141628,24847.399188242518,0.0,66575.15759965879,21120.28931000614,1538.8601660659172,0.0,0.8865577525850927,2.816964279781686,0.0014959162575277712,353927.2747119731,1555632.2334427272,4.395344311083978,1555632.2334427272,4.395344311083978,0.85,0.0958172615823504,4.296143414572793,1.2678206782927743,1.0,0.0,4.296143414572974,1.2849732521773787,1.285264466012699,3.343371861860164,19360.837603122807,1974.256000073706,3099.015535412006,3099.015535412006,6.649030787292208,5.051052576776198,-0.9637840521193013,6.014836628895499,3.408726835838551,3.408726835838551,0.9739219530967288,0.0,0.0,0.00022661847219382933,1.0000000132522215,0.0002266184691906312,199.15725083321107,0.0,3.402241819200145e-09,0.009641953315613211,0.07912658675615745,7.624317563546511e-05,0.00015037529655836422,0.0006460338400236472,0.0958172615823368,0.0767113337330366,0.019105927849300212,0.09581721895159498,0.07671133373304748,0.01910592784930292,0.403602782578348,0.403602782578348,0.10052237744365797,0.0,4.56597922650127,4.462160128141932,4.983293276063762,4.568392481849116,4.465115670300179,4.983524243958186,24847.399188242518,21120.28931000614,0.85,0.9865612353724212,0.6770546499106261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532004005709345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.99493180153,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.004697604623,1538.8601660659172,0.403602782578348,0.10052237744365797,6.112885165565336,3.408726835838551
3713.0,-30.284298572955365,5.051007240317479,35.0129071732947,24.110668419767194,4.975060154940866,-26.75840271347307,-40.29731151005251,1.4491642954585953,-0.4838801339872134,-5.052717284373736,40.02545670726158,45074.88751125006,20605.440375046233,20605.440375046233,65680.32788629629,82629.73674754324,82629.73674754324,20605.440375046233,103235.17712258948,103235.17712258948,103235.17712258948,128082.50277177524,97854.95679692103,60300.10756062808,41727.61026254773,24847.325649185757,0.0,66574.93591173348,21120.226801807894,1538.8554620690386,0.0,0.8865580524579644,2.816962645975256,0.0014959162575277712,353927.83773240674,1555631.1403944446,4.395334230732668,1555631.1403944446,4.395334230732668,0.85,0.09581688912295588,4.296143414572793,1.2678199584735559,1.0,0.0,4.296143414572545,1.2849732002101457,1.2852644140298295,3.3433719970737115,19360.786000588843,1974.2507380796546,3099.015535412006,3099.015535412006,6.649027776592541,5.051007240317479,-0.9637005677408856,6.014707808058365,3.408798299203383,3.408798299203383,0.9739423712009666,0.0,0.0,0.0002266184691906312,0.9999999430942852,0.0002266184820865179,199.15725038590597,0.0,5.981086853645988e-10,0.0016950400143232731,0.07912658735426614,7.624343906502253e-05,0.00015037503012560867,0.0006460326953903191,0.09581688912294725,0.07671098124045465,0.019105907882492598,0.09581690289373733,0.07671098124046156,0.01910590788249432,0.4036011918433338,0.4036011918433338,0.10052233810504774,0.0,4.566535621010132,4.46283779408202,4.983360163069449,4.568837150386514,4.465625476834987,4.983705307985929,24847.325649185757,21120.226801807894,0.85,0.9865623899867769,0.6770549140446991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532004013336772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98698488823,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.99521842674,1538.8554620690386,0.4036011918433338,0.10052233810504774,6.112885165565336,3.408798299203383
3714.0,-30.28429733381174,5.050962128784951,35.01289403316636,24.110638279840373,4.975084185426389,-26.758399195160745,-40.29727696962652,1.4491860467753654,-0.48331294252801626,-5.052667668217825,40.02543161367093,45074.74010602067,20605.413383903375,20605.413383903375,65680.15348992404,82629.50285638373,82629.50285638373,20605.413383903375,103234.9162402871,103234.9162402871,103234.9162402871,128082.16581258923,97854.73274747193,60299.969997108754,41727.5141670702,24847.24957230212,0.0,66574.76373937231,21120.1621364568,1538.8504110868441,0.0,0.8865583964239265,2.8169609654187786,0.0014959162575277712,353928.52249879204,1555630.0578542098,4.395322668179475,1555630.0578542098,4.395322668179475,0.85,0.0958165124791992,4.296143414572793,1.267819248544984,1.0,0.0,4.2961434145718105,1.2849730984259435,1.28526431222256,3.343372261906066,19360.7416719868,1974.2462178202345,3099.015535412006,3099.015535412006,6.649019067006367,5.050962128784951,-0.9636118008984633,6.014573929683414,3.4088697103329633,3.4088697103329633,0.9739627743808467,0.0,0.0,0.0002266184691906312,0.9999998138225664,0.00022661851138188404,199.15724936977057,0.0,0.0,0.0,0.07912658735426614,7.624373784107731e-05,0.00015037473134955388,0.0006460314118055388,0.09581651247917837,0.07671062530455326,0.019105887174625108,0.09581656840621808,0.07671062530456994,0.019105887174629264,0.4035996018071416,0.4035996018071416,0.10052229955415527,0.0,4.567080916634552,4.46351406972218,4.983376884964457,4.569354725689834,4.466312841948422,4.983538148339846,24847.24957230212,21120.1621364568,0.85,0.9865623218288764,0.677054450879913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003980698045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.98575271712,1538.8504110868441,0.4035996018071416,0.10052229955415527,6.112885165565336,3.4088697103329633
3715.0,-30.284295485439685,5.050917057460079,35.01288093028423,24.110599897708767,4.975093934101555,-26.758396556824568,-40.29724256889892,1.4491950054864398,-0.48258001998704003,-5.052628893512447,40.02540641828339,45074.59590147241,20605.408558984695,20605.408558984695,65680.0044604571,82629.29496399358,82629.29496399358,20605.408558984695,103234.70352297828,103234.70352297828,103234.70352297828,128081.88090556917,97854.52826623667,60299.82920371552,41727.44340280128,24847.17738259089,0.0,66574.62078539217,21120.100775202256,1538.845835458582,0.0,0.8865586854813663,2.8169558327998296,0.0014959162575277712,353929.05764002353,1555628.9709230182,4.3953129514028975,1555628.9709230182,4.3953129514028975,0.85,0.0958161413653478,4.296143414572793,1.2678185638925066,1.0,0.0,4.296143414573468,1.2849730565041064,1.285264270291222,3.343372370982522,19360.701214992423,1974.2420923549248,3099.015535412006,3099.015535412006,6.649017510086556,5.050917057460079,-0.9635294830847849,6.0144465405448635,3.4089411137545134,3.4089411137545134,0.9739831753584324,0.0,0.0,0.0002266184691906312,0.9999996209940784,0.0002266185550804055,199.1572478540494,0.0,0.0,0.0,0.07912658735426614,7.624403540981219e-05,0.00015037443378081898,0.000646030133407578,0.09581614136534262,0.076710274191518,0.019105867173824623,0.09581614016367634,0.07671027419152214,0.019105867173825654,0.4035980126974394,0.4035980126974394,0.10052225863467831,0.0,4.567660079185487,4.464218766009935,4.983449405717522,4.5700488735254226,4.467110760251387,4.983813243075758,24847.17738259089,21120.100775202256,0.85,0.9865622017161927,0.6770537386427395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45320039065532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.976300922199,1538.845835458582,0.4035980126974394,0.10052225863467831,6.112885165565336,3.4089411137545134
3716.0,-30.28429290632634,5.050872116739944,35.01286783281646,24.110560572613053,4.9751093932590535,-26.758392689683742,-40.29721176540477,1.4492091766164656,-0.48199123988291603,-5.052584745035087,40.025380370220866,45074.47077610209,20605.392886416117,20605.392886416117,65679.86366251821,82629.05844112192,82629.05844112192,20605.392886416117,103234.45132753803,103234.45132753803,103234.45132753803,128081.5488342546,97854.2973052144,60299.709640194604,41727.31962779976,24847.097506716567,0.0,66574.41713451633,21120.03288070908,1538.840690724278,0.0,0.8865590050289911,2.8169532287285253,0.0014959162575277712,353929.66694705264,1555627.8472079576,4.395302209692066,1555627.8472079576,4.395302209692066,0.85,0.09581576678222806,4.296143414572793,1.2678179297922187,1.0,0.0,4.296143414571931,1.284972990191023,1.28526420396311,3.343372543522593,19360.65551892272,1974.23743265261,3099.015535412006,3099.015535412006,6.649012452813238,5.050872116739944,-0.9634439850303798,6.014316101770324,3.409012454119485,3.409012454119485,0.9740035583198529,0.0,0.0,0.0002266184691906312,0.9999993519322268,0.00022661861605485306,199.1572457390982,0.0,0.0,0.0,0.07912658735426614,7.624430186313338e-05,0.00015037416732749783,0.000646028988685897,0.0958157667822154,0.07670992018310298,0.01910584659911243,0.09581576578777531,0.07670992018311311,0.01910584659911495,0.40359642650396554,0.40359642650396554,0.1005222192166124,0.0,4.568230304000053,4.464913339166571,4.983517760829898,4.5705935051521465,4.467774984063112,4.9838751571827515,24847.097506716567,21120.03288070908,0.85,0.9865631047104679,0.6770539302661454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003795954833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.966861373458,1538.840690724278,0.40359642650396554,0.1005222192166124,6.112885165565336,3.409012454119485
3717.0,-30.28428962557204,5.05082727694831,35.01285475608483,24.110526765603595,4.975123316451877,-26.758388344699767,-40.29718089206142,1.449222035579606,-0.4812744961794806,-5.052542286408543,40.02535477926739,45074.34837098058,20605.380774996083,20605.380774996083,65679.72914597666,82628.85226058734,82628.85226058734,20605.380774996083,103234.23303558343,103234.23303558343,103234.23303558343,128081.25398720689,97854.09572014472,60299.59183053808,41727.226544007375,24847.020951623464,0.0,66574.24749563084,21119.967808879945,1538.8357778446355,0.0,0.8865593143025272,2.816948740022491,0.0014959162575277712,353930.2529326945,1555626.7432132068,4.395291813353503,1555626.7432132068,4.395291813353503,0.85,0.09581539445975731,4.296143414572793,1.2678172704158355,1.0,0.0,4.296143414572074,1.2849729300181638,1.285264143776614,3.343372700086425,19360.61563494011,1974.2333656182398,3099.015535412006,3099.015535412006,6.649008544662443,5.05082727694831,-0.9633594939310406,6.01418677087935,3.4090837587646776,3.4090837587646776,0.9740239310756221,0.0,0.0,0.0002266184691906312,0.9999990096729254,0.00022661869361725908,199.1572430487802,0.0,0.0,0.0,0.07912658735426614,7.62445689215212e-05,0.00015037390026911,0.0006460278413647629,0.09581539445974663,0.07670956791591507,0.019105826543831556,0.09581534063446455,0.07670956791592363,0.019105826543833686,0.40359484249913535,0.40359484249913535,0.10052218079530698,0.0,4.568821979443214,4.465631723553258,4.98359807011667,4.571267790229058,4.468585426042978,4.9840000689910084,24847.020951623464,21119.967808879945,0.85,0.986563598038222,0.6770538168522106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453200364163216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.957436525514,1538.8357778446355,0.40359484249913535,0.10052218079530698,6.112885165565336,3.4090837587646776
3718.0,-30.284285712867067,5.0507825639973944,35.01284170189,24.110487300809496,4.975139435752763,-26.75838321133208,-40.29714233530683,1.4492369342177573,-0.48070776411918814,-5.052498230883497,40.025329282233024,45074.194744663,20605.365554109812,20605.365554109812,65679.56029877282,82628.61233276557,82628.61233276557,20605.365554109812,103233.97788687538,103233.97788687538,103233.97788687538,128080.92198540637,97853.86106328372,60299.4434751813,41727.13065344713,24846.944098530996,0.0,66574.07475197813,21119.902483751346,1538.8308066204488,0.0,0.8865596313768507,2.8169464158659006,0.0014959162575277712,353930.8609584697,1555625.64327072,4.395281154793838,1555625.64327072,4.395281154793838,0.85,0.09581502240140179,4.296143414572793,1.2678165363101295,1.0,0.0,4.296143414571768,1.2849728603007569,1.285264074043407,3.3433728814842443,19360.569207641813,1974.22863135136,3099.015535412006,3099.015535412006,6.6490036331393805,5.0507825639973944,-0.96327405226753,6.0140566162649245,3.4091550189554347,3.4091550189554347,0.9740442911301243,0.0,0.0,0.0002266184691906312,0.9999986014865743,0.0002266187861200461,199.1572398402436,0.0,0.0,0.0,0.07912658735426614,7.62449024436185e-05,0.0001503735667470127,0.0006460264085060009,0.0958150224013879,0.07670921576027515,0.019105806641112756,0.09581498631657172,0.07670921576028626,0.019105806641115525,0.40359326215281677,0.40359326215281677,0.10052214394219991,0.0,4.569399251494815,4.466333413303062,4.983673198648262,4.571790466764298,4.469223351215476,4.984057511991807,24846.944098530996,21119.902483751346,0.85,0.986563621702024,0.6770532660436817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003445326418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.94802581975,1538.8308066204488,0.40359326215281677,0.10052214394219991,6.112885165565336,3.4091550189554347
3719.0,-30.28428109708429,5.050738081450538,35.01282870844818,24.110462085250788,4.975165350229128,-26.758376465647242,-40.29710734086109,1.449260718792041,-0.48010424126169937,-5.052447896958795,40.0253049433975,45074.05982966287,20605.337905622793,20605.337905622793,65679.39773528566,82628.39146690453,82628.39146690453,20605.337905622793,103233.72937252733,103233.72937252733,103233.72937252733,128080.60072011469,97853.64939458264,60299.31775734085,41727.03515249088,24846.87134758735,0.0,66573.90650007823,21119.840645449247,1538.8259268226516,0.0,0.8865599762620107,2.816944340327849,0.0014959162575277712,353931.5556356472,1555624.5932934983,4.39526956136945,1555624.5932934983,4.39526956136945,0.8500000000000001,0.09581464936980558,4.296143414572793,1.267815881879069,1.0,0.0,4.296143414571212,1.284972749002087,1.2852639627195135,3.3433731710724515,19360.527328593893,1974.2243608769452,3099.015535412006,3099.015535412006,6.648994711439342,5.050738081450538,-0.9631848228244042,6.013922904274942,3.4092262426768225,3.4092262426768225,0.9740646407648065,0.0,0.0,0.0002266184691906312,0.9999981199530461,0.0002266188952447949,199.157236055162,0.0,0.0,0.0,0.07912658735426614,7.624520515234116e-05,0.00015037326403829002,0.0006460251080259154,0.09581464936979293,0.07670886276500812,0.019105786604784816,0.09581464915363232,0.07670886276501825,0.019105786604787338,0.40359168419942243,0.40359168419942243,0.10052210808289193,0.0,4.569969333005133,4.467040109659592,4.983692058630652,4.572343655697068,4.469961926074518,4.983863239750519,24846.87134758735,21119.840645449247,0.85,0.9865636731894122,0.6770529506122628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003211207567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.938627883419,1538.8259268226516,0.40359168419942243,0.10052210808289193,6.112885165565336,3.4092262426768225
3720.0,-30.284275801113235,5.050693568411658,35.01281573962627,24.110413924232148,4.975169862440341,-26.75837124814321,-40.29707255596293,1.4492653094703063,-0.479440494581695,-5.052412953776171,40.025279673614946,45073.92884160989,20605.34156466558,20605.34156466558,65679.27040627548,82628.16409475342,82628.16409475342,20605.34156466558,103233.505659419,103233.505659419,103233.505659419,128080.30502118566,97853.42168360185,60299.18643045832,41726.92805904836,24846.79936176666,0.0,66573.72742081502,21119.779457501663,1538.8214445906458,0.0,0.886560246050727,2.8169396722886435,0.0014959162575277712,353932.0379001092,1555623.5031557942,4.395260492340172,1555623.5031557942,4.395260492340172,0.8500000000000001,0.09581428335234667,4.296143414572793,1.2678152208542457,1.0,0.0,4.296143414573607,1.2849727275202507,1.2852639412328086,3.343373226966085,19360.482275550967,1974.2197667451135,3099.015535412006,3099.015535412006,6.648995892150684,5.050693568411658,-0.9631047756078095,6.013798344019468,3.4092974613818496,3.4092974613818496,0.9740849889662427,0.0,0.0,0.0002266184691906312,0.9999975674603648,0.00022661902045038052,199.1572317123056,0.0,0.0,0.0,0.07912658735426614,7.624550604953841e-05,0.00015037296314109278,0.000646023815328403,0.09581428335233581,0.076708515877937,0.019105767474398808,0.09581424044891365,0.0767085158779457,0.019105767474400973,0.4035901089318948,0.4035901089318948,0.10052206965508356,0.0,4.570556975377542,4.467746799728047,4.983799187982015,4.572972459194489,4.470639540471268,4.984294172111959,24846.79936176666,21119.779457501663,0.85,0.986564414383986,0.6770528042796208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002935019679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.929244162504,1538.8214445906458,0.4035901089318948,0.10052206965508356,6.112885165565336,3.4092974613818496
3721.0,-30.28426986824382,5.05064927864075,35.01280278185985,24.110378545615845,4.975193402872591,-26.758363554440784,-40.2970374218188,1.4492870890695504,-0.47896989727968275,-5.052362955566129,40.02525405798331,45073.79899986852,20605.314772508937,20605.314772508937,65679.11377237746,82627.90958817897,82627.90958817897,20605.314772508937,103233.2243606879,103233.2243606879,103233.2243606879,128079.94295903944,97853.17478050498,60299.06419219454,41726.78954256715,24846.718598351537,0.0,66573.50814091868,21119.710808598807,1538.8161072707478,0.0,0.8865605938523675,2.81693931017356,0.0014959162575277712,353932.7279457611,1555622.398098761,4.395248800888384,1555622.398098761,4.395248800888384,0.85,0.09581390963070122,4.296143414572793,1.2678145103761933,1.0,0.0,4.29614341457317,1.2849726256037768,1.2852638392932374,3.343373492142793,19360.433425312025,1974.2147854070479,3099.015535412006,3099.015535412006,6.648987246774003,5.05064927864075,-0.9630157701324373,6.013665048773188,3.409368596750872,3.409368596750872,0.974105313357392,0.0,0.0,0.0002266184691906312,0.9999969485247908,0.00022661916071338204,199.15722684717358,0.0,0.0,0.0,0.07912658735426614,7.624580996890641e-05,0.00015037265922172478,0.0006460225096472117,0.09581390963068873,0.07670816241818063,0.0191057472125081,0.09581393339378116,0.07670816241819063,0.019105747212510592,0.4035885362838099,0.4035885362838099,0.1005220345400566,0.0,4.571105518522813,4.468420074054393,4.983844342383861,4.573393058286456,4.4712075684322485,4.984120062783518,24846.718598351537,21119.710808598807,0.85,0.9865653111347531,0.6770530840054139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002618132362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.919874221889,1538.8161072707478,0.4035885362838099,0.1005220345400566,6.112885165565336,3.409368596750872
3722.0,-30.28426330615803,5.05060507276781,35.0127898719559,24.110349802672886,4.975207957044997,-26.75835619318899,-40.29700232259927,1.4493008440759494,-0.4781852165041869,-5.052321085308702,40.02522953654195,45073.67209047709,20605.304704752896,20605.304704752896,65678.97679522999,82627.72271016864,82627.72271016864,20605.304704752896,103233.02741492154,103233.02741492154,103233.02741492154,128079.67522464367,97852.9913533845,60298.94073369295,41726.72291076838,24846.64780972213,0.0,66573.37072049051,21119.65063826381,1538.8115363108984,0.0,0.8865608962447369,2.81693385721114,0.0014959162575277712,353933.30581504275,1555621.3402455936,4.395238635887307,1555621.3402455936,4.395238635887307,0.85,0.09581354202232692,4.296143414572793,1.2678138834191488,1.0,0.0,4.296143414572276,1.284972561237966,1.2852637749128395,3.3433736596163652,19360.397133913586,1974.21108471431,3099.015535412006,3099.015535412006,6.6489839980790775,5.05060507276781,-0.9629315792960584,6.013536652063868,3.4094397252840007,3.4094397252840007,0.9741256357954288,0.0,0.0,0.0002266184691906312,0.9999962639478693,0.00022661931585220903,199.15722146606538,0.0,0.0,0.0,0.07912658735426614,7.624611358728597e-05,0.00015037235560334523,0.0006460212052591098,0.09581354202231465,0.07670781403117402,0.019105727991140627,0.0958134959911015,0.07670781403118385,0.019105727991143073,0.4035869641751843,0.4035869641751843,0.10052199838686074,0.0,4.571695986739542,4.4691396835578985,4.983913684988863,4.57413586880449,4.472097179892671,4.984270697996408,24846.64780972213,21119.65063826381,0.85,0.9865652900614624,0.6770525752664637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532002263135906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.910517217002,1538.8115363108984,0.4035869641751843,0.10052199838686074,6.112885165565336,3.4094397252840007
3723.0,-30.284256037268637,5.050560981183652,35.012776981963036,24.110305099189304,4.975223810202651,-26.758348065869985,-40.29696334674952,1.449315838803994,-0.4777136887979623,-5.052277371836105,40.02520429668198,45073.53101724441,20605.290990098954,20605.290990098954,65678.82200734336,82627.4611483923,82627.4611483923,20605.290990098954,103232.75213849125,103232.75213849125,103232.75213849125,128079.32384250424,97852.73349840492,60298.80336725717,41726.589034608616,24846.57170401299,0.0,66573.1607386216,21119.58594841104,1538.8066091349158,0.0,0.8865612106391778,2.816932748474711,0.0014959162575277712,353933.9091241122,1555620.2514004703,4.395228067438344,1555620.2514004703,4.395228067438344,0.85,0.09581317308895487,4.296143414572793,1.2678131888760258,1.0,0.0,4.296143414571841,1.284972491070952,1.2852637047299234,3.3433738421841235,19360.34611682419,1974.20588241899,3099.015535412006,3099.015535412006,6.64897957259176,5.050560981183652,-0.9628463007772945,6.013407281960946,3.409510805310065,3.409510805310065,0.9741459443743042,0.0,0.0,0.0002266184691906312,0.9999955056356249,0.00022661948770118343,199.15721550535724,0.0,0.0,0.0,0.07912658735426614,7.624645074094565e-05,0.00015037201844968553,0.000646019756798635,0.095813173088946,0.07670746462186767,0.019105708467078333,0.0958131854681491,0.07670746462187476,0.019105708467080103,0.4035853957579764,0.4035853957579764,0.10052196290065034,0.0,4.572253226984969,4.469817427173325,4.983984564533671,4.57456368303815,4.47261093744811,4.984351231361472,24846.57170401299,21119.58594841104,0.85,0.9865660767589272,0.6770525917225311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001870489968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.90117301518,1538.8066091349158,0.4035853957579764,0.10052196290065034,6.112885165565336,3.409510805310065
3724.0,-30.28424811296832,5.0505171028345295,35.012764144932476,24.110285192169272,4.975248861916799,-26.758338428798027,-40.296927898284025,1.4493391777464812,-0.47700480561252334,-5.05222767209959,40.02518005933014,45073.40851593747,20605.265401894645,20605.265401894645,65678.67391783211,82627.26705758623,82627.26705758623,20605.265401894645,103232.53245948088,103232.53245948088,103232.53245948088,128079.03132955535,97852.5468035421,60298.68826189337,41726.50949072082,24846.49887007447,0.0,66573.00836079528,21119.524039563297,1538.801737441267,0.0,0.886561551919191,2.8169292098775793,0.0014959162575277712,353934.5950532523,1555619.2058039918,4.395216595229795,1555619.2058039918,4.395216595229795,0.85,0.09581280275006901,4.296143414572793,1.26781254213769,1.0,0.0,4.296143414572688,1.2849723818576553,1.2852635954918756,3.343374126346557,19360.309178896827,1974.2021157986496,3099.015535412006,3099.015535412006,6.648971315710178,5.0505171028345295,-0.9627574184698373,6.013274521304367,3.40958184613679,3.40958184613679,0.9741662417533686,0.0,0.0,0.0002266184691906312,0.9999946789496522,0.0002266196750453319,199.15720900719285,0.0,0.0,0.0,0.07912658735426614,7.624675738279187e-05,0.00015037171180783932,0.0006460184394212867,0.09581280275005247,0.07670711401880899,0.019105688731243478,0.09581279865801197,0.07670711401882223,0.019105688731246774,0.4035838282337785,0.4035838282337785,0.10052192808749773,0.0,4.572828592107555,4.4705297576755925,4.984007330404268,4.575222866487081,4.473472918520372,4.984192928884795,24846.49887007447,21119.524039563297,0.85,0.9865661104254703,0.6770523013119701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532001435552078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.891843191725,1538.801737441267,0.4035838282337785,0.10052192808749773,6.112885165565336,3.40958184613679
3725.0,-30.28423955933353,5.0504731990378176,35.01275132905375,24.11024209521713,4.9752543795691135,-26.758330178840247,-40.296892694290705,1.44934499907581,-0.47628192760754473,-5.052192055193888,40.02515500135593,45073.2896306141,20605.2684556054,20605.2684556054,65678.5580862195,82627.05711601388,82627.05711601388,20605.2684556054,103232.32557161928,103232.32557161928,103232.32557161928,128078.75249571486,97852.33555065769,60298.568065257925,41726.40831711085,24846.426924095573,0.0,66572.83524120643,21119.462885481236,1538.7972392569254,0.0,0.8865618243720575,2.81692384117458,0.0014959162575277712,353935.0866193476,1555618.1248065215,4.395207436666396,1555618.1248065215,4.395207436666396,0.85,0.09581243903535647,4.296143414572793,1.2678119080374022,1.0,0.0,4.296143414571514,1.284972354617068,1.2852635682451148,3.343374197223938,19360.26738211901,1974.1978537134507,3099.015535412006,3099.015535412006,6.648972301091088,5.0504731990378176,-0.9626769417479641,6.013150140785782,3.4096528778034445,3.4096528778034445,0.9741865365152699,0.0,0.0,0.0002266184691906312,0.9999937866105164,0.00022661987726819337,199.15720199295566,0.0,0.0,0.0,0.07912658735426614,7.624706191099542e-05,0.00015037140727963577,0.0006460171311244505,0.09581243903535092,0.07670676919786186,0.019105669837489053,0.09581236541879021,0.0767067691978663,0.01910566983749016,0.4035822639740887,0.4035822639740887,0.10052189094114815,0.0,4.573431658541722,4.471255928830601,4.984113588877051,4.575910127586326,4.474227870158927,4.984606371063705,24846.426924095573,21119.462885481236,0.85,0.986566936022076,0.6770522761619621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000961397353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.882526740632,1538.7972392569254,0.4035822639740887,0.10052189094114815,6.112885165565336,3.4096528778034445
3726.0,-30.284230342941143,5.050429488015293,35.01273851858753,24.110206926148408,4.975276085322427,-26.75831971344309,-40.296849597338564,1.4493654558243576,-0.47577630952923755,-5.052143502320493,40.02512952724764,45073.138732769075,20605.24532270293,20605.24532270293,65678.38405547201,82626.81153983089,82626.81153983089,20605.24532270293,103232.05686253382,103232.05686253382,103232.05686253382,128078.40353353859,97852.09536781978,60298.42256075798,41726.30311895756,24846.34667100477,0.0,66572.64978996234,21119.394670354053,1538.7919609362555,0.0,0.8865621642877042,2.8169228485674913,0.0014959162575277712,353935.7567218346,1555617.0258576677,4.395196010332064,1555617.0258576677,4.395196010332064,0.85,0.09581206890050548,4.296143414572793,1.2678111722832552,1.0,0.0,4.2961434145739545,1.2849722588908588,1.2852634724972112,3.343374446294325,19360.219861495858,1974.1930079584629,3099.015535412006,3099.015535412006,6.648964836493961,5.050429488015293,-0.9625887781653635,6.013018266180657,3.4097238286628273,3.4097238286628273,0.9742068081893792,0.0,0.0,0.0002266184691906312,0.9999928251316192,0.00022662009515998639,199.15719443523807,0.0,0.0,0.0,0.07912658735426614,7.624743471788657e-05,0.00015037103447274462,0.0006460155294925802,0.09581206890048867,0.07670641889682032,0.01910565000366835,0.0958120397406736,0.07670641889683377,0.019105650003671697,0.4035807036405587,0.4035807036405587,0.10052185700863611,0.0,4.574000634844026,4.471951400327725,4.984172110812381,4.576367192791281,4.474824961027423,4.984498552323942,24846.34667100477,21119.394670354053,0.85,0.9865670701510042,0.6770518955603461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532000449586098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.87322316135,1538.7919609362555,0.4035807036405587,0.10052185700863611,6.112885165565336,3.4097238286628273
3727.0,-30.28422049151091,5.050385883496263,35.01272575452942,24.11017249049621,4.9752930413505085,-26.758309151574647,-40.29681027224285,1.4493817014142285,-0.4751540970036672,-5.052099939675783,40.025105258045514,45073.00723428469,20605.232542283615,20605.232542283615,65678.23977656831,82626.5896824905,82626.5896824905,20605.232542283615,103231.82222477412,103231.82222477412,103231.82222477412,128078.0979699656,97851.8765782325,60298.29413002668,41726.20272022869,24846.275745191477,0.0,66572.47846542016,21119.334383412755,1538.7873349631266,0.0,0.8865624743909157,2.8169197356454765,0.0014959162575277712,353936.3579525284,1555615.9788888132,4.39518558615405,1555615.9788888132,4.39518558615405,0.85,0.095811703709574,4.296143414572793,1.2678105046646673,1.0,0.0,4.296143414572215,1.284972182870541,1.2852633964596647,3.343374644091905,19360.176573567303,1974.1885938182054,3099.015535412006,3099.015535412006,6.648960712468388,5.050385883496263,-0.9625035610494477,6.012889444545711,3.409794764502762,3.409794764502762,0.9742270755722178,0.0,0.0,0.0002266184691906312,0.9999917974049585,0.0002266203280654105,199.15718635677095,0.0,0.0,0.0,0.07912658735426614,7.624777489809253e-05,0.00015037069429253865,0.0006460140680296286,0.09581170370956313,0.07670607265939917,0.019105631050163954,0.09581167934060082,0.07670607265940788,0.01910563105016612,0.4035791450696248,0.4035791450696248,0.10052182282201647,0.0,4.574573431850695,4.472649657620082,4.984238625499813,4.576945842672103,4.475524942396419,4.98458754605042,24846.275745191477,21119.334383412755,0.85,0.9865674418398536,0.6770516626881636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199989811844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.863933144434,1538.7873349631266,0.4035791450696248,0.10052182282201647,6.112885165565336,3.409794764502762
3728.0,-30.28420998246833,5.050342399096348,35.01271302082122,24.11013798499482,4.975310538458221,-26.758297943723864,-40.29677080744875,1.4493984997137388,-0.4745472650300826,-5.052055506119097,40.02508061392947,45072.8781570167,20605.218127989887,20605.218127989887,65678.09628500658,82626.36506753035,82626.36506753035,20605.218127989887,103231.58319552024,103231.58319552024,103231.58319552024,128077.78514344753,97851.65498080579,60298.16807029202,41726.096567237524,24846.201947927286,0.0,66572.29851516482,21119.271655738194,1538.7825227689943,0.0,0.8865627902932239,2.81691692731038,0.0014959162575277712,353936.9712039561,1555614.9157467857,4.395174967043392,1555614.9157467857,4.395174967043392,0.85,0.09581133789430699,4.296143414572793,1.2678098282543946,1.0,0.0,4.296143414573208,1.2849721042638584,1.2852633178351676,3.3433748486189825,19360.132730102472,1974.1841230290133,3099.015535412006,3099.015535412006,6.648956061219123,5.050342399096348,-0.9624178242060077,6.012760223302355,3.409865659619547,3.409865659619547,0.9742473313198705,0.0,0.0,0.0002266184691906312,0.9999907010757357,0.00022662057651820895,199.15717773904282,0.0,0.0,0.0,0.07912658735426614,7.624811628816443e-05,0.00015037035290246676,0.0006460126013689194,0.09581133789429491,0.07670572595083826,0.01910561194345665,0.09581131833253242,0.07670572595084793,0.019105611943459062,0.4035775885414203,0.4035775885414203,0.100521788956019,0.0,4.575143819318953,4.473345420971668,4.984303076052242,4.577508241088992,4.476212374683428,4.984645396653093,24846.201947927286,21119.271655738194,0.85,0.986567953186196,0.6770515539094588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531999308653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.854656156653,1538.7825227689943,0.4035775885414203,0.100521788956019,6.112885165565336,3.409865659619547
3729.0,-30.28419882893622,5.050299035103818,35.01270031938496,24.11010340964424,4.975328282483726,-26.758286131140625,-40.296731307730056,1.4494155846881422,-0.47394787903806446,-5.052010980583533,40.0250560864977,45072.751471017495,20605.203679103557,20605.203679103557,65677.95515012105,82626.13916789946,82626.13916789946,20605.203679103557,103231.34284700302,103231.34284700302,103231.34284700302,128077.47149565878,97851.4319270325,60298.04423015066,41725.98632986871,24846.12864865577,0.0,66572.11497852448,21119.209351357404,1538.7777361062936,0.0,0.8865631062407197,2.8169142279270893,0.0014959162575277712,353937.58572567,1555613.85763904,4.395164346418879,1555613.85763904,4.395164346418879,0.85,0.09581097261754909,4.296143414572793,1.2678091936046259,1.0,0.0,4.296143414573052,1.2849720243157077,1.2852632378688982,3.3433750566364577,19360.088598496754,1974.1796228576277,3099.015535412006,3099.015535412006,6.648951398807412,5.050299035103818,-0.9623320264846367,6.012631061588455,3.409936518298066,3.409936518298066,0.9742675766565903,0.0,0.0,0.0002266184691906312,0.9999895375131946,0.0002266208402081817,199.15716859281486,0.0,0.0,0.0,0.07912658735426614,7.624845798176683e-05,0.00015037001120886436,0.0006460111334041996,0.09581097261754055,0.07670537972060056,0.01910559289694,0.09581096262510974,0.0767053797206074,0.0191055928969417,0.4035760339616051,0.4035760339616051,0.10052175526563821,0.0,4.575711066023928,4.474037693337607,4.984365801327726,4.578063101545467,4.476890857335661,4.9847013957850095,24846.12864865577,21119.209351357404,0.85,0.9865685530842475,0.6770515175243799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531998679839038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.845392671425,1538.7777361062936,0.4035760339616051,0.10052175526563821,6.112885165565336,3.409936518298066
3730.0,-30.2841870343318,5.050255818942984,35.01268765850106,24.110068415198498,4.975348657172359,-26.75827347851668,-40.29668789645655,1.4494351013572353,-0.4734136750675475,-5.051964738815146,40.02503186479308,45072.61028941458,20605.185939300223,20605.185939300223,65677.79622871481,82625.90005576503,82625.90005576503,20605.185939300223,103231.08599506525,103231.08599506525,103231.08599506525,128077.14231120743,97851.19651992437,60297.9067535739,41725.87751816719,24846.056316142167,0.0,66571.93383430936,21119.14786872084,1538.7729632634212,0.0,0.8865634298291797,2.8169125884850166,0.0014959162575277712,353938.2239349551,1555612.8127208268,4.395153468947477,1555612.8127208268,4.395153468947477,0.85,0.09581060724092456,4.296143414572793,1.2678084732359278,1.0,0.0,4.296143414573773,1.2849719329885945,1.2852631465210875,3.3433752942609414,19360.042022760656,1974.1748734543046,3099.015535412006,3099.015535412006,6.648945674472335,5.050255818942984,-0.9622451897659685,6.012501008708952,3.4100073408254805,3.4100073408254805,0.974287811664423,0.0,0.0,0.0002266184691906312,0.9999883070740786,0.00022662111905458852,199.1571589208895,0.0,0.0,0.0,0.07912658735426614,7.624883351403452e-05,0.00015036963567659667,0.0006460095200637208,0.09581060724091066,0.07670503346711442,0.019105573773796236,0.0958106446556218,0.07670503346712555,0.019105573773799008,0.40357448119255707,0.40357448119255707,0.10052172165405099,0.0,4.576261806386242,4.474713124724417,4.984413373457812,4.578551063747625,4.4775021644340995,4.984691619739294,24846.056316142167,21119.14786872084,0.85,0.9865688503533643,0.6770512390641323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531998012461773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.836142447768,1538.7729632634212,0.40357448119255707,0.10052172165405099,6.112885165565336,3.4100073408254805
3731.0,-30.28417463250283,5.050212666925586,35.01267502401841,24.11003450341525,4.97536215672721,-26.758260966942903,-40.29665202889589,1.449448491167289,-0.47271167702336925,-5.051923391914512,40.02500731201315,45072.505260628765,20605.178242087677,20605.178242087677,65677.68350271645,82625.69530003119,82625.69530003119,20605.178242087677,103230.87354211888,103230.87354211888,103230.87354211888,128076.85742339936,97850.99223808109,60297.802198678655,41725.76671044715,24845.98388128048,0.0,66571.75059172763,21119.08629908841,1538.7683001747828,0.0,0.8865637296610339,2.816908164903154,0.0014959162575277712,353938.7945881162,1555611.7535206513,4.39514339006251,1555611.7535206513,4.39514339006251,0.85,0.09581024404673512,4.296143414572793,1.267807851773687,1.0,0.0,4.296143414572769,1.2849718703317674,1.2852630838500605,3.3433754572880803,19360.001605216352,1974.1707520117832,3099.015535412006,3099.015535412006,6.648943190711781,5.050212666925586,-0.9621612734266662,6.012373940352252,3.410078135675468,3.410078135675468,0.9743080387644195,0.0,0.0,0.0002266184691906312,0.9999870132897272,0.0002266214122572538,199.15714875102296,0.0,0.0,0.0,0.07912658735426614,7.624914379017503e-05,0.00015036932540045617,0.0006460081870729231,0.0958102440467268,0.07670468911854397,0.01910555492818284,0.09581023625693265,0.07670468911855062,0.019105554928184495,0.4035729293119517,0.4035729293119517,0.10052168722802465,0.0,4.57683637848578,4.475410721915694,4.984491489314337,4.57921171489113,4.478279186538373,4.984882600064623,24845.98388128048,21119.08629908841,0.85,0.9865698726402085,0.6770515250087112,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199730672569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.826905438711,1538.7683001747828,0.4035729293119517,0.10052168722802465,6.112885165565336,3.410078135675468
3732.0,-30.284161524024984,5.050169677225084,35.01266241621133,24.110009881574683,4.975383328435497,-26.75824705210912,-40.2966084080748,1.4494688565196414,-0.4720153769434887,-5.051876170776657,40.02498282002672,45072.36893489342,20605.158764060194,20605.158764060194,65677.5276989536,82625.49751949916,82625.49751949916,20605.158764060194,103230.65628355935,103230.65628355935,103230.65628355935,128076.56535825762,97850.79793948596,60297.66935488022,41725.6984273397,24845.909074698266,0.0,66571.60750203796,21119.022713493527,1538.7633650806938,0.0,0.8865640592213986,2.816904502917159,0.0014959162575277712,353939.4463160003,1555610.696943632,4.395132311855313,1555610.696943632,4.395132311855313,0.8500000000000001,0.09580987842791253,4.296143414572793,1.2678072061343122,1.0,0.0,4.296143414572318,1.2849717750333132,1.2852629885300086,3.343375705245677,19359.96316287634,1974.1668319840458,3099.015535412006,3099.015535412006,6.6489369054811105,5.050169677225084,-0.9620738554719086,6.012243532696993,3.4101488778484583,3.4101488778484583,0.9743282508138452,0.0,0.0,0.0002266184691906312,0.9999856457882649,0.00022662172216681494,199.15713800168464,0.0,0.0,0.0,0.07912658735426614,7.624952113829087e-05,0.0001503689480523403,0.0006460065659313002,0.0958098784278959,0.07670434273622735,0.019105535691668552,0.09580984003913282,0.07670434273624066,0.019105535691671865,0.4035713799371135,0.4035713799371135,0.10052165403514786,0.0,4.577423630560361,4.476130765209575,4.984542991595163,4.579860793833177,4.479100105907378,4.984838821428127,24845.909074698266,21119.022713493527,0.85,0.9865696527899377,0.6770509324641683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531996564656091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.817680987542,1538.7633650806938,0.4035713799371135,0.10052165403514786,6.112885165565336,3.4101488778484583
3733.0,-30.28414784099918,5.050126732220259,35.01264983269933,24.10996559718626,4.975395502010482,-26.758233520060404,-40.29656866388393,1.449481181071709,-0.4714710932819344,-5.051835854825135,40.0249583120548,45072.25205774804,20605.15340057898,20605.15340057898,65677.40545832702,82625.2538813078,82625.2538813078,20605.15340057898,103230.40728188679,103230.40728188679,103230.40728188679,128076.24429552964,97850.55364935835,60297.551825798444,41725.55758173323,24845.837013642857,0.0,66571.39459537608,21118.961461596427,1538.7587415775665,0.0,0.8865643536332644,2.816902038234488,0.0014959162575277712,353940.0027419188,1555609.6396775483,4.395122415173418,1555609.6396775483,4.395122415173418,0.85,0.09580951720206808,4.296143414572793,1.2678065132396301,1.0,0.0,4.296143414573272,1.2849717173613122,1.2852629308449375,3.343375855302806,19359.91482961825,1974.1619033633556,3099.015535412006,3099.015535412006,6.648935174776264,5.050126732220259,-0.9619905570049037,6.012117289225163,3.410219597067016,3.410219597067016,0.9743484563048617,0.0,0.0,0.0002266184691906312,0.9999842183510188,0.0002266220456602072,199.15712678120119,0.0,0.0,0.0,0.07912658735426614,7.624986495256905e-05,0.00015036860423806215,0.0006460050888558533,0.09580951720205996,0.07670400010381827,0.0191055170982417,0.09580950014742955,0.07670400010382476,0.019105517098243315,0.40356983439368405,0.40356983439368405,0.10052162026631101,0.0,4.577996835594433,4.476823564968754,4.98463355667252,4.580364761543194,4.479670894846095,4.985072503459662,24845.837013642857,21118.961461596427,0.85,0.9865709717742467,0.6770513421222314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531995780303892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.808471106297,1538.7587415775665,0.40356983439368405,0.10052162026631101,6.112885165565336,3.410219597067016
