time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3734.0,-30.28413349408201,5.050084058263403,35.01263730147593,24.109944677352928,4.975426444884023,-26.758217513468814,-40.296524728741474,1.4495104642708434,-0.47092546449596284,-5.051782021309133,40.024934668041254,45072.11972483316,20605.120874822736,20605.120874822736,65677.2405996559,82625.02982216123,82625.02982216123,20605.120874822736,103230.15069698397,103230.15069698397,103230.15069698397,128075.91484534918,97850.33675687497,60297.42665954678,41725.45566369799,24845.764148365208,0.0,66571.2198120632,21118.899526110425,1538.753760854346,0.0,0.8865647138303524,2.8169011354083886,0.0014959162575277712,353940.745733355,1555608.6196828664,4.395110307121296,1555608.6196828664,4.395110307121296,0.8499999999999999,0.09580915063856227,4.296143414572793,1.2678058582590896,1.0,0.0,4.296143414572935,1.284971580332362,1.2852627937849324,3.343376211839317,19359.871917035245,1974.1575274976924,3099.015535412006,3099.015535412006,6.648924679263779,5.050084058263403,-0.9618991700942434,6.011983228357646,3.410290258119269,3.410290258119269,0.974368645176934,0.0,0.0,0.0002266184691906312,0.9999827216578142,0.00022662238484974357,199.15711501630875,0.0,0.0,0.0,0.07912658735426614,7.62502450230957e-05,0.0001503682241675355,0.0006460034560183632,0.09580915063854425,0.07670365297420888,0.019105497664335374,0.095809198245544,0.0767036529742233,0.019105497664338965,0.403568290742636,0.403568290742636,0.1005215884408506,0.0,4.578548647914147,4.477510720381929,4.984639362504481,4.58085655681316,4.480360992395276,4.984764983972752,24845.764148365208,21118.899526110425,0.85,0.9865710855992862,0.6770511318866619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531994961573418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.799273172113,1538.753760854346,0.403568290742636,0.1005215884408506,6.112885165565336,3.410290258119269
3735.0,-30.28411850048475,5.050041366350209,35.01262481436505,24.109900986682646,4.975435024076182,-26.75820316140235,-40.29648107299579,1.4495196849938186,-0.4702934088895745,-5.051745200416391,40.0249108904586,45071.991256002766,20605.123029583265,20605.123029583265,65677.11428558602,82624.80407010452,82624.80407010452,20605.123029583265,103229.92709968779,103229.92709968779,103229.92709968779,128075.62475510061,97850.10823461496,60297.295420513336,41725.34757122403,24845.69765541282,0.0,66571.04522663685,21118.843007100895,1538.7495377792618,0.0,0.8865649877733297,2.816897105222767,0.0014959162575277712,353941.25392319553,1555607.5939265676,4.395101098512046,1555607.5939265676,4.395101098512046,0.85,0.09580879286400634,4.296143414572793,1.2678051692107695,1.0,0.0,4.296143414573633,1.2849715371845551,1.285262750627347,3.34337632410589,19359.82670347921,1974.152916998079,3099.015535412006,3099.015535412006,6.648925374568626,5.050041366350209,-0.9618179073004809,6.01185927365069,3.4103609293626516,3.4103609293626516,0.9743888369607576,0.0,0.0,0.0002266184691906312,0.9999811575045089,0.00022662273932857517,199.1571027211212,0.0,0.0,0.0,0.07912658735426614,7.62506226783755e-05,0.00015036784651225568,0.0006460018335571197,0.0958087928639971,0.07670331347959222,0.01910547938440488,0.09580882782829678,0.07670331347959962,0.019105479384406723,0.403566748724936,0.403566748724936,0.1005215530884072,0.0,4.579115574786101,4.478196371969261,4.984727169704399,4.581451791526831,4.481008511963466,4.985148436900545,24845.69765541282,21118.843007100895,0.85,0.9865717754917698,0.6770509776819346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531994103118786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.790088993987,1538.7495377792618,0.403566748724936,0.1005215530884072,6.112885165565336,3.4103609293626516
3736.0,-30.284102884132057,5.049998868679991,35.01261234110401,24.109881149511807,4.97545876867353,-26.758186732156656,-40.29643706800414,1.449542616698137,-0.4695741434479146,-5.051695792475069,40.024886319639194,45071.8641308587,20605.099720426206,20605.099720426206,65676.9638512849,82624.61593390144,82624.61593390144,20605.099720426206,103229.71565432765,103229.71565432765,103229.71565432765,128075.33628306666,97849.92360857675,60297.17180553402,41725.27978115859,24845.620628739005,0.0,66570.9004098976,21118.777534428154,1538.7444220634097,0.0,0.8865653287659128,2.8168933961704603,0.0014959162575277712,353941.93583623733,1555606.533950861,4.3950896360317495,1555606.533950861,4.3950896360317495,0.85,0.09580842763421482,4.296143414572793,1.267804529066198,1.0,0.0,4.296143414572697,1.2849714298770667,1.2852626432955394,3.343376603310009,19359.79017487266,1974.1491921168456,3099.015535412006,3099.015535412006,6.648917853097117,5.049998868679991,-0.9617291609889325,6.011728029668923,3.4104315240659435,3.4104315240659435,0.9744090068759839,0.0,0.0,0.0002266184691906312,0.9999795283872663,0.00022662310853114554,199.1570899152576,0.0,0.0,0.0,0.07912658735426614,7.625100335664748e-05,0.0001503674658339837,0.0006460001981086686,0.0958084276341992,0.07670296775167434,0.019105459882524854,0.09580842000041898,0.07670296775168685,0.019105459882527966,0.4035652083807858,0.4035652083807858,0.10052151989299761,0.0,4.579698328614995,4.478913173620697,4.9847691475533225,4.582121649027158,4.481873679437115,4.985031039233377,24845.620628739005,21118.777534428154,0.85,0.9865716618956863,0.6770505409020655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531993205969853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.78091824925,1538.7444220634097,0.4035652083807858,0.10052151989299761,6.112885165565336,3.4104315240659435
3737.0,-30.28408663836763,5.049956356438692,35.01259988399061,24.10983752869072,4.975466636780232,-26.75817132421568,-40.29639323763547,1.4495513226282908,-0.4689307729645975,-5.051658701777201,40.0248618434492,45071.740385084915,20605.101468955854,20605.101468955854,65676.84185404077,82624.39364467537,82624.39364467537,20605.101468955854,103229.49511363122,103229.49511363122,103229.49511363122,128075.044493584,97849.69770153357,60297.04444194298,41725.170288434,24845.549379952787,0.0,66570.71966838678,21118.716972959868,1538.7399182403421,0.0,0.8865656066163718,2.8168892484338723,0.0014959162575277712,353942.4477511924,1555605.4780579733,4.3950802960810815,1555605.4780579733,4.3950802960810815,0.85,0.09580806984300826,4.296143414572793,1.2678038482600824,1.0,0.0,4.296143414572886,1.2849713891382106,1.2852626025474507,3.343376709308741,19359.745478742163,1974.1446343799528,3099.015535412006,3099.015535412006,6.648918417318117,5.049956356438692,-0.9616477674749317,6.0116041239136235,3.410502106212678,3.410502106212678,0.9744291732036222,0.0,0.0,0.0002266184691906312,0.9999778336120551,0.00022662349261488594,199.15707659325972,0.0,0.0,0.0,0.07912658735426614,7.625138252603801e-05,0.0001503670866645932,0.0006459985691425885,0.09580806984300606,0.07670262827034416,0.0191054415726619,0.09580802852783273,0.07670262827034592,0.01910544157266234,0.4035636717223472,0.4035636717223472,0.10052148570143925,0.0,4.580290443622346,4.4796239809386975,4.9848822832015,4.582727928812631,4.482537256165756,4.985405377689119,24845.549379952787,21118.716972959868,0.85,0.9865725078713473,0.6770505202528051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531992271558174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.771760480166,1538.7399182403421,0.4035636717223472,0.10052148570143925,6.112885165565336,3.410502106212678
3738.0,-30.28406979349294,5.049914026969515,35.012587436117876,24.109807318914704,4.975489467872994,-26.758153880650298,-40.29634912787003,1.4495735550303797,-0.46838159648825695,-5.0516099081616375,40.02483719837454,45071.61790781068,20605.079536301255,20605.079536301255,65676.69744411194,82624.16456603384,82624.16456603384,20605.079536301255,103229.2441023351,103229.2441023351,103229.2441023351,128074.71593798282,97849.4712081064,60296.924549883384,41725.05184247002,24845.471835647724,0.0,66570.52367811775,21118.651060300566,1538.734781106117,0.0,0.8865659447446784,2.8168877100385896,0.0014959162575277712,353943.1211872775,1555604.414880016,4.395068929894299,1555604.414880016,4.395068929894299,0.85,0.09580770660176435,4.296143414572793,1.267803218555637,1.0,0.0,4.296143414572362,1.284971285103087,1.2852624984887495,3.3433769799985327,19359.700666594494,1974.1400648126012,3099.015535412006,3099.015535412006,6.648911340020714,5.049914026969515,-0.9615594199908299,6.011473446960345,3.410572613134353,3.410572613134353,0.9744493180383865,0.0,0.0,0.0002266184691906312,0.9999760763403063,0.00022662389086347467,199.15706277997603,0.0,0.0,0.0,0.07912658735426614,7.62517641142047e-05,0.00015036670507642647,0.0006459969297850989,0.09580770660174888,0.0767022840020533,0.019105422599695585,0.09580769288602804,0.07670228400206568,0.019105422599698673,0.40356213812668934,0.40356213812668934,0.10052145505785358,0.0,4.580859788357088,4.480318096860742,4.984948183815334,4.583228311673395,4.483186700367696,4.985304598269636,24845.471835647724,21118.651060300566,0.85,0.9865732431619789,0.6770506737447534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531991299485476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.762615840842,1538.734781106117,0.40356213812668934,0.10052145505785358,6.112885165565336,3.410572613134353
3739.0,-30.284052270897703,5.049871815478981,35.01257503957772,24.109777563158445,4.97550926799208,-26.758136130308827,-40.29630117639897,1.4495931274032081,-0.46775812087270197,-5.051564830059626,40.02481379779486,45071.48143857122,20605.065378864067,20605.065378864067,65676.54681743529,82623.95060247759,82623.95060247759,20605.065378864067,103229.01598134165,103229.01598134165,103229.01598134165,128074.41927973909,97849.25822798457,60296.789064078075,41724.965737673876,24845.40329839743,0.0,66570.36903607131,21118.592803637814,1538.7302475649103,0.0,0.8865662594167825,2.816884757999041,0.0014959162575277712,353943.74334375805,1555603.4053895483,4.395058352193308,1555603.4053895483,4.395058352193308,0.85,0.09580734775152351,4.296143414572793,1.267802497637458,1.0,0.0,4.296143414573567,1.2849711935154164,1.2852624068803224,3.3433772183012365,19359.65852807953,1974.135767879911,3099.015535412006,3099.015535412006,6.648906771654721,5.049871815478981,-0.9614732559841181,6.011345071463099,3.410643104338549,3.410643104338549,0.9744694583824425,0.0,0.0,0.0002266184691906312,0.9999742483717041,0.00022662430513549985,199.15704841094393,0.0,0.0,0.0,0.07912658735426614,7.625217893849835e-05,0.00015036629025213285,0.0006459951476404417,0.0958073477515097,0.0767019433143322,0.019105404437177502,0.09580734421095488,0.07670194331434325,0.019105404437180257,0.4035606064425163,0.4035606064425163,0.10052142446247776,0.0,4.581432347961197,4.481016946346074,4.985011195386505,4.583806709186945,4.483897470615659,4.985348986280371,24845.40329839743,21118.592803637814,0.85,0.9865732722894821,0.6770501965243596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531990291564882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.753483745219,1538.7302475649103,0.4035606064425163,0.10052142446247776,6.112885165565336,3.410643104338549
3740.0,-30.284034167436374,5.049829658122958,35.01256266314303,24.10974351167681,4.975522969367446,-26.75811846707484,-40.29625699678434,1.4496072690059392,-0.4670806759719426,-5.051523497303769,40.02478959032422,45071.36425369667,20605.05888272272,20605.05888272272,65676.42313641938,82623.7444023789,82623.7444023789,20605.05888272272,103228.80328510162,103228.80328510162,103228.80328510162,128074.13451078863,97849.05012693389,60296.669978251775,41724.86683186901,24845.331225687012,0.0,66570.19805755603,21118.53154183396,1538.725597184783,0.0,0.8865665579187214,2.816880656861621,0.0014959162575277712,353944.31380867964,1555602.3610906864,4.395048318057028,1555602.3610906864,4.395048318057028,0.85,0.09580699009800123,4.296143414572793,1.2678018640866506,1.0,0.0,4.296143414575285,1.2849711273406965,1.2852623406906054,3.3433773904817987,19359.61735489791,1974.1315693838274,3099.015535412006,3099.015535412006,6.648904675459567,5.049829658122958,-0.9613893398316034,6.011218997954561,3.4107135605838534,3.4107135605838534,0.9744895887382439,0.0,0.0,0.0002266184691906312,0.9999723598105584,0.00022662473314118736,199.1570335655871,0.0,0.0,0.0,0.07912658735426614,7.625256113461401e-05,0.00015036590805601717,0.0006459935056711162,0.0958069900979936,0.07670160368525504,0.01910538641273855,0.09580694743113657,0.07670160368526116,0.019105386412740073,0.40355907703744454,0.40355907703744454,0.10052139377433496,0.0,4.582019033422853,4.481726365189047,4.9851026497415205,4.584442821331834,4.484642097324695,4.985547087886516,24845.331225687012,21118.53154183396,0.85,0.9865739482949428,0.6770501751358521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531989243092727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.744365788094,1538.725597184783,0.40355907703744454,0.10052139377433496,6.112885165565336,3.4107135605838534
3741.0,-30.28401544642587,5.049787669750965,35.01255031528431,24.109713232051604,4.975545985256982,-26.75809931652919,-40.29621264254672,1.4496298553603035,-0.46654181124290517,-5.051475304499819,40.02476566978707,45071.24877209465,20605.03860463907,20605.03860463907,65676.28737673373,82623.51425604493,82623.51425604493,20605.03860463907,103228.552860684,103228.552860684,103228.552860684,128073.8106326168,97848.82183538181,60296.55635143153,41724.73942661142,24845.25777193281,0.0,66569.99719854424,21118.46910614289,1538.720705899657,0.0,0.8865668903546264,2.8168791842941023,0.0014959162575277712,353944.9789552736,1555601.3291705244,4.395037143236601,1555601.3291705244,4.395037143236601,0.85,0.09580663000432066,4.296143414572793,1.2678012288874019,1.0,0.0,4.296143414572124,1.2849710216493186,1.2852622349752745,3.3433776654811234,19359.57218698787,1974.1269635388098,3099.015535412006,3099.015535412006,6.64889813206428,5.049787669750965,-0.9613013345173105,6.011089004268276,3.4107839628072516,3.4107839628072516,0.9745097036592147,0.0,0.0,0.0002266184691906312,0.999970406830452,0.00022662517574788095,199.15701821382456,0.0,0.0,0.0,0.07912658735426614,7.625294484316798e-05,0.0001503655243474632,0.000645991857204139,0.09580663000430362,0.07670126195608971,0.019105368048213906,0.09580662872120836,0.07670126195610336,0.019105368048217303,0.40355755056276116,0.40355755056276116,0.10052136477951518,0.0,4.582583922413278,4.482417677165699,4.985157463958217,4.584933493256926,4.485273933092913,4.985468390022561,24845.25777193281,21118.46910614289,0.85,0.9865748856929492,0.6770504832330123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531988159864353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.735260051739,1538.720705899657,0.40355755056276116,0.10052136477951518,6.112885165565336,3.4107839628072516
3742.0,-30.283996117947744,5.049745723480404,35.01253799704218,24.109679215494566,4.975559420773192,-26.75808057738048,-40.29616451645268,1.4496438802059197,-0.4658616717329096,-5.051434559579472,40.02474183671157,45071.11946033521,20605.033552467296,20605.033552467296,65676.1530128025,82623.30929292743,82623.30929292743,20605.033552467296,103228.34284539473,103228.34284539473,103228.34284539473,128073.53071847076,97848.61432747268,60296.42449488046,41724.655369546905,24845.18787307604,0.0,66569.84324262294,21118.409692114634,1538.71619230974,0.0,0.8865671845008088,2.8168749790276775,0.0014959162575277712,353945.5413085638,1555600.3010239252,4.395027255528497,1555600.3010239252,4.395027255528497,0.85,0.09580627432075517,4.296143414572793,1.2678005090681839,1.0,0.0,4.29614341457432,1.2849709560209734,1.285262169332056,3.343377836240114,19359.531131160413,1974.1227770095204,3099.015535412006,3099.015535412006,6.648896501813731,5.049745723480404,-0.9612177682042722,6.010963491684676,3.4108543457452387,3.4108543457452387,0.9745298130700683,0.0,0.0,0.0002266184691906312,0.999968390483498,0.00022662563271730836,199.1570023639238,0.0,0.0,0.0,0.07912658735426614,7.625336118407451e-05,0.00015036510800655668,0.0006459900685438952,0.09580627432075034,0.07670092394564879,0.019105350375101554,0.09580623644704145,0.07670092394565266,0.01910535037510252,0.4035560258068512,0.4035560258068512,0.10052133497748833,0.0,4.583166527655351,4.4831221526737295,4.985248321621555,4.585572887846581,4.486017002843596,4.985689254908664,24845.18787307604,21118.409692114634,0.85,0.9865751489520073,0.6770501065485062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531987039684828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.726167290402,1538.71619230974,0.4035560258068512,0.10052133497748833,6.112885165565336,3.4108543457452387
3743.0,-30.283976145372854,5.049703975086464,35.01252571404281,24.109653720539086,4.975585223253218,-26.758060021755476,-40.296116180811055,1.449669099635834,-0.465302041814482,-5.051384521979738,40.02471822674285,45070.99175327467,20605.00980727284,20605.00980727284,65676.0015605475,82623.08781729067,82623.08781729067,20605.00980727284,103228.09762456351,103228.09762456351,103228.09762456351,128073.2127569421,97848.39536951273,60296.29930549672,41724.55118224001,24845.115132378585,0.0,66569.66631461859,21118.347862521798,1538.7112984905605,0.0,0.8865675252145955,2.816873448337524,0.0014959162575277712,353946.23191852716,1555599.2825025467,4.39501580245844,1555599.2825025467,4.39501580245844,0.85,0.09580591467909835,4.296143414572793,1.2677998315589507,1.0,0.0,4.296143414573322,1.2849708380083222,1.2852620512926596,3.3433781432983527,19359.48780991901,1974.118359472298,3099.015535412006,3099.015535412006,6.648888839640313,5.049703975086464,-0.961128657061658,6.010832632148122,3.4109246714032047,3.4109246714032047,0.9745499061152013,0.0,0.0,0.0002266184691906312,0.9999663069489744,0.00022662610491554786,199.156985985848,0.0,0.0,0.0,0.07912658735426614,7.625377933990303e-05,0.00015036468985072816,0.0006459882720864863,0.09580591467908424,0.07670058262630801,0.019105332052776227,0.09580591649741649,0.0767005826263193,0.01910533205277904,0.4035545036854221,0.4035545036854221,0.1005213067528744,0.0,4.583731016502497,4.483816897828831,4.985287323841931,4.58608248016526,4.486690371459758,4.985538510936635,24845.115132378585,21118.347862521798,0.85,0.9865754959646713,0.6770499876063996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531985883157406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.717087322699,1538.7112984905605,0.4035545036854221,0.1005213067528744,6.112885165565336,3.4109246714032047
3744.0,-30.283955569992287,5.04966231050802,35.01251348278931,24.109618935640924,4.975603148383394,-26.75803971142511,-40.29606784516943,1.4496872898162128,-0.46473375932589533,-5.05134112587148,40.02469516794625,45070.86680805794,20604.99974941329,20604.99974941329,65675.86655747122,82622.86029343976,82622.86029343976,20604.99974941329,103227.86004285305,103227.86004285305,103227.86004285305,128072.90850382578,97848.16670114495,60296.17321576301,41724.43720597993,24845.048460972735,0.0,66569.48566695266,21118.291191826826,1538.7069050838177,0.0,0.8865678300687153,2.8168710275483044,0.0014959162575277712,353946.8308646742,1555598.287758923,4.395005554813628,1555598.287758923,4.395005554813628,0.85,0.09580555959719425,4.296143414572793,1.2677992205368356,1.0,0.0,4.296143414573356,1.2849707528885919,1.2852619661536384,3.343378364772223,19359.442567455284,1974.1137460249204,3099.015535412006,3099.015535412006,6.648885594138822,5.04966231050802,-0.9610434782512423,6.010705788759262,3.4109949868435,3.4109949868435,0.9745699962409999,0.0,0.0,0.0002266184691906312,0.9999641605347963,0.0002266265913664667,199.15696911345734,0.0,0.0,0.0,0.07912658735426614,7.625419749785071e-05,0.00015036427169278047,0.000645986475619973,0.09580555959717972,0.07670024531026148,0.019105314286918237,0.09580559355679788,0.07670024531027311,0.019105314286921134,0.40355298355092006,0.40355298355092006,0.10052127670486571,0.0,4.584290094617131,4.484500193538963,4.985345225822414,4.586607366545593,4.487315330219872,4.9856593790547095,24845.048460972735,21118.291191826826,0.85,0.986576145203341,0.6770499479828884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531984688090382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.708020902684,1538.7069050838177,0.40355298355092006,0.10052127670486571,6.112885165565336,3.4109949868435
3745.0,-30.28393438047295,5.049620784295449,35.012501285782086,24.109594139177375,4.975624691481562,-26.7580184865253,-40.29601936982942,1.4497087975339387,-0.46407035934481655,-5.051294436626367,40.02467170292888,45070.74392235865,20604.983145508464,20604.983145508464,65675.72706786712,82622.66003869846,82622.66003869846,20604.983145508464,103227.64318420693,103227.64318420693,103227.64318420693,128072.6208476024,97847.96659918035,60296.05048284055,41724.35124037756,24844.97766339547,0.0,66569.32890377303,21118.23101388615,1538.7022005664433,0.0,0.8865681531844888,2.816867737674159,0.0014959162575277712,353947.47526305757,1555597.275491656,4.394994693310129,1555597.275491656,4.394994693310129,0.85,0.09580520226315897,4.296143414572793,1.267798515004106,1.0,0.0,4.296143414571687,1.2849706522446824,1.2852618654869201,3.343378626638647,19359.402976907782,1974.1097089126035,3099.015535412006,3099.015535412006,6.648880236339019,5.049620784295449,-0.9609563348439014,6.01057711913935,3.4110652579874796,3.4110652579874796,0.9745900737107085,0.0,0.0,0.0002266184691906312,0.999961950059141,0.0002266270923380917,199.1569517374586,0.0,0.0,0.0,0.07912658735426614,7.625461686647693e-05,0.00015036385232415427,0.0006459846739522113,0.09580520226315019,0.07669990628628369,0.019105295976866495,0.09580522366024964,0.07669990628629073,0.01910529597686825,0.40355146477452336,0.40355146477452336,0.10052124637072814,0.0,4.584859452976104,4.48519967692539,4.9853896475950705,4.587224077281576,4.488085783719782,4.985656143909125,24844.97766339547,21118.23101388615,0.85,0.9865763730741882,0.6770496963775778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531983456954443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.698967224629,1538.7022005664433,0.40355146477452336,0.10052124637072814,6.112885165565336,3.4110652579874796
3746.0,-30.283912597871396,5.049579326096278,35.012489117106405,24.109564872365468,4.975640725389327,-26.75799727880379,-40.295974736195035,1.4497254063217417,-0.46336584852537044,-5.05125185323945,40.02464813412649,45070.64032849112,20604.974983900527,20604.974983900527,65675.61531239164,82622.46459638335,82622.46459638335,20604.974983900527,103227.43958028387,103227.43958028387,103227.43958028387,128072.34740561032,97847.76867446763,60295.94440657552,41724.24918654679,24844.90782532644,0.0,66569.15701187323,21118.171651527475,1538.6976455551437,0.0,0.88656845574298,2.816863426121806,0.0014959162575277712,353948.0629937677,1555596.2587476654,4.394984522842427,1555596.2587476654,4.394984522842427,0.85,0.09580484731199332,4.296143414572793,1.2677979298075663,1.0,0.0,4.296143414572396,1.2849705745249946,1.2852617877496186,3.343378828858331,19359.36381713364,1974.1057157269445,3099.015535412006,3099.015535412006,6.648877602725908,5.049579326096278,-0.9608716401428614,6.010450966239139,3.4111355014308677,3.4111355014308677,0.9746101432659622,0.0,0.0,0.0002266184691906312,0.9999596777190589,0.00022662760733268306,199.15693387511902,0.0,0.0,0.0,0.07912658735426614,7.625500300172287e-05,0.00015036346618890832,0.0006459830150598173,0.09580484731198335,0.07669956941911067,0.01910527789287269,0.09580482610293208,0.07669956941911864,0.019105277892874674,0.40354994852219384,0.40354994852219384,0.1005212150284895,0.0,4.585448876212695,4.485917782017282,4.985459951977418,4.5878860047141075,4.4888706255327975,4.985822169011726,24844.90782532644,21118.171651527475,0.85,0.98657724177997,0.6770498884408638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453198218907149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.689926535668,1538.6976455551437,0.40354994852219384,0.1005212150284895,6.112885165565336,3.4111355014308677
3747.0,-30.283890219964274,5.049537910281529,35.01247694766427,24.109525617118948,4.975653616831606,-26.757975849539857,-40.295922454074,1.4497392464071768,-0.46277396692499906,-5.051210794290254,40.02462377444865,45070.50572224277,20604.969897769824,20604.969897769824,65675.4756200126,82622.23941346124,82622.23941346124,20604.969897769824,103227.20931123107,103227.20931123107,103227.20931123107,128072.04297700826,97847.53939519626,60295.8057039778,41724.14854579829,24844.83366577719,0.0,66568.98221157548,21118.108615910613,1538.6928737393184,0.0,0.88656875339638,2.816860421244421,0.0014959162575277712,353948.62968510034,1555595.2078863084,4.394974517263379,1555595.2078863084,4.394974517263379,0.85,0.09580449278338933,4.296143414572793,1.2677972127357497,1.0,0.0,4.296143414575055,1.2849705097612676,1.2852617229712142,3.3433789973677808,19359.31845380149,1974.1010899544178,3099.015535412006,3099.015535412006,6.648875961517387,5.049537910281529,-0.9607878911419938,6.010325801423523,3.4112056961812764,3.4112056961812764,0.9746301989089361,0.0,0.0,0.0002266184691906312,0.9999573432830691,0.0002266281364028943,199.1569155246156,0.0,0.0,0.0,0.07912658735426614,7.625545530798391e-05,0.0001503630138826473,0.0006459810718872526,0.09580449278337747,0.0766992329066102,0.019105259876767262,0.09580445895854876,0.0766992329066197,0.01910525987676963,0.40354843588515704,0.40354843588515704,0.10052118447959618,0.0,4.58603115543724,4.486619056868278,4.985562088565757,4.5884368273652285,4.489501700875053,4.986048735060649,24844.83366577719,21118.108615910613,0.85,0.9865777339253429,0.677049644217117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531980885701468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.680898434435,1538.6928737393184,0.40354843588515704,0.10052118447959618,6.112885165565336,3.4112056961812764
3748.0,-30.28386721687396,5.049496681984168,35.01246480713124,24.109500157088064,4.975679011031393,-26.7579526072771,-40.29587369933722,1.4497644014345172,-0.462213500584312,-5.051161078269326,40.02460027760127,45070.389361004716,20604.94739568335,20604.94739568335,65675.33675668806,82622.0197499012,82622.0197499012,20604.94739568335,103226.96714558455,103226.96714558455,103226.96714558455,128071.72799726512,97847.3207644103,60295.6903755137,41724.033765440654,24844.760851680567,0.0,66568.79461712122,21118.04672392848,1538.687979089639,0.0,0.8865690920568365,2.816858842108188,0.0014959162575277712,353949.31586138555,1555594.1942474314,4.39496313324317,1555594.1942474314,4.39496313324317,0.85,0.09580413580375856,4.296143414572793,1.2677966242423286,1.0,0.0,4.296143414570595,1.284970392050066,1.2852616052333357,3.3433793036418877,19359.275197292074,1974.096679018021,3099.015535412006,3099.015535412006,6.648868700473933,5.049496681984168,-0.9606989789789573,6.0101956609631255,3.4112758346206546,3.4112758346206546,0.9746502384630442,0.0,0.0,0.0002266184691906312,0.9999549436348664,0.0002266286802551985,199.15689666144823,0.0,0.0,0.0,0.07912658735426614,7.625587710015884e-05,0.00015036259209047235,0.0006459792598075779,0.09580413580374374,0.0766988941234524,0.01910524168029133,0.09580413708861303,0.07669889412346427,0.019105241680294288,0.4035469255980566,0.4035469255980566,0.10052115654340253,0.0,4.586595856010035,4.487310629286753,4.985614955098015,4.588947577685019,4.490170809194524,4.9859209879329,24844.760851680567,21118.04672392848,0.85,0.9865784281423151,0.677049804194784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531979546711358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.671882985247,1538.687979089639,0.4035469255980566,0.10052115654340253,6.112885165565336,3.4112758346206546
3749.0,-30.28384363647483,5.049455534421431,35.01245271498687,24.109470575954788,4.975697191327378,-26.757929566909596,-40.29582120766861,1.449783121762154,-0.461568823903292,-5.051117580930953,40.024577405952236,45070.258903666196,20604.937707528527,20604.937707528527,65675.19661119473,82621.81343020132,82621.81343020132,20604.937707528527,103226.75113772985,103226.75113772985,103226.75113772985,128071.44547605228,97847.11211279206,60295.557586257164,41723.94947392766,24844.69433832243,0.0,66568.6438122501,21117.990187574065,1538.6835901934153,0.0,0.8865693967452282,2.81685542624725,0.0014959162575277712,353949.91620880045,1555593.2075796868,4.394952891193845,1555593.2075796868,4.394952891193845,0.85,0.09580378341394344,4.296143414572793,1.2677959170611581,1.0,0.0,4.296143414571517,1.2849703044496081,1.2852615176130249,3.343379531570546,19359.233915179633,1974.0924694140847,3099.015535412006,3099.015535412006,6.6488655742699105,5.049455534421431,-0.960613750962863,6.010069285384294,3.41134596060142,3.41134596060142,0.9746702744575486,0.0,0.0,0.0002266184691906312,0.9999524837691096,0.000226629237757819,199.1568773248755,0.0,0.0,0.0,0.07912658735426614,7.625633122408871e-05,0.00015036213796654248,0.0006459773088260471,0.09580378341393318,0.07669855920796351,0.01910522420596968,0.09580378056901148,0.07669855920797171,0.019105224205971723,0.40354541706980757,0.40354541706980757,0.10052112777640962,0.0,4.587170202823472,4.488010207792456,4.985684076470932,4.589548757027671,4.490890671797615,4.986043300013023,24844.69433832243,21117.990187574065,0.85,0.9865785578631397,0.6770493782445404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531978170313449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.66288080649,1538.6835901934153,0.40354541706980757,0.10052112777640962,6.112885165565336,3.41134596060142
3750.0,-30.283819438915096,5.049414447384653,35.012440635753876,24.10944141391667,4.97571243947158,-26.75790626428897,-40.29577241800723,1.4497992648454154,-0.4608558161052656,-5.051075266063453,40.024553597730666,45070.14766114391,20604.930444413225,20604.930444413225,65675.07810555713,82621.62173577884,82621.62173577884,20604.930444413225,103226.55218019207,103226.55218019207,103226.55218019207,128071.17456764849,97846.91655392085,60295.442479285666,41723.86008292798,24844.62238745642,0.0,66568.4824703844,21117.929029337956,1538.678916781105,0.0,0.8865696988002498,2.816850971488261,0.0014959162575277712,353950.5002365972,1555592.1805093284,4.394942737669525,1555592.1805093284,4.394942737669525,0.85,0.09580343070471889,4.296143414572793,1.2677952977968383,1.0,0.0,4.296143414573882,1.2849702289091938,1.2852614420554909,3.343379728120061,19359.19522349165,1974.0885239599304,3099.015535412006,3099.015535412006,6.648863230585209,5.049414447384653,-0.9605292530876177,6.009943700472271,3.4114160422233013,3.4114160422233013,0.9746902977780861,0.0,0.0,0.0002266184691906312,0.9999499595290187,0.00022662980985305465,199.15685748221796,0.0,0.0,0.0,0.07912658735426614,7.625675332289079e-05,0.00015036171586774042,0.0006459754954290584,0.09580343070471181,0.0766982240717628,0.019105206632949016,0.0958033707165378,0.07669822407176846,0.019105206632950428,0.40354391089539055,0.40354391089539055,0.10052109936614864,0.0,4.587764265297949,4.488729138449173,4.985774381524891,4.59021944995817,4.491684780426283,4.986216090777646,24844.62238745642,21117.929029337956,0.85,0.9865791688247552,0.6770493481084705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531976759372336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.653890959924,1538.678916781105,0.40354391089539055,0.10052109936614864,6.112885165565336,3.4114160422233013
3751.0,-30.28379467165251,5.0493734497313145,35.0124285667066,24.109406663943105,4.975729862618898,-26.757882231408672,-40.295719786640234,1.4498174223750617,-0.46029264699296846,-5.051031225335144,40.02452973594403,45070.02168590106,20604.919718400673,20604.919718400673,65674.94140430173,82621.39640442767,82621.39640442767,20604.919718400673,103226.31612282834,103226.31612282834,103226.31612282834,128070.86534281072,97846.68805142299,60295.31333289652,41723.74968725163,24844.549219982375,0.0,66568.298907234,21117.866836985017,1538.6741294712,0.0,0.8865700098477092,2.816848693672074,0.0014959162575277712,353951.1080854459,1555591.151128723,4.394932281870958,1555591.151128723,4.394932281870958,0.8499999999999999,0.09580307793822836,4.296143414572793,1.267794599407353,1.0,0.0,4.296143414573737,1.284970143942331,1.2852613570693718,3.3433799491963936,19359.150013845592,1974.0839138590236,3099.015535412006,3099.015535412006,6.648859769482021,5.0493734497313145,-0.9604437496156581,6.009817199346973,3.4114860735245762,3.4114860735245762,0.9747103067213075,0.0,0.0,0.0002266184691906312,0.9999473758658199,0.000226630395418969,199.15683717239278,0.0,0.0,0.0,0.07912658735426614,7.62572086602416e-05,0.00015036126053038959,0.0006459735392344972,0.09580307793821544,0.07669788877734239,0.019105189160873046,0.09580302878413982,0.07669788877735273,0.019105189160875623,0.40354240824445525,0.40354240824445525,0.10052107257249746,0.0,4.588342688474484,4.489428279496224,4.9858657470082335,4.590738578342155,4.492308021277552,4.986314980868087,24844.549219982375,21117.866836985017,0.85,0.9865798357837384,0.6770493226619508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453197531150349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.644914263155,1538.6741294712,0.40354240824445525,0.10052107257249746,6.112885165565336,3.4114860735245762
3752.0,-30.28376929751653,5.049332657657299,35.01241654997301,24.109385918732755,4.97575814825034,-26.75785656607237,-40.29567068265749,1.4498454168061696,-0.4597190066875214,-5.050980195061356,40.02450712159172,45069.913993553,20604.895048881866,20604.895048881866,65674.80904243486,82621.18480162225,82621.18480162225,20604.895048881866,103226.07985050412,103226.07985050412,103226.07985050412,128070.56028697529,97846.47770605395,60295.20689798457,41723.634231188196,24844.480436471174,0.0,66568.11466765936,21117.808371000498,1538.6694330332305,0.0,0.8865703520058777,2.816847094567316,0.0014959162575277712,353951.8124048218,1555590.1755620283,4.394920780297824,1555590.1755620283,4.394920780297824,0.85,0.0958027239731,4.296143414572793,1.2677939653070647,1.0,0.0,4.296143414572457,1.2849700129444124,1.2852612260417653,3.3433802900415572,19359.108396621392,1974.079670083198,3099.015535412006,3099.015535412006,6.648851809044739,5.049332657657299,-0.9603540520826988,6.009686709739998,3.41155606331146,3.41155606331146,0.9747303038032743,0.0,0.0,0.0002266184691906312,0.9999447289024638,0.00022663099533447905,199.15681636491917,0.0,0.0,0.0,0.07912658735426614,7.625763348288979e-05,0.0001503608357077414,0.0006459717141354748,0.09580272397308137,0.07669755238715337,0.019105171585928008,0.09580271895516733,0.07669755238716827,0.019105171585931717,0.40354090769102285,0.40354090769102285,0.10052104719667017,0.0,4.5889073059254315,4.490124565767758,4.985899250498903,4.591261188373835,4.4930060866085455,4.986130331093818,24844.480436471174,21117.808371000498,0.85,0.986580577958617,0.6770495787444798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531973829546596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.635949786018,1538.6694330332305,0.40354090769102285,0.10052104719667017,6.112885165565336,3.41155606331146
3753.0,-30.28374338168449,5.049291874542331,35.01240457202972,24.109351902175717,4.975770933548164,-26.75783196334372,-40.2956179465167,1.4498595152074059,-0.4590434432852817,-5.050940732496237,40.02448421796846,45069.79260881502,20604.89397379616,20604.89397379616,65674.68658261118,82620.98259017107,82620.98259017107,20604.89397379616,103225.87656396723,103225.87656396723,103225.87656396723,128070.29124374088,97846.26982447274,60295.079843116575,41723.544423729065,24844.414679773647,0.0,66567.95910350271,21117.7524778076,1538.6651773803214,0.0,0.8865706362374399,2.8168428002551895,0.0014959162575277712,353952.35706754174,1555589.187516865,4.394911225919666,1555589.187516865,4.394911225919666,0.85,0.09580237584852314,4.296143414572793,1.2677933323057373,1.0,0.0,4.296143414571067,1.2849699469719722,1.2852611600543737,3.343380461696121,19359.067266862217,1974.0754760149714,3099.015535412006,3099.015535412006,6.648851462132726,5.049291874542331,-0.9602712435483527,6.009563118090684,3.4116260467853503,3.4116260467853503,0.9747502990815287,0.0,0.0,0.0002266184691906312,0.9999420254385971,0.00022663160805870843,199.15679511324484,0.0,0.0,0.0,0.07912658735426614,7.625808973155594e-05,0.00015036037945907526,0.0006459697540257724,0.09580237584851799,0.0766972210998331,0.01910515474868489,0.09580233864603462,0.07669722109983722,0.019105154748685915,0.40353940910849706,0.40353940910849706,0.10052101950571811,0.0,4.589490592529501,4.490830514064271,4.985987676180002,4.591897289210976,4.493728842395967,4.9864164425285935,24844.414679773647,21117.7524778076,0.85,0.9865810438997741,0.6770493374859003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531972311277546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.626998292155,1538.6651773803214,0.40353940910849706,0.10052101950571811,6.112885165565336,3.4116260467853503
3754.0,-30.283716839112152,5.049251222501327,35.0123926049339,24.109321797173493,4.9757920099058905,-26.757805967342687,-40.29556500082833,1.4498811381364538,-0.4584825295164592,-5.050894033820347,40.02446057803398,45069.67302794174,20604.87824492054,20604.87824492054,65674.55127286227,82620.76155310601,82620.76155310601,20604.87824492054,103225.63979802656,103225.63979802656,103225.63979802656,128069.98092908147,97846.04642725029,60294.95790208613,41723.431694626845,24844.34113105491,0.0,66567.77282568175,21117.68996139667,1538.6603045552451,0.0,0.8865709600292717,2.816840862840591,0.0014959162575277712,353953.0016039858,1555588.167708287,4.394900341737262,1555588.167708287,4.394900341737262,0.8499999999999999,0.09580202335997767,4.296143414572793,1.2677926245750863,1.0,0.0,4.29614341457119,1.284969845789066,1.2852610588485363,3.343380724965297,19359.023067304435,1974.0709689144037,3099.015535412006,3099.015535412006,6.64884638669008,5.049251222501327,-0.9601841502095327,6.009435372710859,3.411695964975097,3.411695964975097,0.9747702757071706,0.0,0.0,0.0002266184691906312,0.9999392566031795,0.0002266322356024507,199.15677334763137,0.0,0.0,0.0,0.07912658735426614,7.625854779566984e-05,0.00015035992139496133,0.000645967786116646,0.09580202335996404,0.07669688618986974,0.0191051371700943,0.09580200434429897,0.07669688618988064,0.01910513717009702,0.40353791315305026,0.40353791315305026,0.10052099331694812,0.0,4.590057328447358,4.491520968552152,4.986055300909754,4.592411504303868,4.494370984768864,4.986414627414092,24844.34113105491,21117.68996139667,0.85,0.986581772006125,0.6770494357076331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531970760596287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.618058496071,1538.6603045552451,0.40353791315305026,0.10052099331694812,6.112885165565336,3.411695964975097
3755.0,-30.283689700128058,5.049210685076167,35.01238067753786,24.109291622322075,4.975813177230124,-26.757779425509348,-40.29551198529077,1.4499029026114,-0.4579239206561283,-5.0508482247371065,40.02443780017913,45069.55566887213,20604.864491019158,20604.864491019158,65674.42015989129,82620.54001537629,82620.54001537629,20604.864491019158,103225.40450639545,103225.40450639545,103225.40450639545,128069.6776002541,97845.82231095561,60294.83796445159,41723.31594056002,24844.273093858646,0.0,66567.58903441866,21117.63212977985,1538.6557680562,0.0,0.8865712761593996,2.8168388518907377,0.0014959162575277712,353953.63386314147,1555587.185089638,4.394889715106347,1555587.185089638,4.394889715106347,0.85,0.09580167303850956,4.296143414572793,1.267792002563365,1.0,0.0,4.296143414570281,1.2849697439438224,1.2852609569802116,3.3433809899578586,19358.978725476874,1974.066447306356,3099.015535412006,3099.015535412006,6.648841948538281,5.049210685076167,-0.9600975735595769,6.009308258635744,3.4117658547336314,3.4117658547336314,0.9747902442096089,0.0,0.0,0.0002266184691906312,0.9999364255605756,0.0002266328772487574,199.15675109294935,0.0,0.0,0.0,0.07912658735426614,7.625900646663874e-05,0.00015035946272399245,0.0006459658156003835,0.0958016730385022,0.07669655307695544,0.019105119961546763,0.0958016876545854,0.07669655307696133,0.019105119961548227,0.4035364188299411,0.4035364188299411,0.10052096712694986,0.0,4.5906136130261075,4.492200039075726,4.98611623289213,4.592924304080952,4.495002839814447,4.986447096251595,24844.273093858646,21117.63212977985,0.85,0.9865825263092289,0.6770495420161453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531969172414179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.609132119547,1538.6557680562,0.4035364188299411,0.10052096712694986,6.112885165565336,3.4117658547336314
3756.0,-30.283661985408855,5.049170231601591,35.01236878060364,24.109267175104492,4.975831720243934,-26.75775262795544,-40.29545889990402,1.4499223627904716,-0.45720954433073757,-5.0508041769674525,40.02441483264744,45069.440630232704,20604.85441694911,20604.85441694911,65674.29504718182,82620.35427560669,82620.35427560669,20604.85441694911,103225.2086925558,103225.2086925558,103225.2086925558,128069.41313905649,97845.63261076213,60294.71896538789,41723.237383749154,24844.20444650069,0.0,66567.44183024985,21117.573779525588,1538.651239899665,0.0,0.8865715839970687,2.8168345818400233,0.0014959162575277712,353954.2418133982,1555586.1942889532,4.394879367229184,1555586.1942889532,4.394879367229184,0.85,0.09580132352120597,4.296143414572793,1.2677913717599587,1.0,0.0,4.2961434145736135,1.2849696528813739,1.2852608658971256,3.3433812268945506,19358.941192939223,1974.06262005264,3099.015535412006,3099.015535412006,6.64883869780593,5.049170231601591,-0.9600120497845825,6.009182281386174,3.411835711314544,3.411835711314544,0.9748102032327269,0.0,0.0,0.0002266184691906312,0.9999335344682372,0.00022663353250888468,199.15672836615454,0.0,0.0,0.0,0.07912658735426614,7.625946574447297e-05,0.0001503590034461582,0.0006459638424769405,0.09580132352119516,0.0766962207037316,0.019105102817463564,0.09580129375576636,0.07669622070374026,0.019105102817465722,0.40353492558237797,0.40353492558237797,0.10052094057502545,0.0,4.5911933715016175,4.492905977926966,4.9861869896297435,4.593594632636723,4.495812928664293,4.986553801834248,24844.20444650069,21117.573779525588,0.85,0.9865828285042769,0.677049311060532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531967548545968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.600218575892,1538.651239899665,0.40353492558237797,0.10052094057502545,6.112885165565336,3.411835711314544
3757.0,-30.283633692802454,5.049129879742625,35.012356908485096,24.10923197111117,4.975851518356727,-26.757725184773918,-40.295405744668074,1.449943010328186,-0.45671328331485483,-5.050759040305489,40.024391761584646,45069.32766876678,20604.84222307593,20604.84222307593,65674.16989184271,82620.1167914479,82620.1167914479,20604.84222307593,103224.95901452383,103224.95901452383,103224.95901452383,128069.0935976985,97845.39145868957,60294.60233600858,41723.099025201096,24844.134583174673,0.0,66567.23360837577,21117.514395698472,1538.6466108913826,0.0,0.8865718977608155,2.816833314250051,0.0014959162575277712,353954.8647934701,1555585.199022502,4.394868820153592,1555585.199022502,4.394868820153592,0.85,0.09580097386625189,4.296143414572793,1.2677906794147566,1.0,0.0,4.296143414574029,1.2849695562627834,1.2852607692566385,3.3433814782878852,19358.89348055118,1974.0577547430757,3099.015535412006,3099.015535412006,6.648834763048895,5.049129879742625,-0.9599258857360526,6.009055765478678,3.411905525658174,3.411905525658174,0.9748301501880496,0.0,0.0,0.0002266184691906312,0.9999305831022428,0.00022663420143382041,199.15670516548244,0.0,0.0,0.0,0.07912658735426614,7.625992562918321e-05,0.00015035854356144798,0.0006459618667462711,0.09580097386623557,0.07669588827911086,0.019105085587124707,0.09580099633273989,0.07669588827912392,0.01910508558712796,0.40353343527797714,0.40353343527797714,0.1005209143702166,0.0,4.59174699094126,4.493579692266167,4.986256096326542,4.594045756990624,4.496359799889262,4.986618379607648,24844.134583174673,21117.514395698472,0.85,0.9865840343946531,0.6770497319133895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531965890228875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.591317470762,1538.6466108913826,0.40353343527797714,0.1005209143702166,6.112885165565336,3.411905525658174
3758.0,-30.283604820421257,5.04908960204456,35.01234505813019,24.109207628667377,4.975869165516668,-26.75769743490599,-40.29535258943213,1.4499617800013744,-0.4559806396478052,-5.050715489939006,40.024368651256474,45069.21701216331,20604.833323767758,20604.833323767758,65674.05033593107,82619.9354462567,82619.9354462567,20604.833323767758,103224.76877002446,103224.76877002446,103224.76877002446,128068.83371953628,97845.20526635824,60294.48683226486,41723.02048232598,24844.064949511827,0.0,66567.0854318378,21117.45520708505,1538.6420364866403,0.0,0.8865722035790736,2.8168287453695147,0.0014959162575277712,353955.4658801711,1555584.2020626566,4.394858540168123,1555584.2020626566,4.394858540168123,0.85,0.09580062523019554,4.296143414572793,1.2677900596009568,1.0,0.0,4.296143414572215,1.2849694684315307,1.2852606814054806,3.343381706817349,19358.85664205061,1974.0539982614462,3099.015535412006,3099.015535412006,6.648831891392374,5.04908960204456,-0.9598406782428128,6.008930280287373,3.4119753032333886,3.4119753032333886,0.974850086638111,0.0,0.0,0.0002266184691906312,0.9999275712662664,0.0002266348840683041,199.15668148938553,0.0,0.0,0.0,0.07912658735426614,7.626038551645741e-05,0.00015035808367417378,0.0006459598910045866,0.09580062523018947,0.07669555666905785,0.019105068561131616,0.09580058917378034,0.07669555666906272,0.019105068561132827,0.40353194584377833,0.40353194584377833,0.10052088839016887,0.0,4.592328304436762,4.494284904419601,4.986337598661464,4.594734850291218,4.49718801067678,4.986746447264977,24844.064949511827,21117.45520708505,0.85,0.986584434482697,0.6770495766757356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531964197334146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.582428866464,1538.6420364866403,0.40353194584377833,0.10052088839016887,6.112885165565336,3.4119753032333886
