time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3759.0,-30.28357540468307,5.0490494241932335,35.01233322850983,24.109172424674057,4.975888843050365,-26.75766899296523,-40.29529552264137,1.4499824313325065,-0.45548563416940624,-5.050670383673568,40.024345554481464,45069.0915337901,20604.821342159164,20604.821342159164,65673.91287594926,82619.69847988132,82619.69847988132,20604.821342159164,103224.51982204049,103224.51982204049,103224.51982204049,128068.51444254868,97844.96409501476,60294.3571489234,41722.896606768176,24843.99462050819,0.0,66566.89122727637,21117.395427431962,1538.637379965375,0.0,0.8865725172797452,2.8168274908328836,0.0014959162575277712,353956.08844239713,1555583.2056879667,4.394847995222782,1555583.2056879667,4.394847995222782,0.85,0.09580027652662501,4.296143414572793,1.2677893672557552,1.0,0.0,4.296143414573762,1.2849693717952173,1.2852605847472665,3.3433819582568693,19358.808925849782,1974.0491325630855,3099.015535412006,3099.015535412006,6.648828025129539,5.0490494241932335,-0.9597545562093215,6.008803980402555,3.4120450359273766,3.4120450359273766,0.9748700102649648,0.0,0.0,0.0002266184691906312,0.9999245027598133,0.00022663557955141544,199.15665736772766,0.0,0.0,0.0,0.07912658735426614,7.626087924848788e-05,0.0001503575899421433,0.0006459577698609754,0.09580027652661285,0.07669522497205399,0.019105051554558876,0.09580029047518988,0.07669522497206371,0.0191050515545613,0.40353045946575145,0.40353045946575145,0.10052086338800323,0.0,4.592882746621228,4.494957586688713,4.98641499847372,4.595184749504142,4.4977335102086045,4.986810396532803,24843.99462050819,21117.395427431962,0.85,0.9865852477881496,0.6770496669269519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531962469748865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.573552820073,1538.637379965375,0.40353045946575145,0.10052086338800323,6.112885165565336,3.4120450359273766
3760.0,-30.283545355639138,5.0490093939082525,35.012321441098244,24.10915751187133,4.975913236253443,-26.757639509469538,-40.29524205308405,1.4500073900838433,-0.45473666852876704,-5.050622368847438,40.02432312465642,45068.98483519772,20604.803634197717,20604.803634197717,65673.78846939544,82619.528708243,82619.528708243,20604.803634197717,103224.33234244071,103224.33234244071,103224.33234244071,128068.25919261608,97844.79188127465,60294.24800822937,41722.826525605866,24843.92685017537,0.0,66566.75337578123,21117.337822649064,1538.6328090318452,0.0,0.8865728433897967,2.8168232285492016,0.0014959162575277712,353956.7511498795,1555582.238085377,4.394837033145558,1555582.238085377,4.394837033145558,0.85,0.09579992757157554,4.296143414572793,1.267788782608695,1.0,0.0,4.296143414572292,1.2849692550026823,1.2852604679282627,3.3433822621412252,19358.7748530396,1974.045658103389,3099.015535412006,3099.015535412006,6.648822311069299,5.0490093939082525,-0.9596666870520343,6.008676080960287,3.412114731612301,3.412114731612301,0.9748899233178002,0.0,0.0,0.0002266184691906312,0.9999213682004764,0.00022663629000995204,199.15663272674897,0.0,0.0,0.0,0.07912658735426614,7.626134186055646e-05,0.00015035712733007473,0.0006459557824131834,0.09579992757156296,0.076694893020053,0.019105034551509956,0.09579989615329429,0.07669489302006308,0.019105034551512464,0.40352897402932386,0.40352897402932386,0.10052083897359176,0.0,4.593465390002962,4.495672249835536,4.986465166906669,4.595885700318661,4.498621592610391,4.9867571717798,24843.92685017537,21117.337822649064,0.85,0.9865854219846828,0.6770494661317675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453196070965212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.564688621349,1538.6328090318452,0.40352897402932386,0.10052083897359176,6.112885165565336,3.412114731612301
3761.0,-30.283514786503027,5.04896943398789,35.01230969236476,24.109127721190475,4.975931711565876,-26.757610149719365,-40.29518484659491,1.450027074782223,-0.4541221638442039,-5.050578853843016,40.02430067640956,45068.86374279111,20604.79519044356,20604.79519044356,65673.65893323466,82619.32037975868,82619.32037975868,20604.79519044356,103224.11557020224,103224.11557020224,103224.11557020224,128067.97630513819,97844.57833052392,60294.12169355635,41722.72959663063,24843.860734935955,0.0,66566.59033156658,21117.281624695563,1538.6284321458024,0.0,0.8865731466252832,2.816820212944297,0.0014959162575277712,353957.3517510212,1555581.2696885425,4.394826839993879,1555581.2696885425,4.394826839993879,0.85,0.0957995815610055,4.296143414572793,1.2677881061984229,1.0,0.0,4.2961434145726685,1.2849691628896827,1.2852603757943875,3.343382501811544,19358.73260162464,1974.0413496581036,3099.015535412006,3099.015535412006,6.648819586412371,5.04896943398789,-0.9595814938119798,6.008550927799869,3.4121844048499868,3.4121844048499868,0.974909829957139,0.0,0.0,0.0002266184691906312,0.9999181793987153,0.00022663701276728917,199.15660765928763,0.0,0.0,0.0,0.07912658735426614,7.626183680697549e-05,0.0001503566323836557,0.0006459536560523847,0.09579958156099498,0.07669456373944891,0.01910501782154607,0.09579955384149917,0.07669456373945734,0.019105017821548168,0.4035274923414705,0.4035274923414705,0.1005208134289465,0.0,4.594047402857086,4.4963816279720845,4.986533442847133,4.596456689998831,4.499301334043707,4.986889318575209,24843.860734935955,21117.281624695563,0.85,0.9865858925042691,0.6770493053392729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453195891166184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.555838090373,1538.6284321458024,0.4035274923414705,0.1005208134289465,6.112885165565336,3.4121844048499868
3762.0,-30.283483600664027,5.048929624806203,35.01229798086,24.109096952620916,4.97595647077302,-26.757579606500258,-40.29512746548278,1.450052476609253,-0.4536638081040678,-5.050530516093923,40.024278263303,45068.74454679547,20604.777101802378,20604.777101802378,65673.52164859785,82619.08056013379,82619.08056013379,20604.777101802378,103223.85766193617,103223.85766193617,103223.85766193617,128067.65023957993,97844.33573599329,60293.99972265484,41722.595570376056,24843.792577643755,0.0,66566.38814801982,21117.22369099719,1538.6238226497587,0.0,0.886573474319595,2.8168198191757603,0.0014959162575277712,353958.0189174045,1555580.3028080836,4.3948158246729125,1555580.3028080836,4.3948158246729125,0.85,0.0957992335959201,4.296143414572793,1.2677874253923074,1.0,0.0,4.296143414573263,1.2849690440238477,1.2852602569016138,3.343382811090553,19358.684603843576,1974.0364552465498,3099.015535412006,3099.015535412006,6.6488137495132085,5.048929624806203,-0.9594934225636509,6.008423047369854,3.412254032597191,3.412254032597191,0.9749297235991975,0.0,0.0,0.0002266184691906312,0.9999149262772504,0.00022663775010774845,199.156582086121,0.0,0.0,0.0,0.07912658735426614,7.62623332672034e-05,0.0001503561359234278,0.000645951523188046,0.09579923359590763,0.07669423297908935,0.019105000616818274,0.09579928885792141,0.07669423297909934,0.019105000616820765,0.40352601380829467,0.40352601380829467,0.10052078811208195,0.0,4.594593192276818,4.497052448558122,4.986574892982503,4.596866707989875,4.49982702992952,4.986832638883072,24843.792577643755,21117.22369099719,0.85,0.9865868267114545,0.6770495711225718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531957082552194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.546998980211,1538.6238226497587,0.40352601380829467,0.10052078811208195,6.112885165565336,3.412254032597191
3763.0,-30.283451873022564,5.048889787174035,35.012286280107716,24.109063250385248,4.975966420904857,-26.757550056646984,-40.29507399592546,1.4500646045292973,-0.4529361087508619,-5.050492774066823,40.02425515347919,45068.64505351832,20604.78051586017,20604.78051586017,65673.42556937848,82618.8920927987,82618.8920927987,20604.78051586017,103223.67260865888,103223.67260865888,103223.67260865888,128067.39716662565,97844.13786472044,60293.89082544017,41722.49671031141,24843.724557966776,0.0,66566.22126827818,21117.16587427176,1538.6194700115498,0.0,0.886573750521248,2.81681463701415,0.0014959162575277712,353958.5398403969,1555579.3058723682,4.394806540262577,1555579.3058723682,4.394806540262577,0.85,0.09579889021469849,4.296143414572793,1.2677868242608383,1.0,0.0,4.296143414570946,1.2849689872722159,1.2852602001371203,3.3433829587535957,19358.64545464261,1974.0324631390547,3099.015535412006,3099.015535412006,6.648814851172024,5.048889787174035,-0.9594116923164746,6.00830147949051,3.412323639217362,3.412323639217362,0.9749496112049606,0.0,0.0,0.0002266184691906312,0.9999116166498861,0.000226638500260549,199.15655606866952,0.0,0.0,0.0,0.07912658735426614,7.626279588742736e-05,0.00015035567330320385,0.0006459495357052174,0.09579889021469279,0.07669390612641122,0.01910498408828156,0.09579887145132196,0.07669390612641579,0.019104984088282703,0.4035245359326215,0.4035245359326215,0.1005207613955271,0.0,4.595171821146607,4.497746866023476,4.986686374999351,4.597556665315949,4.500595828448297,4.987204094418644,24843.724557966776,21117.16587427176,0.85,0.9865878566953422,0.6770497738166725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45319552165425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.538173243636,1538.6194700115498,0.4035245359326215,0.1005207613955271,6.112885165565336,3.412323639217362
3764.0,-30.283419570758987,5.048850198335945,35.012274609960414,24.10904177175837,4.9759986154579865,-26.757517765048622,-40.295012563560135,1.4500968097476297,-0.45247881769608966,-5.050438565348689,40.024232643406734,45068.512826094964,20604.750660570873,20604.750660570873,65673.26348666583,82618.66040211976,82618.66040211976,20604.750660570873,103223.41106269063,103223.41106269063,103223.41106269063,128067.06402858009,97843.90612798798,60293.75855196319,41722.3861955831,24843.65296588945,0.0,66566.03916147255,21117.10502100603,1538.6145272214687,0.0,0.8865741084964478,2.816814943322309,0.0014959162575277712,353959.28804099775,1555578.3348098162,4.394794507072349,1555578.3348098162,4.394794507072349,0.85,0.0957985397822029,4.296143414572793,1.2677861220249906,1.0,0.0,4.296143414572062,1.2849688365704963,1.2852600494012472,3.3433833508670436,19358.599605097195,1974.027787786573,3099.015535412006,3099.015535412006,6.648805217374144,5.048850198335945,-0.9593201491065164,6.008170347442461,3.412393170906335,3.412393170906335,0.9749694774018101,0.0,0.0,0.0002266184691906312,0.9999082470937084,0.00022663926400178313,199.15652958002065,0.0,0.0,0.0,0.07912658735426614,7.626332740530985e-05,0.00015035514178532135,0.0006459472522281669,0.09579853978218328,0.07669357323959942,0.01910496654258386,0.09579861279734943,0.07669357323961513,0.019104966542587774,0.40352306046170827,0.40352306046170827,0.10052073783545422,0.0,4.595709114163469,4.498411315570195,4.986710784378317,4.597959747652624,4.50117150086777,4.986911534671719,24843.65296588945,21117.10502100603,0.85,0.9865881208187697,0.6770496396333576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531953318114461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.529359400698,1538.6145272214687,0.40352306046170827,0.10052073783545422,6.112885165565336,3.412393170906335
3765.0,-30.283386668519498,5.048810595608921,35.012262984340296,24.109012889117025,4.976011361791439,-26.757486878456525,-40.29495891937984,1.4501115717284745,-0.4517283849759224,-5.050399814635669,40.02421060005581,45068.417538983165,20604.752327242826,20604.752327242826,65673.16986622599,82618.48056322889,82618.48056322889,20604.752327242826,103223.23289047171,103223.23289047171,103223.23289047171,128066.82359455898,97843.71758530199,60293.65456105627,41722.29224916191,24843.590704087277,0.0,66565.88295324918,21117.052098474185,1538.6104813625846,0.0,0.8865743859725786,2.81680957945393,0.0014959162575277712,353959.82288758765,1555577.383881622,4.39478517983,1555577.383881622,4.39478517983,0.85,0.09579819819320058,4.296143414572793,1.2677855252893644,1.0,0.0,4.29614341457227,1.2849687674930101,1.285259980308106,3.3433835306009976,19358.562301574562,1974.02398388589,3099.015535412006,3099.015535412006,6.648805755181048,5.048810595608921,-0.9592378012369362,6.008048396845857,3.4124627112521346,3.4124627112521346,0.9749893460720385,0.0,0.0,0.0002266184691906312,0.9999048149646425,0.00022664004193103583,199.15650259938408,0.0,0.0,0.0,0.07912658735426614,7.626379154197535e-05,0.00015035467764865583,0.0006459452582304879,0.09579819819319559,0.07669324786250119,0.019104950330694394,0.09579820845063673,0.07669324786250518,0.019104950330695394,0.4035215855594942,0.4035215855594942,0.10052071159248158,0.0,4.5962871291037,4.499109941389861,4.986802263200445,4.59867142965976,4.501977643660666,4.987241888337451,24843.590704087277,21117.052098474185,0.85,0.9865890295836658,0.6770497969753635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531951385304334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.520558126944,1538.6104813625846,0.4035215855594942,0.10052071159248158,6.112885165565336,3.4124627112521346
3766.0,-30.28335326885055,5.048771117308483,35.01225136400304,24.108982539642625,4.976033173419998,-26.757454637531016,-40.294897521939106,1.4501345421004694,-0.4512049093847281,-5.05035288772946,40.02418750268709,45068.29008304028,20604.73739605256,20604.73739605256,65673.02747909284,82618.25532440205,82618.25532440205,20604.73739605256,103222.99272045461,103222.99272045461,103222.99272045461,128066.51104457413,97843.487342889,60293.52210152723,41722.183601513076,24843.51832411952,0.0,66565.7019256326,21116.99057550159,1538.6056604074317,0.0,0.8865747089524296,2.8168081625669372,0.0014959162575277712,353960.4705847965,1555576.3874846196,4.3947743230044045,1555576.3874846196,4.3947743230044045,0.85,0.0957978513675926,4.296143414572793,1.2677848373400047,1.0,0.0,4.296143414572623,1.284968660005042,1.285259872795778,3.3433838102759137,19358.51674768305,1974.0193386817161,3099.015535412006,3099.015535412006,6.648800937137998,5.048771117308483,-0.9591506178522264,6.00792173516071,3.412532181426709,3.412532181426709,0.9750091946933453,0.0,0.0,0.0002266184691906312,0.9999013309602576,0.00022664083162385394,199.15647521085074,0.0,0.0,0.0,0.07912658735426614,7.626432276409792e-05,0.00015035414642653328,0.0006459429760240643,0.09579785136757812,0.07669291811079042,0.019104933256787707,0.09579789499625199,0.076692918110802,0.019104933256790593,0.4035201136285664,0.4035201136285664,0.10052068728834158,0.0,4.596841758872301,4.499784476298885,4.9868731962315564,4.599147978344718,4.502571254365023,4.987246190389044,24843.51832411952,21116.99057550159,0.85,0.9865895735984718,0.677049723495603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531949416595098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.51176994945,1538.6056604074317,0.4035201136285664,0.10052068728834158,6.112885165565336,3.412532181426709
3767.0,-30.283319321386376,5.0487317314433495,35.01223977675934,24.108957638405286,4.976053795727523,-26.757422022566537,-40.29483982650561,1.45015649690769,-0.4505603371958955,-5.050307786070979,40.02416522592972,45068.18147000607,20604.72630381601,20604.72630381601,65672.90777382208,82618.05870504837,82618.05870504837,20604.72630381601,103222.78500886439,103222.78500886439,103222.78500886439,128066.23658121537,97843.28496964971,60293.40773460752,41722.085816713545,24843.451572350987,0.0,66565.53738906453,21116.933836498338,1538.6012069111118,0.0,0.8865750196511041,2.8168049362384475,0.0014959162575277712,353961.09309034393,1555575.4264884146,4.394763879010212,1555575.4264884146,4.394763879010212,0.85,0.09579750718001515,4.296143414572793,1.267784212580882,1.0,0.0,4.296143414572162,1.284968557269342,1.2852597700367947,3.3433840775858608,19358.47670775961,1974.0152557458064,3099.015535412006,3099.015535412006,6.6487973578605075,5.0487317314433495,-0.9590645166462979,6.007796248089647,3.4126016231320917,3.4126016231320917,0.9750290351805976,0.0,0.0,0.0002266184691906312,0.9998977898273694,0.00022664163427119533,199.1564473731198,0.0,0.0,0.0,0.07912658735426614,7.626482195888178e-05,0.0001503536472317494,0.000645940831411681,0.09579750718000411,0.07669259046781104,0.01910491671219307,0.0957975415560784,0.07669259046781987,0.019104916712195268,0.40351864307890284,0.40351864307890284,0.10052066334980896,0.0,4.597406046691219,4.5004707696246555,4.986945342311799,4.599747448875064,4.503301136015807,4.987319716811896,24843.451572350987,21116.933836498338,0.85,0.9865902139417102,0.677049765355157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194741812266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.502992833866,1538.6012069111118,0.40351864307890284,0.10052066334980896,6.112885165565336,3.4126016231320917
3768.0,-30.283284752807617,5.048692427376355,35.01222821452053,24.108938115555816,4.976073386150959,-26.757388951785533,-40.29478206122292,1.450177585128851,-0.4498004916342211,-5.050263275047027,40.02414277975922,45068.07524374615,20604.71648803943,20604.71648803943,65672.79173178558,82617.8899118127,82617.8899118127,20604.71648803943,103222.60639985213,103222.60639985213,103222.60639985213,128065.99020369872,97843.10970875288,60293.2950406862,41722.016297851864,24843.38380384659,0.0,66565.40010169845,21116.876233269602,1538.5967104246859,0.0,0.8865753279522698,2.8168001215133454,0.0014959162575277712,353961.7074446325,1555574.4581843573,4.394753515612091,1555574.4581843573,4.394753515612091,0.85,0.09579716355863113,4.296143414572793,1.2677836021082478,1.0,0.0,4.296143414572629,1.2849684585887755,1.2852596713338644,3.343384334344719,19358.442032063773,1974.0117198088822,3099.015535412006,3099.015535412006,6.648794190475102,5.048692427376355,-0.9589787776649343,6.007671205041289,3.4126710269249574,3.4126710269249574,0.9750488648357021,0.0,0.0,0.0002266184691906312,0.9998941839185852,0.00022664245160674247,199.15641902606808,0.0,0.0,0.0,0.07912658735426614,7.626532176104367e-05,0.00015035314742958752,0.0006459386841899147,0.0957971635586208,0.07669226330124321,0.019104900257377586,0.09579713116042539,0.07669226330125149,0.019104900257379646,0.40351717479728466,0.40351717479728466,0.10052063982464254,0.0,4.598000766447058,4.501193740501947,4.987022800458249,4.600462783412809,4.504169704852131,4.9874172998270865,24843.38380384659,21116.876233269602,0.85,0.9865905054495405,0.6770495659139921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531945386873402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.494227805772,1538.5967104246859,0.40351717479728466,0.10052063982464254,6.112885165565336,3.4126710269249574
3769.0,-30.28324965303554,5.048653211008318,35.012216675280236,24.10890277186411,4.976093449510313,-26.75735535562673,-40.29472045423461,1.450199152101505,-0.449333617913112,-5.0502183795323665,40.024120325158684,45067.954251138566,20604.7059641644,20604.7059641644,65672.66021530297,82617.65058166112,82617.65058166112,20604.7059641644,103222.35654582552,103222.35654582552,103222.35654582552,128065.67223162485,97842.86388582771,60293.16755530527,41721.8848116916,24843.315685799327,0.0,66565.20049749092,21116.818332929426,1538.5921770163234,0.0,0.8865756382434895,2.8167992134304103,0.0014959162575277712,353962.3271066237,1555573.4895170901,4.394743085324181,1555573.4895170901,4.394743085324181,0.8499999999999999,0.09579682070058357,4.296143414572793,1.2677828949270773,1.0,0.0,4.296143414572276,1.2849683576679471,1.2852595703901644,3.343384596932599,19358.39339553882,1974.0067602635784,3099.015535412006,3099.015535412006,6.64879079459828,5.048653211008318,-0.9588928217320376,6.007546032740356,3.412740389750486,3.412740389750486,0.9750686827858531,0.0,0.0,0.0002266184691906312,0.9998905226144512,0.0002266432815045425,199.15639024343355,0.0,0.0,0.0,0.07912658735426614,7.626585480610566e-05,0.00015035261438452554,0.000645936394151882,0.09579682070057093,0.076691936809628,0.01910488389094292,0.0957968515430433,0.07669193680963812,0.01910488389094544,0.4035157110127364,0.4035157110127364,0.10052061700053183,0.0,4.598560792149101,4.501873256462147,4.987100814447672,4.600884761619227,4.504676125344076,4.987498268583806,24843.315685799327,21116.818332929426,0.85,0.9865914881121466,0.6770497784775296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453194331846029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.485476352253,1538.5921770163234,0.4035157110127364,0.10052061700053183,6.112885165565336,3.412740389750486
3770.0,-30.28321403654137,5.048614037711151,35.01220514826688,24.108873260580026,4.976109680848988,-26.757321677637417,-40.29466261910272,1.4502173219450258,-0.4486828528206388,-5.050176113807008,40.02409760281143,45067.85215653706,20604.700795660003,20604.700795660003,65672.55295219706,82617.4530972608,82617.4530972608,20604.700795660003,103222.1538929208,103222.1538929208,103222.1538929208,128065.40075284052,97842.65803074258,60293.05709001898,41721.778823026216,24843.246859919716,0.0,66565.02568294594,21116.75983093176,1538.5876669839222,0.0,0.8865759360980976,2.8167955742299915,0.0014959162575277712,353962.9104722141,1555572.5092999847,4.3947330730915555,1555572.5092999847,4.3947330730915555,0.85,0.09579647926219356,4.296143414572793,1.267782284454443,1.0,0.0,4.296143414571873,1.28496827264371,1.285259485346658,3.343384818158859,19358.35266672568,1974.002607080469,3099.015535412006,3099.015535412006,6.648789126809158,5.048614037711151,-0.9588084579460014,6.007422495657153,3.412809713525089,3.412809713525089,0.9750884895785968,0.0,0.0,0.0002266184691906312,0.9998868074251263,0.00022664412362256403,199.1563610370833,0.0,0.0,0.0,0.07912658735426614,7.626635521889095e-05,0.00015035211397174022,0.0006459342443067898,0.09579647926218719,0.07669161141100368,0.01910486785118351,0.09579647915461859,0.07669161141100878,0.01910486785118478,0.40351424867155977,0.40351424867155977,0.1005205948226256,0.0,4.599131506972299,4.502560605197232,4.987201011177319,4.601493260986388,4.505389840083012,4.987682194272054,24843.246859919716,21116.75983093176,0.85,0.9865924677172094,0.6770500228032439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531941218263793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.476736692592,1538.5876669839222,0.40351424867155977,0.1005205948226256,6.112885165565336,3.412809713525089
3771.0,-30.283177798217707,5.048575040640777,35.01219365632848,24.10885248044508,4.976137237212989,-26.757286307443337,-40.29460076764224,1.450245746438585,-0.4481264912478764,-5.050125903610523,40.02407557041398,45067.734931187304,20604.679648444966,20604.679648444966,65672.41457963227,82617.24431579918,82617.24431579918,20604.679648444966,103221.92396424414,103221.92396424414,103221.92396424414,128065.10261773184,97842.44550059852,60292.93611598667,41721.67709401317,24843.178653487706,0.0,66564.85574750087,21116.70185546455,1538.5830072776578,0.0,0.8865762719515226,2.816794107653826,0.0014959162575277712,353963.6034910172,1555571.5588470008,4.394721783553313,1555571.5588470008,4.394721783553313,0.85,0.095796135307224,4.296143414572793,1.2677816019998862,1.0,0.0,4.296143414572026,1.284968139633733,1.285259352306537,3.3433851642402317,19358.310617239662,1973.998319226205,3099.015535412006,3099.015535412006,6.648782302959844,5.048575040640777,-0.9587193565353376,6.007294397176114,3.412878984932124,3.412878984932124,0.9751082814091783,0.0,0.0,0.0002266184691906312,0.9998830273874749,0.00022664498044610966,199.15633132082726,0.0,0.0,0.0,0.07912658735426614,7.626689038592344e-05,0.00015035157880470773,0.0006459319451524674,0.09579613530720618,0.07669128378535203,0.019104851521854142,0.09579617544205257,0.0766912837853663,0.019104851521857695,0.4035127884132793,0.4035127884132793,0.10052057455944517,0.0,4.599686304753561,4.50324070453803,4.987250422727982,4.601999412362659,4.506055945506148,4.987543576317762,24843.178653487706,21116.70185546455,0.85,0.9865929076560478,0.677049990195154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531939087149826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.468008554592,1538.5830072776578,0.4035127884132793,0.10052057455944517,6.112885165565336,3.412878984932124
3772.0,-30.28314108120666,5.048536091250124,35.01218220771926,24.10883316714319,4.976155412310755,-26.75725144463401,-40.29454275788737,1.4502657757380852,-0.4473404172156279,-5.050083223553394,40.02405384858648,45067.63682125449,20604.67392687831,20604.67392687831,65672.3107481328,82617.08244102071,82617.08244102071,20604.67392687831,103221.75636789903,103221.75636789903,103221.75636789903,128064.87171967376,97842.2756191657,60292.829999399466,41721.606244184695,24843.11535177473,0.0,66564.72159595942,21116.64804900852,1538.5788066960429,0.0,0.8865765682895812,2.8167887334682713,0.0014959162575277712,353964.1925770244,1555570.621792089,4.394711822308379,1555570.621792089,4.394711822308379,0.85,0.09579579602651937,4.296143414572793,1.2677810085611423,1.0,0.0,4.296143414573633,1.284968045908362,1.2852592585599252,3.343385408106229,19358.277005880827,1973.9948918214507,3099.015535412006,3099.015535412006,6.648780456706866,5.048536091250124,-0.9586347312464456,6.00717082249657,3.4129482442120795,3.4129482442120795,0.9751280697748799,0.0,0.0,0.0002266184691906312,0.9998791974334302,0.00022664584859084336,199.15630121204563,0.0,0.0,0.0,0.07912658735426614,7.626739231592285e-05,0.00015035107687470832,0.0006459297887892059,0.09579579602651543,0.07669096019126333,0.019104835835252108,0.0957957631528013,0.07669096019126648,0.01910483583525289,0.4035113298397518,0.4035113298397518,0.10052055281387569,0.0,4.600281668061541,4.503964919152111,4.987326131927318,4.602742806337744,4.506942403899984,4.98771015285007,24843.11535177473,21116.64804900852,0.85,0.986593336133163,0.6770498807883569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531936918829313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.459294061124,1538.5788066960429,0.4035113298397518,0.10052055281387569,6.112885165565336,3.4129482442120795
3773.0,-30.283103776172343,5.0484972901377825,35.01217079293585,24.108812666405015,4.97618107379363,-26.757215303906488,-40.2944807667285,1.4502926015277682,-0.4467415207000158,-5.050034539887211,40.02403193661124,45067.52370293041,20604.656133481065,20604.656133481065,65672.17983641148,82616.8830601161,82616.8830601161,20604.656133481065,103221.53919359717,103221.53919359717,103221.53919359717,128064.58727671104,97842.07121065163,60292.71185346604,41721.51039687287,24843.048083113867,0.0,66564.55847998674,21116.590870646785,1538.5742349026893,0.0,0.8865768959227086,2.816786527955807,0.0014959162575277712,353964.86452801275,1555569.676534848,4.394700809101748,1555569.676534848,4.394700809101748,0.85,0.09579545407653567,4.296143414572793,1.2677803931431848,1.0,0.0,4.2961434145721205,1.284967920379426,1.2852591330025402,3.3433857347226423,19358.236563274473,1973.9907678233112,3099.015535412006,3099.015535412006,6.648774715077938,5.0484972901377825,-0.9585465323737985,6.007043822511581,3.413017452880301,3.413017452880301,0.9751478436800859,0.0,0.0,0.0002266184691906312,0.9998753061588344,0.00022664673064206258,199.15627062108092,0.0,0.0,0.0,0.07912658735426614,7.626792869843713e-05,0.00015035054049219407,0.0006459274844129996,0.09579545407651946,0.07669063456268135,0.019104819513838103,0.09579543889584055,0.07669063456269433,0.019104819513841336,0.4035098757437527,0.4035098757437527,0.10052053151072668,0.0,4.600865729672364,4.504682802310413,4.9873705536355715,4.60329301918722,4.507646299846385,4.987640844169675,24843.048083113867,21116.590870646785,0.85,0.9865937870850062,0.6770498405165624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531934721867197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.450590365304,1538.5742349026893,0.4035098757437527,0.10052053151072668,6.112885165565336,3.413017452880301
3774.0,-30.283065947553492,5.0484584936460895,35.012159401034324,24.108778160903626,4.9761953416490625,-26.757179831379762,-40.294418880343414,1.4503092254753116,-0.44614333249290894,-5.049994327131308,40.0240097735244,45067.413278275504,20604.655579003127,20604.655579003127,65672.06885727863,82616.67252229499,82616.67252229499,20604.655579003127,103221.32810129812,103221.32810129812,103221.32810129812,128064.31086156363,97841.85049895653,60292.59125493692,41721.399160021785,24842.982760265517,0.0,66564.3819202873,21116.53534622569,1538.5699682672916,0.0,0.8865771812811087,2.8167833420439536,0.0014959162575277712,353965.41956094274,1555568.7204453903,4.394691216941224,1555568.7204453903,4.394691216941224,0.85,0.0957951168047827,4.296143414572793,1.2677797194803135,1.0,0.0,4.296143414573333,1.28496784258913,1.2852590551946146,3.343385937126903,19358.192895053297,1973.9863149039986,3099.015535412006,3099.015535412006,6.648774536157267,5.0484584936460895,-0.9584633952571107,6.0069218889032,3.4130866413634946,3.4130866413634946,0.9751676118181413,0.0,0.0,0.0002266184691906312,0.9998713602860096,0.0002266476250762976,199.1562396007748,0.0,0.0,0.0,0.07912658735426614,7.62684641778686e-05,0.0001503500050127626,0.0006459251839165664,0.09579511680477522,0.07669031304620319,0.019104803758572025,0.09579509572904142,0.07669031304620919,0.019104803758573517,0.4035084253284778,0.4035084253284778,0.10052050871387906,0.0,4.6014477763567925,4.5053859584774045,4.9874641108950755,4.603850994638378,4.508274549997623,4.987914831065552,24842.982760265517,21116.53534622569,0.85,0.9865947367455881,0.677049977452581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453193248972139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.441899673451,1538.5699682672916,0.4035084253284778,0.10052050871387906,6.112885165565336,3.4130866413634946
3775.0,-30.28302755457215,5.04841976727247,35.01214800517092,24.108753573987656,4.976213543628292,-26.75714345745197,-40.29436066104097,1.4503294465081207,-0.4454612167069172,-5.049950267752244,40.023986874321984,45067.321426504386,20604.647164834332,20604.647164834332,65671.96859133872,82616.48767536572,82616.48767536572,20604.647164834332,103221.13484020004,103221.13484020004,103221.13484020004,128064.04591301728,97841.6569335239,60292.49068466255,41721.295832068165,24842.911072817235,0.0,66564.2069048854,21116.474411894647,1538.565249057431,0.0,0.8865774889177364,2.8167794994100044,0.0014959162575277712,353966.02768732444,1555567.7326012354,4.394680875915427,1555567.7326012354,4.394680875915427,0.8499999999999999,0.09579477707537001,4.296143414572793,1.2677791227446873,1.0,0.0,4.296143414572316,1.284967747966604,1.2852589605506444,3.343386183327341,19358.15459777086,1973.9824096680172,3099.015535412006,3099.015535412006,6.648771821047033,5.04841976727247,-0.9583780130155182,6.006797780287989,3.4131557665720638,3.4131557665720638,0.9751873618777325,0.0,0.0,0.0002266184691906312,0.9998673555621536,0.00022664853285786084,199.15620811768872,0.0,0.0,0.0,0.07912658735426614,7.626896793059709e-05,0.0001503495012600341,0.0006459230197225994,0.09579477707536183,0.07668998938190592,0.0191047876934559,0.09579470445721162,0.07668998938191249,0.019104787693457533,0.40350697744293357,0.40350697744293357,0.10052048773257713,0.0,4.602039570193995,4.506100484301953,4.987560888566236,4.604489051045334,4.5090418206692675,4.988031807335801,24842.911072817235,21116.474411894647,0.85,0.9865958244673205,0.6770503777037674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531930226247622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.433220714243,1538.565249057431,0.40350697744293357,0.10052048773257713,6.112885165565336,3.4131557665720638
3776.0,-30.282988666988096,5.048381181818514,35.01213664249391,24.108727799635403,4.9762388284092465,-26.75710593009686,-40.29429468847809,1.450356091518023,-0.4449549729982323,-5.049901956589705,40.02396504921698,45067.19752377895,20604.630254474767,20604.630254474767,65671.82777825372,82616.26734889211,82616.26734889211,20604.630254474767,103220.89760336687,103220.89760336687,103220.89760336687,128063.74158331082,97841.43073342663,60292.3609083136,41721.18869457003,24842.843979943947,0.0,66564.03267451398,21116.417382952353,1538.5606912574065,0.0,0.8865778143348179,2.8167784716844784,0.0014959162575277712,353966.6944995822,1555566.791092801,4.394669937215341,1555566.791092801,4.394669937215341,0.8499999999999999,0.09579443764034921,4.296143414572793,1.26777842215728,1.0,0.0,4.296143414572832,1.2849676232836689,1.2852588358394523,3.3433865077426765,19358.109843659062,1973.9778460186774,3099.015535412006,3099.015535412006,6.64876636435946,5.048381181818514,-0.9582900946351112,6.006671276453625,3.413224848272099,3.413224848272099,0.9752070995063139,0.0,0.0,0.0002266184691906312,0.9998632992645603,0.00022664945233745272,199.15617622902778,0.0,0.0,0.0,0.07912658735426614,7.626953877348982e-05,0.00015034893041714135,0.0006459205672996648,0.09579443764033505,0.07668966581376212,0.019104771826572924,0.09579442088762931,0.07668966581377347,0.01910477182657575,0.40350553273970385,0.40350553273970385,0.1005204684614549,0.0,4.602602983929387,4.506787818798273,4.987624505759186,4.6049469835914465,4.509628418959039,4.987970869922833,24842.843979943947,21116.417382952353,0.85,0.9865962914142691,0.6770502884665861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531927929005963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.424554322051,1538.5606912574065,0.40350553273970385,0.1005204684614549,6.112885165565336,3.413224848272099
3777.0,-30.28294924058633,5.048342675640875,35.01212532328218,24.10870272377508,4.976259973147552,-26.757068331850792,-40.29423248777164,1.4503790644119923,-0.4443475288439913,-5.049857220197252,40.02394358987658,45067.092621567615,20604.620741316725,20604.620741316725,65671.71336288434,82616.06769782034,82616.06769782034,20604.620741316725,103220.68843913707,103220.68843913707,103220.68843913707,128063.46890041024,97841.2231881703,60292.24811191758,41721.08341805858,24842.780461273167,0.0,66563.86387933175,21116.363392082192,1538.5564223882914,0.0,0.8865781202011156,2.816775692433524,0.0014959162575277712,353967.3119721443,1555565.8653634232,4.394659655708094,1555565.8653634232,4.394659655708094,0.85,0.0957941009032885,4.296143414572793,1.267777780913748,1.0,0.0,4.296143414571564,1.2849675157840903,1.285258728315511,3.3433867874483005,19358.06878044239,1973.9736587358977,3099.015535412006,3099.015535412006,6.648763294623947,5.048342675640875,-0.9582042972638813,6.006546972904756,3.4132939079389426,3.4132939079389426,0.9752268308396979,0.0,0.0,0.0002266184691906312,0.9998591867819122,0.00022665038456066202,199.15614389853505,0.0,0.0,0.0,0.07912658735426614,7.627007698313806e-05,0.00015034839220749312,0.0006459182550738289,0.09579410090327756,0.07668934454571838,0.01910475635755917,0.09579409362847785,0.07668934454572715,0.019104756357561356,0.40350408940906907,0.40350408940906907,0.10052044861125921,0.0,4.603167607708372,4.507475322589244,4.987693527714669,4.605509691353234,4.5103098493644325,4.988054711227505,24842.780461273167,21116.363392082192,0.85,0.9865970743816087,0.677050429393133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531925602170526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.415899118167,1538.5564223882914,0.40350408940906907,0.10052044861125921,6.112885165565336,3.4132939079389426
3778.0,-30.282909292784133,5.048304251366534,35.012114030719594,24.108677682839357,4.976280721733714,-26.757030303941917,-40.29417025214059,1.4504017328914904,-0.44373211352660746,-5.0498122969599235,40.02392172766158,45066.98969248931,20604.610912920958,20604.610912920958,65671.60060541026,82615.8699893486,82615.8699893486,20604.610912920958,103220.48090226957,103220.48090226957,103220.48090226957,128063.19512835957,97841.01718938058,60292.13689252118,41720.97810762156,24842.714226090007,0.0,66563.69233371157,21116.307092176507,1538.5519926163006,0.0,0.8865784284799445,2.8167728299870145,0.0014959162575277712,353967.9320244765,1555564.922254962,4.394649293109965,1555564.922254962,4.394649293109965,0.85,0.09579376370483786,4.296143414572793,1.2677771446155388,1.0,0.0,4.296143414571426,1.28496740970901,1.2852586222163909,3.343387063447535,19358.02802319703,1973.9695026535085,3099.015535412006,3099.015535412006,6.648760123166541,5.048304251366534,-0.958118402205268,6.006422653571802,3.4133629272117187,3.4133629272117187,0.9752465506319197,0.0,0.0,0.0002266184691906312,0.9998550199317251,0.000226651329115801,199.15611114049352,0.0,0.0,0.0,0.07912658735426614,7.62706154984968e-05,0.0001503478536921344,0.0006459159415346169,0.0957937637048301,0.07668902298188982,0.019104740722940286,0.09579375378275105,0.07668902298189603,0.019104740722941833,0.40350264764500376,0.40350264764500376,0.10052042866810512,0.0,4.603733333767593,4.508163667011786,4.9877647109868235,4.606080183433335,4.511001910054404,4.988134895216149,24842.714226090007,21116.307092176507,0.85,0.9865979230264318,0.6770506279391726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531923243095737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.407256004848,1538.5519926163006,0.40350264764500376,0.10052042866810512,6.112885165565336,3.4133629272117187
3779.0,-30.282868760445165,5.048265968224433,35.01210277963717,24.108657042402797,4.976306799156936,-26.75699121704749,-40.29410403510553,1.450429255759281,-0.443155363863184,-5.049763797812301,40.02390035072957,45066.87188175316,20604.593977052136,20604.593977052136,65671.4658588053,82615.66828117863,82615.66828117863,20604.593977052136,103220.26225823077,103220.26225823077,103220.26225823077,128062.91151000347,97840.80923961622,60292.01284019074,41720.88488825053,24842.649251772702,0.0,66563.53414002323,21116.251864006797,1538.5475516090212,0.0,0.8865787532283473,2.816770895015911,0.0014959162575277712,353968.60143421637,1555564.0000814174,4.394638376902797,1555564.0000814174,4.394638376902797,0.85,0.09579342566344544,4.296143414572793,1.2677764764474704,1.0,0.0,4.29614341457245,1.2849672809182857,1.2852584933964788,3.3433873985511973,19357.98687994769,1973.965307209668,3099.015535412006,3099.015535412006,6.648754658247563,5.048265968224433,-0.9580303686444891,6.006296336868922,3.4134319070150276,3.4134319070150276,0.9752662591471507,0.0,0.0,0.0002266184691906312,0.9998507921291887,0.00022665228749586296,199.1560779031305,0.0,0.0,0.0,0.07912658735426614,7.627118846819265e-05,0.00015034728072243854,0.0006459134799746314,0.09579342566342869,0.07668870079446097,0.019104724868967724,0.09579344655911694,0.07668870079447437,0.019104724868971065,0.4035012076435282,0.4035012076435282,0.10052040882771884,0.0,4.604290211535897,4.508847873728769,4.987808103682767,4.606608433949134,4.511676320233221,4.988073927374501,24842.649251772702,21116.251864006797,0.85,0.9865982434264777,0.6770504671063644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453192085282378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.398624651134,1538.5475516090212,0.4035012076435282,0.10052040882771884,6.112885165565336,3.4134319070150276
3780.0,-30.282827746946243,5.048227704595413,35.012091555955664,24.1086327348836,4.976323045599504,-26.756952680266988,-40.29404172962529,1.450447978920271,-0.44243109929141156,-5.049722459624858,40.02387864667016,45066.77322480049,20604.59163548237,20604.59163548237,65671.36486028286,82615.49301988797,82615.49301988797,20604.59163548237,103220.08465537034,103220.08465537034,103220.08465537034,128062.66983610536,97840.62328357305,60291.90348848593,41720.79977231902,24842.58518073501,0.0,66563.38495305403,21116.19740362476,1538.5433295502073,0.0,0.8865790426562058,2.8167661791058203,0.0014959162575277712,353969.1720055506,1555563.0637964373,4.394628647977414,1555563.0637964373,4.394628647977414,0.85,0.09579309105504988,4.296143414572793,1.2677759038889782,1.0,0.0,4.296143414572431,1.2849671933049935,1.2852584057633307,3.3433876265143536,19357.95008819717,1973.961555495217,3099.015535412006,3099.015535412006,6.648753902662525,5.048227704595413,-0.9579466126379552,6.006174317233368,3.413500865352771,3.413500865352771,0.9752859615293632,0.0,0.0,0.0002266184691906312,0.9998465141579806,0.00022665325725666766,199.1560442712176,0.0,0.0,0.0,0.07912658735426614,7.627172759521165e-05,0.00015034674159541955,0.0006459111638076391,0.09579309105504409,0.07668838165356559,0.0191047094014785,0.09579305457687981,0.07668838165357023,0.019104709401479653,0.4034997692599999,0.4034997692599999,0.10052038743104069,0.0,4.60487500595724,4.50955691101052,4.987891838776761,4.60729136033342,4.512471157357481,4.98830541109885,24842.58518073501,21116.19740362476,0.85,0.9865989373376925,0.6770505024133806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531918427576944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.390006339232,1538.5433295502073,0.4034997692599999,0.10052038743104069,6.112885165565336,3.413500865352771
3781.0,-30.282786209127785,5.048189522131191,35.01208033787808,24.10860772887247,4.976343167721209,-26.756913283970015,-40.29397924952207,1.4504702425633935,-0.4418061196446956,-5.049677483987273,40.02385636253133,45066.67627516255,20604.581895706528,20604.581895706528,65671.25817086909,82615.29832505454,82615.29832505454,20604.581895706528,103219.88022076106,103219.88022076106,103219.88022076106,128062.39605558636,97840.41934140642,60291.79729151406,41720.69116654706,24842.515834825306,0.0,66563.20700137237,21116.13845960151,1538.5387178624876,0.0,0.8865793527299155,2.816763196838383,0.0014959162575277712,353969.7927836971,1555562.1024880265,4.394618225060225,1555562.1024880265,4.394618225060225,0.85,0.09579275437873325,4.296143414572793,1.2677752741845327,1.0,0.0,4.296143414571937,1.2849670891243599,1.2852583015590866,3.343387897584519,19357.90973785853,1973.957440905766,3099.015535412006,3099.015535412006,6.648750759801275,5.048189522131191,-0.9578607257920213,6.006050247923213,3.413569765771724,3.413569765771724,0.9753056473633498,0.0,0.0,0.0002266184691906312,0.999842181517003,0.0002266542394188611,199.15601020936342,0.0,0.0,0.0,0.07912658735426614,7.627226823677457e-05,0.00015034620095385662,0.0006459088411339489,0.09579275437872173,0.07668806079331844,0.019104693585403287,0.09579269952472039,0.07668806079332767,0.019104693585405584,0.40349833413335484,0.40349833413335484,0.10052036726569633,0.0,4.605457466210282,4.510263308040521,4.987974474111127,4.6078713643426,4.513173864081466,4.988390566423561,24842.515834825306,21116.13845960151,0.85,0.9865999721064387,0.6770508559515978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531915973540794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.381399017644,1538.5387178624876,0.40349833413335484,0.10052036726569633,6.112885165565336,3.413569765771724
3782.0,-30.282744112196568,5.048151485964075,35.01206916018284,24.10858174497264,4.976369883100403,-26.756872725136283,-40.29391285786403,1.4504984960401397,-0.4413441717197202,-5.049628579958653,40.02383510259424,45066.564267004156,20604.564340053974,20604.564340053974,65671.12860705813,82615.0705954104,82615.0705954104,20604.564340053974,103219.63493546438,103219.63493546438,103219.63493546438,128062.08585113505,97840.18497008165,60291.67864167551,41720.56258711793,24842.450915670674,0.0,66563.0135027886,21116.08327832007,1538.5342656735163,0.0,0.8865796791160958,2.816762822364943,0.0014959162575277712,353970.4677845981,1555561.1853627502,4.394607253815753,1555561.1853627502,4.394607253815753,0.85,0.09579241790545429,4.296143414572793,1.2677746356884017,1.0,0.0,4.296143414573886,1.2849669569148845,1.2852581693196485,3.3433882415836838,19357.863367054106,1973.9527123996581,3099.015535412006,3099.015535412006,6.648745094888543,5.048151485964075,-0.9577724885685592,6.005923974532634,3.413638626902676,3.413638626902676,0.9753253219721932,0.0,0.0,0.0002266184691906312,0.9998377905779104,0.00022665523480528254,199.15597568903738,0.0,0.0,0.0,0.07912658735426614,7.627284272898168e-05,0.0001503456264616495,0.0006459063730330366,0.09579241790543996,0.07668774005806617,0.019104677847373804,0.09579244485197208,0.07668774005807763,0.019104677847376662,0.40349690192473264,0.40349690192473264,0.10052034807452363,0.0,4.60600455726194,4.510933810600363,4.988023857357916,4.608284408238944,4.513708207017601,4.98831441351922,24842.450915670674,21116.08327832007,0.85,0.9866008936675755,0.6770511413987609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531913488132908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.372803567043,1538.5342656735163,0.40349690192473264,0.10052034807452363,6.112885165565336,3.413638626902676
3783.0,-30.282701471515395,5.048113496145067,35.01205801987736,24.108556913584493,4.9763889240627845,-26.756832444432924,-40.293850272987015,1.4505198969803081,-0.4406940849725629,-5.049585533255827,40.023813836254966,45066.47150673855,20604.558778280934,20604.558778280934,65671.03028501949,82614.8812265431,82614.8812265431,20604.558778280934,103219.44000482403,103219.44000482403,103219.44000482403,128061.82829062833,97839.98541056144,60291.575690756894,41720.45524422727,24842.388285804293,0.0,66562.84353003156,21116.03004293365,1538.5300831515951,0.0,0.886579975664907,2.8167592838710624,0.0014959162575277712,353971.06194023107,1555560.2679616995,4.394597285538443,1555560.2679616995,4.394597285538443,0.85,0.09579208453936996,4.296143414572793,1.2677740197209642,1.0,0.0,4.296143414573022,1.2849668567712251,1.2852580691532935,3.343388502150041,19357.823883830242,1973.9486862313067,3099.015535412006,3099.015535412006,6.648743300198269,5.048113496145067,-0.957687740372883,6.00580123651795,3.4137074685291484,3.4137074685291484,0.9753449910083282,0.0,0.0,0.0002266184691906312,0.9998333429439334,0.00022665624305283748,199.1559407228377,0.0,0.0,0.0,0.07912658735426614,7.627338428447847e-05,0.00015034508490615272,0.0006459040464329553,0.09579208453936232,0.07668742201415703,0.019104662525205294,0.0957920961435801,0.07668742201416315,0.019104662525206813,0.4034954703438622,0.4034954703438622,0.1005203277004852,0.0,4.606565852496658,4.511615871790923,4.9880980958701,4.608891448283259,4.514425441294236,4.988476931725643,24842.388285804293,21116.03004293365,0.85,0.9866019358892065,0.6770514767207269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531910969271482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.364220701927,1538.5300831515951,0.4034954703438622,0.1005203277004852,6.112885165565336,3.4137074685291484
