time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3784.0,-30.282658276759626,5.048075632677931,35.01204690817289,24.10853641284632,4.97641386937653,-26.75679107456514,-40.29377993484957,1.4505466671820362,-0.44009796545128665,-5.049537715078165,40.023792388704884,45066.34699390792,20604.543616056268,20604.543616056268,65670.89060996419,82614.68498049767,82614.68498049767,20604.543616056268,103219.22859655393,103219.22859655393,103219.22859655393,128061.55092270579,97839.78128444175,60291.443297852005,41720.375540655274,24842.322326151858,0.0,66562.69786680714,21115.973977229078,1538.5255978843265,0.0,0.8865802971943681,2.8167570142035503,0.0014959162575277712,353971.7219554528,1555559.3427438724,4.394586477559467,1555559.3427438724,4.394586477559467,0.85,0.09579174868768311,4.296143414572793,1.267773317485117,1.0,0.0,4.296143414571842,1.2849667315026398,1.2852579438563188,3.3433888280896453,19357.78349709614,1973.9445679305516,3099.015535412006,3099.015535412006,6.648738407604318,5.048075632677931,-0.957600159427396,6.005675792105327,3.4137762607436875,3.4137762607436875,0.9753646459267679,0.0,0.0,0.0002266184691906312,0.9998288375389959,0.00022665726440581135,199.15590530229838,0.0,0.0,0.0,0.07912658735426614,7.627399293424057e-05,0.00015034447625639062,0.0006459014315862881,0.09579174868767286,0.07668710195252854,0.019104646735144323,0.09579177443513733,0.07668710195253675,0.01910464673514637,0.40349404041341846,0.40349404041341846,0.10052030792096243,0.0,4.60712274373293,4.512297867833695,4.988150481796254,4.609439749626858,4.515116189705964,4.988450983268081,24842.322326151858,21115.973977229078,0.85,0.9866019965322399,0.6770510877441641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531908417875778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.355650133166,1538.5255978843265,0.40349404041341846,0.10052030792096243,6.112885165565336,3.4137762607436875
3785.0,-30.28261460906161,5.048037840278148,35.012035832644735,24.108511267136805,4.976435013230724,-26.756749659240743,-40.29371343841774,1.4505700634098508,-0.4395016478869138,-5.049493109254995,40.02377121900348,45066.24121362157,20604.535087973974,20604.535087973974,65670.77630159554,82614.48501065461,82614.48501065461,20604.535087973974,103219.02009862858,103219.02009862858,103219.02009862858,128061.2794024038,97839.57158859295,60291.3277915598,41720.27088559239,24842.25930377523,0.0,66562.53018936762,21115.920408208945,1538.5213543345155,0.0,0.8865806013396924,2.8167543666245662,0.0014959162575277712,353972.3376326983,1555558.4295124665,4.394576253940504,1555558.4295124665,4.394576253940504,0.85,0.09579141522873699,4.296143414572793,1.2677727158041674,1.0,0.0,4.2961434145728274,1.2849666220222613,1.2852578343511285,3.343389112949554,19357.742008380737,1973.9403372589761,3099.015535412006,3099.015535412006,6.648735655736123,5.048037840278148,-0.9575144904386823,6.005552330716831,3.4138450277580104,3.4138450277580104,0.9753842936451458,0.0,0.0,0.0002266184691906312,0.999824282826347,0.00022665829694595553,199.1558694939501,0.0,0.0,0.0,0.07912658735426614,7.627456834509649e-05,0.00015034390084553472,0.000645898959538729,0.09579141522872812,0.07668678399545001,0.019104631233278116,0.09579145304650492,0.07668678399545711,0.019104631233279882,0.4034926122540713,0.4034926122540713,0.10052028734082098,0.0,4.607679813119262,4.5129771531056235,4.98821467562243,4.609991461368054,4.515778565142,4.9885562983787395,24842.25930377523,21115.920408208945,0.85,0.9866027645698702,0.677051204114537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531905833328056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.347092085723,1538.5213543345155,0.4034926122540713,0.10052028734082098,6.112885165565336,3.4138450277580104
3786.0,-30.282570441219217,5.048000054621684,35.01202475931957,24.108487099315994,4.976449825780832,-26.756708426914763,-40.29365071384234,1.4505878114763942,-0.43875333895084623,-5.049452330347865,40.023749132111675,45066.154431322844,20604.534278775664,20604.534278775664,65670.6887100985,82614.31668411655,82614.31668411655,20604.534278775664,103218.85096289222,103218.85096289222,103218.85096289222,128061.0430995771,97839.3905861603,60291.228333366584,41720.180280881905,24842.19213668489,0.0,66562.3724175668,21115.863316182156,1538.5169634249569,0.0,0.8865808893007263,2.81674926874075,0.0014959162575277712,353972.9004892088,1555557.4767151754,4.394566574348812,1555557.4767151754,4.394566574348812,0.85,0.09579108276644163,4.296143414572793,1.267772112474777,1.0,0.0,4.296143414571087,1.284966538971918,1.2852577512819636,3.343389329040483,19357.70619671131,1973.9366854849834,3099.015535412006,3099.015535412006,6.648735394621488,5.048000054621684,-0.9574311427357873,6.005431197357471,3.4139137531052057,3.4139137531052057,0.9754039294586302,0.0,0.0,0.0002266184691906312,0.9998196759694287,0.00022665934131662404,199.15583327548686,0.0,0.0,0.0,0.07912658735426614,7.627511112077924e-05,0.00015034335806985195,0.0006458966276965538,0.09579108276643507,0.07668646688416511,0.019104615882269953,0.09579103740545354,0.07668646688417037,0.01910461588227126,0.4034911858018119,0.4034911858018119,0.10052026687145448,0.0,4.608268421427965,4.513685733822854,4.9883194378136295,4.610698991397044,4.516597101991465,4.988816055018276,24842.19213668489,21115.863316182156,0.85,0.9866037871686051,0.6770515051448078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531903220482885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.338544952716,1538.5169634249569,0.4034911858018119,0.10052026687145448,6.112885165565336,3.4139137531052057
3787.0,-30.282525746852354,5.047962366542531,35.012013689897366,24.108461778983497,4.976471709502924,-26.75666601354739,-40.29358400786293,1.4506119761979772,-0.4381831410728978,-5.049406185029437,40.02372709914278,45066.052437786224,20604.522569498404,20604.522569498404,65670.57500728463,82614.11293383205,82614.11293383205,20604.522569498404,103218.63550333044,103218.63550333044,103218.63550333044,128060.75835211393,97839.17698625996,60291.116490214226,41720.0672178286,24842.12284878349,0.0,66562.1900666121,21115.804421465964,1538.5123225549125,0.0,0.8865812044226771,2.816747145363565,0.0014959162575277712,353973.53741720214,1555556.5262444823,4.394555981768389,1555556.5262444823,4.394555981768389,0.85,0.09579074861360913,4.296143414572793,1.267771451999434,1.0,0.0,4.296143414572364,1.2849664258954814,1.2852576381799004,3.34338962325716,19357.663935572014,1973.9323760480913,3099.015535412006,3099.015535412006,6.648731616235378,5.047962366542531,-0.95734463266019,6.005306999202721,3.4139824174993025,3.4139824174993025,0.9754235478569436,0.0,0.0,0.0002266184691906312,0.99981501421752,0.00022666039814173868,199.1557966252771,0.0,0.0,0.0,0.07912658735426614,7.627568835273488e-05,0.00015034278083789633,0.000645894147825289,0.09579074861359252,0.07668614816139183,0.019104600452200686,0.09579071029242779,0.07668614816140513,0.019104600452204,0.40348976294533667,0.40348976294533667,0.10052024899465128,0.0,4.608842089287634,4.514379569102857,4.988408473478557,4.6112230439565565,4.5172420915357065,4.988852392259844,24842.12284878349,21115.804421465964,0.85,0.9866047818072815,0.6770518276620163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531900577712658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.330009294856,1538.5123225549125,0.40348976294533667,0.10052024899465128,6.112885165565336,3.4139824174993025
3788.0,-30.282480498362812,5.047924744136464,35.01200264462314,24.108431429509096,4.976492069225341,-26.756623253909133,-40.2935134951025,1.4506348247716578,-0.43767038621984966,-5.049361891917631,40.02370566365785,45065.9358928719,20604.51468872809,20604.51468872809,65670.45058159999,82613.89405731391,82613.89405731391,20604.51468872809,103218.408746042,103218.408746042,103218.408746042,128060.46661291664,97838.9473625986,60290.989198156596,41719.95351604667,24842.05786687464,0.0,66562.01138292131,21115.74918684344,1538.5079693947969,0.0,0.8865815079355597,2.8167455626774256,0.0014959162575277712,353974.14878066955,1555555.6015488117,4.394545779422637,1555555.6015488117,4.394545779422637,0.85,0.09579041712027371,4.296143414572793,1.267770812404342,1.0,0.0,4.296143414573764,1.2849663189778477,1.285257531238036,3.343389901449126,19357.618504101665,1973.927743327402,3099.015535412006,3099.015535412006,6.648729073243826,5.047924744136464,-0.9572592367213666,6.00518398085783,3.4140510483531274,3.4140510483531274,0.9754431566723222,0.0,0.0,0.0002266184691906312,0.9998102946928931,0.00022666146807404149,199.15575952069025,0.0,0.0,0.0,0.07912658735426614,7.627629853059175e-05,0.00015034217066003944,0.0006458915264137073,0.0957904171202684,0.0766858314797873,0.019104585640481085,0.09579041822618446,0.07668583147979156,0.01910458564048215,0.40348834254331933,0.40348834254331933,0.10052023230766427,0.0,4.609395416776067,4.515047139717751,4.98850100060406,4.611691505697763,4.517801104193325,4.988955362116542,24842.05786687464,21115.74918684344,0.85,0.9866055609979647,0.6770518942646475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453189790343897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.321485657298,1538.5079693947969,0.40348834254331933,0.10052023230766427,6.112885165565336,3.4140510483531274
3789.0,-30.28243477274367,5.04788732813319,35.0119916568887,24.108420183789008,4.976524819827857,-26.756578825712104,-40.29344654465092,1.4506688727962869,-0.43709123170651765,-5.049309169116941,40.023685249072585,45065.83704728193,20604.4899203928,20604.4899203928,65670.32696767473,82613.70398123263,82613.70398123263,20604.4899203928,103218.19390162543,103218.19390162543,103218.19390162543,128060.1891560901,97838.75168410061,60290.88475015017,41719.85214883382,24841.995254464666,0.0,66561.84740329848,21115.695966294967,1538.503559799077,0.0,0.8865818507193219,2.816744089823553,0.0014959162575277712,353974.8764974799,1555554.7208936557,4.394534257022984,1555554.7208936557,4.394534257022984,0.85,0.09579008299919141,4.296143414572793,1.2677701739082115,1.0,0.0,4.296143414572818,1.2849661596535278,1.2852573718776084,3.343390315999594,19357.5797887453,1973.9237954597443,3099.015535412006,3099.015535412006,6.648721080920134,5.04788732813319,-0.9571687931810953,6.0050561213142855,3.4141196362048682,3.4141196362048682,0.975462753201391,0.0,0.0,0.0002266184691906312,0.9998055254269272,0.00022666254929313656,199.1557220248624,0.0,0.0,0.0,0.07912658735426614,7.62768778864029e-05,0.0001503415913042283,0.0006458890374180547,0.09579008299917213,0.07668551254004116,0.019104570459130974,0.09579013062434111,0.0766855125400566,0.019104570459134818,0.4034869229740355,0.4034869229740355,0.1005202168437026,0.0,4.6099401764602135,4.5157211441406275,4.988524620004625,4.612217937410435,4.518516767466224,4.988719384809144,24841.995254464666,21115.695966294967,0.85,0.9866061344388171,0.6770520772091534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531895196010531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.312974610477,1538.503559799077,0.4034869229740355,0.1005202168437026,6.112885165565336,3.4141196362048682
3790.0,-30.282388502903753,5.047849900059383,35.011980712705665,24.10839060265573,4.976540369280296,-26.756535627952406,-40.29337973389772,1.4506874943288965,-0.43645994489043005,-5.049269309944393,40.023664542124024,45065.7413486364,20604.49136885688,20604.49136885688,65670.23271749329,82613.50909709852,82613.50909709852,20604.49136885688,103218.0004659554,103218.0004659554,103218.0004659554,128059.93671890418,97838.54353437453,60290.77578591216,41719.741942735964,24841.93625294878,0.0,66561.67819568474,21115.645815006465,1538.4996531164727,0.0,0.8865821289862714,2.8167404269434835,0.0014959162575277712,353975.4266623163,1555553.8276267638,4.394524903308396,1555553.8276267638,4.394524903308396,0.8500000000000001,0.09578975518050116,4.296143414572793,1.2677695562923335,1.0,0.0,4.2961434145745585,1.2849660725159482,1.2852572847202808,3.3433905427253774,19357.53860593316,1973.919595981621,3099.015535412006,3099.015535412006,6.6487215483150415,5.047849900059383,-0.9570860081977868,6.00493590825717,3.4141882236174417,3.4141882236174417,0.9754823496049834,0.0,0.0,0.0002266184691906312,0.9998006994227132,0.00022666364338560786,199.15568408277815,0.0,0.0,0.0,0.07912658735426614,7.62774560373903e-05,0.00015034101315324088,0.0006458865535984975,0.09578975518049747,0.076685199180529,0.019104555999968464,0.09578979288727259,0.07668519918053196,0.0191045559999692,0.40348550490630325,0.40348550490630325,0.10052019823944397,0.0,4.610499133442261,4.5163984511578406,4.988606275822349,4.612809365053977,4.519182988241255,4.989008717948707,24841.93625294878,21115.645815006465,0.85,0.986607226524988,0.6770523606112753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531892460034217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.304474630435,1538.4996531164727,0.40348550490630325,0.10052019823944397,6.112885165565336,3.4141882236174417
3791.0,-30.282341679921316,5.047812561579429,35.01196977111006,24.108365282323234,4.976562062951098,-26.756491317834172,-40.29330901158971,1.4507117008639592,-0.43589038207790054,-5.049223461324665,40.02364272911955,45065.63059816542,20604.480617594545,20604.480617594545,65670.11121575997,82613.30613561455,82613.30613561455,20604.480617594545,103217.78675320909,103217.78675320909,103217.78675320909,128059.65451564723,97838.32972205627,60290.654184607396,41719.6394860543,24841.867762438138,0.0,66561.50724849245,21115.587598072416,1538.4950618432993,0.0,0.8865824417955319,2.816738277389127,0.0014959162575277712,353976.0594986207,1555552.8866466861,4.39451438848719,1555552.8866466861,4.39451438848719,0.85,0.09578942285920714,4.296143414572793,1.2677688952675092,1.0,0.0,4.296143414573342,1.284965959243932,1.2852571714225935,3.3433908374511523,19357.49630276658,1973.9152822591386,3099.015535412006,3099.015535412006,6.648718079064174,5.047812561579429,-0.9569996991350598,6.0048122607144885,3.4142567450287316,3.4142567450287316,0.9755019271510662,0.0,0.0,0.0002266184691906312,0.9997958157506031,0.00022666475056258955,199.15564568712202,0.0,0.0,0.0,0.07912658735426614,7.627806804167415e-05,0.00015034040114895704,0.0006458839243403238,0.09578942285919413,0.07668488213076391,0.019104540728430226,0.09578946772287747,0.07668488213077432,0.01910454072843282,0.4034840886895059,0.4034840886895059,0.10052018065957001,0.0,4.6110487760714705,4.517066120863433,4.988679918769435,4.613333079246786,4.5198234222302744,4.98906170228679,24841.867762438138,21115.587598072416,0.85,0.9866079349825321,0.6770524355754597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531889691495699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.295987077137,1538.4950618432993,0.4034840886895059,0.10052018065957001,6.112885165565336,3.4142567450287316
3792.0,-30.28229444949468,5.047775268885863,35.01195884496115,24.108340416010492,4.976580962552475,-26.75644692046937,-40.29323825435711,1.4507334335271207,-0.43525359181853673,-5.049180186734763,40.02362129584486,45065.52155053092,20604.47512322789,20604.47512322789,65669.99667375881,82613.1171243805,82613.1171243805,20604.47512322789,103217.5922476084,103217.5922476084,103217.5922476084,128059.39483395955,97838.12847733866,60290.53290348905,41719.55063761067,24841.80258635116,0.0,66561.35322396184,21115.532198398487,1538.4907211596758,0.0,0.8865827401056223,2.8167349411084794,0.0014959162575277712,353976.6568070908,1555551.9620479972,4.394504361048129,1555551.9620479972,4.394504361048129,0.85,0.09578909288639877,4.296143414572793,1.2677682738052685,1.0,0.0,4.296143414573883,1.2849658575481642,1.2852570697037784,3.3433911020563913,19357.456486123265,1973.911222091465,3099.015535412006,3099.015535412006,6.648716306124802,5.047775268885863,-0.9569149434214168,6.004690212307279,3.414325231087378,3.414325231087378,0.9755214945963937,0.0,0.0,0.0002266184691906312,0.9997908896078262,0.00022666586737905123,199.15560695736957,0.0,0.0,0.0,0.07912658735426614,7.62786803527254e-05,0.0001503397888379058,0.0006458812937642333,0.09578909288639308,0.07668456695324449,0.019104525933148587,0.09578911623710508,0.07668456695324904,0.019104525933149718,0.40348267382033093,0.40348267382033093,0.10052016346752685,0.0,4.611608166645283,4.517741830489854,4.988770183763108,4.613926594916222,4.520526430727443,4.989213559420364,24841.80258635116,21115.532198398487,0.85,0.9866084971679612,0.6770523639881092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531886889861176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.287512147454,1538.4907211596758,0.40348267382033093,0.10052016346752685,6.112885165565336,3.414325231087378
3793.0,-30.282246669445243,5.047738146684061,35.01194795863691,24.108329589385562,4.976610601762606,-26.7564009544229,-40.29317105943335,1.4507648867402287,-0.4346039649494742,-5.049129467033175,40.02360060352162,45065.43057995649,20604.454664216177,20604.454664216177,65669.88524417266,82612.9424609445,82612.9424609445,20604.454664216177,103217.39712516067,103217.39712516067,103217.39712516067,128059.1356437845,97837.94598083131,60290.434099843056,41719.457645542505,24841.738518623828,0.0,66561.19616416634,21115.477740830254,1538.4862729131871,0.0,0.8865830736820792,2.8167323055708495,0.0014959162575277712,353977.3568796038,1555551.0694132154,4.394493148165677,1555551.0694132154,4.394493148165677,0.85,0.0957887606349908,4.296143414572793,1.267767630913295,1.0,0.0,4.296143414572389,1.2849657103661092,1.2852569224883676,3.343391485013827,19357.420378848372,1973.9075401741036,3099.015535412006,3099.015535412006,6.648709704347083,5.047738146684061,-0.9568257462544132,6.004563892938474,3.4143936687274508,3.4143936687274508,0.975541048207843,0.0,0.0,0.0002266184691906312,0.999785906165912,0.00022666699719712234,199.15556777693246,0.0,0.0,0.0,0.07912658735426614,7.627926184087264e-05,0.00015033920734975855,0.0006458787956077588,0.09578876063498348,0.07668424981975384,0.019104510815229632,0.09578878569514968,0.0766842498197597,0.019104510815231096,0.4034812609621222,0.4034812609621222,0.10052014764324778,0.0,4.612172644039731,4.518436488822033,4.988809781778173,4.614525502083723,4.521310949084182,4.9890646510035594,24841.738518623828,21115.477740830254,0.85,0.9866091511066696,0.6770525948603334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531884063848488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.279046941005,1538.4862729131871,0.4034812609621222,0.10052014764324778,6.112885165565336,3.4143936687274508
3794.0,-30.282198391903695,5.047701047907282,35.01193711288198,24.108299519307934,4.976629120317568,-26.756355652795417,-40.293100162502355,1.450786381209306,-0.4340528481031356,-5.049087387751188,40.02358001253527,45065.32546809347,20604.451853213566,20604.451853213566,65669.77732130703,82612.73256665225,82612.73256665225,20604.451853213566,103217.18441986582,103217.18441986582,103217.18441986582,128058.8630712274,97837.7232362028,60290.31613764413,41719.34122062075,24841.67865136158,0.0,66561.01987198234,21115.426853657344,1538.4822608375396,0.0,0.8865833628437947,2.8167299588117185,0.0014959162575277712,353977.93769119453,1555550.181150333,4.394483428250756,1555550.181150333,4.394483428250756,0.85,0.09578843354335301,4.296143414572793,1.2677670132974166,1.0,0.0,4.29614341457304,1.284965609784985,1.2852568218844487,3.3433917467189427,19357.376308407525,1973.903046239799,3099.015535412006,3099.015535412006,6.648708797283992,5.047701047907282,-0.956741692474024,6.004442740381306,3.414462095644717,3.414462095644717,0.9755605987556334,0.0,0.0,0.0002266184691906312,0.9997808708629753,0.000226668138784274,199.15552818855912,0.0,0.0,0.0,0.07912658735426614,7.627987536971197e-05,0.00015033859382091922,0.0006458761597998761,0.09578843354333672,0.07668393723067479,0.019104496312661923,0.09578848733197982,0.07668393723068784,0.01910449631266517,0.40347985131271435,0.40347985131271435,0.10052012989955994,0.0,4.612729300317881,4.519112471420101,4.988885232781968,4.615034539648036,4.52189590724339,4.989267078710952,24841.67865136158,21115.426853657344,0.85,0.9866101428074653,0.677052808907799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453188120495047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.270594319678,1538.4822608375396,0.40347985131271435,0.10052012989955994,6.112885165565336,3.414462095644717
3795.0,-30.282149635978453,5.04766400782057,35.01192627243488,24.10827971706169,4.976648926967982,-26.75630979175237,-40.2930329675786,1.4508090827418727,-0.4333518305294888,-5.049043241866961,40.02355847562424,45065.23877939587,20604.444810405337,20604.444810405337,65669.6835898012,82612.56161034816,82612.56161034816,20604.444810405337,103217.00642075349,103217.00642075349,103217.00642075349,128058.6183084335,97837.5397794676,60290.21694851531,41719.24758994698,24841.611887680025,0.0,66560.859477627,21115.37010452802,1538.4778080509197,0.0,0.8865836659693345,2.816725877992733,0.0014959162575277712,353978.54702846974,1555549.2520821528,4.3944732389588665,1555549.2520821528,4.3944732389588665,0.85,0.09578810430197073,4.296143414572793,1.267766423155554,1.0,0.0,4.29614341457102,1.2849655035555505,1.2852567156309394,3.343392023120616,19357.340011149754,1973.8993449495756,3099.015535412006,3099.015535412006,6.648706524688664,5.04766400782057,-0.9566564480435105,6.004320455864081,3.4145304677581954,3.4145304677581954,0.9755801336451987,0.0,0.0,0.0002266184691906312,0.9997757856928073,0.00022666929168882905,199.1554882079193,0.0,0.0,0.0,0.07912658735426614,7.628045686628204e-05,0.00015033801232434914,0.0006458736616072159,0.09578810430196105,0.07668362289126719,0.019104481410693864,0.09578810406830504,0.07668362289127494,0.019104481410695793,0.40347844356045826,0.40347844356045826,0.10052011282182509,0.0,4.613305217384607,4.519810387400582,4.988969198607606,4.61569141133748,4.522685462597451,4.989389034946782,24841.611887680025,21115.37010452802,0.85,0.9866111120736752,0.6770531380314219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531878316286373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.262153257445,1538.4778080509197,0.40347844356045826,0.10052011282182509,6.112885165565336,3.4145304677581954
3796.0,-30.282100356999266,5.047627042292911,35.01191544793512,24.10825443165379,4.976670444692254,-26.756263288848995,-40.29295815909279,1.4508333765419565,-0.43278842218745694,-5.048998141951732,40.023537259228895,45065.12049384569,20604.43586331911,20604.43586331911,65669.5563571648,82612.35934212341,82612.35934212341,20604.43586331911,103216.79520544253,103216.79520544253,103216.79520544253,128058.341754043,97837.32552383147,60290.086675553386,41719.154275864545,24841.54654860047,0.0,66560.70082446502,21115.314566310397,1538.4734111895957,0.0,0.8865839727955941,2.8167237222365116,0.0014959162575277712,353979.16953490424,1555548.3368409215,4.394462925275427,1555548.3368409215,4.394462925275427,0.85,0.09578777588027555,4.296143414572793,1.267765760482289,1.0,0.0,4.2961434145718815,1.2849653898752875,1.285256601924913,3.3433923189088817,19357.297620271907,1973.8950222830333,3099.015535412006,3099.015535412006,6.648703637614971,5.047627042292911,-0.9565706566299843,6.004197698922895,3.4145987957452166,3.4145987957452166,0.9755996559272048,0.0,0.0,0.0002266184691906312,0.9997706459972535,0.000226670456967241,199.15544779838316,0.0,0.0,0.0,0.07912658735426614,7.628110425449929e-05,0.00015033736493613189,0.0006458708803345897,0.09578777588026674,0.07668330916586369,0.019104466714403058,0.0957877901522197,0.07668330916587074,0.019104466714404814,0.4034770391072038,0.4034770391072038,0.10052009684371915,0.0,4.613869251690119,4.520493820282354,4.989051744194796,4.616209719764299,4.523312765131038,4.9894677143377635,24841.54654860047,21115.314566310397,0.85,0.9866115522183222,0.6770529747379338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531875398999576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.253723388083,1538.4734111895957,0.4034770391072038,0.10052009684371915,6.112885165565336,3.4145987957452166
3797.0,-30.282050582470816,5.047590222918884,35.01190466676345,24.108238506037765,4.9766987470322785,-26.756215661480507,-40.29288691291583,1.4508638260420026,-0.43220752147652775,-5.048948734085772,40.02351687224812,45065.020339591385,20604.418324883292,20604.418324883292,65669.43866447467,82612.16850632554,82612.16850632554,20604.418324883292,103216.58683120884,103216.58683120884,103216.58683120884,128058.0710425117,97837.12541635189,60289.97724961785,41719.05351859338,24841.48421130286,0.0,66560.53772989624,21115.26157960743,1538.4690875529427,0.0,0.8865842985748282,2.8167218393115756,0.0014959162575277712,353979.8515042341,1555547.4573796883,4.3944519745104245,1555547.4573796883,4.3944519745104245,0.85,0.0957874469885852,4.296143414572793,1.2677651335252453,1.0,0.0,4.296143414572893,1.2849652473901068,1.2852564594074407,3.3433926896456465,19357.25802863326,1973.8909850594505,3099.015535412006,3099.015535412006,6.648697978257792,5.047590222918884,-0.956482289478334,6.004072512397218,3.4146670844907403,3.4146670844907403,0.9756191669973544,0.0,0.0,0.0002266184691906312,0.9997654546458672,0.00022667163396929239,199.15540698250555,0.0,0.0,0.0,0.07912658735426614,7.628172081942819e-05,0.000150336748371203,0.0006458682314832308,0.09578744698857458,0.0766829950193818,0.019104451969192783,0.09578749212119334,0.0766829950193903,0.0191044519691949,0.40347563687978666,0.40347563687978666,0.10052008171513244,0.0,4.614425147767463,4.521176389804509,4.989096894992599,4.61674121260927,4.524000019677203,4.989371480172281,24841.48421130286,21115.26157960743,0.85,0.9866122015264109,0.677053129024678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531872450417294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.245305622433,1538.4690875529427,0.40347563687978666,0.10052008171513244,6.112885165565336,3.4146670844907403
3798.0,-30.282000341091962,5.047553346434046,35.01189389771915,24.10820951862263,4.976710191422353,-26.756169299828475,-40.29281964814288,1.4508791501588674,-0.4314932783775589,-5.0489113591166594,40.02349566313667,45064.939740877155,20604.425178180532,20604.425178180532,65669.36491905768,82611.99386101578,82611.99386101578,20604.425178180532,103216.41903919632,103216.41903919632,103216.41903919632,128057.84090096346,97836.93401793968,60289.87989780106,41718.94902237625,24841.42186176715,0.0,66560.3708841434,21115.208582502077,1538.4650415903286,0.0,0.8865845659939545,2.816716793226696,0.0014959162575277712,353980.36738598667,1555546.5424534688,4.394442985470074,1555546.5424534688,4.394442985470074,0.85,0.09578712353704118,4.296143414572793,1.2677645692089579,1.0,0.0,4.296143414572985,1.2849651756825518,1.2852563876836347,3.3433928762238665,19357.220160099863,1973.8871235437039,3099.015535412006,3099.015535412006,6.648700189701122,5.047553346434046,-0.9564011227919949,6.0039544692260405,3.41473535571673,3.41473535571673,0.9756386730619229,0.0,0.0,0.0002266184691906312,0.9997602146327034,0.0002266728220165146,199.1553657838204,0.0,0.0,0.0,0.07912658735426614,7.62823029334875e-05,0.00015033616625714368,0.0006458657306377484,0.09578712353703564,0.07668268554427221,0.019104437992763436,0.09578709750496281,0.07668268554427664,0.01910443799276454,0.40347423683628414,0.40347423683628414,0.10052006505257426,0.0,4.6150097887055495,4.5218766005039015,4.98921546237932,4.617418080739128,4.524748066741836,4.989760825994097,24841.42186176715,21115.208582502077,0.85,0.9866135667026763,0.6770536152708386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531869472185295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.23689942692,1538.4650415903286,0.40347423683628414,0.10052006505257426,6.112885165565336,3.41473535571673
3799.0,-30.28194955890089,5.04751665958075,35.01188314393337,24.10819324376064,4.976740784052691,-26.756120536477287,-40.29274449041111,1.4509117616291014,-0.43097540485450736,-5.048859378474562,40.023474569483064,45064.826482099794,20604.402422395484,20604.402422395484,65669.22890449528,82611.79148801844,82611.79148801844,20604.402422395484,103216.19391041392,103216.19391041392,103216.19391041392,128057.54765586281,97836.72292736167,60289.757921443146,41718.85000657613,24841.353745448898,0.0,66560.20375202503,21115.150683631564,1538.4603238529144,0.0,0.8865849074490392,2.81671604158729,0.0014959162575277712,353981.084868892,1555545.6325083172,4.394431507786532,1555545.6325083172,4.394431507786532,0.85,0.09578679347416427,4.296143414572793,1.2677639070851732,1.0,0.0,4.296143414570717,1.2849650230807148,1.2852562350472136,3.3433932732836196,19357.178395434676,1973.8828647330818,3099.015535412006,3099.015535412006,6.648692846793418,5.04751665958075,-0.9563112817137807,6.003827941294531,3.4148035483486687,3.4148035483486687,0.9756581566710482,0.0,0.0,0.0002266184691906312,0.9997549182446832,0.00022667402285803795,199.15532414167845,0.0,0.0,0.0,0.07912658735426614,7.628295335862436e-05,0.00015033551583200683,0.00064586293631808,0.09578679347414691,0.07668237040499988,0.019104423069147027,0.0957868151019075,0.07668237040501379,0.01910442306915049,0.40347284006519113,0.40347284006519113,0.10052005164687916,0.0,4.61556515563376,4.522557554540015,4.989264461359198,4.617883973620053,4.525379584226528,4.98955933323316,24841.353745448898,21115.150683631564,0.85,0.98661400059938,0.6770536137478206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186646602079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.228504243129,1538.4603238529144,0.40347284006519113,0.10052005164687916,6.112885165565336,3.4148035483486687
3800.0,-30.281898264454316,5.047480006132309,35.01187243796253,24.108168098051124,4.976760877087102,-26.756072362180483,-40.29267317438496,1.4509349748132592,-0.43038460943307655,-5.048816559121691,40.023454454619205,45064.732536641226,20604.398413812916,20604.398413812916,65669.13095045414,82611.5961952181,82611.5961952181,20604.398413812916,103215.99460903101,103215.99460903101,103215.99460903101,128057.29001456834,97836.51416139917,60289.65050282243,41718.737398418605,24841.295405537334,0.0,66560.03280395594,21115.101094706733,1538.456378843473,0.0,0.8865851986535633,2.816713258574717,0.0014959162575277712,353981.67590041854,1555544.7647868998,4.3944217192318815,1555544.7647868998,4.3944217192318815,0.85,0.09578647007639268,4.296143414572793,1.2677632619952783,1.0,0.0,4.296143414573504,1.28496491445716,1.2852561263990414,3.343393555914887,19357.13709069901,1973.8786528222186,3099.015535412006,3099.015535412006,6.648691553291491,5.047480006132309,-0.9562268823226958,6.003706888455005,3.4148717367253143,3.4148717367253143,0.9756776390643755,0.0,0.0,0.0002266184691906312,0.9997495684610969,0.0002266752358187685,199.15528207949708,0.0,0.0,0.0,0.07912658735426614,7.62835705418634e-05,0.00015033489864876777,0.000645860284810372,0.09578647007638248,0.07668206090791371,0.019104409168468766,0.09578650630103634,0.07668206090792189,0.0191044091684708,0.40347144521059525,0.40347144521059525,0.10052003670523613,0.0,4.616122508795797,4.5232343437505165,4.9893401983172225,4.618431949688613,4.52602240865582,4.989724595990651,24841.295405537334,21115.101094706733,0.85,0.9866150628842711,0.6770539412048313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531863427498362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.22012156832,1538.456378843473,0.40347144521059525,0.10052003670523613,6.112885165565336,3.4148717367253143
3801.0,-30.28184654141953,5.0474434293692765,35.01186174893263,24.10814791163432,4.976783082205389,-26.756023590889615,-40.292601788509614,1.4509601316754543,-0.4297559108196083,-5.048771179672322,40.02343353611426,45064.64005514923,20604.389211563906,20604.389211563906,65669.02926671314,82611.41301104595,82611.41301104595,20604.389211563906,103215.80222260985,103215.80222260985,103215.80222260985,128057.03307478354,97836.3182312605,60289.54527536378,41718.636617663025,24841.23085217368,0.0,66559.86746983671,21115.04622434763,1538.4520183153131,0.0,0.8865855058215457,2.816710275199634,0.0014959162575277712,353982.30226956314,1555543.8623981485,4.394411394085959,1555543.8623981485,4.394411394085959,0.85,0.0957861444065349,4.296143414572793,1.2677626322908329,1.0,0.0,4.296143414573935,1.284964796738397,1.2852560086535998,3.3433938622113355,19357.098325555067,1973.874699877641,3099.015535412006,3099.015535412006,6.648688583881078,5.0474434293692765,-0.9561409875595412,6.003584416928818,3.414939874034336,3.414939874034336,0.9756971068669531,0.0,0.0,0.0002266184691906312,0.9997441740089261,0.00022667645892038762,199.1552396658853,0.0,0.0,0.0,0.07912658735426614,7.628418833421512e-05,0.00015033428085641607,0.0006458576306858285,0.0957861444065283,0.07668174959289221,0.019104394813636093,0.0957861665407268,0.0766817495928975,0.01910439481363741,0.4034700520905003,0.4034700520905003,0.10052002218960472,0.0,4.616684086155033,4.523917115807251,4.989413090686185,4.619015268852706,4.526733949422692,4.989790979750012,24841.23085217368,21115.04622434763,0.85,0.986615985923841,0.6770542335525445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453186035832671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.211750848437,1538.4520183153131,0.4034700520905003,0.10052002218960472,6.112885165565336,3.414939874034336
3802.0,-30.281794310149525,5.047406924416551,35.01185108411655,24.1081329289824,4.976805299349952,-26.7559743609924,-40.29253033278508,1.4509853501928185,-0.4290368506116238,-5.048726061698333,40.02341286333063,45064.54947118449,20604.380594327013,20604.380594327013,65668.9300655115,82611.25243792923,82611.25243792923,20604.380594327013,103215.63303225624,103215.63303225624,103215.63303225624,128056.8007577586,97836.14469787426,60289.44173112937,41718.55885193876,24841.167725502353,0.0,66559.72657744112,21114.992566677,1538.4477472049791,0.0,0.8865858107651177,2.8167060704829776,0.0014959162575277712,353982.9250304447,1555542.9706097832,4.394401143716175,1555542.9706097832,4.394401143716175,0.85,0.09578581973050844,4.296143414572793,1.2677620432479308,1.0,0.0,4.296143414573921,1.2849646787311475,1.285255890619606,3.3433941692584632,19357.063991650426,1973.8711987937193,3099.015535412006,3099.015535412006,6.648685803244196,5.047406924416551,-0.956055263051887,6.003462187468438,3.415007973387709,3.415007973387709,0.9757165638250597,0.0,0.0,0.0002266184691906312,0.9997387265822405,0.00022667769404648456,199.15519683553183,0.0,0.0,0.0,0.07912658735426614,7.628480673569344e-05,0.00015033366245493775,0.0006458549739443899,0.09578581973049569,0.07668143912371808,0.0191043806067776,0.0957857905743606,0.0766814391237283,0.019104380606780148,0.4034686611721583,0.4034686611721583,0.1005200078927022,0.0,4.617268234598782,4.524627909204185,4.9894866389711865,4.6196892110867225,4.52755633681079,4.989866654364789,24841.167725502353,21114.992566677,0.85,0.9866165839654825,0.6770543057858365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531857263512062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.203390424418,1538.4477472049791,0.4034686611721583,0.1005200078927022,6.112885165565336,3.415007973387709
3803.0,-30.281741561907772,5.047370433434765,35.01184042753087,24.10810296367856,4.976822448697678,-26.75592517261259,-40.292458911985136,1.4510060594025085,-0.42847521104766884,-5.048684378823523,40.023391773424336,45064.461146411195,20604.378917814272,20604.378917814272,65668.84006422547,82611.04905441318,82611.04905441318,20604.378917814272,103215.42797222745,103215.42797222745,103215.42797222745,128056.5313747189,97835.9259424686,60289.338034466644,41718.431008891064,24841.103402491455,0.0,66559.53441138251,21114.937892117738,1538.4434815128395,0.0,0.8865860997094208,2.8167035390288455,0.0014959162575277712,353983.50037760835,1555542.0608278622,4.394391431150049,1555542.0608278622,4.394391431150049,0.85,0.09578549707753896,4.296143414572793,1.2677614382701,1.0,0.0,4.2961434145711435,1.284964581824718,1.2852557936912148,3.3433944214026825,19357.020710484772,1973.866785343086,3099.015535412006,3099.015535412006,6.648685262261833,5.047370433434765,-0.9559716207968743,6.00334205423164,3.415076033442585,3.415076033442585,0.9757360095550244,0.0,0.0,0.0002266184691906312,0.9997332252708085,0.0002266789414038376,199.15515358127317,0.0,0.0,0.0,0.07912658735426614,7.628542483955449e-05,0.00015033304435107668,0.0006458523184815577,0.09578549707753384,0.07668113038256594,0.019104366694967904,0.09578547011866516,0.07668113038257003,0.019104366694968924,0.4034672741703613,0.4034672741703613,0.10051999385916992,0.0,4.617840843635747,4.525317095192463,4.989589148204004,4.62020916777584,4.528152603373769,4.990078473548181,24841.103402491455,21114.937892117738,0.85,0.9866180802640242,0.6770549335258662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531854138288824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.195041906147,1538.4434815128395,0.4034672741703613,0.10051999385916992,6.112885165565336,3.415076033442585
3804.0,-30.2816883234305,5.047334123778537,35.01182980687603,24.108086549118184,4.976853722174239,-26.755874130544363,-40.292379598226375,1.4510395292881124,-0.42798426712380433,-5.048632742116263,40.023371506812246,45064.34029810394,20604.357158747454,20604.357158747454,65668.6974568514,82610.84308731488,82610.84308731488,20604.357158747454,103215.20024606233,103215.20024606233,103215.20024606233,128056.23987966916,97835.7104910257,60289.2077018149,41718.336432456446,24841.03963360683,0.0,66559.37606606327,21114.883688565806,1538.4390169197925,0.0,0.8865864364092237,2.8167031022271654,0.0014959162575277712,353984.2131181668,1555541.1865618,4.39438011333723,1555541.1865618,4.39438011333723,0.85,0.09578517107387095,4.296143414572793,1.2677607624093077,1.0,0.0,4.2961434145742405,1.284964425206165,1.2852556370371673,3.3433948289140396,19356.97808301432,1973.8624385508122,3099.015535412006,3099.015535412006,6.6486782409782785,5.047334123778537,-0.9558820503594996,6.0032161741380365,3.4151440368704407,3.4151440368704407,0.9757554391058402,0.0,0.0,0.0002266184691906312,0.9997276728639927,0.0002266802003603849,199.15510992503397,0.0,0.0,0.0,0.07912658735426614,7.628611125763003e-05,0.00015033235793300115,0.0006458493695310629,0.09578517107385447,0.0766808187392618,0.01910435233459266,0.09578521366986831,0.076680818739275,0.01910435233459595,0.40346588946481315,0.40346588946481315,0.1005199818423302,0.0,4.618383027103107,4.525983866364641,4.989629012764965,4.620648474992436,4.5287485186805725,4.989886692869447,24841.03963360683,21114.883688565806,0.85,0.9866182848780338,0.6770547285986499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453185098213429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.186705485585,1538.4390169197925,0.40346588946481315,0.1005199818423302,6.112885165565336,3.4151440368704407
3805.0,-30.281634662977442,5.047297817080511,35.01181922727308,24.10806695641952,4.976871634015211,-26.75582404496347,-40.29230803772805,1.4510610160012263,-0.42725769801376146,-5.048591600720604,40.023351461221196,45064.255331139415,20604.35680376308,20604.35680376308,65668.61213490249,82610.68123873064,82610.68123873064,20604.35680376308,103215.03804249372,103215.03804249372,103215.03804249372,128056.01958683923,97835.5332057362,60289.107298144976,41718.25100843469,24840.98154434551,0.0,66559.2325527802,21114.834312693685,1538.4351242415603,0.0,0.8865867188059454,2.8166983340732497,0.0014959162575277712,353984.7809929302,1555540.3218305646,4.394370620870371,1555540.3218305646,4.394370620870371,0.85,0.09578485097048953,4.296143414572793,1.2677601453429088,1.0,0.0,4.296143414574107,1.2849643246615352,1.285255536469751,3.343395090524723,19356.943006788613,1973.8588617712078,3099.015535412006,3099.015535412006,6.648678126430812,5.047297817080511,-0.9557987288288947,6.003096545909406,3.4152120341798695,3.4152120341798695,0.9757748669085341,0.0,0.0,0.0002266184691906312,0.9997220764816617,0.00022668146930212175,199.1550659227885,0.0,0.0,0.0,0.07912658735426614,7.628673058029242e-05,0.00015033173861033877,0.0006458467088320853,0.09578485097048403,0.0766805121773799,0.01910433879310413,0.09578483967004556,0.0766805121773843,0.019104338793105226,0.4034645056958892,0.4034645056958892,0.1005199677067406,0.0,4.6189578281895365,4.526680774770512,4.989711483714132,4.621333902706851,4.529546151653051,4.990119625789873,24840.98154434551,21114.834312693685,0.85,0.9866191303036514,0.6770549118847535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531847796648245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.178380644349,1538.4351242415603,0.4034645056958892,0.1005199677067406,6.112885165565336,3.4152120341798695
3806.0,-30.281580514714218,5.047261584293709,35.011808654767684,24.108041496388637,4.976893624931861,-26.755773112377312,-40.29223256567491,1.4510862225949548,-0.42672782185985625,-5.04854628467305,40.023330508743555,45064.15520206757,20604.34793441627,20604.34793441627,65668.50313648384,82610.47623164026,82610.47623164026,20604.34793441627,103214.82416605653,103214.82416605653,103214.82416605653,128055.74014914551,97835.31431298591,60288.99328341324,41718.13447730296,24840.915983088977,0.0,66559.05046039194,21114.77858562563,1538.4307010783136,0.0,0.8865870257706547,2.816696645783873,0.0014959162575277712,353985.4064912501,1555539.4179782404,4.394360302581261,1555539.4179782404,4.394360302581261,0.85,0.09578452788094619,4.296143414572793,1.2677595145395029,1.0,0.0,4.296143414573068,1.2849642067101676,1.285255418491652,3.343395397426675,19356.899698449062,1973.854445549608,3099.015535412006,3099.015535412006,6.648675264442316,5.047261584293709,-0.9557129623328677,6.002974546626577,3.415279971865596,3.415279971865596,0.9757942776758846,0.0,0.0,0.0002266184691906312,0.9997164292586499,0.0002266827497860393,199.15502152055225,0.0,0.0,0.0,0.07912658735426614,7.628738376067044e-05,0.00015033108542996076,0.0006458439026755059,0.0957845278809343,0.07668020320010843,0.019104324680825867,0.09578454003027084,0.07668020320011795,0.01910432468082824,0.40346312494910425,0.40346312494910425,0.10051995448751501,0.0,4.619513001509063,4.527354300322827,4.989789433545411,4.621818462813167,4.530134031683872,4.990187432058121,24840.915983088977,21114.77858562563,0.85,0.9866201918785177,0.6770552598084977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531844585914993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.17006603131,1538.4307010783136,0.40346312494910425,0.10051995448751501,6.112885165565336,3.415279971865596
3807.0,-30.281525928381583,5.04722543646346,35.01179810926123,24.108020995650463,4.976917381192987,-26.755721609003164,-40.29215698884798,1.4511130618145665,-0.42614962380145016,-5.0485002811202175,40.02331015013204,45064.056594871974,20604.337739629882,20604.337739629882,65668.39433450185,82610.28506746625,82610.28506746625,20604.337739629882,103214.62280709614,103214.62280709614,103214.62280709614,128055.47641821281,97835.10983624596,60288.881363651686,41718.031636215856,24840.853611116683,0.0,66558.88524733254,21114.72556944918,1538.4264459649644,0.0,0.886587334086322,2.8166944010512114,0.0014959162575277712,353986.04148010595,1555538.539744613,4.394349938886035,1555538.539744613,4.394349938886035,0.85,0.0957842057310397,4.296143414572793,1.2677588991215458,1.0,0.0,4.296143414572827,1.2849640811191378,1.2852552928721597,3.3433957242066037,19356.85924234409,1973.8503201749925,3099.015535412006,3099.015535412006,6.648671974756844,5.04722543646346,-0.9556267967477252,6.002852233211185,3.415347871336712,3.415347871336712,0.9758136775247748,0.0,0.0,0.0002266184691906312,0.9997107363833942,0.00022668404063605238,199.15497675911385,0.0,0.0,0.0,0.07912658735426614,7.628803785300502e-05,0.00015033043133762616,0.00064584109260103,0.09578420573103247,0.07667989495244569,0.01910431077858678,0.09578423207717927,0.07667989495245148,0.019104310778588224,0.4034617456660763,0.4034617456660763,0.10051994178208011,0.0,4.620063318702762,4.528023868962123,4.989858914674471,4.622350657318748,4.530789072046787,4.990224346097989,24840.853611116683,21114.72556944918,0.85,0.9866210062034299,0.6770554588979988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531841345995418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.161762979418,1538.4264459649644,0.4034617456660763,0.10051994178208011,6.112885165565336,3.415347871336712
3808.0,-30.2814708323377,5.0471893580102085,35.01178759303207,24.108005873300158,4.97694012164212,-26.755669748479114,-40.292081342171855,1.4511390377835356,-0.42545521533941155,-5.048455167193887,40.02328991187889,45063.959957287356,20604.329414390213,20604.329414390213,65668.28937167757,82610.12165746749,82610.12165746749,20604.329414390213,103214.45107185771,103214.45107185771,103214.45107185771,128055.24324034977,97834.93245490389,60288.77075472375,41717.95744464459,24840.79216849206,0.0,66558.74961313665,21114.67334321825,1538.4222667445636,0.0,0.8865876374300417,2.8166905209813855,0.0014959162575277712,353986.6641902802,1555537.666703402,4.394339742322175,1555537.666703402,4.394339742322175,0.85,0.09578388451432926,4.296143414572793,1.267758256229572,1.0,0.0,4.296143414573628,1.2849639595676134,1.285255171293088,3.343396040476055,19356.824147114203,1973.8467414575011,3099.015535412006,3099.015535412006,6.648669288342538,5.0471893580102085,-0.9555411724014178,6.002730530411626,3.415415736048409,3.415415736048409,0.9758330674424026,0.0,0.0,0.0002266184691906312,0.9997049903851838,0.00022668534354651533,199.1549315797265,0.0,0.0,0.0,0.07912658735426614,7.628869255505374e-05,0.00015032977663557745,0.0006458382799071349,0.09578388451431763,0.07667958751193905,0.019104297002378583,0.09578387270131959,0.07667958751194835,0.0191042970023809,0.40346036776301825,0.40346036776301825,0.10051992902587638,0.0,4.62063376714508,4.528718317038852,4.989929436393254,4.622999951854467,4.5315813595381655,4.990297337986476,24840.79216849206,21114.67334321825,0.85,0.9866214397560839,0.6770553866954423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531838079865764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.153470508458,1538.4222667445636,0.40346036776301825,0.10051992902587638,6.112885165565336,3.415415736048409
