time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3809.0,-30.281415277138883,5.0471533465933485,35.01177710121952,24.107985547184967,4.976962568215366,-26.75561750410055,-40.29200569549573,1.4511647951770363,-0.42484876001071825,-5.048410171979678,40.02326959060291,45063.865053708694,20604.32137002318,20604.32137002318,65668.18642373188,82609.9369730485,82609.9369730485,20604.32137002318,103214.25834307168,103214.25834307168,103214.25834307168,128054.98845354561,97834.7334739858,60288.66155464598,41717.85768815536,24840.73011047393,0.0,66558.58779862929,21114.62059390284,1538.418051945116,0.0,0.8865879404689693,2.8166877861350277,0.0014959162575277712,353987.2852627202,1555536.7900811085,4.394329556008288,1555536.7900811085,4.394329556008288,0.85,0.09578356382611247,4.296143414572793,1.2677576583949852,1.0,0.0,4.296143414572188,1.28496383903891,1.285255050737069,3.34339635408425,19356.78477836785,1973.8427269626072,3099.015535412006,3099.015535412006,6.64866669256109,5.0471533465933485,-0.9554556367806804,6.002608983374029,3.415483561442451,3.415483561442451,0.9758524461264145,0.0,0.0,0.0002266184691906312,0.9996991965375069,0.00022668665732205465,199.1548860238477,0.0,0.0,0.0,0.07912658735426614,7.628934726229703e-05,0.00015032912192833417,0.0006458354671909233,0.09578356382610377,0.07667928060009324,0.01910428322601053,0.09578355002196187,0.07667928060010021,0.019104283226012264,0.4034589929196678,0.4034589929196678,0.10051991633850746,0.0,4.621202462055976,4.529410162881618,4.990001625113564,4.6235614119689785,4.53226257283103,4.990375968941464,24840.73011047393,21114.62059390284,0.85,0.9866222916629288,0.6770556068594463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531834783239428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.145190068259,1538.418051945116,0.4034589929196678,0.10051991633850746,6.112885165565336,3.415483561442451
3810.0,-30.281359212647203,5.047117439442992,35.01176664314449,24.10796993589031,4.976988386736055,-26.755564464149703,-40.29192990912122,1.4511936382385617,-0.42423436326754427,-5.048362932296244,40.023249589651,45063.77183396054,20604.30885804271,20604.30885804271,65668.08069200325,82609.75808680375,82609.75808680375,20604.30885804271,103214.06694484646,103214.06694484646,103214.06694484646,128054.73578682553,97834.54152742913,60288.55527458591,41717.76250315913,24840.66884197907,0.0,66558.4313451382,21114.568515682207,1538.4138303787604,0.0,0.8865882537872584,2.8166852089051644,0.0014959162575277712,353987.93731666415,1555535.9272773685,4.3943190241701515,1555535.9272773685,4.3943190241701515,0.8499999999999999,0.09578324297311756,4.296143414572793,1.2677570572635162,1.0,0.0,4.296143414573632,1.2849637040712116,1.285254915738783,3.343396705261882,19356.74680138305,1973.8388543878953,3099.015535412006,3099.015535412006,6.648662655156202,5.047117439442992,-0.9553687703416482,6.0024862097846405,3.415551346928382,3.415551346928382,0.9758718134081091,0.0,0.0,0.0002266184691906312,0.9996933496124293,0.0002266879831485213,199.1548400503642,0.0,0.0,0.0,0.07912658735426614,7.629000318381214e-05,0.00015032846600681904,0.0006458326492580255,0.09578324297310856,0.07667897362982619,0.019104269343282364,0.09578323339194725,0.0766789736298334,0.01910426934328416,0.4034576208291799,0.4034576208291799,0.10051990385435228,0.0,4.6217699995106045,4.53010490237142,4.990056370219463,4.624128569028699,4.5329731282301395,4.990365208859373,24840.66884197907,21114.568515682207,0.85,0.9866230222807078,0.677055797788904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531831459141458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.136920662997,1538.4138303787604,0.4034576208291799,0.10051990385435228,6.112885165565336,3.415551346928382
3811.0,-30.281302710419855,5.047081558665408,35.01175620985892,24.107944790180795,4.9770079263915745,-26.755511658163726,-40.29185412274671,1.4512168741354599,-0.4236532114068723,-5.048320282001966,40.02322939554316,45063.68065589977,20604.30569331021,20604.30569331021,65667.98634920998,82609.56516624885,82609.56516624885,20604.30569331021,103213.87085955906,103213.87085955906,103213.87085955906,128054.47907679102,97834.33264608281,60288.44813573373,41717.64945594342,24840.60821723196,0.0,66558.25767317538,21114.516984647165,1538.4097494277514,0.0,0.8865885444105277,2.8166825336057686,0.0014959162575277712,353988.526023633,1555535.0561416096,4.394309255203822,1555535.0561416096,4.394309255203822,0.85,0.09578292471748795,4.296143414572793,1.2677564583299685,1.0,0.0,4.296143414572408,1.2849635953415983,1.2852548069845282,3.3433969881696872,19356.705473818478,1973.8346401491315,3099.015535412006,3099.015535412006,6.648661633950447,5.047081558665408,-0.9552846556054444,6.002366214270852,3.4156191038490133,3.4156191038490133,0.9758911725282895,0.0,0.0,0.0002266184691906312,0.9996874570735484,0.00022668931933389111,199.1547937179542,0.0,0.0,0.0,0.07912658735426614,7.629065911054102e-05,0.00015032781008009015,0.0006458298313027288,0.09578292471747658,0.0766786689755023,0.019104255741974288,0.09578291973024149,0.0766786689755114,0.019104255741976554,0.40345625157776055,0.40345625157776055,0.10051989052264797,0.0,4.6223334649885714,4.530788103955842,4.990137079868475,4.6246670705950805,4.533601507831918,4.9905410470688025,24840.60821723196,21114.516984647165,0.85,0.9866241792515522,0.6770561945473152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531828104571918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.12866331241,1538.4097494277514,0.40345625157776055,0.10051989052264797,6.112885165565336,3.4156191038490133
3812.0,-30.28124574958329,5.047045726036686,35.011745782330784,24.107924778386973,4.977028376734698,-26.75545834832548,-40.29177830144761,1.4512409754769025,-0.42300518134891263,-5.048276365578832,40.023208696667275,45063.59113176376,20604.299915446674,20604.299915446674,65667.89104721043,82609.39036372378,82609.39036372378,20604.299915446674,103213.69027917046,103213.69027917046,103213.69027917046,128054.23406420744,97834.14207813119,60288.34284617105,41717.554702177935,24840.543785036978,0.0,66558.09848721491,21114.46221728143,1538.4054216642817,0.0,0.886588843317316,2.816679124962057,0.0014959162575277712,353989.1322079283,1555534.1632314895,4.394299207801075,1555534.1632314895,4.394299207801075,0.85,0.09578260552914383,4.296143414572793,1.2677557989535857,1.0,0.0,4.296143414573948,1.2849634825622598,1.2852546941796303,3.343397281614681,19356.66776959326,1973.830795388156,3099.015535412006,3099.015535412006,6.64865976953142,5.047045726036686,-0.95519982743222,6.002245553468906,3.41568680888018,3.41568680888018,0.9759105168229086,0.0,0.0,0.0002266184691906312,0.999681516744856,0.00022669066637196812,199.15474700950182,0.0,0.0,0.0,0.07912658735426614,7.629131534475884e-05,0.00015032715384587236,0.0006458270120264156,0.09578260552913662,0.07667836350963013,0.019104242019506484,0.09578256665918619,0.07667836350963592,0.019104242019507924,0.40345488436078947,0.40345488436078947,0.10051987812458338,0.0,4.6229045808296405,4.531478848710719,4.990225873777035,4.625271184229916,4.534324818557252,4.990664586531636,24840.543785036978,21114.46221728143,0.85,0.9866251070833179,0.6770564687995103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531824723812419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.120416599942,1538.4054216642817,0.40345488436078947,0.10051987812458338,6.112885165565336,3.41568680888018
3813.0,-30.281188311637397,5.047010018720267,35.01173538680141,24.107908887695544,4.9770559304823445,-26.755403898725813,-40.29169853366909,1.4512715175707969,-0.422440747974008,-5.048227841874015,40.02318877364067,45063.48620966575,20604.284877970218,20604.284877970218,65667.77108763598,82609.20268987487,82609.20268987487,20604.284877970218,103213.48756784509,103213.48756784509,103213.48756784509,128053.96952085481,97833.9415002625,60288.22502005361,41717.46275578766,24840.48195300972,0.0,66557.94470879738,21114.40966005826,1538.4011348728366,0.0,0.8865891628964477,2.8166773562588485,0.0014959162575277712,353989.8019881,1555533.303790397,4.394288465526724,1555533.303790397,4.394288465526724,0.85,0.09578228576490389,4.296143414572793,1.2677551703481007,1.0,0.0,4.296143414574013,1.2849633396442202,1.2852545512292013,3.3433976534788195,19356.62808488725,1973.8267486743434,3099.015535412006,3099.015535412006,6.648654917191608,5.047010018720267,-0.9551122609216494,6.002122279641917,3.415754468634958,3.415754468634958,0.9759298481814166,0.0,0.0,0.0002266184691906312,0.9996755266979679,0.0002266920247004301,199.15469990983718,0.0,0.0,0.0,0.07912658735426614,7.629200574143488e-05,0.0001503264634491963,0.0006458240459832823,0.09578228576489224,0.07667805748264196,0.01910422828225028,0.0957822741396566,0.07667805748265129,0.019104228282252604,0.4034535196844637,0.4034535196844637,0.10051986701768206,0.0,4.6234629123031254,4.532161765990679,4.990281950434451,4.625787093899987,4.534985130722021,4.990598557825479,24840.48195300972,21114.40966005826,0.85,0.986625584292663,0.6770564566983907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531821315614049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.112180958353,1538.4011348728366,0.4034535196844637,0.10051986701768206,6.112885165565336,3.415754468634958
3814.0,-30.281130405316453,5.046974329548386,35.01172502091323,24.10788374198603,4.97707526540455,-26.75534984953412,-40.29162634452803,1.4512947096222037,-0.4218610635816731,-5.048185629285787,40.023168845940766,45063.41700913409,20604.282700625674,20604.282700625674,65667.69970975976,82609.01068679274,82609.01068679274,20604.282700625674,103213.29338741841,103213.29338741841,103213.29338741841,128053.71604866159,97833.73284165686,60288.13916399823,41717.32630850959,24840.42266124318,0.0,66557.74896975278,21114.359262056703,1538.3971383406272,0.0,0.8865894503208485,2.816674649257633,0.0014959162575277712,353990.3846557656,1555532.4441480679,4.394278804100088,1555532.4441480679,4.394278804100088,0.85,0.09578196967955101,4.296143414572793,1.2677546137245375,1.0,0.0,4.296143414571869,1.284963231119838,1.2852544426802242,3.343397935852786,19356.58680139234,1973.8225389294346,3099.015535412006,3099.015535412006,6.648654214599278,5.046974329548386,-0.9550284658044426,6.002002795352829,3.415822106471233,3.415822106471233,0.9759491732774952,0.0,0.0,0.0002266184691906312,0.9996694878447133,0.0002266933941129087,199.15465242612305,0.0,0.0,0.0,0.07912658735426614,7.629263054936025e-05,0.00015032583864127094,0.0006458213617188284,0.09578196967954428,0.07667775461316294,0.019104215066381332,0.09578196431108048,0.07667775461316834,0.019104215066382674,0.40345215702628384,0.40345215702628384,0.10051985501806075,0.0,4.624019458619671,4.53283528697898,4.990366861119583,4.626324565704124,4.535609143218323,4.990786800001388,24840.42266124318,21114.359262056703,0.85,0.9866274134301403,0.6770574081406088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531817878869904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.10395677355,1538.3971383406272,0.40345215702628384,0.10051985501806075,6.112885165565336,3.415822106471233
3815.0,-30.281071996036733,5.046938784526875,35.011714686963806,24.10787281058731,4.977104476702088,-26.755294359969607,-40.291546437051124,1.4513268406349442,-0.42124769848635424,-5.04813592891752,40.023149044444565,45063.31560766139,20604.265402581346,20604.265402581346,65667.58101024273,82608.83735463512,82608.83735463512,20604.265402581346,103213.10275721646,103213.10275721646,103213.10275721646,128053.46346623736,97833.5469018366,60288.02515486264,41717.24638552662,24840.360709020893,0.0,66557.60709454751,21114.30660266776,1538.3928173520499,0.0,0.8865897754560688,2.816672373286625,0.0014959162575277712,353991.07067952113,1555531.589950277,4.394267875074586,1555531.589950277,4.394267875074586,0.85,0.09578165016393,4.296143414572793,1.267753959842958,1.0,0.0,4.296143414572716,1.2849630807667047,1.2852542922930164,3.343398327062746,19356.550012851552,1973.8187875422855,3099.015535412006,3099.015535412006,6.648648632812376,5.046938784526875,-0.9549402216625564,6.001879006189432,3.415889690268916,3.415889690268916,0.9759684829339761,0.0,0.0,0.0002266184691906312,0.9996633965794606,0.00022669477542745849,199.15460453000105,0.0,0.0,0.0,0.07912658735426614,7.629332216616543e-05,0.00015032514702446577,0.0006458183904338455,0.09578165016391525,0.07667744889132776,0.019104201272587495,0.09578165301316728,0.07667744889133957,0.019104201272590434,0.40345079586785726,0.40345079586785726,0.10051984409091222,0.0,4.624574595461979,4.533517514398909,4.990409681595509,4.626888230431177,4.536340344463952,4.990675502455758,24840.360709020893,21114.30660266776,0.85,0.9866277331298816,0.6770573278520561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531814414102633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.095743886459,1538.3928173520499,0.40345079586785726,0.10051984409091222,6.112885165565336,3.415889690268916
3816.0,-30.281013159196817,5.046903295558741,35.011704398976434,24.107852309849136,4.977127652351654,-26.755239089230464,-40.29147030143065,1.4513535823853219,-0.4206713144230889,-5.0480913737010935,40.02312971528338,45063.232914016946,20604.258676176112,20604.258676176112,65667.49159019307,82608.64877188158,82608.64877188158,20604.258676176112,103212.9074480577,103212.9074480577,103212.9074480577,128053.21116976425,97833.34292025343,60287.92706238879,41717.12873096071,24840.303721706565,0.0,66557.43245266727,21114.25816345058,1538.3888979098851,0.0,0.8865900726508423,2.81666998353896,0.0014959162575277712,353991.6856846421,1555530.7561284376,4.39425788523802,1555530.7561284376,4.39425788523802,0.85,0.09578133433054187,4.296143414572793,1.2677533922297886,1.0,0.0,4.296143414573296,1.2849629556319904,1.2852541671299427,3.3433986526559414,19356.509654714275,1973.8146721575947,3099.015535412006,3099.015535412006,6.648646462314953,5.046903295558741,-0.9548550338551172,6.001758329413859,3.4159572580700077,3.4159572580700077,0.9759877880200022,0.0,0.0,0.0002266184691906312,0.9996572607661756,0.00022669616686117212,199.15455628329923,0.0,0.0,0.0,0.07912658735426614,7.629398114211617e-05,0.00015032448804851503,0.0006458155593786544,0.0957813343305338,0.07667714644922971,0.019104187881304094,0.09578135982854946,0.07667714644923616,0.019104187881305707,0.4034494368864375,0.4034494368864375,0.10051983152487634,0.0,4.625127015887983,4.534193062647319,4.990465735059729,4.627420059277995,4.536979455566154,4.990774700955569,24840.303721706565,21114.25816345058,0.85,0.9866289784674748,0.6770578619610055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531810919243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.087543005518,1538.3888979098851,0.4034494368864375,0.10051983152487634,6.112885165565336,3.4159572580700077
3817.0,-30.2809538338365,5.0468678512545235,35.01169412846446,24.10783212343233,4.9771488365833,-26.755183577942155,-40.29138662209732,1.4513785806889645,-0.4200483407032607,-5.048047494936555,40.02310964831285,45063.11873421485,20604.25331650613,20604.25331650613,65667.37205072098,82608.4701168391,82608.4701168391,20604.25331650613,103212.72343334524,103212.72343334524,103212.72343334524,128052.96577749835,97833.1477956133,60287.79641298919,41717.05709180456,24840.24234415311,0.0,66557.29943595767,21114.205992530144,1538.3847421919459,0.0,0.8865903690716177,2.816666900859788,0.0014959162575277712,353992.29135337303,1555529.890479316,4.394247921422976,1555529.890479316,4.394247921422976,0.85,0.09578101794878172,4.296143414572793,1.2677527185669173,1.0,0.0,4.296143414573883,1.2849628386555412,1.2852540501269831,3.3433989570218663,19356.471048939722,1973.810735464172,3099.015535412006,3099.015535412006,6.648644732839926,5.0468678512545235,-0.9547702786362233,6.001638129890747,3.4160247835388318,3.4160247835388318,0.9760070810110948,0.0,0.0,0.0002266184691906312,0.9996510740485499,0.00022669756985588458,199.1545076360303,0.0,0.0,0.0,0.07912658735426614,7.62947054171671e-05,0.00015032376377346407,0.0006458124477891639,0.09578101794877414,0.07667684370908302,0.019104174239691123,0.09578102828659107,0.07667684370908909,0.019104174239692635,0.4034480796962383,0.4034480796962383,0.10051981847907887,0.0,4.625685026203826,4.53487177465513,4.99053714319848,4.627999154233294,4.537669545533674,4.990906241183836,24840.24234415311,21114.205992530144,0.85,0.9866291542358477,0.677057499569603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531807398802434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.079352637009,1538.3847421919459,0.4034480796962383,0.10051981847907887,6.112885165565336,3.4160247835388318
3818.0,-30.28089410091133,5.04683241369602,35.011683856975324,24.10781249580907,4.977166339022968,-26.75512806802954,-40.29131045155225,1.4514003061411602,-0.41933839373365345,-5.04800589401398,40.02308907882572,45063.03975495004,20604.252507020396,20604.252507020396,65667.29226197043,82608.30985417239,82608.30985417239,20604.252507020396,103212.56236119279,103212.56236119279,103212.56236119279,128052.74108751334,97832.96929749734,60287.69919827502,41716.966776913694,24840.178726320544,0.0,66557.14550323423,21114.151917372463,1538.380511524897,0.0,0.8865906557023642,2.816662406018425,0.0014959162575277712,353992.8655812762,1555529.003153006,4.394238286691852,1555529.003153006,4.394238286691852,0.85,0.09578070252917008,4.296143414572793,1.2677521443599837,1.0,0.0,4.296143414572418,1.2849627369940104,1.2852539484424128,3.343399221539308,19356.435732754035,1973.8071342154594,3099.015535412006,3099.015535412006,6.648644471632539,5.04683241369602,-0.954686927024885,6.001519340720905,3.416092263332991,3.416092263332991,0.9760263609522831,0.0,0.0,0.0002266184691906312,0.9996448448699451,0.00022669898249724332,199.1544586545789,0.0,0.0,0.0,0.07912658735426614,7.629536470645354e-05,0.00015032310448417766,0.0006458096153878377,0.09578070252915973,0.07667654172888412,0.019104160800275608,0.09578064300033318,0.0766765417288924,0.019104160800277672,0.40344672458131586,0.40344672458131586,0.10051980601835801,0.0,4.626265964997685,4.535571503733308,4.990639170616191,4.628667500280301,4.538449041289027,4.991126413167251,24840.178726320544,21114.151917372463,0.85,0.9866302373015597,0.6770578788232479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531803849133496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.07117401642,1538.380511524897,0.40344672458131586,0.10051980601835801,6.112885165565336,3.416092263332991
3819.0,-30.280833887369536,5.046797149413033,35.0116736181505,24.107795871701114,4.977198133763672,-26.755070696260034,-40.29123022975398,1.451434942654152,-0.41888913824686824,-5.047954397283613,40.0230694872631,45062.944925138,20604.23171395845,20604.23171395845,65667.17663909645,82608.10074720233,82608.10074720233,20604.23171395845,103212.33246116078,103212.33246116078,103212.33246116078,128052.44914700533,97832.74791943099,60287.59209736653,41716.83980229384,24840.116685844543,0.0,66556.95648813838,21114.09918296786,1538.3761374755998,0.0,0.8865909892306284,2.816662502578412,0.0014959162575277712,353993.5764044927,1555528.1580127513,4.3942270755651185,1555528.1580127513,4.3942270755651185,0.85,0.09578038431118012,4.296143414572793,1.2677515377337119,1.0,0.0,4.296143414572926,1.284962574916822,1.2852537863284927,3.343399643254894,19356.391932690058,1973.8026678519227,3099.015535412006,3099.015535412006,6.64863776206245,5.046797149413033,-0.9545976864185377,6.0013948358315705,3.416159686088266,3.416159686088266,0.9760456245966475,0.0,0.0,0.0002266184691906312,0.9996385656131801,0.00022670040651305107,199.15440927904268,0.0,0.0,0.0,0.07912658735426614,7.629605906679772e-05,0.00015032241012383348,0.0006458066323162177,0.09578038431116696,0.07667623727586549,0.019104147035301472,0.09578040998429452,0.07667623727587602,0.019104147035304095,0.40344537285412513,0.40344537285412513,0.10051979593087347,0.0,4.6268065242361445,4.536235962958585,4.990680268904214,4.629065259036736,4.538991116758893,4.990942618110466,24840.116685844543,21114.09918296786,0.85,0.9866313020307576,0.6770583768079751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45318002750801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.063005538228,1538.3761374755998,0.40344537285412513,0.10051979593087347,6.112885165565336,3.416159686088266
3820.0,-30.280773200676943,5.046761883655912,35.01166341902706,24.107770795840793,4.977216913124941,-26.755014200309816,-40.29115014765409,1.4514579127578122,-0.4183055216100229,-5.047913187097221,40.02305016599596,45062.85270567442,20604.23189085452,20604.23189085452,65667.08459652893,82607.91131222442,82607.91131222442,20604.23189085452,103212.14320307894,103212.14320307894,103212.14320307894,128052.20377308618,97832.54038834988,60287.4817817999,41716.731785055534,24840.060570007234,0.0,66556.79235506276,21114.051484506148,1538.3723421838422,0.0,0.8865912693431837,2.816659626843424,0.0014959162575277712,353994.1452405839,1555527.3245328339,4.394217659943657,1555527.3245328339,4.394217659943657,0.85,0.09578007204968293,4.296143414572793,1.2677508964901794,1.0,0.0,4.2961434145732404,1.2849624674311453,1.2852536788184565,3.343399922926544,19356.350872277988,1973.798480855133,3099.015535412006,3099.015535412006,6.648637819143829,5.046761883655912,-0.9545145719301749,6.001276455586087,3.416227102052392,3.416227102052392,0.9760648863006834,0.0,0.0,0.0002266184691906312,0.9996322370577949,0.000226701841726948,199.1543595155441,0.0,0.0,0.0,0.07912658735426614,7.629675222380908e-05,0.0001503217169668221,0.000645803654414288,0.09578007204967896,0.07667593789382336,0.019104134155855605,0.09578010615884378,0.07667593789382654,0.019104134155856396,0.40344402216390135,0.40344402216390135,0.10051978411362905,0.0,4.627351343679152,4.536895348164251,4.99076317688349,4.629607665487185,4.5396107709776174,4.991173198293495,24840.060570007234,21114.051484506148,0.85,0.9866323522055048,0.677058660899343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531796672271327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.054848679485,1538.3723421838422,0.40344402216390135,0.10051978411362905,6.112885165565336,3.416227102052392
3821.0,-30.2807121092509,5.046726664806919,35.01165322036763,24.107750609423988,4.97723779660014,-26.754957129618877,-40.291069995705016,1.4514828169681062,-0.4176842336835307,-5.0478691561345626,40.02302978126187,45062.761861572966,20604.22626187914,20604.22626187914,65666.9881234521,82607.73402758347,82607.73402758347,20604.22626187914,103211.96028946262,103211.96028946262,103211.96028946262,128051.95687379365,97832.34574171665,60287.37357570604,41716.635740011785,24839.996584331035,0.0,66556.63232434282,21113.997096681378,1538.3680304500986,0.0,0.8865915676893066,2.816656584302032,0.0014959162575277712,353994.7530134564,1555526.4451774936,4.394207631428829,1555526.4451774936,4.394207631428829,0.85,0.09577975695772087,4.296143414572793,1.2677502706320962,1.0,0.0,4.296143414573253,1.284962350895083,1.2852535622559835,3.343400226146838,19356.31236107799,1973.794553805631,3099.015535412006,3099.015535412006,6.648636002768494,5.046726664806919,-0.9544298282211665,6.001156493028086,3.4162944587980157,3.4162944587980157,0.9760841310851474,0.0,0.0,0.0002266184691906312,0.9996258663394745,0.0002267032865210705,199.1543094201865,0.0,0.0,0.0,0.07912658735426614,7.629744599123597e-05,0.00015032102319939523,0.0006458006738899258,0.09577975695771078,0.07667563610295225,0.01910412085475853,0.09577976647724343,0.07667563610296033,0.019104120854760542,0.4034426724384001,0.4034426724384001,0.1005197734764302,0.0,4.627901583392088,4.537560030773818,4.990851999969436,4.630184922451008,4.540301973884198,4.991291047530694,24839.996584331035,21113.997096681378,0.85,0.9866332750047311,0.6770589239247227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531793041153915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.046703306647,1538.3680304500986,0.4034426724384001,0.1005197734764302,6.112885165565336,3.4162944587980157
3822.0,-30.2806505577895,5.046691575595688,35.01164305477274,24.107739712949865,4.977266477264172,-26.75489886515955,-40.290989669132955,1.4515147846342278,-0.4170700940010761,-5.047820185835599,40.02301034701609,45062.67223067843,20604.210705347767,20604.210705347767,65666.8829360262,82607.56311123531,82607.56311123531,20604.210705347767,103211.77381658308,103211.77381658308,103211.77381658308,128051.70994599447,97832.1606317188,60287.26975116202,41716.54542284086,24839.93612941139,0.0,66556.48155225225,21113.945709999683,1538.363807521684,0.0,0.8865918877668446,2.8166542130653687,0.0014959162575277712,353995.42896646354,1555525.6068246083,4.394196872445983,1555525.6068246083,4.394196872445983,0.85,0.0957794412052664,4.296143414572793,1.2677497074147688,1.0,0.0,4.296143414573347,1.2849622013065147,1.285253412633514,3.343400615367978,19356.27573671912,1973.7908191603779,3099.015535412006,3099.015535412006,6.648630982938422,5.046691575595688,-0.9543421465639428,6.00103372215963,3.416361770917996,3.416361770917996,0.9761033631194274,0.0,0.0,0.0002266184691906312,0.9996194476921804,0.00022670474220347038,199.15425894762248,0.0,0.0,0.0,0.07912658735426614,7.629814127599056e-05,0.00015032032791464063,0.0006457976868469061,0.09577944120525839,0.07667533363486086,0.019104107570397526,0.09577945750022193,0.07667533363486727,0.019104107570399126,0.40344132424564283,0.40344132424564283,0.10051976419738959,0.0,4.628452940193483,4.538235264376397,4.990904002579327,4.6307500918345,4.5410287454650415,4.991205163502855,24839.93612941139,21113.945709999683,0.85,0.9866339296267089,0.6770591109943299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531789385821587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.03856806486,1538.363807521684,0.40344132424564283,0.10051976419738959,6.112885165565336,3.416361770917996
3823.0,-30.28058853738858,5.046656533889842,35.01163292971054,24.10772448582577,4.977289282767718,-26.754840766226057,-40.290909342560894,1.4515415116051866,-0.4164053451539189,-5.0477760223321395,40.0229911964223,45062.58473187843,20604.20500470147,20604.20500470147,65666.7897365799,82607.39884804546,82607.39884804546,20604.20500470147,103211.60385274692,103211.60385274692,103211.60385274692,128051.48314242896,97831.97943518616,60287.16531901888,41716.46012907476,24839.879289682034,0.0,66556.33941875679,21113.897396229728,1538.3599028543044,0.0,0.8865921823131596,2.8166506134007525,0.0014959162575277712,353996.0385705731,1555524.7807082117,4.39418697166607,1555524.7807082117,4.39418697166607,0.85,0.09577912877951444,4.296143414572793,1.2677490524342288,1.0,0.0,4.296143414571856,1.28496207624113,1.2852532875397857,3.343400940781227,19356.23988664665,1973.7871634703647,3099.015535412006,3099.015535412006,6.648629143436091,5.046656533889842,-0.9542573271473156,6.000913861037158,3.416429063447286,3.416429063447286,0.9761225895563674,0.0,0.0,0.0002266184691906312,0.9996129801883656,0.00022670620898492888,199.15420809055112,0.0,0.0,0.0,0.07912658735426614,7.629883656660317e-05,0.00015031963262402803,0.0006457946997787196,0.09577912877950123,0.07667503408306649,0.019104094696434742,0.09577912380813226,0.07667503408307708,0.019104094696437375,0.4034399783622961,0.4034399783622961,0.10051975383031542,0.0,4.629019960088783,4.5389267547552095,4.990969291225042,4.631370677178211,4.541776182559715,4.991314452988604,24839.879289682034,21113.897396229728,0.85,0.9866346363104489,0.6770592422211695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531785702965454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.030444075495,1538.3599028543044,0.4034399783622961,0.10051975383031542,6.112885165565336,3.416429063447286
3824.0,-30.280526112404385,5.046621585257545,35.011622833961354,24.107703461218648,4.977315247433168,-26.75478198721132,-40.29082894613964,1.4515711222401408,-0.415913191596303,-5.047729140306402,40.022971800097515,45062.498539561115,20604.19383587574,20604.19383587574,65666.69237543686,82607.19603585593,82607.19603585593,20604.19383587574,103211.38987173166,103211.38987173166,103211.38987173166,128051.20949200763,97831.76087928486,60287.063382990054,41716.330551438674,24839.819620275975,0.0,66556.15017171465,21113.84667723458,1538.3557682483945,0.0,0.8865924916070942,2.8166496056572394,0.0014959162575277712,353996.6857002876,1555523.943991835,4.3941765751694755,1555523.943991835,4.3941765751694755,0.85,0.09577881508715796,4.296143414572793,1.2677484386647127,1.0,0.0,4.296143414572068,1.2849619376820431,1.285253148949297,3.3434013013044206,19356.196644953307,1973.7827540447868,3099.015535412006,3099.015535412006,6.6486255394445655,5.046621585257545,-0.9541709043670208,6.0007924896245655,3.416496311825349,3.416496311825349,0.9761418033786712,0.0,0.0,0.0002266184691906312,0.9996064705400799,0.0002267076853436042,199.1541569017455,0.0,0.0,0.0,0.07912658735426614,7.629953246768215e-05,0.00015031893672294902,0.0006457917100878818,0.09577881508714871,0.07667473364638079,0.019104081440767914,0.09577886553060215,0.0766747336463882,0.01910408144076976,0.403438635762878,0.403438635762878,0.1005197434335023,0.0,4.629561600994236,4.539589852334814,4.9910213286764815,4.631815948710084,4.5423308445953126,4.991318656716089,24839.819620275975,21113.84667723458,0.85,0.9866359788842506,0.6770598723528933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531781992052784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.022331532267,1538.3557682483945,0.403438635762878,0.1005197434335023,6.112885165565336,3.416496311825349
3825.0,-30.280463226879743,5.046586614818324,35.011612747193276,24.107678734604292,4.977331555212051,-26.754723759451927,-40.29074861956758,1.4515920877842556,-0.4152786881282964,-5.047689071710961,40.02295187019054,45062.41469291367,20604.196452706474,20604.196452706474,65666.61114562015,82607.01880096698,82607.01880096698,20604.196452706474,103211.21525367345,103211.21525367345,103211.21525367345,128050.97473506875,97831.56353163483,60286.95942358153,41716.22678672589,24839.7594813953,0.0,66555.9862681212,21113.795559186005,1538.3517657788866,0.0,0.8865927681040968,2.8166459261893126,0.0014959162575277712,353997.23878247186,1555523.0842582048,4.394167281101478,1555523.0842582048,4.394167281101478,0.85,0.09577850440789773,4.296143414572793,1.267747829840519,1.0,0.0,4.296143414573014,1.284961839576544,1.2852530508215645,3.34340155656963,19356.157599352093,1973.7787725015264,3099.015535412006,3099.015535412006,6.6486263838516715,5.046586614818324,-0.9540885763076572,6.000675191125981,3.4165635298777555,3.4165635298777555,0.9761610085365016,0.0,0.0,0.0002266184691906312,0.9995999129130789,0.00022670917260307624,199.15410533532096,0.0,0.0,0.0,0.07912658735426614,7.630022777001616e-05,0.00015031824142061503,0.0006457887229693385,0.09577850440789232,0.07667443579293094,0.019104068614961372,0.09577852108634095,0.07667443579293527,0.019104068614962454,0.40343729452909977,0.40343729452909977,0.10051973225251801,0.0,4.6301163777839065,4.540257440798996,4.991121275385353,4.63241038358268,4.543003523723655,4.991597280471922,24839.7594813953,21113.795559186005,0.85,0.9866371881423529,0.6770602799180145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45317782569343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.014229161538,1538.3517657788866,0.40343729452909977,0.10051973225251801,6.112885165565336,3.4165635298777555
3826.0,-30.280399879675,5.046551779415756,35.011602675685594,24.107667803205572,4.977360223883333,-26.754663879992442,-40.29066801359875,1.451624224200791,-0.41467253871041976,-5.047639724279127,40.02293214114453,45062.331769965276,20604.180248308177,20604.180248308177,65666.51201827345,82606.84780781354,82606.84780781354,20604.180248308177,103211.02805612172,103211.02805612172,103211.02805612172,128050.72446364586,97831.37756436245,60286.861526514054,41716.128930942665,24839.696407524145,0.0,66555.8253384668,21113.741946395523,1538.3473806578666,0.0,0.8865930911700655,2.816643704436945,0.0014959162575277712,353997.91994492494,1555522.2331896424,4.394156421686463,1555522.2331896424,4.394156421686463,0.85,0.09577818972572887,4.296143414572793,1.2677472638757905,1.0,0.0,4.296143414572148,1.28496168919845,1.2852529004093902,3.343401947845384,19356.120805379855,1973.7750205605232,3099.015535412006,3099.015535412006,6.648621154965881,5.046551779415756,-0.95400075037597,6.000552529791726,3.4166306831040196,3.4166306831040196,0.976180195172577,0.0,0.0,0.0002266184691906312,0.9995933071895527,0.00022671067079049336,199.1540533903436,0.0,0.0,0.0,0.07912658735426614,7.630092549668214e-05,0.00015031754369394904,0.0006457857254355172,0.09577818972571592,0.07667413445150562,0.019104055274210305,0.09577820741797907,0.07667413445151598,0.019104055274212887,0.4034359551023456,0.4034359551023456,0.10051972338538337,0.0,4.630668049164797,4.540931904685692,4.991177977421501,4.6329671855687025,4.543723022923416,4.991498653556846,24839.696407524145,21113.741946395523,0.85,0.9866380844100304,0.6770606711103455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531774494261913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.0061380978,1538.3473806578666,0.4034359551023456,0.10051972338538337,6.112885165565336,3.4166306831040196
3827.0,-30.280336079806418,5.046516984717231,35.011592642480394,24.107647337391995,4.977382712960769,-26.75460421118055,-40.29058370562268,1.4516508443349263,-0.41410057037865045,-5.047595905199541,40.022913113767,45062.23421813467,20604.175363823055,20604.175363823055,65666.40958195772,82606.66228243079,82606.66228243079,20604.175363823055,103210.83764625384,103210.83764625384,103210.83764625384,128050.47751828514,97831.17420060595,60286.74613631008,41716.03118255096,24839.6398720313,0.0,66555.67105458226,21113.693891226605,1538.3434963433588,0.0,0.8865933835115611,2.816641287225972,0.0014959162575277712,353998.52479816973,1555521.4123898824,4.394146595036672,1555521.4123898824,4.394146595036672,0.85,0.09577787950243033,4.296143414572793,1.267746610543691,1.0,0.0,4.296143414572533,1.2849615646330934,1.2852527758158032,3.343402271957846,19356.080569480735,1973.7709176406556,3099.015535412006,3099.015535412006,6.648619578824984,5.046516984717231,-0.953916216011808,6.000433200729039,3.416697818782276,3.416697818782276,0.976199376794936,0.0,0.0,0.0002266184691906312,0.9995866543107021,0.00022671217969281855,199.15400107420732,0.0,0.0,0.0,0.07912658735426614,7.63016552742986e-05,0.0001503168139163326,0.0006457825902062163,0.09577787950242363,0.07667383687451464,0.01910404262790899,0.09577791496465038,0.07667383687452001,0.01910404262791033,0.4034346179833786,0.4034346179833786,0.10051971381244944,0.0,4.631217107017676,4.541599369105882,4.991249712485853,4.633495334820907,4.5443520439166605,4.991620004911169,24839.6398720313,21113.693891226605,0.85,0.9866388324460698,0.6770607748989438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453177070396748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.998058379239,1538.3434963433588,0.4034346179833786,0.10051971381244944,6.112885165565336,3.416697818782276
3828.0,-30.28027186530855,5.046482208878088,35.01158261602498,24.107632564287655,4.977402234538572,-26.75454446593542,-40.29050316950304,1.451674835165423,-0.4133667477095173,-5.0475534067955445,40.0228932439557,45062.155127079495,20604.173100697124,20604.173100697124,65666.32822777663,82606.51428460081,82606.51428460081,20604.173100697124,103210.68738529793,103210.68738529793,103210.68738529793,128050.26592408036,97831.0069040336,60286.647746512295,41715.95461946811,24839.578538782436,0.0,66555.53315825055,21113.64175796507,1538.3393698426696,0.0,0.8865936721745727,2.816636583063129,0.0014959162575277712,353999.11142234737,1555520.5552497068,4.394136892038282,1555520.5552497068,4.394136892038282,0.85,0.09577756909888252,4.296143414572793,1.2677460412820807,1.0,0.0,4.296143414572223,1.2849614523712325,1.2852526635285004,3.343402564057317,19356.047469541376,1973.7675423861745,3099.015535412006,3099.015535412006,6.6486188485524504,5.046482208878088,-0.9538325112616688,6.000314720139757,3.4167649086805802,3.4167649086805802,0.9762185453373087,0.0,0.0,0.0002266184691906312,0.999579958243661,0.00022671369841069773,199.1539484181012,0.0,0.0,0.0,0.07912658735426614,7.630235240840491e-05,0.00015031611678222628,0.0006457795952181163,0.09577756909887562,0.07667353916561283,0.0191040299332628,0.09577752926952128,0.07667353916561835,0.019104029933264172,0.4034332827356496,0.4034332827356496,0.10051970462468114,0.0,4.631795117206366,4.542297726700042,4.991342599431391,4.634186659086026,4.545171481396267,4.991794987432797,24839.578538782436,21113.64175796507,0.85,0.9866396543115411,0.6770609893535707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531766886590511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.989989840618,1538.3393698426696,0.4034332827356496,0.10051970462468114,6.112885165565336,3.4167649086805802
3829.0,-30.280207255914775,5.046447574187654,35.01157262001369,24.107616149727278,4.977432231834354,-26.754483317664384,-40.2904185821302,1.4517082935839585,-0.41289279153784264,-5.047503640817616,40.022874077792274,45062.060112483814,20604.156162852112,20604.156162852112,65666.21627533593,82606.31383693423,82606.31383693423,20604.156162852112,103210.46999978635,103210.46999978635,103210.46999978635,128049.98823908105,97830.79151084472,60286.53778639431,41715.83747161157,24839.5182392947,0.0,66555.35571090627,21113.590503400494,1538.3351289801237,0.0,0.8865939953313646,2.816636152163762,0.0014959162575277712,353999.79836501624,1555519.728463698,4.394126029585392,1555519.728463698,4.394126029585392,0.85,0.095777256849864,4.296143414572793,1.2677454121271152,1.0,0.0,4.296143414570801,1.2849612958071004,1.285252506928886,3.3434029714290583,19356.00485359659,1973.7631967691916,3099.015535412006,3099.015535412006,6.648613382995783,5.046447574187654,-0.9537444883967652,6.00019206258442,3.416831946276967,3.416831946276967,0.9762376989362763,0.0,0.0,0.0002266184691906312,0.9995732210470498,0.00022671522647760517,199.1538954382072,0.0,0.0,0.0,0.07912658735426614,7.630308461717701e-05,0.00015031538457345418,0.000645776449544222,0.09577725684984799,0.07667323987466708,0.01910401697518091,0.09577728548972368,0.0766732398746799,0.0191040169751841,0.4034319513040732,0.4034319513040732,0.10051969707608287,0.0,4.632339613574061,4.542965570161471,4.991389912239413,4.634610849279795,4.545730999803595,4.991673827654267,24839.5182392947,21113.590503400494,0.85,0.9866406027573129,0.677061366905137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531763044406798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.981931735065,1538.3351289801237,0.4034319513040732,0.10051969707608287,6.112885165565336,3.416831946276967
3830.0,-30.28014224156973,5.04641293077342,35.011562653469056,24.10759103894236,4.977450762232555,-26.75442295170569,-40.29033420430494,1.4517314723685015,-0.4123234837083487,-5.0474627150705675,40.02285494404514,45061.96735317134,20604.157209708086,20604.157209708086,65666.12456287943,82606.12531798828,82606.12531798828,20604.157209708086,103210.28252769637,103210.28252769637,103210.28252769637,128049.74432154749,97830.58291963677,60286.42495481993,41715.73107201871,24839.46179385112,0.0,66555.19286586983,21113.54252477345,1538.3313138123626,0.0,0.8865942733083756,2.81663343207438,0.0014959162575277712,354000.36328269885,1555518.9030763893,4.394116685790454,1555518.9030763893,4.394116685790454,0.85,0.09577694956842206,4.296143414572793,1.2677447675867008,1.0,0.0,4.296143414573308,1.284961187345144,1.285252398442349,3.3434032536414944,19355.963583436438,1973.7589883840494,3099.015535412006,3099.015535412006,6.6486137207985365,5.04641293077342,-0.953661743346335,6.000074674119755,3.416898968493484,3.416898968493484,0.9762568481409953,0.0,0.0,0.0002266184691906312,0.9995664416732646,0.00022671676413153093,199.1538421262804,0.0,0.0,0.0,0.07912658735426614,7.630381501852633e-05,0.00015031465417210486,0.0006457733116352751,0.09577694956841787,0.07667294483544786,0.01910400473297002,0.09577698549126647,0.0766729448354512,0.01910400473297085,0.40343062153979986,0.40343062153979986,0.10051968813591422,0.0,4.6328842309894185,4.543623405793483,4.991478088173949,4.6351392313622455,4.546332100008499,4.991908640645647,24839.46179385112,21113.54252477345,0.85,0.9866416388457898,0.6770616297962765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531759178597097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.973883681077,1538.3313138123626,0.40343062153979986,0.10051968813591422,6.112885165565336,3.416898968493484
3831.0,-30.280076758038014,5.046378321548115,35.011552682262675,24.107581364829116,4.97747115971303,-26.75436197671163,-40.29025345863772,1.4517563783866163,-0.41152618147651765,-5.047419304232919,40.022834875170936,45061.892945252555,20604.153107036673,20604.153107036673,65666.04605228922,82605.99555048796,82605.99555048796,20604.153107036673,103210.14865752464,103210.14865752464,103210.14865752464,128049.5469998452,97830.43368375747,60286.33107852181,41715.669561372946,24839.398342320565,0.0,66555.0679036935,21113.48859097248,1538.3270440865645,0.0,0.8865945673422175,2.816627998214971,0.0014959162575277712,354000.96250405075,1555518.037350132,4.394106802272699,1555518.037350132,4.394106802272699,0.85,0.09577663992542859,4.296143414572793,1.2677442301949493,1.0,0.0,4.296143414574254,1.2849610708008545,1.285252281871647,3.3434035568837994,19355.934056838938,1973.755977509031,3099.015535412006,3099.015535412006,6.648612396935729,5.046378321548115,-0.9535775751442923,5.999955896692407,3.4169659303538356,3.4169659303538356,0.9762759801010958,0.0,0.0,0.0002266184691906312,0.9995596134251483,0.0002267183128919018,199.15378842964822,0.0,0.0,0.0,0.07912658735426614,7.630451398481145e-05,0.00015031395520581972,0.0006457703087758722,0.0957766399254196,0.07667264773759597,0.019103992187823625,0.09577656664774928,0.07667264773760317,0.01910399218782542,0.40342929294745633,0.40342929294745633,0.10051968059306082,0.0,4.633469762645689,4.544330321738869,4.991574340134434,4.635893122756386,4.547240036777225,4.992041923946658,24839.398342320565,21113.48859097248,0.85,0.9866423117065899,0.6770617830404441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45317552885598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.965845893257,1538.3270440865645,0.40342929294745633,0.10051968059306082,6.112885165565336,3.4169659303538356
3832.0,-30.280010826532873,5.046343782486578,35.01154272566637,24.107555380929284,4.9774951506406415,-26.754300239198255,-40.29016880141569,1.4517845633060495,-0.4110985364903854,-5.047373765554859,40.02281535830685,45061.80325784628,20604.144687384443,20604.144687384443,65665.94794523073,82605.77963757828,82605.77963757828,20604.144687384443,103209.92432496272,103209.92432496272,103209.92432496272,128049.26161234334,97830.19966071335,60286.22328098134,41715.52931081334,24839.33728738062,0.0,66554.86659819396,21113.436694273525,1538.322853576831,0.0,0.8865948702205317,2.8166276837228015,0.0014959162575277712,354001.5910978951,1555517.195436704,4.394096621465589,1555517.195436704,4.394096621465589,0.85,0.09577633113152897,4.296143414572793,1.2677435927977792,1.0,0.0,4.296143414572444,1.2849609389134224,1.2852521499543252,3.343403900048246,19355.88775494249,1973.751256029581,3099.015535412006,3099.015535412006,6.64860968005608,5.046343782486578,-0.9534921676203529,5.999835950106931,3.417032844788824,3.417032844788824,0.9762950985110926,0.0,0.0,0.0002266184691906312,0.9995527385157591,0.00022671987225720387,199.15373436570619,0.0,0.0,0.0,0.07912658735426614,7.630524681741133e-05,0.00015031322237321986,0.0006457671604219243,0.09577633113151987,0.07667235123101596,0.01910397990050391,0.0957763277708562,0.07667235123102324,0.019103979900505726,0.4034279687087527,0.4034279687087527,0.10051967471678916,0.0,4.634013804374206,4.544988457411932,4.9916584212452335,4.636275229064495,4.547707069972034,4.9920813691546755,24839.33728738062,21113.436694273525,0.85,0.9866438218811282,0.6770624833476728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531751370451513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.95781967196,1538.322853576831,0.4034279687087527,0.10051967471678916,6.112885165565336,3.417032844788824
3833.0,-30.279944455290163,5.046309391825243,35.01153282019977,24.1075491643511,4.977526812117591,-26.75423733884792,-40.29008400449527,1.4518196956753524,-0.4104888122486159,-5.047323524064606,40.02279693437186,45061.714716028066,20604.126879360178,20604.126879360178,65665.84159538825,82605.6161481416,82605.6161481416,20604.126879360178,103209.74302750178,103209.74302750178,103209.74302750178,128049.02366855247,97830.02118356804,60286.11975145426,41715.446035681976,24839.280641050693,0.0,66554.72667673267,21113.38854489309,1538.3188121362998,0.0,0.8865951931076737,2.816625519554684,0.0014959162575277712,354002.2846080972,1555516.4006700844,4.3940857680964935,1555516.4006700844,4.3940857680964935,0.85,0.09577602179801856,4.296143414572793,1.2677430251846094,1.0,0.0,4.296143414573027,1.2849607745163973,1.2852519855200428,3.343404327801113,19355.852442905885,1973.747655203957,3099.015535412006,3099.015535412006,6.64860393370726,5.046309391825243,-0.9534039467093267,5.99971333853457,3.417099722707841,3.417099722707841,0.9763142064879545,0.0,0.0,0.0002266184691906312,0.9995458178048973,0.00022672144203285052,199.15367994120822,0.0,0.0,0.0,0.07912658735426614,7.630598086582978e-05,0.0001503124883248014,0.0006457640068446454,0.09577602179800916,0.0766720542299569,0.019103967568052257,0.09577603744035634,0.07667205422996443,0.019103967568054134,0.40342664546490176,0.40342664546490176,0.10051966949958596,0.0,4.6345591544830995,4.545660390411001,4.991693592662045,4.636834711815993,4.548443080507866,4.991929847123288,24839.280641050693,21113.38854489309,0.85,0.9866442982229966,0.6770625764102417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531747425541552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.949804607842,1538.3188121362998,0.40342664546490176,0.10051966949958596,6.112885165565336,3.417099722707841
