time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3834.0,-30.27987766507777,5.046275022497312,35.01152295919598,24.107528768386715,4.977548585577262,-26.75417505030007,-40.28999931234864,1.451845970799605,-0.40991428707985733,-5.047280748890393,40.02277841850651,45061.62837958391,20604.12431935171,20604.12431935171,65665.75269893563,82605.43397578245,82605.43397578245,20604.12431935171,103209.55829513416,103209.55829513416,103209.55829513416,128048.78480232737,97829.81957250826,60286.01397630985,41715.33955133157,24839.22650719321,0.0,66554.56605852478,21113.342531114227,1538.315084553626,0.0,0.8865954782694475,2.816622946920444,0.0014959162575277712,354002.87505757995,1555515.6019381075,4.394076182813761,1555515.6019381075,4.394076182813761,0.85,0.09577571636728173,4.296143414572793,1.2677423773473135,1.0,0.0,4.296143414572441,1.284960651565643,1.2852518625414242,3.34340464771292,19355.81255378109,1973.7435876452294,3099.015535412006,3099.015535412006,6.6486031076357435,5.046275022497312,-0.9533201717144903,5.999595194211802,3.4171665878291493,3.4171665878291493,0.9763333108083284,0.0,0.0,0.0002266184691906312,0.9995388534591069,0.00022672302172784182,199.15362517318465,0.0,0.0,0.0,0.07912658735426614,7.630671401378566e-05,0.00015031175517684551,0.0006457608571358828,0.09577571636727317,0.0766717607944877,0.019103955572785464,0.09577574868613303,0.07667176079449456,0.01910395557278717,0.4034253242927279,0.4034253242927279,0.10051966189850353,0.0,4.635104608018935,4.546325741083251,4.9917557671828945,4.6373664618105295,4.549067993578944,4.992085831868792,24839.22650719321,21113.342531114227,0.85,0.9866453436296531,0.6770629131584894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453174345432273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.941800550854,1538.315084553626,0.4034253242927279,0.10051966189850353,6.112885165565336,3.4171665878291493
3835.0,-30.279810492705998,5.046240673416623,35.01151310169984,24.107508616894506,4.977568598141997,-26.754112593858537,-40.289914585277415,1.4518706992945343,-0.4092994624941184,-5.04723807837299,40.02275879866386,45061.54358454046,20604.121889682705,20604.121889682705,65665.66547422316,82605.26058573078,82605.26058573078,20604.121889682705,103209.38247541348,103209.38247541348,103209.38247541348,128048.54799947487,97829.62581853254,60285.90881734222,41715.24111243369,24839.165524061395,0.0,66554.40663649508,21113.290695452186,1538.310966288808,0.0,0.8865957668993653,2.8166198311024067,0.0014959162575277712,354003.4640631966,1555514.7555834195,4.394066480958868,1555514.7555834195,4.394066480958868,0.85,0.0957754095212914,4.296143414572793,1.2677417959971358,1.0,0.0,4.2961434145728195,1.2849605358521454,1.2852517468017024,3.3434049487937973,19355.77421919505,1973.7396786053393,3099.015535412006,3099.015535412006,6.64860232362257,5.046240673416623,-0.9532365083794172,5.99947718179604,3.417233402068265,3.417233402068265,0.9763524005909329,0.0,0.0,0.0002266184691906312,0.9995318493175949,0.00022672461047174158,199.1535700918205,0.0,0.0,0.0,0.07912658735426614,7.630744747058786e-05,0.00015031102172004333,0.0006457577061002722,0.09577540952128559,0.07667146632813315,0.01910394319315244,0.09577541751261438,0.0766714663281378,0.0191039431931536,0.40342400482652324,0.40342400482652324,0.10051965405195362,0.0,4.6356554404690655,4.54699268392676,4.991838554449771,4.637938615878852,4.549741108184094,4.992250871225622,24839.165524061395,21113.290695452186,0.85,0.9866463964268208,0.6770632608995567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453173945803771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.9338070996,1538.310966288808,0.40342400482652324,0.10051965405195362,6.112885165565336,3.417233402068265
3836.0,-30.279742894829603,5.046206418257408,35.01150326217307,24.107492726203077,4.9775949074179975,-26.7540491247627,-40.289829718507804,1.4519011373510942,-0.4087483752034018,-5.047191044388659,40.022739607066285,45061.459970901225,20604.110619105846,20604.110619105846,65665.57059000708,82605.07836493058,82605.07836493058,20604.110619105846,103209.18898403643,103209.18898403643,103209.18898403643,128048.29415322319,97829.4257691874,60285.807375158176,41715.13154892135,24839.10516918677,0.0,66554.23671810812,21113.23939380875,1538.306782035429,0.0,0.8865960762179362,2.8166180649054033,0.0014959162575277712,354004.1133011395,1555513.9277025713,4.394056083691173,1555513.9277025713,4.394056083691173,0.85,0.09577510152428187,4.296143414572793,1.2677411690400917,1.0,0.0,4.296143414573328,1.2849603934215892,1.285251604338867,3.343405319391233,19355.73463905841,1973.735642554635,3099.015535412006,3099.015535412006,6.648598686797672,5.046206418257408,-0.953150271346427,5.999356689603835,3.4173001651330863,3.4173001651330863,0.9763714757523104,0.0,0.0,0.0002266184691906312,0.9995248008616594,0.000226726209289925,199.1535146615732,0.0,0.0,0.0,0.07912658735426614,7.630818214325152e-05,0.00015031028704737967,0.0006457545498411464,0.09577510152426859,0.0766711708459259,0.019103930678342696,0.0957751303578418,0.07667117084593653,0.019103930678345347,0.4034226872652527,0.4034226872652527,0.100519647300986,0.0,4.636195265890365,4.54765110365372,4.991900348656543,4.638442669185281,4.550373681283872,4.99223699320703,24839.10516918677,21113.23939380875,0.85,0.9866474897478728,0.6770637331738923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531735438889015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.925823530612,1538.306782035429,0.4034226872652527,0.100519647300986,6.112885165565336,3.4173001651330863
3837.0,-30.27967483661956,5.046172239415872,35.011493460761564,24.107482144050323,4.977620804870593,-26.75398528257826,-40.289744781889,1.4519312508292592,-0.40809500666802023,-5.047145005088103,40.02272103819726,45061.37810331982,20604.10146098428,20604.10146098428,65665.4795643041,82604.92087973494,82604.92087973494,20604.10146098428,103209.02234071922,103209.02234071922,103209.02234071922,128048.07121277039,97829.25007871303,60285.707302297786,41715.04752935027,24839.048872051164,0.0,66554.09640140143,21113.19154124349,1538.3028554970062,0.0,0.8865963782081601,2.8166148348757285,0.0014959162575277712,354004.74880977883,1555513.1266850992,4.394045932759337,1555513.1266850992,4.394045932759337,0.85,0.09577479527309327,4.296143414572793,1.2677405942836777,1.0,0.0,4.296143414573431,1.2849602525098829,1.285251463395226,3.343405686036775,19355.69987836986,1973.7320979508659,3099.015535412006,3099.015535412006,6.648595731626436,5.046172239415872,-0.9530646285428022,5.9992368679586745,3.4173668992824173,3.4173668992824173,0.9763905426521192,0.0,0.0,0.0002266184691906312,0.9995177044607274,0.00022672781900636696,199.15345885388356,0.0,0.0,0.0,0.07912658735426614,7.630891742713134e-05,0.00015030955176349985,0.0006457513909561482,0.09577479527308158,0.0766708768684166,0.019103918404664973,0.09577480868142087,0.07667087686842596,0.019103918404667304,0.40342137115548904,0.40342137115548904,0.10051964020809676,0.0,4.636748967596077,4.5483285559599835,4.991955291706461,4.6390499984200915,4.551125386203921,4.992262639517662,24839.048872051164,21113.19154124349,0.85,0.986648202212259,0.6770639305437397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531731394283194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.917850724978,1538.3028554970062,0.40342137115548904,0.10051964020809676,6.112885165565336,3.4173668992824173
3838.0,-30.279606382708366,5.046138033769779,35.01148366611059,24.107457242812984,4.9776375055824635,-26.753922003965997,-40.28965995004398,1.4519531268400967,-0.40749694333396747,-5.047105096519932,40.022701632286605,45061.29830939674,20604.10467753117,20604.10467753117,65665.40298692792,82604.74125432268,82604.74125432268,20604.10467753117,103208.84593185385,103208.84593185385,103208.84593185385,128047.8359092263,97829.04810577001,60285.605160844294,41714.93660547301,24838.989977372443,0.0,66553.92658284545,21113.141480766575,1538.298918240637,0.0,0.8865966519824118,2.816611617334805,0.0014959162575277712,354005.2996928916,1555512.2895599494,4.394036730267584,1555512.2895599494,4.394036730267584,0.85,0.09577449146807612,4.296143414572793,1.267739970623516,1.0,0.0,4.296143414573528,1.2849601501442436,1.2852513610063874,3.343405952387339,19355.659917645786,1973.728023091044,3099.015535412006,3099.015535412006,6.64859676955182,5.046138033769779,-0.9529826800566452,5.999120713826424,3.4174335993623166,3.4174335993623166,0.9764095998178047,0.0,0.0,0.0002266184691906312,0.9995105668550267,0.00022672943809257486,199.15340272175075,0.0,0.0,0.0,0.07912658735426614,7.630965181053879e-05,0.00015030881738009241,0.0006457482359397086,0.09577449146807296,0.076670585052225,0.019103906415847954,0.09577448371465386,0.07667058505222754,0.01910390641584859,0.4034200578005204,0.4034200578005204,0.10051963246722949,0.0,4.637305878882671,4.548998566626608,4.992056283142119,4.639608153185975,4.551754045268069,4.992536163072998,24838.989977372443,21113.141480766575,0.85,0.9866495691308084,0.6770644591991883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531727322136352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.909889394625,1538.298918240637,0.4034200578005204,0.10051963246722949,6.112885165565336,3.4174335993623166
3839.0,-30.279537459241514,5.046103988480772,35.01147389502122,24.107450956385605,4.977669350592718,-26.753856788228436,-40.28957103202117,1.4519886795796053,-0.4069028442212357,-5.04705410265124,40.022682729264304,45061.202568341665,20604.08543468075,20604.08543468075,65665.28800302242,82604.5766520378,82604.5766520378,20604.08543468075,103208.66208671854,103208.66208671854,103208.66208671854,128047.59126829219,97828.86749308796,60285.493409391696,41714.860092995856,24838.929181573643,0.0,66553.7892745695,21113.089804337596,1538.294616825908,0.0,0.8865969804373394,2.816609747142019,0.0014959162575277712,354006.0035943712,1555511.4741285415,4.394025689775829,1555511.4741285415,4.394025689775829,0.85,0.0957741832203348,4.296143414572793,1.2677393497107556,1.0,0.0,4.296143414572772,1.2849599837803596,1.2852511946048004,3.3434063852584064,19355.624183089247,1973.7243791803774,3099.015535412006,3099.015535412006,6.648590560208819,5.046103988480772,-0.9528941507532336,5.998998139234006,3.4175002343914382,3.4175002343914382,0.9764286383975538,0.0,0.0,0.0002266184691906312,0.999503380344868,0.00022673106829557585,199.15334620461482,0.0,0.0,0.0,0.07912658735426614,7.63104215747186e-05,0.0001503080476159126,0.0006457449289223968,0.09577418322032186,0.0766702894113524,0.019103893808969454,0.0957741877969586,0.07667028941136277,0.019103893808972035,0.4034187466495633,0.4034187466495633,0.10051962703821057,0.0,4.637855834484753,4.549674720738267,4.992097644266892,4.6401512584300235,4.5524757226202155,4.992360088909152,24838.929181573643,21113.089804337596,0.85,0.9866498770208028,0.6770644175110816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453172322631571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.901938260093,1538.294616825908,0.4034187466495633,0.10051962703821057,6.112885165565336,3.4175002343914382
3840.0,-30.279468164529188,5.0460698844140195,35.01146414608882,24.107431608159118,4.977684347546811,-26.75379292330227,-40.28948609540237,1.4520091063198843,-0.40617485559840816,-5.047016062166524,40.022663832451904,45061.126025206046,20604.0924880103,20604.0924880103,65665.21851321634,82604.42819798773,82604.42819798773,20604.0924880103,103208.52068599802,103208.52068599802,103208.52068599802,128047.39452725215,97828.69559260244,60285.39341982074,41714.78019197966,24838.87384125412,0.0,66553.65403323379,21113.042765066002,1538.2909282597832,0.0,0.8865972428428408,2.8166045995695463,0.0014959162575277712,354006.52869259723,1555510.6589653355,4.394016869434824,1555510.6589653355,4.394016869434824,0.85,0.09577388227664037,4.296143414572793,1.2677387963840738,1.0,0.0,4.296143414573864,1.2849598881964124,1.285251098999191,3.34340663396343,19355.590172257067,1973.7209110406784,3099.015535412006,3099.015535412006,6.648592836199203,5.0460698844140195,-0.9528133562995311,5.998883240713551,3.4175668607855374,3.4175668607855374,0.9764476745101536,0.0,0.0,0.0002266184691906312,0.9994961551818783,0.0002267327072902981,199.15328938309045,0.0,0.0,0.0,0.07912658735426614,7.631115687854975e-05,0.00015030731231208144,0.0006457417699516847,0.09577388227663736,0.07666999997433552,0.019103882302301835,0.09577381145869009,0.07666999997433793,0.01910388230230244,0.40341743808119146,0.40341743808119146,0.10051961990842578,0.0,4.63843868873812,4.550375721426292,4.992204294361727,4.640841206568098,4.553251633239199,4.992703255585468,24838.87384125412,21113.042765066002,0.85,0.9866508378401913,0.6770646432531656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531719102402354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.893998814121,1538.2909282597832,0.40341743808119146,0.10051961990842578,6.112885165565336,3.4175668607855374
3841.0,-30.279398443936277,5.046036010841379,35.01145443406817,24.107424343843036,4.977722316168604,-26.753726377752912,-40.289396967831976,1.4520502499852295,-0.4057363135290757,-5.046960874758257,40.02264540971659,45061.03286476199,20604.06482871677,20604.06482871677,65665.09769347876,82604.23289285271,82604.23289285271,20604.06482871677,103208.29772156948,103208.29772156948,103208.29772156948,128047.11153163435,97828.48657726757,60285.28654917698,41714.666697878434,24838.813810064858,0.0,66553.48050794328,21112.991738555127,1538.2865691040683,0.0,0.8865975909305839,2.816605268935568,0.0014959162575277712,354007.29048235057,1555509.864252991,4.394005169027848,1555509.864252991,4.394005169027848,0.85,0.09577357391567473,4.296143414572793,1.2677381315128882,1.0,0.0,4.296143414572431,1.2849596956706846,1.285250906429831,3.34340713490661,19355.54881818261,1973.7166940986588,3099.015535412006,3099.015535412006,6.648583911012085,5.046036010841379,-0.9527223601640777,5.998758371005457,3.4176334127062016,3.4176334127062016,0.976466689344629,0.0,0.0,0.0002266184691906312,0.9994888856703876,0.00022673435636918693,199.15323221237765,0.0,0.0,0.0,0.07912658735426614,7.631192847086323e-05,0.00015030654071976796,0.0006457384550804485,0.09577357391565991,0.0766697043523505,0.019103869563309405,0.09577360042049483,0.07666970435236237,0.019103869563312358,0.4034161335370162,0.4034161335370162,0.10051961540646655,0.0,4.638975154807781,4.551042943964319,4.992213850116002,4.641224561229194,4.55381614571661,4.992357050118642,24838.813810064858,21112.991738555127,0.85,0.9866515949626633,0.6770650087846851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531714956278543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.886069102884,1538.2865691040683,0.4034161335370162,0.10051961540646655,6.112885165565336,3.4176334127062016
3842.0,-30.27932831496307,5.046002080352978,35.011444768626404,24.107399477530294,4.9777387428982385,-26.75366161904396,-40.289311891514785,1.4520720469791057,-0.4051383952665901,-5.0469226278857935,40.02262734237918,45060.959345019444,20604.07165860814,20604.07165860814,65665.03100362758,82604.0545107394,82604.0545107394,20604.07165860814,103208.12616934754,103208.12616934754,103208.12616934754,128046.88927483876,97828.28500574155,60285.18984002147,41714.55018413342,24838.763105491227,0.0,66553.31328962464,21112.948639667542,1538.2831372525332,0.0,0.8865978513799634,2.8166018593099205,0.0014959162575277712,354007.8184309919,1555509.0848719527,4.393996414446915,1555509.0848719527,4.393996414446915,0.85,0.09577327504320154,4.296143414572793,1.267737597418018,1.0,0.0,4.296143414573471,1.2849595936748825,1.2852508044109137,3.3434074002951046,19355.508936879643,1973.7126273375357,3099.015535412006,3099.015535412006,6.64858611490274,5.046002080352978,-0.9526414446683669,5.998643525021345,3.417699977319145,3.417699977319145,0.97648570780547,0.0,0.0,0.0002266184691906312,0.9994815736361081,0.0002267360151185124,199.1531747068271,0.0,0.0,0.0,0.07912658735426614,7.631266499752811e-05,0.00015030580419310308,0.0006457352908562675,0.09577327504319258,0.0766694169538578,0.019103858089334774,0.095773298950378,0.07666941695386498,0.019103858089336567,0.4034148306303243,0.4034148306303243,0.10051960718747782,0.0,4.6395226703346,4.551705960679556,4.9922958160199755,4.641784232619216,4.554430325660235,4.992696432845094,24838.763105491227,21112.948639667542,0.85,0.9866530719194782,0.6770656052678333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531710784675327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.878150233277,1538.2831372525332,0.4034148306303243,0.10051960718747782,6.112885165565336,3.417699977319145
3843.0,-30.279257818095694,5.045968203011798,35.01143509361655,24.107389349397295,4.977761271319726,-26.75359591893095,-40.28922667549921,1.4520993721549873,-0.40441709242480783,-5.046877944915476,40.02260773280239,45060.88680406271,20604.06528094168,20604.06528094168,65664.95208500439,82603.91369814631,82603.91369814631,20604.06528094168,103207.97897908799,103207.97897908799,103207.97897908799,128046.6789716183,97828.12348021638,60285.096586132786,41714.47432675955,24838.699992530306,0.0,66553.17431928986,21112.89499365076,1538.2788473756957,0.0,0.8865981502257274,2.8165975759847166,0.0014959162575277712,354008.43522242835,1555508.2389627888,4.393986369238466,1555508.2389627888,4.393986369238466,0.85,0.09577297074049029,4.296143414572793,1.267737021013163,1.0,0.0,4.296143414571152,1.2849594658107948,1.285250676517848,3.3434077329917757,19355.47697875275,1973.7093685155228,3099.015535412006,3099.015535412006,6.648584056937432,5.045968203011798,-0.9525567645622841,5.998524967574082,3.4177664683065463,3.4177664683065463,0.9765047052304417,0.0,0.0,0.0002266184691906312,0.9994742233012984,0.0002267376825808498,199.15311689963787,0.0,0.0,0.0,0.07912658735426614,7.631340274018547e-05,0.00015030506645044572,0.0006457321214080084,0.09577297074048544,0.07666912504829937,0.019103845692186063,0.09577291849933299,0.07666912504830325,0.01910384569218703,0.4034135292232808,0.4034135292232808,0.10051960039411842,0.0,4.640093570948579,4.552398695045213,4.9923757041307795,4.642460852490672,4.555254096150918,4.992780252508908,24838.699992530306,21112.89499365076,0.85,0.986653946361383,0.6770659290852519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531706588639843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.87024186891,1538.2788473756957,0.4034135292232808,0.10051960039411842,6.112885165565336,3.4177664683065463
3844.0,-30.27918685934454,5.045934355047058,35.01142542833545,24.107368918508314,4.9777827717845735,-26.753529905958583,-40.2891376876272,1.4521258183986148,-0.40385888634153844,-5.046834679107363,40.02258866615349,45060.79933489541,20604.061755768747,20604.061755768747,65664.86109066416,82603.7325742133,82603.7325742133,20604.061755768747,103207.79432998205,103207.79432998205,103207.79432998205,128046.43505891228,97827.9209998472,60284.98776052933,41714.37026590875,24838.64072893023,0.0,66553.01099483899,21112.844619590694,1538.2748065728485,0.0,0.886598439879144,2.8165952760143496,0.0014959162575277712,354009.0324525512,1555507.4164745382,4.393976633020027,1555507.4164745382,4.393976633020027,0.85,0.0957726689364323,4.296143414572793,1.2677363704284659,1.0,0.0,4.296143414571694,1.284959342059564,1.2852505527385714,3.3434080549870395,19355.436917633466,1973.7052834182384,3099.015535412006,3099.015535412006,6.648582919423633,5.045934355047058,-0.952472961242214,5.998407316289272,3.4178329187758787,3.4178329187758787,0.9765236910788225,0.0,0.0,0.0002266184691906312,0.9994668248671995,0.00022673936097953256,199.15305871373948,0.0,0.0,0.0,0.07912658735426614,7.631417314406383e-05,0.00015030429604656736,0.0006457288116424599,0.09577266893642024,0.07666883511096326,0.01910383382545698,0.0957726200030839,0.07666883511097292,0.01910383382545939,0.4034122312608379,0.4034122312608379,0.10051959466985363,0.0,4.6406538156842885,4.5530753914706565,4.992466581200233,4.64297579276581,4.55586396243649,4.992912389834771,24838.64072893023,21112.844619590694,0.85,0.9866550004139751,0.6770662763611065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531702370594544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.86234321232,1538.2748065728485,0.4034122312608379,0.10051959466985363,6.112885165565336,3.4178329187758787
3845.0,-30.27911550811175,5.045900662333785,35.0114158048022,24.10735721876847,4.977815398114041,-26.75346242711006,-40.28904842035843,1.4521623171123248,-0.40338992960914766,-5.046783916282998,40.02257055158294,45060.71261096996,20604.043125592863,20604.043125592863,65664.75573656283,82603.54116728273,82603.54116728273,20604.043125592863,103207.5842928756,103207.5842928756,103207.5842928756,128046.16816891581,97827.71287152029,60284.884315207266,41714.25395145891,24838.583876040208,0.0,66552.83782749911,21112.796294634176,1538.270729429617,0.0,0.8865987642939985,2.8165950278204384,0.0014959162575277712,354009.73317057185,1555506.6350569068,4.393965728358717,1555506.6350569068,4.393965728358717,0.85,0.09577236524373597,4.296143414572793,1.2677357802866034,1.0,0.0,4.296143414572612,1.284959171269346,1.2852503819096472,3.343408499375782,19355.395739055188,1973.7010843718485,3099.015535412006,3099.015535412006,6.648576907780363,5.045900662333785,-0.9523846933872022,5.998285355720987,3.4178993216448683,3.4178993216448683,0.9765426633271053,0.0,0.0,0.0002266184691906312,0.9994593855710011,0.00022674104867319026,199.15300020604192,0.0,0.0,0.0,0.07912658735426614,7.631494597401761e-05,0.00015030352321661358,0.0006457254914541433,0.09577236524372838,0.07666854350721868,0.01910382173650971,0.09577239276583874,0.07666854350722475,0.019103821736511227,0.4034109355429301,0.4034109355429301,0.10051959052078678,0.0,4.641182813423768,4.553726921384737,4.99250176302769,4.643393986673857,4.556428993799784,4.992739051117724,24838.583876040208,21112.796294634176,0.85,0.9866559846292635,0.6770667349717614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531698124915788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.854456158699,1538.270729429617,0.4034109355429301,0.10051959052078678,6.112885165565336,3.4178993216448683
3846.0,-30.27904376117514,5.045866986829346,35.01140622724278,24.107336613256507,4.977837733898319,-26.753395621278944,-40.288959292788036,1.45218959400214,-0.40285273037170555,-5.046741264688881,40.02255264359697,45060.628031597764,20604.041060532632,20604.041060532632,65664.6690921304,82603.35580337634,82603.35580337634,20604.041060532632,103207.39686390897,103207.39686390897,103207.39686390897,128045.92850594573,97827.50617135693,60284.7783995786,41714.14196864259,24838.531642036756,0.0,66552.67361067934,21112.751895731242,1538.2671045712655,0.0,0.8865990466150868,2.8165929329149844,0.0014959162575277712,354010.3219239306,1555505.8625511127,4.393956238613173,1555505.8625511127,4.393956238613173,0.85,0.09577206608696898,4.296143414572793,1.2677351577254017,1.0,0.0,4.296143414572377,1.2849590436312894,1.285250254242664,3.343408831484549,19355.354843041743,1973.696914139053,3099.015535412006,3099.015535412006,6.6485762414202885,5.045866986829346,-0.9523012522444123,5.998168239073759,3.4179657149347764,3.4179657149347764,0.9765616328385075,0.0,0.0,0.0002266184691906312,0.999451905077751,0.00022674274573822713,199.15294137390364,0.0,0.0,0.0,0.07912658735426614,7.631571760175345e-05,0.00015030275158887772,0.0006457221764307274,0.09577206608696243,0.07666825587508491,0.01910381021187752,0.09577212634714201,0.07666825587509016,0.019103810211878826,0.403409640545013,0.403409640545013,0.1005195843136183,0.0,4.641707989374993,4.554366857395735,4.992564386330628,4.6438885343171705,4.557007225230791,4.99289601133529,24838.531642036756,21112.751895731242,0.85,0.9866571172821155,0.6770671347509492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531693855756156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.846579333083,1538.2671045712655,0.403409640545013,0.1005195843136183,6.112885165565336,3.4179657149347764
3847.0,-30.278971588170002,5.04583336172782,35.01139666246576,24.10732110673564,4.977861283310672,-26.753328310565383,-40.28887002551926,1.4522180057060214,-0.40225434988741426,-5.0466966726095945,40.02253386078909,45060.54496495135,20604.03501218316,20604.03501218316,65664.5799771345,82603.18704410316,82603.18704410316,20604.03501218316,103207.22205628632,103207.22205628632,103207.22205628632,128045.69514256425,97827.31641615524,60284.67433700316,41714.046754613424,24838.47308627792,0.0,66552.51984089134,21112.702123336232,1538.2630730546139,0.0,0.8865993419979011,2.8165902586603524,0.0014959162575277712,354010.9374641475,1555505.0523079995,4.393946309824208,1555505.0523079995,4.393946309824208,0.85,0.09577176454192234,4.296143414572793,1.2677345637371769,1.0,0.0,4.296143414572784,1.2849589106830706,1.285250121264315,3.343409177410201,19355.317299620612,1973.6930857755312,3099.015535412006,3099.015535412006,6.648574289720012,5.04583336172782,-0.9522166951029298,5.99805005683075,3.4180320572614935,3.4180320572614935,0.9765805877889981,0.0,0.0,0.0002266184691906312,0.9994443802225884,0.00022674445289307696,199.15288219242635,0.0,0.0,0.0,0.07912658735426614,7.63164904461689e-05,0.0001503019787444623,0.0006457188561802816,0.09577176454191129,0.07666796633639929,0.019103798205512005,0.09577181632164054,0.07666796633640813,0.019103798205514208,0.40340834585407825,0.40340834585407825,0.1005195781482059,0.0,4.642238152990387,4.555012164003472,4.992630461742863,4.6444423227221705,4.557677682542476,4.992979586409945,24838.47308627792,21112.702123336232,0.85,0.9866580579386076,0.6770674509797471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531689562922898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.83871281311,1538.2630730546139,0.40340834585407825,0.1005195781482059,6.112885165565336,3.4180320572614935
3848.0,-30.278899062326293,5.0457997179381575,35.011387095971465,24.107306508254283,4.977878890060452,-26.753261276594056,-40.28878086302427,1.4522411043282315,-0.4015125265818824,-5.046656210048693,40.02251468121486,45060.46360108705,20604.037254759565,20604.037254759565,65664.50085584662,82603.04799459946,82603.04799459946,20604.037254759565,103207.08524935902,103207.08524935902,103207.08524935902,128045.49901454648,97827.15365212054,60284.569258608244,41713.98265945811,24838.41376518746,0.0,66552.39642464557,21112.65170040934,1538.259095316288,0.0,0.8865996177697769,2.8165852121237944,0.0014959162575277712,354011.4960020384,1555504.2249497087,4.393937040227507,1555504.2249497087,4.393937040227507,0.85,0.0957714648835719,4.296143414572793,1.2677339675510306,1.0,0.0,4.296143414572969,1.284958802596624,1.2852500131533728,3.3434094586466236,19355.285096452295,1973.689801966247,3099.015535412006,3099.015535412006,6.648575013361561,5.0457997179381575,-0.9521346465719649,5.997934364510122,3.4180983586672484,3.4180983586672484,0.9765995310477853,0.0,0.0,0.0002266184691906312,0.9994368186415524,0.00022674616840577674,199.1528227216587,0.0,0.0,0.0,0.07912658735426614,7.631726239071265e-05,0.00015030120679991854,0.0006457155397958135,0.0957714648835671,0.07666767830266741,0.01910378658089969,0.09577142686228547,0.07666767830267125,0.019103786580900645,0.40340705216116957,0.40340705216116957,0.10051957226737522,0.0,4.642804118249103,4.5556928482104695,4.992734047416832,4.645143683466813,4.558492075636593,4.993225358340169,24838.41376518746,21112.65170040934,0.85,0.9866586987621959,0.677067483995217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531685244599253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.830857220273,1538.259095316288,0.40340705216116957,0.10051957226737522,6.112885165565336,3.4180983586672484
3849.0,-30.278826061250793,5.045766226220989,35.01137755356504,24.10730015197771,4.977910744784754,-26.753192390029362,-40.28869519298894,1.4522770735633088,-0.40093850793897445,-5.046605631439686,40.02249624983554,45060.39980929484,20604.019006060178,20604.019006060178,65664.41881535502,82602.88303298995,82602.88303298995,20604.019006060178,103206.90203905012,103206.90203905012,103206.90203905012,128045.25653476149,97826.97092358473,60284.48769988947,41713.87024855029,24838.354495711355,0.0,66552.22474426165,21112.60132135465,1538.2548837840707,0.0,0.8865999423914506,2.8165835583020824,0.0014959162575277712,354012.1941810056,1555503.4298669682,4.393926128633984,1555503.4298669682,4.393926128633984,0.85,0.09577116197199792,4.296143414572793,1.2677333862008529,1.0,0.0,4.296143414574077,1.2849586342841621,1.2852498448027663,3.3434098965887196,19355.24894327014,1973.6861153676475,3099.015535412006,3099.015535412006,6.648569124814318,5.045766226220989,-0.9520465936915175,5.9978128199125065,3.41816459839358,3.41816459839358,0.97661845668388,0.0,0.0,0.0002266184691906312,0.9994292075749199,0.000226747895171598,199.15276286123964,0.0,0.0,0.0,0.07912658735426614,7.631800410529504e-05,0.00015030046508533615,0.0006457123532835949,0.09577116197198399,0.07666738740507133,0.019103774566912663,0.09577114348554355,0.07666738740508248,0.019103774566915442,0.4034057618431272,0.4034057618431272,0.10051956893388272,0.0,4.643357750516657,4.556372583811992,4.9927795236167185,4.645667123500687,4.559187136002208,4.993057638943299,24838.354495711355,21112.60132135465,0.85,0.9866600112570515,0.6770682720592311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531680905166817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.823011101736,1538.2548837840707,0.4034057618431272,0.10051956893388272,6.112885165565336,3.41816459839358
3850.0,-30.278752683285237,5.045732779970466,35.01136806208249,24.10727912737059,4.977935686038782,-26.753123855711568,-40.28860201416535,1.452306858465126,-0.40047292283435354,-5.046561288431005,40.022478648284206,45060.304433069345,20604.013550062726,20604.013550062726,65664.31798313207,82602.68450721265,82602.68450721265,20604.013550062726,103206.69805727537,103206.69805727537,103206.69805727537,128045.00090036736,97826.7514823844,60284.371408241095,41713.755637937,24838.302843092,0.0,66552.058481029,21112.5574166282,1538.2512492496614,0.0,0.8866002322206531,2.8165826046380484,0.0014959162575277712,354012.80628563906,1555502.670581181,4.393916386533506,1555502.670581181,4.393916386533506,0.85,0.09577086412588129,4.296143414572793,1.2677327696839353,1.0,0.0,4.296143414572336,1.2849584949103632,1.2852497053973808,3.3434102592336927,19355.20552641873,1973.6816880809176,3099.015535412006,3099.015535412006,6.648567364256043,5.045732779970466,-0.9519622418210654,5.9976950217915315,3.418230827922131,3.418230827922131,0.9766373794063232,0.0,0.0,0.0002266184691906312,0.9994215572768722,0.00022674963086457672,199.1527026918094,0.0,0.0,0.0,0.07912658735426614,7.631881083707893e-05,0.00015029965835355226,0.0006457088874481542,0.09577086412587546,0.07666710089574594,0.019103763230129526,0.09577091608135681,0.0766671008957506,0.019103763230130688,0.4034044746212186,0.4034044746212186,0.1005195641820098,0.0,4.643887263409908,4.557019732134506,4.992834940801799,4.646088365596654,4.559692149252669,4.993140958785773,24838.302843092,21112.5574166282,0.85,0.9866609610858246,0.6770685304334202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531676537302496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.815176921207,1538.2512492496614,0.4034044746212186,0.1005195641820098,6.112885165565336,3.418230827922131
3851.0,-30.278678925177967,5.04569928718268,35.01135856644487,24.107259569596522,4.9779512632474745,-26.75305591566736,-40.2885164838284,1.4523282537368822,-0.3997808282315418,-5.046522450794619,40.02245954429091,45060.24452317885,20604.01913453434,20604.01913453434,65664.26365771319,82602.53280951691,82602.53280951691,20604.01913453434,103206.55194405126,103206.55194405126,103206.55194405126,128044.7961352651,97826.57466162942,60284.28637529149,41713.65365148659,24838.244191213846,0.0,66551.89784270043,21112.50756253177,1538.2473437189421,0.0,0.886600499434439,2.816578023573793,0.0014959162575277712,354013.34239557316,1555501.846484214,4.393907404614435,1555501.846484214,4.393907404614435,0.85,0.09577056701224104,4.296143414572793,1.267732242182829,1.0,0.0,4.296143414573381,1.284958394794547,1.2852496052588755,3.3434105197310346,19355.170542102045,1973.6781206734254,3099.015535412006,3099.015535412006,6.648569166270762,5.04569928718268,-0.951881228672633,5.997580515855313,3.418297015346925,3.418297015346925,0.9766562900991215,0.0,0.0,0.0002266184691906312,0.999413867409365,0.0002267513755618193,199.15264221070217,0.0,0.0,0.0,0.07912658735426614,7.631955135606569e-05,0.0001502989178345655,0.0006457057060723859,0.09577056701223421,0.07666681508523211,0.01910375192700211,0.0957705460216264,0.07666681508523757,0.01910375192700347,0.40340318835241246,0.40340318835241246,0.10051955892883643,0.0,4.644443607762696,4.557687307342633,4.99294294740605,4.64674162256307,4.560431029072049,4.993448851236167,24838.244191213846,21112.50756253177,0.85,0.9866625263326793,0.6770692644961314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531672146890406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.807352724407,1538.2473437189421,0.40340318835241246,0.10051955892883643,6.112885165565336,3.418297015346925
3852.0,-30.278604779755245,5.0456659495555565,35.011349087407396,24.10725321331995,4.9779832133137525,-26.752985989649847,-40.28842309545723,1.4523644232083621,-0.3992158276312807,-5.046471684966128,40.02244103652975,45060.151559355516,20604.000515254902,20604.000515254902,65664.15207461042,82602.367283626,82602.367283626,20604.000515254902,103206.36779888089,103206.36779888089,103206.36779888089,128044.55170235911,97826.39091586617,60284.17519159569,41713.5730269672,24838.183903478224,0.0,66551.75693044542,21112.45631795649,1538.2430670880117,0.0,0.8866008252852627,2.8165765105242615,0.0014959162575277712,354014.0431617575,1555501.0481074804,4.393896451719952,1555501.0481074804,4.393896451719952,0.85,0.09577026528149389,4.296143414572793,1.2677315696189182,1.0,0.0,4.296143414572793,1.2849582255452179,1.2852494359711892,3.3434109601111004,19355.13418765954,1973.6744135519816,3099.015535412006,3099.015535412006,6.648563158143592,5.0456659495555565,-0.951793141947431,5.9974590915029875,3.418363132989227,3.418363132989227,0.9766751808540649,0.0,0.0,0.0002266184691906312,0.9994061372254736,0.00022675312943320894,199.15258141203614,0.0,0.0,0.0,0.07912658735426614,7.632035991725422e-05,0.00015029810927337696,0.0006457022323775604,0.0957702652814822,0.07666652524089945,0.019103740040582753,0.09577026351165471,0.0766665252409088,0.019103740040585085,0.4034019045167516,0.4034019045167516,0.10051955650199226,0.0,4.644987016601021,4.558354100907991,4.992989146965726,4.647255857334869,4.561117240643227,4.993270511951664,24838.183903478224,21112.45631795649,0.85,0.9866629387896904,0.67706930121242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531667733736031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.799538589046,1538.2430670880117,0.4034019045167516,0.10051955650199226,6.112885165565336,3.418363132989227
3853.0,-30.278530247978896,5.0456325864113545,35.011339639580974,24.10723309675234,4.978001984194336,-26.752917033957146,-40.28833365356547,1.452388770172589,-0.39860599995176926,-5.046431577974313,40.02242298754002,45060.07761227675,20604.00357730426,20604.00357730426,65664.081189581,82602.19954604188,82602.19954604188,20604.00357730426,103206.20312334615,103206.20312334615,103206.20312334615,128044.33400307369,97826.19910011753,60284.07716635241,41713.46881529458,24838.13087972754,0.0,66551.59969502213,21112.41124776841,1538.239452471399,0.0,0.8866010951434213,2.816573161690096,0.0014959162575277712,354014.59679524606,1555500.2695212518,4.393887380923215,1555500.2695212518,4.393887380923215,0.85,0.09576997031869883,4.296143414572793,1.2677310410188514,1.0,0.0,4.2961434145723825,1.2849581116174689,1.2852493220176209,3.3434112565466663,19355.09623655535,1973.6705436163572,3099.015535412006,3099.015535412006,6.6485641462152305,5.0456325864113545,-0.9517114121797512,5.997343998591106,3.4184292416170163,3.4184292416170163,0.9766940690334333,0.0,0.0,0.0002266184691906312,0.9993983668264822,0.0002267548924561903,199.1525202966006,0.0,0.0,0.0,0.07912658735426614,7.632113431705187e-05,0.0001502973348735793,0.0006456989054449695,0.0957699703186927,0.07666624111892874,0.01910372919976395,0.09576995374923752,0.07666624111893365,0.019103729199765176,0.4034006230252375,0.4034006230252375,0.10051955265858849,0.0,4.645539720441491,4.559021477757142,4.993079680433084,4.647825578022548,4.561766806458763,4.993518106164743,24838.13087972754,21112.41124776841,0.85,0.9866642047748176,0.6770697897386097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453166329741019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.79173467151,1538.239452471399,0.4034006230252375,0.10051955265858849,6.112885165565336,3.4184292416170163
3854.0,-30.278455336635457,5.045599325772024,35.01133020613194,24.107222095504426,4.978029924872935,-26.752846819581194,-40.288244002126135,1.4524214078186728,-0.3980396344501287,-5.046383918672624,40.02240451065636,45060.00448887555,20603.991276719644,20603.991276719644,65663.9957655952,82602.03131449685,82602.03131449685,20603.991276719644,103206.02259121649,103206.02259121649,103206.02259121649,128044.09438862218,97826.0105865317,60283.98376091053,41713.36313957908,24838.071797405682,0.0,66551.43493698476,21112.36102779483,1538.2353148586658,0.0,0.886601405046799,2.816571267796057,0.0014959162575277712,354015.254681058,1555499.4724771017,4.393876964083069,1555499.4724771017,4.393876964083069,0.85,0.09576967127194827,4.296143414572793,1.2677304668119178,1.0,0.0,4.29614341457474,1.2849579588948241,1.2852491692603645,3.343411653925122,19355.058938790236,1973.666740302778,3099.015535412006,3099.015535412006,6.648560177024218,5.045599325772024,-0.9516252237219343,5.997224549493958,3.4184952869844407,3.4184952869844407,0.9767129391384116,0.0,0.0,0.0002266184691906312,0.9993905569209416,0.00022675666447042307,199.152458869961,0.0,0.0,0.0,0.07912658735426614,7.632191053843126e-05,0.00015029655865219992,0.0006456955706866022,0.09576967127194329,0.07666595357552006,0.019103717696423227,0.09576966522254834,0.07666595357552404,0.019103717696424223,0.4033993438889556,0.4033993438889556,0.10051955040232713,0.0,4.646082766592372,4.559684805203744,4.993138007580512,4.648344284222503,4.562428210671385,4.9934619738186825,24838.071797405682,21112.36102779483,0.85,0.9866653638313007,0.6770703671760241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453165883797047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.783940965437,1538.2353148586658,0.4033993438889556,0.10051955040232713,6.112885165565336,3.4184952869844407
3855.0,-30.278380000900825,5.045566176465676,35.011320826353625,24.107210675161355,4.978060331552846,-26.752775976680525,-40.28815047405658,1.4524563073325267,-0.39753328555201506,-5.046335660435347,40.022387207028245,45059.91607086409,20603.977916761756,20603.977916761756,65663.89398762585,82601.85071088842,82601.85071088842,20603.977916761756,103205.82862765017,103205.82862765017,103205.82862765017,128043.84811252452,97825.81058235458,60283.87594232999,41713.26071113843,24838.019484874338,0.0,66551.28019601277,21112.316562143187,1538.2315502468925,0.0,0.8866017137491209,2.8165702345983434,0.0014959162575277712,354015.9208355141,1555498.7260443897,4.393866587619145,1555498.7260443897,4.393866587619145,0.85,0.09576937403372096,4.296143414572793,1.2677298145787796,1.0,0.0,4.296143414572842,1.2849577955881712,1.2852490059167014,3.343412078842865,19355.019367590176,1973.6627051633511,3099.015535412006,3099.015535412006,6.648555865991328,5.045566176465676,-0.9515386635003873,5.997104839966063,3.4185613076689285,3.4185613076689285,0.9767318021911224,0.0,0.0,0.0002266184691906312,0.9993827028367473,0.0002267584465364217,199.15239709536257,0.0,0.0,0.0,0.07912658735426614,7.632272033228494e-05,0.00015029574885834626,0.0006456920916960707,0.095769374033708,0.0766656676538114,0.019103706379896605,0.09576942905458773,0.07666566765382177,0.01910370637989919,0.40339806683611373,0.40339806683611373,0.10051954752228527,0.0,4.646608594117254,4.5603335669615035,4.993168457892409,4.64880237488336,4.563019841632695,4.993382055931534,24838.019484874338,21112.316562143187,0.85,0.9866661286488658,0.6770706128890325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531654355822974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.776157347751,1538.2315502468925,0.40339806683611373,0.10051954752228527,6.112885165565336,3.4185613076689285
3856.0,-30.278304295975953,5.045532999053967,35.011311469030424,24.107190628442936,4.978078804090164,-26.75270599498486,-40.288060857541836,1.452480503099093,-0.39692021258184695,-5.046295654003061,40.02236910151985,45059.84652481447,20603.98128940508,20603.98128940508,65663.82781421955,82601.68437680039,82601.68437680039,20603.98128940508,103205.66566620547,103205.66566620547,103205.66566620547,128043.63134642092,97825.61953471048,60283.78168272458,41713.15316887323,24837.965680215446,0.0,66551.11884908867,21112.27082818313,1538.227891032212,0.0,0.8866019832979333,2.8165668313594137,0.0014959162575277712,354016.4730831853,1555497.9450209748,4.393857527232837,1555497.9450209748,4.393857527232837,0.85,0.09576907988792982,4.296143414572793,1.267729242020287,1.0,0.0,4.296143414571809,1.2849576823680033,1.2852488926708745,3.343412373437529,19354.981568456904,1973.6588507244478,3099.015535412006,3099.015535412006,6.648556954286401,5.045532999053967,-0.9514570445225381,5.996990043576505,3.4186273065044666,3.4186273065044666,0.9767506590012761,0.0,0.0,0.0002266184691906312,0.9993748103298989,0.0002267602373486112,199.15233501807023,0.0,0.0,0.0,0.07912658735426614,7.632349626618606e-05,0.00015029497292444515,0.0006456887581727512,0.09576907988792405,0.07666538458149078,0.01910369530643327,0.09576911463296375,0.0766653845814954,0.019103695306434423,0.4033967910085903,0.4033967910085903,0.1005195424909091,0.0,4.6471469908562995,4.560985877399787,4.993247758845939,4.649375441421228,4.56367075157533,4.993641063169548,24837.965680215446,21112.27082818313,0.85,0.9866675264035584,0.6770712093810501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531649848285795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.76838472908,1538.227891032212,0.4033967910085903,0.1005195424909091,6.112885165565336,3.4186273065044666
3857.0,-30.278228210547795,5.045499851889924,35.011302102821084,24.107180605083727,4.978100407207252,-26.752635357709426,-40.287971136253304,1.452507554368897,-0.39620274803081657,-5.0462522630218105,40.022350128045034,45059.77819712532,20603.977659685126,20603.977659685126,65663.75585681044,82601.54776849905,82601.54776849905,20603.977659685126,103205.52542818418,103205.52542818418,103205.52542818418,128043.4303807271,97825.45940066501,60283.6898292913,41713.07730152635,24837.904952542922,0.0,66550.98225406927,21112.21920966148,1538.2237585568357,0.0,0.8866022732438346,2.8165624482532037,0.0014959162575277712,354017.0720518399,1555497.1265561176,4.393847781240169,1555497.1265561176,4.393847781240169,0.85,0.09576878305344869,4.296143414572793,1.2677286700112744,1.0,0.0,4.296143414571885,1.2849575557859951,1.2852487660601788,3.343412702799266,19354.949885636866,1973.6556199759211,3099.015535412006,3099.015535412006,6.648555783037041,5.045499851889924,-0.9513734734491983,5.996873325339123,3.418693241612711,3.418693241612711,0.9767694976036317,0.0,0.0,0.0002266184691906312,0.9993668782219851,0.00022676203717479358,199.1522726288079,0.0,0.0,0.0,0.07912658735426614,7.63242731145641e-05,0.0001502941960760671,0.0006456854207207077,0.09576878305343961,0.07666509922644772,0.01910368382699189,0.0957687396325966,0.076665099226455,0.0191036838269937,0.4033955168091162,0.4033955168091162,0.10051953872237127,0.0,4.647711241794127,4.561668689316207,4.993334229713355,4.650049514990997,4.564481968921996,4.993762651889654,24837.904952542922,21112.21920966148,0.85,0.9866684702883619,0.6770715723639096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531645318661803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.760622017711,1538.2237585568357,0.4033955168091162,0.10051953872237127,6.112885165565336,3.418693241612711
3858.0,-30.27815173461037,5.045466763544727,35.01129274993845,24.10715954555201,4.978125151493415,-26.752564054857576,-40.28787757325915,1.4525374717406196,-0.3957506389153309,-5.046207189514004,40.0223317837947,45059.69440451155,20603.970601423687,20603.970601423687,65663.66500593524,82601.3499923066,82601.3499923066,20603.970601423687,103205.32059373028,103205.32059373028,103205.32059373028,128043.16787606073,97825.2392864996,60283.583698704584,41712.95065310558,24837.847282330444,0.0,66550.79793543603,21112.170189980876,1538.219756105343,0.0,0.8866025694840127,2.816561757660751,0.0014959162575277712,354017.69424691563,1555496.3352346274,4.393837823681547,1555496.3352346274,4.393837823681547,0.85,0.09576848725784037,4.296143414572793,1.2677280512964355,1.0,0.0,4.296143414574224,1.2849574157925585,1.2852486260350156,3.343413067057123,19354.906335638057,1973.651179111935,3099.015535412006,3099.015535412006,6.648553505455222,5.045466763544727,-0.9512889311744246,5.996755694719152,3.418759130549981,3.418759130549981,0.9767883230142803,0.0,0.0,0.0002266184691906312,0.9993589054708522,0.0002267638462518718,199.15220991937142,0.0,0.0,0.0,0.07912658735426614,7.632508323399295e-05,0.00015029338595663825,0.0006456819403314585,0.0957684872578315,0.07666481461119438,0.019103672646637124,0.09576849896038755,0.07666481461120149,0.01910367264663889,0.403394246197378,0.403394246197378,0.10051953645194618,0.0,4.648243413116859,4.562313647980545,4.993411837143356,4.650456550598676,4.564978693186106,4.99380800604132,24837.847282330444,21112.170189980876,0.85,0.9866698378228096,0.6770721884991675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531640766274148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.752869452592,1538.219756105343,0.403394246197378,0.10051953645194618,6.112885165565336,3.418759130549981
