time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3859.0,-30.27807488848226,5.045433840769152,35.01128345317775,24.10715790409597,4.978160029798721,-26.752491405412893,-40.28778380071742,1.4525765467293588,-0.395176513220747,-5.046155721949122,40.02231471269606,45059.61133813992,20603.950733069,20603.950733069,65663.56207120891,82601.19231785217,82601.19231785217,20603.950733069,103205.14305092116,103205.14305092116,103205.14305092116,128042.93745923397,97825.06349028814,60283.482510575785,41712.86775523595,24837.794408312817,0.0,66550.66216354877,21112.125247065895,1538.2158847993437,0.0,0.886602893698808,2.816560206575181,0.0014959162575277712,354018.4047066579,1555495.5988337423,4.393826925813749,1555495.5988337423,4.393826925813749,0.85,0.09576819029562932,4.296143414572793,1.2677274666493763,1.0,0.0,4.296143414572065,1.2849572329476007,1.2852484431486195,3.343413542813207,19354.87155402922,1973.6476323748907,3099.015535412006,3099.015535412006,6.648547094272555,5.045433840769152,-0.9512005653548625,5.996634406124015,3.4188249819856633,3.4188249819856633,0.9768071377101896,0.0,0.0,0.0002266184691906312,0.9993508941958152,0.00022676566409938792,199.1521469064224,0.0,0.0,0.0,0.07912658735426614,7.632589517577496e-05,0.0001502925740148562,0.0006456784521131185,0.09576819029562056,0.07666452899181286,0.0191036613038077,0.09576824021653127,0.07666452899181987,0.019103661303809444,0.40339297661460605,0.40339297661460605,0.10051953489994335,0.0,4.648771261581373,4.562968290245863,4.9934288096570185,4.650979208728359,4.565684156534928,4.9935946013386,24837.794408312817,21112.125247065895,0.85,0.9866703040435602,0.6770723216458099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531636190524186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.745127246852,1538.2158847993437,0.40339297661460605,0.10051953489994335,6.112885165565336,3.4188249819856633
3860.0,-30.277997665846005,5.0454008731921665,35.0112741919381,24.107143165916227,4.978178005185561,-26.75242010750647,-40.2876939746551,1.4526004468460445,-0.3944658457475043,-5.046116672809784,40.02229715379547,45059.54749293965,20603.95610923825,20603.95610923825,65663.5036021779,82601.05106577664,82601.05106577664,20603.95610923825,103205.00717501489,103205.00717501489,103205.00717501489,128042.75090150515,97824.89665455403,60283.393081717026,41712.78174759667,24837.74372649025,0.0,66550.52547408693,21112.082167516714,1538.2124266048445,0.0,0.8866031563845875,2.8165554059063935,0.0014959162575277712,354018.9437428441,1555494.8413906787,4.393818096131531,1555494.8413906787,4.393818096131531,0.85,0.09576789916190809,4.296143414572793,1.2677268990362065,1.0,0.0,4.296143414572944,1.2849571211109767,1.2852483312866498,3.343413833808196,19354.838545267572,1973.6442664179483,3099.015535412006,3099.015535412006,6.64854882907162,5.0454008731921665,-0.9511196052291506,5.996520478421317,3.4188908282209396,3.4188908282209396,0.9768259509202685,0.0,0.0,0.0002266184691906312,0.9993428437392496,0.00022676749086698907,199.15208358478117,0.0,0.0,0.0,0.07912658735426614,7.632667295394002e-05,0.00015029179623669115,0.0006456751106665768,0.0957678991619036,0.07666424857243259,0.01910365058947101,0.09576789005498236,0.07666424857243619,0.01910365058947191,0.4033917088724512,0.4033917088724512,0.10051953029589834,0.0,4.649332561817346,4.563649775717238,4.993505820516418,4.651650827062269,4.566449545145019,4.993888143552738,24837.74372649025,21112.082167516714,0.85,0.9866714520194974,0.6770727529489559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531631592627678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.737395006465,1538.2124266048445,0.4033917088724512,0.10051953029589834,6.112885165565336,3.4188908282209396
3861.0,-30.27792005601789,5.0453679180679565,35.01126491454845,24.10712807849052,4.978198184422694,-26.752348240659675,-40.28760030688716,1.452626369064493,-0.39381519488478034,-5.046074326840207,40.02227816091169,45059.46823107285,20603.95461490524,20603.95461490524,65663.42284597809,82600.89875634208,82600.89875634208,20603.95461490524,103204.85337124733,103204.85337124733,103204.85337124733,128042.53606950535,97824.71954627175,60283.28902100252,41712.700583632475,24837.682698258024,0.0,66550.3832818905,21112.03029351932,1538.208296288137,0.0,0.8866034410720636,2.8165517811111114,0.0014959162575277712,354019.52828936046,1555494.0220898066,4.393808526908188,1555494.0220898066,4.393808526908188,0.85,0.09576760484346661,4.296143414572793,1.2677263451600451,1.0,0.0,4.2961434145717705,1.2849569998122854,1.2852482099604687,3.343414149423211,19354.803504063075,1973.6406932095135,3099.015535412006,3099.015535412006,6.648548346875583,5.0453679180679565,-0.9510367574456211,5.996404675513578,3.4189566060698304,3.4189566060698304,0.9768447445913802,0.0,0.0,0.0002266184691906312,0.9993347529884253,0.00022676932680760676,199.15201994568778,0.0,0.0,0.0,0.07912658735426614,7.632748400413884e-05,0.00015029098518649236,0.0006456716262786063,0.095767604843457,0.07666396555337202,0.01910363929008499,0.09576754040643798,0.0766639655533797,0.019103639290086905,0.40339044466770607,0.40339044466770607,0.10051952690386091,0.0,4.649902014851875,4.564337540992312,4.993598517775013,4.652259131955418,4.567168662157428,4.994049857826212,24837.682698258024,21112.03029351932,0.85,0.9866723466917466,0.6770730085837733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531626972206677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.729672870328,1538.208296288137,0.40339044466770607,0.10051952690386091,6.112885165565336,3.4189566060698304
3862.0,-30.277842091063576,5.045335107977541,35.01125566916302,24.107111035287403,4.978230624029188,-26.75227482813007,-40.28750265771521,1.4526633610956823,-0.3934675346891936,-5.046024104816725,40.022260538322584,45059.372781413476,20603.93721084982,20603.93721084982,65663.3099922633,82600.68506981584,82600.68506981584,20603.93721084982,103204.62228066566,103204.62228066566,103204.62228066566,128042.24884571295,97824.48620185703,60283.17391345468,41712.56920933594,24837.62656504729,0.0,66550.19577438323,21111.982580290194,1538.2042586097164,0.0,0.886603760935565,2.8165530681049447,0.0014959162575277712,354020.22155841824,1555493.2618999775,4.393797775315215,1555493.2618999775,4.393797775315215,0.85,0.0957673094364971,4.296143414572793,1.2677256588591268,1.0,0.0,4.296143414574065,1.2849568267142941,1.2852480368232482,3.3434145998183222,19354.75733643472,1973.6359854215987,3099.015535412006,3099.015535412006,6.648542730880689,5.045335107977541,-0.9509492287150305,5.996284336692572,3.4190223327293476,3.4190223327293476,0.9768635236369565,0.0,0.0,0.0002266184691906312,0.9993266252871762,0.00022677117116288973,199.15195601543627,0.0,0.0,0.0,0.07912658735426614,7.632832953699117e-05,0.00015029013965364002,0.0006456679937482109,0.0957673094364845,0.07666368150182346,0.019103627934661045,0.09576736733423993,0.07666368150183354,0.019103627934663556,0.40338918412818714,0.40338918412818714,0.10051952548441166,0.0,4.650414084522765,4.56496712760395,4.9936370304013735,4.652556570127558,4.567580418295961,4.993886613418624,24837.62656504729,21111.982580290194,0.85,0.9866734309073014,0.6770734820100697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453162232862199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.721961065025,1538.2042586097164,0.40338918412818714,0.10051952548441166,6.112885165565336,3.4190223327293476
3863.0,-30.27776373883302,5.045302265311852,35.01124645367727,24.107096157409273,4.978249393861155,-26.7522024341318,-40.2874126919545,1.4526880891599394,-0.39278420252202295,-5.0459843699404665,40.02224291843989,45059.31310376632,20603.94111988272,20603.94111988272,65663.25422364904,82600.5397563229,82600.5397563229,20603.94111988272,103204.48087620562,103204.48087620562,103204.48087620562,128042.0556538134,97824.3151600382,60283.088507481596,41712.47405839622,24837.574777607777,0.0,66550.04883600399,21111.93856096661,1538.2007185548714,0.0,0.8866040273359904,2.8165487077863136,0.0014959162575277712,354020.7700627649,1555492.5018271748,4.393788820784157,1555492.5018271748,4.393788820784157,0.85,0.0957670194640659,4.296143414572793,1.2677251242147758,1.0,0.0,4.296143414572562,1.2849567110035005,1.2852479210862309,3.3434149008939564,19354.723495491347,1973.6325346057367,3099.015535412006,3099.015535412006,6.648543992259618,5.045302265311852,-0.9508679593280522,5.996170224639904,3.4190880482155186,3.4190880482155186,0.9768822994901482,0.0,0.0,0.0002266184691906312,0.9993184572849326,0.0002267730246935849,199.1518917676646,0.0,0.0,0.0,0.07912658735426614,7.632910854774152e-05,0.00015028936064288967,0.000645664647006306,0.09576701946406434,0.07666340204615626,0.019103617417908073,0.0957670274510895,0.07666340204615751,0.019103617417908385,0.40338792344985375,0.40338792344985375,0.10051952241763011,0.0,4.650956427713197,4.565622570999096,4.993723583444364,4.653200167418447,4.568319468752293,4.9941453797810595,24837.574777607777,21111.93856096661,0.85,0.9866747714259348,0.6770740802129802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531617663792225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.714258961074,1538.2007185548714,0.40338792344985375,0.10051952241763011,6.112885165565336,3.4190880482155186
3864.0,-30.27768499291346,5.045269520930397,35.011237250048126,24.107090290077053,4.978277511798817,-26.75212875089834,-40.287318744789786,1.4527212697837049,-0.3921483243465218,-5.0459369221010695,40.022224832814544,45059.2375709507,20603.92932577463,20603.92932577463,65663.16689672534,82600.39305556212,82600.39305556212,20603.92932577463,103204.32238133675,103204.32238133675,103204.32238133675,128041.83903520035,97824.14659802194,60282.99111341053,41712.39498290156,24837.516653863593,0.0,66549.91163676516,21111.889155784054,1538.1966358801194,0.0,0.8866043347368314,2.816545873729097,0.0014959162575277712,354021.4250385267,1555491.7216638227,4.3937784881085795,1555491.7216638227,4.3937784881085795,0.85,0.0957667251751602,4.296143414572793,1.267724541765638,1.0,0.0,4.29614341457331,1.2849565557404172,1.2852477657879604,3.3434153048834174,19354.69014518155,1973.629133820576,3099.015535412006,3099.015535412006,6.648540186500031,5.045269520930397,-0.9507821393239926,5.996051660254389,3.4191536991913316,3.4191536991913316,0.9769010569118091,0.0,0.0,0.0002266184691906312,0.9993102483142584,0.00022677488755160378,199.1518271971151,0.0,0.0,0.0,0.07912658735426614,7.63299220411921e-05,0.0001502885471494391,0.0006456611521217754,0.09576672517514864,0.07666311895946398,0.01910360621568466,0.09576671010920394,0.07666311895947324,0.019103606215686967,0.4033866646488381,0.4033866646488381,0.10051952097310975,0.0,4.6515050690783255,4.566293479544527,4.993779578885778,4.653788597754556,4.5690668183924,4.994093816247073,24837.516653863593,21111.889155784054,0.85,0.9866754933518207,0.6770743410883503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531612975793813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.706567214393,1538.1966358801194,0.4033866646488381,0.10051952097310975,6.112885165565336,3.4191536991913316
3865.0,-30.277605864936326,5.045236798205607,35.011228074494895,24.10706947501751,4.978300474826834,-26.752055239371266,-40.287224867474265,1.4527498492617772,-0.3916651896698795,-5.045893987852516,40.02220724332476,45059.16379904833,20603.926726974718,20603.926726974718,65663.09052602305,82600.20399054725,82600.20399054725,20603.926726974718,103204.13071752197,103204.13071752197,103204.13071752197,128041.59414041793,97823.9332805359,60282.89308903696,41712.26687944327,24837.46342289596,0.0,66549.73030233923,21111.843909461564,1538.1929333780256,0.0,0.8866046173330089,2.816544524648989,0.0014959162575277712,354022.01770894945,1555490.9629026535,4.39376898919734,1555490.9629026535,4.39376898919734,0.85,0.09576643460836505,4.296143414572793,1.2677239444805313,1.0,0.0,4.29614341457488,1.2849564220076424,1.2852476320248776,3.3434156528517986,19354.64793991845,1973.6248300814702,3099.015535412006,3099.015535412006,6.648539347911168,5.045236798205607,-0.9506990221326239,5.995935820338231,3.419219325078446,3.419219325078446,0.9769198071652703,0.0,0.0,0.0002266184691906312,0.9993019995887554,0.00022677675946199637,199.1517623133259,0.0,0.0,0.0,0.07912658735426614,7.633073493782216e-05,0.00015028773425280903,0.0006456576598012715,0.09576643460835924,0.07666283903734271,0.019103595571016534,0.0957664642488057,0.07666283903734736,0.019103595571017692,0.403385408724858,0.403385408724858,0.10051951903027254,0.0,4.652033729897482,4.5669354735468914,4.993851521373756,4.654228798182658,4.569584621761635,4.994220961276994,24837.46342289596,21111.843909461564,0.85,0.9866770342676353,0.677075077454739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453160826424311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.698885966352,1538.1929333780256,0.403385408724858,0.10051951903027254,6.112885165565336,3.419219325078446
3866.0,-30.27752635739851,5.045204137118159,35.01121891719845,24.107063991855853,4.978326142059443,-26.75198111579059,-40.28713085046036,1.4527809004515257,-0.3909727351540937,-5.045848699865514,40.02218942398315,45059.091269622615,20603.919330493853,20603.919330493853,65663.01060011647,82600.06949488157,82600.06949488157,20603.919330493853,103203.98882537542,103203.98882537542,103203.98882537542,128041.39637888863,97823.77553632976,60282.797311070804,41712.198028065504,24837.40755351321,0.0,66549.60558157871,21111.79642048623,1538.1890297824411,0.0,0.8866049127586777,2.816540693009916,0.0014959162575277712,354022.64287155395,1555490.194226608,4.3937590590525275,1555490.194226608,4.3937590590525275,0.85,0.09576614268665877,4.296143414572793,1.2677233548881488,1.0,0.0,4.296143414573137,1.2849562767089475,1.2852474866932537,3.343416030914414,19354.61672993259,1973.6216475486115,3099.015535412006,3099.015535412006,6.648536961191649,5.045204137118159,-0.9506145358482945,5.995818672966453,3.419284902924685,3.419284902924685,0.9769385436927671,0.0,0.0,0.0002266184691906312,0.999293711369773,0.00022677864036589997,199.151697118345,0.0,0.0,0.0,0.07912658735426614,7.633154905214263e-05,0.00015028692013848856,0.0006456541622493949,0.09576614268664985,0.07666255797613104,0.0191035847105188,0.09576612284403074,0.07666255797613819,0.01910358471052058,0.40338415379562975,0.40338415379562975,0.10051951769356629,0.0,4.652585200546355,4.5676081459612305,4.993914640995456,4.654875964711437,4.5703844594360135,4.994253266686087,24837.40755351321,21111.79642048623,0.85,0.9866776824037609,0.6770752565075339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45316035298361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.691214997063,1538.1890297824411,0.40338415379562975,0.10051951769356629,6.112885165565336,3.419284902924685
3867.0,-30.27744645208511,5.045171537381442,35.01120978915294,24.10704792654144,4.978352332494902,-26.751906581892342,-40.287036798521854,1.4528124623021383,-0.3904801419622572,-5.045803411318722,40.022171961383236,45059.02019199523,20603.91196840592,20603.91196840592,65662.93216040115,82599.88693089448,82599.88693089448,20603.91196840592,103203.7988993004,103203.7988993004,103203.7988993004,128041.15266279664,97823.56977796022,60282.703039060834,41712.07415433265,24837.35376349624,0.0,66549.4279178289,21111.750698971806,1538.1852400588698,0.0,0.8866052068933833,2.8165394944116993,0.0014959162575277712,354023.2680427522,1555489.4409396714,4.393749172305332,1555489.4409396714,4.393749172305332,0.85,0.09576585191634635,4.296143414572793,1.2677227977151055,1.0,0.0,4.296143414575777,1.2849561290207367,1.2852473389715724,3.3434164151945622,19354.576020254808,1973.6174963167655,3099.015535412006,3099.015535412006,6.648534585570151,5.045171537381442,-0.9505300657412681,5.99570160312271,3.419350444826981,3.419350444826981,0.9769572699505661,0.0,0.0,0.0002266184691906312,0.9992853817596112,0.00022678053069443048,199.15163159723716,0.0,0.0,0.0,0.07912658735426614,7.633236347691507e-05,0.00015028610571371612,0.0006456506633637721,0.09576585191634077,0.07666227795400626,0.019103573962334502,0.0957658779164713,0.07666227795401073,0.019103573962335616,0.403382901951356,0.403382901951356,0.1005195163544726,0.0,4.653115837201426,4.568256391011005,4.993971380664334,4.655323269356472,4.570934995422988,4.99428448758232,24837.35376349624,21111.750698971806,0.85,0.986679137820353,0.6770759960195497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453159877272221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.683554269239,1538.1852400588698,0.403382901951356,0.1005195163544726,6.112885165565336,3.419350444826981
3868.0,-30.277366229918055,5.045138987689139,35.011200688713394,24.10704247830438,4.978377652911152,-26.75183184984331,-40.28694271165875,1.452843272836419,-0.38978243220316244,-5.045758781131347,40.022154509371184,45058.950354160464,20603.90596307637,20603.90596307637,65662.85631723683,82599.75411620564,82599.75411620564,20603.90596307637,103203.66007928201,103203.66007928201,103203.66007928201,128040.96018141315,97823.41325631592,60282.609494270844,41712.004180050084,24837.300102131132,0.0,66549.30428218121,21111.70508681146,1538.1814770835094,0.0,0.8866054976335043,2.816535516776219,0.0014959162575277712,354023.88412668736,1555488.6881097392,4.393739399664651,1555488.6881097392,4.393739399664651,0.8499999999999999,0.09576556173192183,4.296143414572793,1.2677222119690854,1.0,0.0,4.296143414572478,1.284955984848213,1.2852471947663748,3.3434167903270864,19354.545052155092,1973.614338449429,3099.015535412006,3099.015535412006,6.6485326477516775,5.045138987689139,-0.9504460078798038,5.995584995568943,3.4194159508016013,3.4194159508016013,0.9769759859433147,0.0,0.0,0.0002266184691906312,0.9992770191948421,0.00022678242853340792,199.15156581635765,0.0,0.0,0.0,0.07912658735426614,7.63331782121492e-05,0.00015028529097848198,0.0006456471631443613,0.09576556173191464,0.0766619985080995,0.01910356322381513,0.09576553979702904,0.07666199850810526,0.019103563223816566,0.40338165154156735,0.40338165154156735,0.1005195146684982,0.0,4.653671210666687,4.568935349286505,4.994028835844347,4.655976348928164,4.571735564749815,4.994343552487351,24837.300102131132,21111.70508681146,0.85,0.9866798312242953,0.6770762044799489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531593991811658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.675904160438,1538.1814770835094,0.40338165154156735,0.1005195146684982,6.112885165565336,3.4194159508016013
3869.0,-30.277285620931988,5.045106502547944,35.0111916164114,24.107026308216177,4.978404189094668,-26.75175664806909,-40.28684097630901,1.4528752162317506,-0.3893020568654606,-5.045713281485885,40.02213712805507,45058.84844222579,20603.89821694334,20603.89821694334,65662.74665916913,82599.56976849462,82599.56976849462,20603.89821694334,103203.46798543796,103203.46798543796,103203.46798543796,128040.71437065699,97823.20555964824,60282.48423337941,41711.91258474314,24837.24638521903,0.0,66549.15896996217,21111.659427436174,1538.1776849341395,0.0,0.8866057925482891,2.8165345038444833,0.0014959162575277712,354024.5122136597,1555487.938329701,4.393729486705537,1555487.938329701,4.393729486705537,0.85,0.09576527179850473,4.296143414572793,1.2677215608349073,1.0,0.0,4.296143414570867,1.2849558353746982,1.2852470452589846,3.3434171792527176,19354.503958981404,1973.6101481118837,3099.015535412006,3099.015535412006,6.6485301482053085,5.045106502547944,-0.9503614521773773,5.995467954725322,3.419481417540059,3.419481417540059,0.9769946907257312,0.0,0.0,0.0002266184691906312,0.9992686163831037,0.00022678433553821256,199.15149971833657,0.0,0.0,0.0,0.07912658735426614,7.6334059187691e-05,0.0001502844100029402,0.0006456433783470891,0.09576527179849452,0.07666171942356842,0.019103552374926103,0.09576530111580434,0.0766617194235766,0.01910355237492814,0.4033804045747991,0.4033804045747991,0.1005195127862534,0.0,4.6542021547617765,4.569585468359776,4.99407959910161,4.656411224620399,4.572271969579333,4.994369201906693,24837.24638521903,21111.659427436174,0.85,0.9866803378958834,0.6770761515192655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453158919194622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.668263062782,1538.1776849341395,0.4033804045747991,0.1005195127862534,6.112885165565336,3.419481417540059
3870.0,-30.277204677351538,5.045074057642414,35.01118256972891,24.107015726063423,4.978428822030886,-26.751681335487646,-40.28675059145314,1.4529054801669712,-0.3886836091494956,-5.0456692132312195,40.02211972967016,45058.798063421615,20603.893388663637,20603.893388663637,65662.69145208524,82599.41762897337,82599.41762897337,20603.893388663637,103203.31101763701,103203.31101763701,103203.31101763701,128040.50401685081,97823.02910483174,60282.40953927987,41711.79951727986,24837.1929992138,0.0,66548.99251649366,21111.61404933173,1538.17394731239,0.0,0.8866060802287071,2.8165315048067256,0.0014959162575277712,354025.1205422361,1555487.1878136387,4.393719816919221,1555487.1878136387,4.393719816919221,0.85,0.09576498280297213,4.296143414572793,1.2677210250915962,1.0,0.0,4.296143414574413,1.284955693759954,1.2852469036121463,3.3434175477301453,19354.46904706633,1973.6065880873011,3099.015535412006,3099.015535412006,6.648528590200954,5.045074057642414,-0.9502777707344157,5.99535182837683,3.4195468495019474,3.4195468495019474,0.977013385571985,0.0,0.0,0.0002266184691906312,0.9992601787693833,0.00022678625047354347,199.15143334599782,0.0,0.0,0.0,0.07912658735426614,7.633484188170881e-05,0.0001502836273089224,0.0006456400157813389,0.09576498280296389,0.07666144122496446,0.019103541577999424,0.09576499751832623,0.07666144122497107,0.019103541578001072,0.40337915906550786,0.40337915906550786,0.10051951037931905,0.0,4.654742326832491,4.5702452850987925,4.99413770913452,4.65698560408174,4.572967872596337,4.994453976294096,24837.1929992138,21111.61404933173,0.85,0.9866819762269317,0.6770770880153315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531584368939756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.660632388472,1538.17394731239,0.40337915906550786,0.10051951037931905,6.112885165565336,3.4195468495019474
3871.0,-30.277123335294313,5.04504159497137,35.01117352451573,24.107000708486908,4.9784479833370145,-26.751606211456505,-40.28665643474085,1.452930859499215,-0.3880267616216315,-5.045628622215021,40.02210167910052,45058.73280728698,20603.89552052525,20603.89552052525,65662.62832781223,82599.27012877121,82599.27012877121,20603.89552052525,103203.16564929645,103203.16564929645,103203.16564929645,128040.30263929909,97822.85475448442,60282.317433000186,41711.70813498248,24837.136990002637,0.0,66548.84512498512,21111.56644150224,1538.1701390347346,0.0,0.8866063525496898,2.8165275937301173,0.0014959162575277712,354025.6808709196,1555486.4091644983,4.393710663412692,1555486.4091644983,4.393710663412692,0.85,0.09576469511365411,4.296143414572793,1.2677204800071196,1.0,0.0,4.296143414571519,1.284955575001872,1.28524678482715,3.343417856735268,19354.43455152442,1973.603070520965,3099.015535412006,3099.015535412006,6.648529278116708,5.04504159497137,-0.9501962103759212,5.9952378053472914,3.4196122394596924,3.4196122394596924,0.9770320684170549,0.0,0.0,0.0002266184691906312,0.9992516996955941,0.00022678817485090777,199.15136664695956,0.0,0.0,0.0,0.07912658735426614,7.633565724627424e-05,0.00015028281194435695,0.0006456365128582305,0.09576469511365046,0.07666116414590174,0.019103530967748715,0.09576465685295733,0.07666116414590467,0.019103530967749444,0.4033779157439359,0.4033779157439359,0.10051950803217964,0.0,4.65529903126901,4.570917202189605,4.994230175411303,4.657601860593388,4.573681619558897,4.994677253417592,24837.136990002637,21111.56644150224,0.85,0.9866832129767468,0.677077607021765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531579525917024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.65301110417,1538.1701390347346,0.4033779157439359,0.10051950803217964,6.112885165565336,3.4196122394596924
3872.0,-30.277041666750712,5.045009228349311,35.011164492128145,24.106984224077337,4.978476375637123,-26.751529870431508,-40.28655836647374,1.4529645793179273,-0.3875997956189394,-5.045581316845768,40.0220839622459,45058.65145255442,20603.88399464707,20603.88399464707,65662.53544720149,82599.07641246673,82599.07641246673,20603.88399464707,103202.9604071138,103202.9604071138,103202.9604071138,128040.04043917812,97822.63803334748,60282.213073435276,41711.583288791335,24837.080032064325,0.0,66548.66332085566,21111.518027254675,1538.1661161499435,0.0,0.8866066578825501,2.816527495404108,0.0014959162575277712,354026.3338871138,1555485.6449111442,4.393700400284721,1555485.6449111442,4.393700400284721,0.85,0.09576440522810274,4.296143414572793,1.2677198464563117,1.0,0.0,4.296143414574473,1.2849554172159967,1.2852466270055158,3.3434182672896777,19354.391672842627,1973.5986981122635,3099.015535412006,3099.015535412006,6.648525558910383,5.045009228349311,-0.9501106885267969,5.995119916876108,3.4196775699833313,3.4196775699833313,0.9770507342809518,0.0,0.0,0.0002266184691906312,0.9992431866670255,0.00022679010696737082,199.1512996802533,0.0,0.0,0.0,0.07912658735426614,7.633650649211227e-05,0.00015028196269851893,0.0006456328643763162,0.09576440522809426,0.07666088508935573,0.01910352013873853,0.09576443602943784,0.07666088508936252,0.019103520138740223,0.40337667534650523,0.40337667534650523,0.100519507855895,0.0,4.6558177861055015,4.571549628311914,4.994290888438968,4.657981521226816,4.574168772452026,4.994623725327699,24837.080032064325,21111.518027254675,0.85,0.9866845128146027,0.6770782342435645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531574659055853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.645400500804,1538.1661161499435,0.40337667534650523,0.100519507855895,6.112885165565336,3.4196775699833313
3873.0,-30.276959584081627,5.04497686677281,35.011155483806064,24.10697406101974,4.978498299681073,-26.751453803581445,-40.286460298206634,1.4529925191808817,-0.3869221282297417,-5.045539386265152,40.02206659842781,45058.57206357185,20603.88338918016,20603.88338918016,65662.45545275201,82598.93774124078,82598.93774124078,20603.88338918016,103202.82113042094,103202.82113042094,103202.82113042094,128039.84850084085,97822.47338512968,60282.10770746076,41711.51741963213,24837.027370419903,0.0,66548.54479005204,21111.473264856915,1538.1624688143115,0.0,0.8866069345405138,2.816523466619081,0.0014959162575277712,354026.91270905256,1555484.8958870291,4.393691101007799,1555484.8958870291,4.393691101007799,0.8499999999999999,0.09576411890951501,4.296143414572793,1.2677192601608116,1.0,0.0,4.296143414571887,1.2849552864764227,1.2852464962363122,3.343418607470449,19354.359096885164,1973.5953762890656,3099.015535412006,3099.015535412006,6.648525363536432,5.04497686677281,-0.9500283876456326,5.995005254418443,3.4197428753772963,3.4197428753772963,0.9770693929649418,0.0,0.0,0.0002266184691906312,0.9992346305493442,0.0002267920488965082,199.15123237401707,0.0,0.0,0.0,0.07912658735426614,7.633735574668584e-05,0.00015028111344394537,0.0006456292158568727,0.09576411890950552,0.07666060892259385,0.019103509986911665,0.09576410185096644,0.07666060892260146,0.019103509986913556,0.40337543534054693,0.40337543534054693,0.10051950755157457,0.0,4.656361971200795,4.572208466427014,4.994373089327155,4.658617258035406,4.574923100718422,4.994781653879556,24837.027370419903,21111.473264856915,0.85,0.9866850681694773,0.6770782472512817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531569772663615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.63779914945,1538.1624688143115,0.40337543534054693,0.10051950755157457,6.112885165565336,3.4197428753772963
3874.0,-30.276877166133907,5.044944519771033,35.01114647642197,24.106953385658585,4.978519967398597,-26.751377460582937,-40.28636596687136,1.453020261847625,-0.3864271972821598,-5.045496943625753,40.022048609102825,45058.510663486035,20603.881640213203,20603.881640213203,65662.39230369923,82598.75490719127,82598.75490719127,20603.881640213203,103202.63654740447,103202.63654740447,103202.63654740447,128039.60712909594,97822.26431875749,60282.02007505213,41711.38249300595,24836.970581691472,0.0,66548.35307469743,21111.42499443775,1538.1585676204434,0.0,0.8866072160752823,2.8165219049386714,0.0014959162575277712,354027.498600356,1555484.1198806704,4.393681637811358,1555484.1198806704,4.393681637811358,0.85,0.09576383199774449,4.296143414572793,1.2677186766127124,1.0,0.0,4.296143414574564,1.2849551566596196,1.2852463663900886,3.343418945250264,19354.31773271288,1973.591158317354,3099.015535412006,3099.015535412006,6.64852479917432,5.044944519771033,-0.9499458357528185,5.994890355523852,3.419808128348967,3.419808128348967,0.9770880366711335,0.0,0.0,0.0002266184691906312,0.9992260395624678,0.00022679399877315132,199.15116479290452,0.0,0.0,0.0,0.07912658735426614,7.633817264830559e-05,0.0001502802965423256,0.0006456257063303586,0.09576383199773898,0.07666033218074007,0.019103499816998912,0.09576383627817378,0.07666033218074449,0.01910349981700001,0.40337419767171145,0.40337419767171145,0.10051950848889774,0.0,4.656887623292448,4.572841658000357,4.994465357520426,4.659069746343619,4.5754546733246,4.9949151654717525,24836.970581691472,21111.42499443775,0.85,0.9866869617343687,0.6770792751686876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453156486149673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.630208816696,1538.1585676204434,0.40337419767171145,0.10051950848889774,6.112885165565336,3.419808128348967
3875.0,-30.27679442902371,5.044912304364582,35.0111375026097,24.106952093448513,4.978552060929078,-26.75129978772386,-40.286267654132075,1.4530574196292294,-0.3858184913054856,-5.045447551613724,40.022031572183536,45058.43306006108,20603.86584877423,20603.86584877423,65662.2989088353,82598.61071866224,82598.61071866224,20603.86584877423,103202.47656743648,103202.47656743648,103202.47656743648,128039.39300037207,97822.09826221508,60281.920603613806,41711.30850955697,24836.916432935603,0.0,66548.22494249257,21111.37896799526,1538.154660988566,0.0,0.8866075295767821,2.8165196563282215,0.0014959162575277712,354028.18042390427,1555483.3849585503,4.393671100125573,1555483.3849585503,4.393671100125573,0.85,0.09576354323152766,4.296143414572793,1.2677180765802043,1.0,0.0,4.296143414573894,1.284954982786526,1.2852461924775902,3.3434193976634634,19354.28487811576,1973.5878080808186,3099.015535412006,3099.015535412006,6.648519703543532,5.044912304364582,-0.9498591577783433,5.994771462142925,3.419873331781386,3.419873331781386,0.9771066662232532,0.0,0.0,0.0002266184691906312,0.9992174153872296,0.00022679595621620454,199.151096950131,0.0,0.0,0.0,0.07912658735426614,7.633902403715893e-05,0.00015027944515347226,0.0006456220486417431,0.09576354323151762,0.07666005373059646,0.019103489500921146,0.09576355046358462,0.07666005373060451,0.019103489500923155,0.4033729607559095,0.4033729607559095,0.10051951108508621,0.0,4.657417377517504,4.573492765070512,4.994506193490054,4.659629060308248,4.57619058098777,4.994763491369895,24836.916432935603,21111.37896799526,0.85,0.9866874580888847,0.6770794126965547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531559930272813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.62262793678,1538.154660988566,0.4033729607559095,0.10051951108508621,6.112885165565336,3.419873331781386
3876.0,-30.276711325197414,5.044880135420647,35.0111285793228,24.106941162049793,4.978578463200125,-26.751222354006376,-40.286169411241985,1.4530894920090938,-0.3852550365169236,-5.045403135502546,40.022015096213195,45058.357194975266,20603.860273272152,20603.860273272152,65662.21746824741,82598.44956088052,82598.44956088052,20603.860273272152,103202.30983415266,103202.30983415266,103202.30983415266,128039.17754925971,97821.91262025725,60281.82025435214,41711.21373989457,24836.86771510705,0.0,66548.08145500162,21111.337557840994,1538.1511785211028,0.0,0.8866078156829085,2.816517422563359,0.0014959162575277712,354028.7935593634,1555482.6742343516,4.3936614832813845,1555482.6742343516,4.3936614832813845,0.85,0.09576325816459808,4.296143414572793,1.2677175117144364,1.0,0.0,4.296143414572749,1.2849548327096845,1.2852460423667367,3.343419788159542,19354.248148507617,1973.5840627031268,3099.015535412006,3099.015535412006,6.64851790442313,5.044880135420647,-0.949775435097747,5.994655570518394,3.419938521000058,3.419938521000058,0.9771252917143023,0.0,0.0,0.0002266184691906312,0.9992087530678352,0.0002267979223509127,199.15102880670423,0.0,0.0,0.0,0.07912658735426614,7.6339874829887e-05,0.0001502785943607442,0.0006456183935141671,0.09576325816459075,0.07665977858533028,0.01910347957926046,0.09576328860284285,0.07665977858533615,0.01910347957926192,0.40337172595153553,0.40337172595153553,0.1005195119496575,0.0,4.657946870680689,4.574142531236248,4.99455112147723,4.660148098985644,4.576825577929469,4.994815322236036,24836.86771510705,21111.337557840994,0.85,0.9866883617470894,0.6770797325756529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531554979956152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.615056198016,1538.1511785211028,0.40337172595153553,0.1005195119496575,6.112885165565336,3.419938521000058
3877.0,-30.276627850911023,5.04484799881355,35.011119678413905,24.106925341207557,4.978602682556573,-26.75114480515422,-40.2860711334273,1.4531196367997616,-0.3847324186336891,-5.0453595652817524,40.021997901441864,45058.28285492498,20603.856392851685,20603.856392851685,65662.13924777666,82598.2765880654,82598.2765880654,20603.856392851685,103202.13298091709,103202.13298091709,103202.13298091709,128038.94780913887,97821.71406074212,60281.720327601666,41711.10414793383,24836.814828221784,0.0,66547.91897615562,21111.292603988517,1538.1474742704336,0.0,0.8866081000827565,2.816515627958366,0.0014959162575277712,354029.39501866774,1555481.9325034865,4.393651923794257,1555481.9325034865,4.393651923794257,0.85,0.09576297260062916,4.296143414572793,1.2677169358590619,1.0,0.0,4.296143414571469,1.2849546916526764,1.2852459012777608,3.343420155186329,19354.208863136628,1973.5800567101537,3099.015535412006,3099.015535412006,6.648516652276945,5.04484799881355,-0.949692247213739,5.994540246027289,3.4200036705425787,3.4200036705425787,0.9771439058693082,0.0,0.0,0.0002266184691906312,0.9992000522151077,0.00022679989726606298,199.15096035955472,0.0,0.0,0.0,0.07912658735426614,7.634072593383732e-05,0.00015027774325679388,0.000645614737049536,0.0957629726006224,0.0766595032884797,0.0191034693121427,0.09576302768170188,0.07665950328848511,0.019103469312144048,0.4033704931890271,0.4033704931890271,0.10051951170440808,0.0,4.658466593829871,4.57477762319246,4.994606005066771,4.660627146648039,4.577400373876742,4.994908419229432,24836.814828221784,21111.292603988517,0.85,0.9866895953771848,0.6770802685966716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531550007701577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.607494563703,1538.1474742704336,0.4033704931890271,0.10051951170440808,6.112885165565336,3.4200036705425787
3878.0,-30.276544040573707,5.044815860959197,35.0111107813399,24.106910009309672,4.97862353778443,-26.751067290266768,-40.28597666239364,1.4531467874774917,-0.38412921739325157,-5.045318022753138,40.02198021132202,45058.22670798535,20603.856542522368,20603.856542522368,65662.08325050771,82598.12042351541,82598.12042351541,20603.856542522368,103201.97696603778,103201.97696603778,103201.97696603778,128038.73664493472,97821.53071172239,60281.63699619221,41710.99301725575,24836.75967889694,0.0,66547.75269615269,21111.245727062396,1538.1436880852598,0.0,0.8866083759429313,2.8165125349757547,0.0014959162575277712,354029.9684877118,1555481.1694050492,4.393642651353791,1555481.1694050492,4.393642651353791,0.85,0.09576268754227936,4.296143414572793,1.2677163622016088,1.0,0.0,4.296143414571948,1.2849545646060963,1.2852457742023882,3.343420485758404,19354.172587190566,1973.5763575931196,3099.015535412006,3099.015535412006,6.648516700573153,5.044815860959197,-0.9496103143479333,5.99442617530713,3.4200687762251385,3.4200687762251385,0.9771625074928967,0.0,0.0,0.0002266184691906312,0.9991913164166902,0.00022680188014777047,199.1508916368979,0.0,0.0,0.0,0.07912658735426614,7.63415440786344e-05,0.0001502769251119968,0.0006456112221821538,0.09576268754227327,0.07665922847966654,0.019103459062606725,0.0957627165917296,0.07665922847967142,0.019103459062607936,0.4033692616029532,0.4033692616029532,0.10051951120522729,0.0,4.658995470963475,4.575417976627989,4.994685696969498,4.6611888053598705,4.578057941070028,4.995083487487193,24836.75967889694,21111.245727062396,0.85,0.9866912193160179,0.6770811166789452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453154501328512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.599943121066,1538.1436880852598,0.4033692616029532,0.10051951120522729,6.112885165565336,3.4200687762251385
3879.0,-30.276459866491372,5.044783730508021,35.011101877798254,24.10689991610127,4.978644586647844,-26.750989428626724,-40.28587831472976,1.453174148783218,-0.3834415773254136,-5.0452760286754925,40.02196222879014,45058.155186981276,20603.855654141105,20603.855654141105,65662.01084112238,82597.98597229102,82597.98597229102,20603.855654141105,103201.84162643213,103201.84162643213,103201.84162643213,128038.54404636764,97821.36900265276,60281.53821734313,41710.92309478848,24836.7024199355,0.0,66547.62551472397,21111.197056945173,1538.1397719694373,0.0,0.8866086551640054,2.816508382472727,0.0014959162575277712,354030.5481908529,1555480.3936931305,4.393633265947979,1555480.3936931305,4.393633265947979,0.85,0.09576240234642991,4.296143414572793,1.2677157852472738,1.0,0.0,4.296143414572205,1.2849544365739467,1.2852456461412225,3.3434208188949723,19354.14059274906,1973.5730950680468,3099.015535412006,3099.015535412006,6.648516413907515,5.044783730508021,-0.9495281709531591,5.99431190146118,3.420133827970431,3.420133827970431,0.9771810937058375,0.0,0.0,0.0002266184691906312,0.9991825427869788,0.0002268038716514538,199.15082261602583,0.0,0.0,0.0,0.07912658735426614,7.634239580471386e-05,0.00015027607338591732,0.0006456075630447664,0.09576240234642334,0.07665895342103606,0.01910344892538729,0.09576236175167606,0.07665895342104131,0.0191034489253886,0.40336803170061797,0.40336803170061797,0.10051951204452814,0.0,4.659547530863733,4.576083794552062,4.994779399325068,4.661834451350103,4.578826472772732,4.9952340907642,24836.7024199355,21111.197056945173,0.85,0.9866920169314584,0.6770813359375527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531539998765586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.592401193127,1538.1397719694373,0.40336803170061797,0.10051951204452814,6.112885165565336,3.420133827970431
3880.0,-30.27637537594935,5.044751753682632,35.011093011291635,24.106898274645232,4.978678753471618,-26.75090997034219,-40.2857797575183,1.4532133478644549,-0.38289294684102515,-5.045225349361776,40.021945500429325,45058.08399823343,20603.837219046713,20603.837219046713,65661.92121728015,82597.83127553378,82597.83127553378,20603.837219046713,103201.66849458049,103201.66849458049,103201.66849458049,128038.31740992426,97821.19257603458,60281.44529873423,41710.830308111494,24836.648915343772,0.0,66547.47922345527,21111.151578042205,1538.1358682765622,0.0,0.886608974104884,2.816507075779304,0.0014959162575277712,354031.2477894797,1555479.6720826107,4.393622545452704,1555479.6720826107,4.393622545452704,0.85,0.09576211536709268,4.296143414572793,1.2677152401627971,1.0,0.0,4.296143414574155,1.284954253149169,1.285245462674875,3.343421296161941,19354.105686413077,1973.569535612373,3099.015535412006,3099.015535412006,6.648510465213749,5.044751753682632,-0.9494408634438729,5.9941926171265045,3.4201988283859253,3.4201988283859253,0.9771996652531215,0.0,0.0,0.0002266184691906312,0.999173736255611,0.00022680587065857094,199.15075333571195,0.0,0.0,0.0,0.07912658735426614,7.634324935436403e-05,0.00015027521983626714,0.0006456038960730578,0.09576211536708172,0.07665867676027494,0.01910343860680679,0.09576210873404467,0.0766586767602837,0.019103438606808975,0.4033668051170216,0.4033668051170216,0.1005195148577097,0.0,4.660085481536555,4.576747708530888,4.994809925919128,4.662332402520747,4.579499190615991,4.995028435063261,24836.648915343772,21111.151578042205,0.85,0.9866928392103093,0.6770817546211771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531534962486032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.58486934589,1538.1358682765622,0.4033668051170216,0.1005195148577097,6.112885165565336,3.4201988283859253
3881.0,-30.276290531297953,5.044719685322313,35.01108416446658,24.10687868194657,4.978693412726609,-26.750832144231783,-40.285681444779016,1.4532350256604232,-0.3822382494633416,-5.045189179892578,40.02192834068009,45058.01539567858,20603.848203238176,20603.848203238176,65661.86359891675,82597.6833263775,82597.6833263775,20603.848203238176,103201.53152961568,103201.53152961568,103201.53152961568,128038.130387157,97821.01432001858,60281.34638931955,41710.74214522115,24836.598857541325,0.0,66547.34100276248,21111.109028910127,1538.132496894729,0.0,0.886609220655595,2.816502676879375,0.0014959162575277712,354031.7470887544,1555478.9318635752,4.3936142581970845,1555478.9318635752,4.3936142581970845,0.85,0.09576183583701833,4.296143414572793,1.2677146665053445,1.0,0.0,4.296143414571787,1.284954151711995,1.2852453612147123,3.343421560099146,19354.07041812732,1973.565939248094,3099.015535412006,3099.015535412006,6.648514009626914,5.044719685322313,-0.9493622233072205,5.994081908629534,3.420263821594446,3.420263821594446,0.9772182347412703,0.0,0.0,0.0002266184691906312,0.999164892899337,0.00022680787806008548,199.15068376508498,0.0,0.0,0.0,0.07912658735426614,7.634410079556685e-05,0.00015027436839506434,0.0006456002381595414,0.09576183583701395,0.07665840650923995,0.019103429327773997,0.09576177590277078,0.07665840650924347,0.01910342932777487,0.4033655815167889,0.4033655815167889,0.1005195154798012,0.0,4.660645038393341,4.577419914585732,4.9949155968803325,4.662950930429247,4.5801771359249415,4.995407083249688,24836.598857541325,21111.109028910127,0.85,0.986694022773818,0.6770821300554767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531529907275664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.577346644199,1538.132496894729,0.4033655815167889,0.1005195154798012,6.112885165565336,3.420263821594446
3882.0,-30.276205339038057,5.044687715155929,35.01107531332601,24.10686743622648,4.978721627979051,-26.750752649542086,-40.28558285264296,1.4532689384830895,-0.3817365871522611,-5.045141857514611,40.02191052133049,45057.94721329056,20603.836419966152,20603.836419966152,65661.78363325671,82597.51293748118,82597.51293748118,20603.836419966152,103201.34935744733,103201.34935744733,103201.34935744733,128037.8891580652,97820.81932836497,60281.253604174366,41710.62858243401,24836.53980061788,0.0,66547.16838305189,21111.0588305252,1538.1283484677567,0.0,0.8866095264405104,2.816501596787816,0.0014959162575277712,354032.40034852584,1555478.1631916773,4.393603979919331,1555478.1631916773,4.393603979919331,0.85,0.09576155029600758,4.296143414572793,1.2677140719676392,1.0,0.0,4.296143414572691,1.2849539930233442,1.2852452024900982,3.343421973003467,19354.0318386644,1973.5620052377112,3099.015535412006,3099.015535412006,6.648510207363942,5.044687715155929,-0.9492770075749126,5.9939647227308415,3.420328733895221,3.420328733895221,0.9772367811129203,0.0,0.0,0.0002266184691906312,0.9991560133967642,0.00022680989370239734,199.15061390947608,0.0,0.0,0.0,0.07912658735426614,7.634495466531281e-05,0.00015027351452531838,0.0006455965698126555,0.09576155029599784,0.0766581311427922,0.019103419153205646,0.0957615139321994,0.0766581311428,0.01910341915320759,0.4033643612489091,0.4033643612489091,0.10051951892812999,0.0,4.6611793307341145,4.578070535987251,4.994981207511785,4.663405270362375,4.580762502504854,4.995333667479542,24836.53980061788,21111.0588305252,0.85,0.9866953805652734,0.6770828617971044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453152483088188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.569833852851,1538.1283484677567,0.4033643612489091,0.10051951892812999,6.112885165565336,3.420328733895221
3883.0,-30.276119786435913,5.044655880968324,35.011066523596405,24.106860521156364,4.978755628068906,-26.75067225210303,-40.28548038387669,1.4533080937360237,-0.3812830451883542,-5.045092208914394,40.0218946077712,45057.86328199542,20603.820102512644,20603.820102512644,65661.68338450807,82597.33628412936,82597.33628412936,20603.820102512644,103201.156386642,103201.156386642,103201.156386642,128037.64763845407,97820.62041443137,60281.147412297665,41710.52555792633,24836.491251812076,0.0,66547.01680973842,21111.017564040263,1538.1247485507388,0.0,0.8866098371725328,2.8165014223379483,0.0014959162575277712,354033.0857215515,1555477.476729951,4.3935935353605355,1555477.476729951,4.3935935353605355,0.85,0.09576126682136916,4.296143414572793,1.2677134856721386,1.0,0.0,4.2961434145714055,1.2849538098037792,1.28524501922901,3.343422449736806,19353.992483171052,1973.5579920942475,3099.015535412006,3099.015535412006,6.648504941997143,5.044655880968324,-0.9491903830267665,5.99384626399509,3.420393622370566,3.420393622370566,0.9772553206773046,0.0,0.0,0.0002266184691906312,0.99914709642175,0.00022681191788698673,199.15054375844448,0.0,0.0,0.0,0.07912658735426614,7.634584211846534e-05,0.00015027262707216585,0.0006455927571866385,0.09576126682136295,0.07665785751401581,0.019103409307347136,0.0957613174372435,0.0766578575140208,0.019103409307348374,0.40336314278558005,0.40336314278558005,0.10051952227756926,0.0,4.66168666225343,4.5786994702567085,4.994998662908813,4.663809163726057,4.58130908551459,4.995162926654018,24836.491251812076,21111.017564040263,0.85,0.9866961215141835,0.677083142747305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453151973369368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.562330853414,1538.1247485507388,0.40336314278558005,0.10051952227756926,6.112885165565336,3.420393622370566
