time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3884.0,-30.276033892950164,5.044623925109734,35.01105774349856,24.106836039014183,4.978767714333202,-26.750593739351807,-40.285381966363616,1.4533275607348044,-0.3806631264154703,-5.045057839583983,40.02187730885324,45057.798763437975,20603.83470303077,20603.83470303077,65661.63346646875,82597.17842014285,82597.17842014285,20603.83470303077,103201.01312317362,103201.01312317362,103201.01312317362,128037.45382823542,97820.43067959271,60281.05102288746,41710.42184078361,24836.440705061803,0.0,66546.86254584542,21110.97459930253,1538.1213875827927,0.0,0.8866100750514145,2.816497271375599,0.0014959162575277712,354033.5601728383,1555476.7305083976,4.3935855395997425,1555476.7305083976,4.3935855395997425,0.85,0.09576098910094283,4.296143414572793,1.2677129010250794,1.0,0.0,4.296143414574247,1.2849537187116775,1.2852449281162641,3.343422686756531,19353.95494377879,1973.5541641415562,3099.015535412006,3099.015535412006,6.648509653337876,5.044623925109734,-0.9491129002933265,5.993736825403061,3.420458498582565,3.420458498582565,0.9772738567378757,0.0,0.0,0.0002266184691906312,0.9991381440034718,0.00022681395015366739,199.15047332794646,0.0,0.0,0.0,0.07912658735426614,7.634669449383427e-05,0.00015027177469679692,0.0006455890952598105,0.09576098910093911,0.07665758896271586,0.01910340013822325,0.09576099274848655,0.07665758896271883,0.01910340013822399,0.4033619248839531,0.4033619248839531,0.10051952267021977,0.0,4.662215419447477,4.579332162816229,4.995108581903992,4.6643947131685195,4.5819279264999295,4.995613636249459,24836.440705061803,21110.97459930253,0.85,0.9866976586797489,0.6770837427894785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531514614949228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.554837912576,1538.1213875827927,0.4033619248839531,0.10051952267021977,6.112885165565336,3.420458498582565
3885.0,-30.275947681911735,5.044592141845312,35.011048968829364,24.106834292784356,4.978802215633679,-26.75051269912149,-40.28528319960458,1.4533672328434697,-0.3801334635742819,-5.045006110249202,40.02185990677748,45057.73397893881,20603.8139917307,20603.8139917307,65661.54797066952,82597.02191862105,82597.02191862105,20603.8139917307,103200.83591035174,103200.83591035174,103200.83591035174,128037.21782827924,97820.25184993191,60280.9639102498,41710.31993298013,24836.381917927498,0.0,66546.70185090763,21110.924630238373,1538.1171527476608,0.0,0.8866104017829142,2.8164963373295304,0.0014959162575277712,354034.2742711781,1555475.9798372108,4.3935745572638245,1555475.9798372108,4.3935745572638245,0.85,0.09576070249380196,4.296143414572793,1.2677123482478785,1.0,0.0,4.296143414572168,1.2849535330736643,1.2852447424361797,3.3434231697828265,19353.91956199634,1973.5505562038352,3099.015535412006,3099.015535412006,6.6485029701509655,5.044592141845312,-0.9490251342486289,5.993617276093941,3.420523285033504,3.420523285033504,0.9772923671524297,0.0,0.0,0.0002266184691906312,0.9991291585746382,0.00022681598995061462,199.1504026371133,0.0,0.0,0.0,0.07912658735426614,7.634754990280129e-05,0.0001502709192878299,0.0006455854203002101,0.09576070249379202,0.07665731284383763,0.019103389649954394,0.09576073262638653,0.07665731284384558,0.01910338964995638,0.40336070807898033,0.40336070807898033,0.10051952631853449,0.0,4.6627274412931,4.579963515963527,4.995139867438695,4.664872646674894,4.582586742218666,4.995363409840365,24836.381917927498,21110.924630238373,0.85,0.9866987565781814,0.6770844042712579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531509475812814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.547354652526,1538.1171527476608,0.40336070807898033,0.10051952631853449,6.112885165565336,3.420523285033504
3886.0,-30.275861127788662,5.044560365700595,35.01104024274959,24.1068237455562,4.978825911338728,-26.750432430811287,-40.28518450269473,1.4533972143613623,-0.37952209419114524,-5.044964102155822,40.02184377270639,45057.67117582526,20603.813137366033,20603.813137366033,65661.4843131913,82596.8740413784,82596.8740413784,20603.813137366033,103200.68717874443,103200.68717874443,103200.68717874443,128037.02214648093,97820.07682983324,60280.87396428009,41710.22540617017,24836.3349677365,0.0,66546.56037390667,21110.884722576026,1538.113822180932,0.0,0.8866106743709219,2.816493191406431,0.0014959162575277712,354034.8541733336,1555475.2838640292,4.393565394842386,1555475.2838640292,4.393565394842386,0.85,0.09576042307918611,4.296143414572793,1.2677117756893859,1.0,0.0,4.296143414571902,1.2849533927809447,1.2852446021116655,3.3434235348216927,19353.88493394287,1973.5470251250806,3099.015535412006,3099.015535412006,6.64850269446191,5.044560365700595,-0.9489431439467042,5.993503509647299,3.420588070290586,3.420588070290586,0.9773108772258817,0.0,0.0,0.0002266184691906312,0.9991201374751632,0.0002268180378821207,199.15033166501004,0.0,0.0,0.0,0.07912658735426614,7.634840471566363e-05,0.00015027006447496756,0.0006455817479015609,0.09576042307917926,0.07665704284723013,0.01910338023194913,0.09576044775109575,0.07665704284723561,0.019103380231950497,0.40335949249186825,0.40335949249186825,0.10051952787422996,0.0,4.6632546094894565,4.580607506892932,4.995196395697292,4.665442007964657,4.583262907326855,4.995502417237219,24836.3349677365,21110.884722576026,0.85,0.9866998976995598,0.6770848999957128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45315043176804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.53988061723,1538.113822180932,0.40335949249186825,0.10051952787422996,6.112885165565336,3.420588070290586
3887.0,-30.275774227814317,5.044528562857656,35.0110315113526,24.106808693055086,4.978844754610206,-26.75035233645274,-40.28508587563408,1.4534228632486343,-0.37888830501731263,-5.0449241686261646,40.021826165669154,45057.60997872957,20603.816341152655,20603.816341152655,65661.42631988222,82596.72770907979,82596.72770907979,20603.816341152655,103200.54405023245,103200.54405023245,103200.54405023245,128036.82380961087,97819.90111011002,60280.78337975991,41710.13081150012,24836.279759378423,0.0,66546.41057087855,21110.83779547166,1538.1100646560978,0.0,0.8866109417243668,2.8164895078514482,0.0014959162575277712,354035.4054377947,1555474.5243519787,4.393556408372499,1555474.5243519787,4.393556408372499,0.85,0.09576014285828227,4.296143414572793,1.2677112262090668,1.0,0.0,4.296143414570994,1.2849532727619573,1.285244482065478,3.343423847108774,19353.850167467375,1973.5434799312075,3099.015535412006,3099.015535412006,6.6485037282697705,5.044528562857656,-0.9488624541677719,5.993391017025428,3.420652804723339,3.420652804723339,0.9773293727780968,0.0,0.0,0.0002266184691906312,0.9991110804177308,0.00022682009401385226,199.15026040936874,0.0,0.0,0.0,0.07912658735426614,7.634925893240264e-05,0.00015026921025822855,0.000645578078063943,0.09576014285827668,0.07665677230572795,0.01910337055254872,0.09576011744963119,0.07665677230573244,0.019103370552549837,0.40335827906663896,0.40335827906663896,0.100519529308079,0.0,4.6637958997377496,4.581260514645237,4.995287575012924,4.66603586360884,4.583948061502099,4.995728254808341,24836.279759378423,21110.83779547166,0.85,0.9867012473940463,0.6770855045703589,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531499139024413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.532416328766,1538.1100646560978,0.40335827906663896,0.100519529308079,6.112885165565336,3.420652804723339
3888.0,-30.2756869900211,5.044496845380338,35.01102278814482,24.106802720949077,4.9788727516170885,-26.750271022627807,-40.28498326716942,1.4534567842237867,-0.37829740553894453,-5.0448776367505,40.021808941403165,45057.532730307896,20603.80609727821,20603.80609727821,65661.3388275861,82596.58096634907,82596.58096634907,20603.80609727821,103200.38706362728,103200.38706362728,103200.38706362728,128036.61096955577,97819.72878700958,60280.68055096829,41710.05359560143,24836.223905928488,0.0,66546.27750152991,21110.790320039214,1538.106117221315,0.0,0.8866112413195013,2.816487160100784,0.0014959162575277712,354036.0477903115,1555473.7813517437,4.393546338176896,1555473.7813517437,4.393546338176896,0.85,0.0957598605168341,4.296143414572793,1.267710631671362,1.0,0.0,4.296143414574366,1.2849531140353758,1.2852443233029245,3.343424260112355,19353.816073020043,1973.540003265136,3099.015535412006,3099.015535412006,6.648500422744409,5.044496845380338,-0.9487778784995147,5.9932747238798525,3.4207174781418868,3.4207174781418868,0.977347850897682,0.0,0.0,0.0002266184691906312,0.999101988240557,0.0002268221581559575,199.15018887677633,0.0,0.0,0.0,0.07912658735426614,7.63501476417738e-05,0.00015026832154885737,0.0006455742600410305,0.09575986051682565,0.07665649985863192,0.019103360658193732,0.09575982422441169,0.07665649985863869,0.01910336065819542,0.40335706834726376,0.40335706834726376,0.10051953278430051,0.0,4.664335307849285,4.581918651706019,4.995348685894555,4.666580231211583,4.584639191534791,4.995681643232501,24836.223905928488,21110.790320039214,0.85,0.9867019056937714,0.6770856976826692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531493939679367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.524961853993,1538.106117221315,0.40335706834726376,0.10051953278430051,6.112885165565336,3.4207174781418868
3889.0,-30.275599429606313,5.044465259885571,35.01101412346202,24.10680107949304,4.978906578832836,-26.75018883543159,-40.284884290862806,1.4534959846581286,-0.37775711925161204,-5.044828267595452,40.02179319964842,45057.473029341476,20603.790259372112,20603.790259372112,65661.26328871358,82596.42773502698,82596.42773502698,20603.790259372112,103200.21799439909,103200.21799439909,103200.21799439909,128036.39369753299,97819.55235351744,60280.59764783182,41709.949672984025,24836.175703133893,0.0,66546.12537611791,21110.74934766381,1538.102542157505,0.0,0.8866115500007248,2.8164858105164665,0.0014959162575277712,354036.72931125015,1555473.1023025797,4.3935359625783095,1555473.1023025797,4.3935359625783095,0.85,0.09575957949393475,4.296143414572793,1.2677100448263814,1.0,0.0,4.296143414572532,1.284952930604644,1.2852441398306218,3.3434247373957975,19353.78116532404,1973.5364436707785,3099.015535412006,3099.015535412006,6.648495312119462,5.044465259885571,-0.9486915958205104,5.993156855706081,3.4207821243076584,3.4207821243076584,0.9773663212307595,0.0,0.0,0.0002266184691906312,0.9990928625285712,0.00022682422994904595,199.1501170796948,0.0,0.0,0.0,0.07912658735426614,7.635100490146862e-05,0.00015026746428916255,0.000645570577130438,0.09575957949392319,0.07665622859716294,0.01910335089676025,0.0957595891012233,0.0766562285971722,0.019103350896762555,0.4033558605390884,0.4033558605390884,0.10051953613105453,0.0,4.664863942910529,4.582574723143807,4.995364027564392,4.667071148343837,4.585292365330076,4.995519304939478,24836.175703133893,21110.74934766381,0.85,0.9867030261731529,0.677086348373811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531488720125896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.517517043521,1538.102542157505,0.4033558605390884,0.10051953613105453,6.112885165565336,3.4207821243076584
3890.0,-30.275511503557734,5.044433562437791,35.011005470117134,24.106781661417358,4.978919749960211,-26.75010838488693,-40.28478559395296,1.4535166312894279,-0.3770828542525919,-5.044793362324129,40.02177620051968,45057.41603200341,20603.803693733484,20603.803693733484,65661.2197257369,82596.28699754353,82596.28699754353,20603.803693733484,103200.09069127702,103200.09069127702,103200.09069127702,128036.21656869429,97819.37933595627,60280.50837041626,41709.85662837778,24836.12587741728,0.0,66545.98250579507,21110.706995804685,1538.099207819209,0.0,0.8866117895215725,2.8164810065280332,0.0014959162575277712,354037.2111648267,1555472.3690145584,4.393527911647648,1555472.3690145584,4.393527911647648,0.85,0.09575930439731073,4.296143414572793,1.2677095294138416,1.0,0.0,4.29614341457325,1.28495283399281,1.2852440431968926,3.3434249887780956,19353.746933476355,1973.53295299377,3099.015535412006,3099.015535412006,6.648499647161098,5.044433562437791,-0.948613966859571,5.993047529297362,3.420846757425704,3.420846757425704,0.9773847878359154,0.0,0.0,0.0002266184691906312,0.999083698800014,0.00022682631041104923,199.15004498285592,0.0,0.0,0.0,0.07912658735426614,7.635185975009698e-05,0.0001502666094405342,0.0006455669045781329,0.09575930439730751,0.07665596261193958,0.019103341785367926,0.09575924404709975,0.07665596261194216,0.019103341785368575,0.40335465537331644,0.40335465537331644,0.10051953663830966,0.0,4.665420196270929,4.5832434904156685,4.995466990171963,4.667710508071536,4.585984571800623,4.995945238442289,24836.12587741728,21110.706995804685,0.85,0.9867044899369978,0.6770869455279235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453148348127332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.510081604165,1538.099207819209,0.40335465537331644,0.10051953663830966,6.112885165565336,3.420846757425704
3891.0,-30.27542326900731,5.044401963019973,35.01099680555363,24.106770345848076,4.978948050756047,-26.750026143570267,-40.28467907393349,1.4535509253190007,-0.3766003968781888,-5.044746121034455,40.02175856706366,45057.325766561444,20603.7919301382,20603.7919301382,65661.11769669964,82596.11594877356,82596.11594877356,20603.7919301382,103199.90787891176,103199.90787891176,103199.90787891176,128035.9746120239,97819.18240772013,60280.39222550804,41709.76686912454,24836.06673311214,0.0,66545.83360223669,21110.65672314532,1538.0950501642951,0.0,0.886612094213822,2.816480170158648,0.0014959162575277712,354037.86331311666,1555471.6083639627,4.393517670137669,1555471.6083639627,4.393517670137669,0.85,0.09575902272026403,4.296143414572793,1.2677088870713487,1.0,0.0,4.296143414572264,1.2849526735207026,1.2852438826884174,3.343425406323788,19353.70797085696,1973.5289799123007,3099.015535412006,3099.015535412006,6.6484958512474766,5.044401963019973,-0.9485290661714769,5.99293102919145,3.420911304128767,3.420911304128767,0.9774032297510763,0.0,0.0,0.0002266184691906312,0.9990745030102596,0.000226828398190344,199.14997263310684,0.0,0.0,0.0,0.07912658735426614,7.635278236735657e-05,0.00015026568682327462,0.0006455629408820689,0.09575902272025608,0.07665569102034986,0.019103331699906224,0.09575898967139632,0.07665569102035621,0.01910333169990781,0.40335345352906216,0.40335345352906216,0.10051954019986366,0.0,4.665947573005155,4.583886197524748,4.995529751164895,4.668145724156261,4.586546360301043,4.995870658466401,24836.06673311214,21110.65672314532,0.85,0.9867051645813735,0.6770871041436171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531478220548197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.502656408351,1538.0950501642951,0.40335345352906216,0.10051954019986366,6.112885165565336,3.420911304128767
3892.0,-30.27533470519278,5.044370485090011,35.0109881980005,24.10676877424123,4.978981117278272,-26.74994312939448,-40.28457999285308,1.4535895414799773,-0.3760485730593359,-5.04469740932605,40.02174289848254,45057.26986249727,20603.777351595443,20603.777351595443,65661.04721409272,82595.96644744083,82595.96644744083,20603.777351595443,103199.74379903628,103199.74379903628,103199.74379903628,128035.76260035913,97819.00894241506,60280.312357471514,41709.6628721595,24836.018801322844,0.0,66545.68167348234,21110.615981124418,1538.0915039851855,0.0,0.8866123992771595,2.8164785918810686,0.0014959162575277712,354038.5357609733,1555470.9324719892,4.393507416159225,1555470.9324719892,4.393507416159225,0.8500000000000001,0.09575874365304482,4.296143414572793,1.267708351328038,1.0,0.0,4.296143414573006,1.284952492824087,1.2852437019508502,3.3434258764934315,19353.673650422315,1973.525480201936,3099.015535412006,3099.015535412006,6.6484911469978245,5.044370485090011,-0.948443270377016,5.992813755467027,3.420975827575121,3.420975827575121,0.9774216650214632,0.0,0.0,0.0002266184691906312,0.9990652729964583,0.00022683049377839255,199.1499000134237,0.0,0.0,0.0,0.07912658735426614,7.635364056190936e-05,0.00015026482862872184,0.0006455592539551926,0.0957587436530344,0.07665542156456874,0.019103322088465654,0.09575874818062041,0.07665542156457708,0.019103322088467732,0.4033522532068836,0.4033522532068836,0.10051954383460054,0.0,4.666469539666764,4.584532350050665,4.995551509280858,4.668648836266698,4.5872090755391355,4.995731201911326,24836.018801322844,21110.615981124418,0.85,0.9867063581416112,0.6770878098984454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453147294136886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.495240323726,1538.0915039851855,0.4033522532068836,0.10051954383460054,6.112885165565336,3.420975827575121
3893.0,-30.27524580931188,5.044338889738491,35.01097959740262,24.106744152400665,4.978993774478736,-26.749861857386705,-40.28448119116945,1.4536098225535568,-0.3754611260868046,-5.044662874659863,40.0217258859591,45057.21652068673,20603.791442182406,20603.791442182406,65661.00796286913,82595.80549774582,82595.80549774582,20603.791442182406,103199.59693992823,103199.59693992823,103199.59693992823,128035.56559592445,97818.81507196714,60280.22609490815,41709.54330784333,24835.96865599621,0.0,66545.51196383954,21110.57335759678,1538.0881557832474,0.0,0.8866126369563038,2.816474888280223,0.0014959162575277712,354039.01250039716,1555470.1986069349,4.39349942714347,1555470.1986069349,4.39349942714347,0.85,0.09575847015339836,4.296143414572793,1.267707800199278,1.0,0.0,4.2961434145732795,1.2849523979228723,1.2852436070281281,3.3434261234248956,19353.63529279203,1973.5215688121868,3099.015535412006,3099.015535412006,6.6484956937923805,5.044338889738491,-0.9483659630294214,5.992704852767912,3.4210403350046157,3.4210403350046157,0.9774400957156045,0.0,0.0,0.0002266184691906312,0.9990560084676012,0.00022683259724169937,199.14982712150928,0.0,0.0,0.0,0.07912658735426614,7.635449634533817e-05,0.00015026397284529302,0.0006455555773868506,0.0957584701533975,0.07665515699921174,0.019103313154185765,0.09575843947806857,0.07665515699921242,0.01910331315418593,0.40335105473985905,0.40335105473985905,0.10051954508221654,0.0,4.6670030608621005,4.585171003637015,4.99566142737001,4.669201748573073,4.587790929607422,4.996166792711165,24835.96865599621,21110.57335759678,0.85,0.9867082846781456,0.6770887350775897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453146764249311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.487833776511,1538.0881557832474,0.40335105473985905,0.10051954508221654,6.112885165565336,3.4210403350046157
3894.0,-30.275156601847105,5.044307413406662,35.01097098950159,24.106737796124094,4.979023946171234,-26.749778553345987,-40.28437826838342,1.4536458976700928,-0.37493742816081976,-5.0446144302098075,40.02170847204345,45057.14648793029,20603.77715981944,20603.77715981944,65660.92364774973,82595.64772297579,82595.64772297579,20603.77715981944,103199.42488279523,103199.42488279523,103199.42488279523,128035.33481527436,97818.63180553973,60280.13057049397,41709.4458167175,24835.909932479128,0.0,66545.35574919663,21110.523442607257,1538.0839940211501,0.0,0.8866129469829769,2.816473649310497,0.0014959162575277712,354039.6812605476,1555469.4474273953,4.393489006342999,1555469.4474273953,4.393489006342999,0.8499999999999999,0.09575818929890267,4.296143414572793,1.2677072172006594,1.0,0.0,4.2961434145721205,1.284952229116638,1.2852434381836373,3.3434265626561457,19353.599033187016,1973.517871361476,3099.015535412006,3099.015535412006,6.6484910851149435,5.044307413406662,-0.9482804424699696,5.992587855876631,3.421104754548724,3.421104754548724,0.9774585012996354,0.0,0.0,0.0002266184691906312,0.9990467115593213,0.00022683470809580365,199.14975397415924,0.0,0.0,0.0,0.07912658735426614,7.635538783365341e-05,0.00015026308135697778,0.0006455517474251959,0.09575818929889078,0.07665488607630104,0.019103303222589744,0.09575817173485017,0.07665488607631056,0.019103303222592113,0.4033498577327903,0.4033498577327903,0.10051954978301293,0.0,4.66751966376188,4.585801761311814,4.995718152462359,4.6696770020490135,4.588416402845269,4.996037204858283,24835.909932479128,21110.523442607257,0.85,0.9867093339348842,0.6770892721311245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531462323753326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.48043683382,1538.0839940211501,0.4033498577327903,0.10051954978301293,6.112885165565336,3.421104754548724
3895.0,-30.27506706934343,5.044275945685194,35.01096241408422,24.10673248758542,4.979047347049652,-26.749695633959487,-40.284279187303014,1.4536759116657278,-0.374247450054213,-5.044572486823631,40.021692202395954,45057.094827932924,20603.776126576096,20603.776126576096,65660.87095450902,82595.52380404857,82595.52380404857,20603.776126576096,103199.29993062466,103199.29993062466,103199.29993062466,128035.16079650026,97818.47933041849,60280.05035430322,41709.36552901696,24835.860865875602,0.0,66545.22639489257,21110.48173599426,1538.0805395435548,0.0,0.8866132197277545,2.81646946071736,0.0014959162575277712,354040.2602763898,1555468.7456081023,4.393479838687807,1555468.7456081023,4.393479838687807,0.85,0.09575791397286434,4.296143414572793,1.2677066858531911,1.0,0.0,4.296143414572693,1.2849520886722299,1.2852432977074002,3.3434269280904436,19353.568865699446,1973.514795133858,3099.015535412006,3099.015535412006,6.648490751704761,5.044275945685194,-0.9481988004739552,5.992474746159149,3.4211691573381864,3.4211691573381864,0.9774769020966246,0.0,0.0,0.0002266184691906312,0.9990373808703795,0.00022683682665927582,199.14968056034144,0.0,0.0,0.0,0.07912658735426614,7.635624605528265e-05,0.00015026222313534854,0.0006455480603819952,0.09575791397286104,0.07665461968079156,0.019103294292069493,0.09575784371424838,0.07665461968079419,0.019103294292070153,0.4033486618404367,0.4033486618404367,0.10051955409259056,0.0,4.668065013364469,4.586464437096083,4.995790881678829,4.670325036769441,4.589194462126557,4.996161584259596,24835.860865875602,21110.48173599426,0.85,0.9867104601142146,0.67708981198073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531456986375049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.473049096387,1538.0805395435548,0.4033486618404367,0.10051955409259056,6.112885165565336,3.4211691573381864
3896.0,-30.274977194670488,5.04424458512195,35.01095387161791,24.10672599161046,4.979078419870287,-26.749611639362172,-40.284172422811366,1.4537128645619317,-0.37374850524241765,-5.044524705214367,40.02167601132716,45057.0105086574,20603.7632675893,20603.7632675893,65660.7737762467,82595.36146921875,82595.36146921875,20603.7632675893,103199.12473680805,103199.12473680805,103199.12473680805,128034.93433754852,97818.29160475275,60279.94064419114,41709.27884506846,24835.809600740464,0.0,66545.08844580893,21110.438160629394,1538.0768194335915,0.0,0.8866135219422595,2.8164684704149057,0.0014959162575277712,354040.919888053,1555468.047178672,4.393469680483566,1555468.047178672,4.393469680483566,0.85,0.09575763630937954,4.296143414572793,1.267706088568084,1.0,0.0,4.296143414571369,1.2849519157586864,1.2852431247546692,3.3434273780090673,19353.5317238258,1973.511007716784,3099.015535412006,3099.015535412006,6.648486602326789,5.04424458512195,-0.9481137035382758,5.992358288660226,3.4212335102645546,3.4212335102645546,0.9774952886470156,0.0,0.0,0.0002266184691906312,0.9990280146165893,0.00022683895333766357,199.1496068660101,0.0,0.0,0.0,0.07912658735426614,7.635717083915463e-05,0.00015026129835147656,0.0006455440873778536,0.09575763630936872,0.07665435143150102,0.019103284877867697,0.09575761107843202,0.07665435143150968,0.019103284877869855,0.4033474691967256,0.4033474691967256,0.10051955909792677,0.0,4.668589315112399,4.587110435933596,4.995824997644888,4.670776199971954,4.589784791383863,4.996052352575134,24835.809600740464,21110.438160629394,0.85,0.986711045244423,0.6770899484993491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453145162955329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.465670844147,1538.0768194335915,0.4033474691967256,0.10051955909792677,6.112885165565336,3.4212335102645546
3897.0,-30.274887030290095,5.044213166204213,35.010945345388535,24.106705805193656,4.979096128328147,-26.749528720552295,-40.28407334173096,1.4537378185903491,-0.3732008757239669,-5.044486733116319,40.02165939932696,45056.96157738475,20603.77027012837,20603.77027012837,65660.73184751312,82595.19785670209,82595.19785670209,20603.77027012837,103198.96812683046,103198.96812683046,103198.96812683046,128034.72800100612,97818.09670503669,60279.86042571946,41709.15142146359,24835.75987417566,0.0,66544.91129563925,21110.39589304931,1538.073413106388,0.0,0.8866137756868844,2.8164656929610636,0.0014959162575277712,354041.444082863,1555467.3305918935,4.393461151479876,1555467.3305918935,4.393461151479876,0.85,0.09575736343067613,4.296143414572793,1.2677055500773715,1.0,0.0,4.296143414572791,1.284951798991424,1.285243007960944,3.3434276818359208,19353.493162552895,1973.5070755612667,3099.015535412006,3099.015535412006,6.648488861927937,5.044213166204213,-0.9480344809563706,5.992247647160584,3.4212978430707848,3.4212978430707848,0.9775136694487957,0.0,0.0,0.0002266184691906312,0.9990186182662197,0.00022684108688977568,199.14953293418276,0.0,0.0,0.0,0.07912658735426614,7.635802907931308e-05,0.0001502604401113181,0.0006455404002550487,0.09575736343067129,0.07665408735375025,0.019103276076921038,0.09575733198161288,0.07665408735375413,0.019103276076922002,0.4033462785819776,0.4033462785819776,0.1005195623658188,0.0,4.66911440040991,4.587743907894264,4.995913413260439,4.671285857392377,4.590349608682857,4.996339307322671,24835.75987417566,21110.39589304931,0.85,0.9867130419004094,0.6770910156782698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453144625226316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.458302431118,1538.073413106388,0.4033462785819776,0.1005195623658188,6.112885165565336,3.4212978430707848
3898.0,-30.2747964989863,5.044181912910953,35.010936845189065,24.10670384941625,4.979131490856356,-26.749443705976624,-40.283966437540926,1.4537786978466862,-0.3727179332243509,-5.044435516915868,40.02164310504215,45056.87943267989,20603.750395191248,20603.750395191248,65660.62982787113,82595.03671642987,82595.03671642987,20603.750395191248,103198.78711162112,103198.78711162112,103198.78711162112,128034.49334265478,97817.91174290377,60279.7544591539,41709.06364861097,24835.706231033666,0.0,66544.76987964463,21110.350296378616,1538.0694761398865,0.0,0.8866140957790041,2.816465314695657,0.0014959162575277712,354042.1511099829,1555466.6277105487,4.393450392372473,1555466.6277105487,4.393450392372473,0.85,0.09575708438190506,4.296143414572793,1.2677049363078554,1.0,0.0,4.296143414571984,1.2849516077053675,1.2852428166315362,3.343428179559798,19353.456567449375,1973.5033438992293,3099.015535412006,3099.015535412006,6.64848244862123,5.044181912910953,-0.9479474025836252,5.992129315494578,3.4213621060058044,3.4213621060058044,0.9775320302873727,0.0,0.0,0.0002266184691906312,0.9990091837733586,0.00022684322914296977,199.14945870154557,0.0,0.0,0.0,0.07912658735426614,7.635895509323813e-05,0.00015025951409739305,0.0006455364219664229,0.09575708438189426,0.07665381809278052,0.019103266289113748,0.09575710858436132,0.07665381809278915,0.0191032662891159,0.4033450892611021,0.4033450892611021,0.10051956756067819,0.0,4.669615800307838,4.588365703650709,4.995929868486428,4.671717583691532,4.590949740957569,4.996093113760423,24835.706231033666,21110.350296378616,0.85,0.9867136056917382,0.6770912201540624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531440857643547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.450942817715,1538.0694761398865,0.4033450892611021,0.10051956756067819,6.112885165565336,3.4213621060058044
3899.0,-30.27470566393123,5.044150564839158,35.010928367403956,24.10668928585949,4.979146745926373,-26.749360428923932,-40.28386732153592,1.453801510919068,-0.37201896738406504,-5.044399702013852,40.021626757506404,45056.833165252305,20603.761768615426,20603.761768615426,65660.59493386773,82594.90803934184,82594.90803934184,20603.761768615426,103198.66980795727,103198.66980795727,103198.66980795727,128034.32859722528,97817.75042950056,60279.67555541104,41708.97208232169,24835.658789268018,0.0,66544.6308715897,21110.309970877814,1538.0662531945384,0.0,0.8866143375696655,2.8164602919651567,0.0014959162575277712,354042.6455266037,1555465.9225323775,4.393442265179028,1555465.9225323775,4.393442265179028,0.85,0.0957568133386091,4.296143414572793,1.2677043862780555,1.0,0.0,4.296143414573394,1.2849515009563208,1.2852427098582968,3.3434284573195194,19353.424651291207,1973.5000893568351,3099.015535412006,3099.015535412006,6.648486118633222,5.044150564839158,-0.9478695153404262,5.992020080179584,3.4214263665393445,3.4214263665393445,0.9775503904398127,0.0,0.0,0.0002266184691906312,0.9989997177224156,0.0002268453786025993,199.14938421989808,0.0,0.0,0.0,0.07912658735426614,7.635981365446407e-05,0.00015025865553616713,0.0006455327334642662,0.09575681333860518,0.07665355568932987,0.019103257649275313,0.09575676327668096,0.076653555689333,0.019103257649276093,0.40334390068928283,0.40334390068928283,0.10051956999045826,0.0,4.670155379281937,4.589015919880353,4.99602374286394,4.672380734629769,4.591684521187631,4.996467368574997,24835.658789268018,21110.309970877814,0.85,0.9867151425119799,0.6770919392760308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531435441074596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.44359356049,1538.0662531945384,0.40334390068928283,0.10051956999045826,6.112885165565336,3.4214263665393445
3900.0,-30.274614513742026,5.044119426057058,35.01091991752657,24.106692044902616,4.9791856558929455,-26.749274502591696,-40.2837602776475,1.4538456447426147,-0.37153321393128635,-5.044345905909737,40.02161061480535,45056.75310222598,20603.736653851956,20603.736653851956,65660.48975607794,82594.7518107497,82594.7518107497,20603.736653851956,103198.48846460166,103198.48846460166,103198.48846460166,128034.09314694506,97817.57164369877,60279.57293517506,41708.88745391523,24835.604682343404,0.0,66544.49213625863,21110.263979991894,1538.0622293408783,0.0,0.8866146702596638,2.8164601780966296,0.0014959162575277712,354043.38817066967,1555465.2261903288,4.393431082634717,1555465.2261903288,4.393431082634717,0.85,0.09575653372272648,4.296143414572793,1.26770380822476,1.0,0.0,4.296143414572619,1.2849512944412858,1.2852425032964592,3.3434289946692606,19353.389278186343,1973.496482303982,3099.015535412006,3099.015535412006,6.648478014523001,5.044119426057058,-0.9477809528467454,5.991900378903804,3.421490546392538,3.421490546392538,0.9775687275407251,0.0,0.0,0.0002266184691906312,0.9989902189281428,0.00022684753553821514,199.14930947990743,0.0,0.0,0.0,0.07912658735426614,7.636074089851205e-05,0.00015025772829211915,0.0006455287498908557,0.09575653372271618,0.07665328614767611,0.019103247575040075,0.09575654481996022,0.07665328614768435,0.01910324757504213,0.40334271485541445,0.40334271485541445,0.10051957491590688,0.0,4.670666626876766,4.58965443778294,4.996022424456271,4.672812691978436,4.592310244388386,4.996119482703932,24835.604682343404,21110.263979991894,0.85,0.9867156191023205,0.6770921477613253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531430006335988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.43625340613,1538.0622293408783,0.40334271485541445,0.10051957491590688,6.112885165565336,3.421490546392538
3901.0,-30.274523031449768,5.044088179763564,35.010911500102424,24.10666700396689,4.9792005030904845,-26.74919068382469,-40.28365728501228,1.4538681554654163,-0.3710117972531748,-5.044310822367775,40.02159466031662,45056.692558435796,20603.749555219227,20603.749555219227,65660.44211365502,82594.57970536001,82594.57970536001,20603.749555219227,103198.32926057924,103198.32926057924,103198.32926057924,128033.88898657069,97817.36644633388,60279.4792994098,41708.76349658231,24835.55972599145,0.0,66544.32322257376,21110.225767092732,1538.0591603297396,0.0,0.8866149068972083,2.8164574085895255,0.0014959162575277712,354043.8724923524,1555464.53796736,4.393423128657478,1555464.53796736,4.393423128657478,0.85,0.0957562643575289,4.296143414572793,1.2677032208302994,1.0,0.0,4.29614341457353,1.2849511891070724,1.285242397938374,3.343429268747736,19353.34867950438,1973.4923423905595,3099.015535412006,3099.015535412006,6.6484821775764384,5.044088179763564,-0.9477035387857216,5.991791718549286,3.4215547371346697,3.4215547371346697,0.9775870677527628,0.0,0.0,0.0002266184691906312,0.9989806856232412,0.00022684970035156298,199.14923446766016,0.0,0.0,0.0,0.07912658735426614,7.636163305930029e-05,0.0001502568361313309,0.0006455249170401605,0.09575626435752516,0.07665302544965161,0.019103238907873542,0.09575628514708222,0.0766530254496546,0.019103238907874295,0.40334153093568575,0.40334153093568575,0.10051957612544428,0.0,4.671179973915798,4.590273485568218,4.996109925776864,4.673299025114602,4.592816029661208,4.996526667988974,24835.55972599145,21110.225767092732,0.85,0.9867174077950664,0.6770929566408342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531424552746728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.428922592788,1538.0591603297396,0.40334153093568575,0.10051957612544428,6.112885165565336,3.4215547371346697
3902.0,-30.274431275100905,5.044057017268152,35.01090307226623,24.106660996936284,4.979228201751999,-26.749105333109124,-40.28355408282948,1.4539022597602023,-0.3704396078179002,-5.044264512760276,40.02157752219399,45056.632205698246,20603.739499449457,20603.739499449457,65660.3717051477,82594.43411122555,82594.43411122555,20603.739499449457,103198.173610675,103198.173610675,103198.173610675,128033.67614753517,97817.19319194516,60279.39128641774,41708.668783919355,24835.50253686016,0.0,66544.17132077951,21110.177156331134,1538.0551321072167,0.0,0.8866152050388969,2.81645528174125,0.0014959162575277712,354044.51178855007,1555463.7986866632,4.393413107376877,1555463.7986866632,4.393413107376877,0.8499999999999999,0.09575598754630302,4.296143414572793,1.267702669701539,1.0,0.0,4.2961434145747255,1.2849510295232,1.285242238318335,3.343429683983319,19353.31440079992,1973.48884693549,3099.015535412006,3099.015535412006,6.64847893274928,5.044057017268152,-0.9476195166200245,5.991676533888176,3.4216188435462276,3.4216188435462276,0.9776053838703508,0.0,0.0,0.0002266184691906312,0.9989711238576633,0.00022685187166923609,199.1491592307529,0.0,0.0,0.0,0.07912658735426614,7.636252704493519e-05,0.000150255942145696,0.0006455210763496624,0.09575598754629605,0.07665275845315772,0.019103229093138337,0.09575599424817277,0.07665275845316329,0.019103229093139724,0.4033403477917603,0.4033403477917603,0.10051957974977062,0.0,4.671691577967579,4.5908979737235995,4.996166805999621,4.673824904942364,4.59348350666869,4.996482418066478,24835.50253686016,21110.177156331134,0.85,0.9867186021241228,0.6770935952977833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531419079291588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.421601470918,1538.0551321072167,0.4033403477917603,0.10051957974977062,6.112885165565336,3.4216188435462276
3903.0,-30.274339167215597,5.044025899635492,35.01089467551718,24.10665516452866,4.979254684533208,-26.749019787662544,-40.28344707386566,1.4539353049801715,-0.3698376515014843,-5.044220479373557,40.02156157199966,45056.556524547006,20603.73411591919,20603.73411591919,65660.29064046619,82594.29457443688,82594.29457443688,20603.73411591919,103198.02869035606,103198.02869035606,103198.02869035606,128033.48218084715,97817.02531779812,60279.28726790838,41708.59783321082,24835.45349049109,0.0,66544.05132370192,21110.135466917425,1538.0516240985112,0.0,0.8866154872731087,2.8164524969574463,0.0014959162575277712,354045.1196627497,1555463.1106494179,4.393403620790182,1555463.1106494179,4.393403620790182,0.85,0.0957557141552556,4.296143414572793,1.2677020894503221,1.0,0.0,4.2961434145731765,1.284950874895083,1.2852420836551748,3.343430086324176,19353.281186586333,1973.4854600282802,3099.015535412006,3099.015535412006,6.648477195574942,5.044025899635492,-0.9475368595191025,5.991562759154594,3.4216829231597172,3.4216829231597172,0.9776236923313478,0.0,0.0,0.0002266184691906312,0.9989615255583805,0.00022685405132490995,199.14908370565564,0.0,0.0,0.0,0.07912658735426614,7.636345401690876e-05,0.00015025501517372243,0.0006455170939451227,0.09575571415524858,0.07665249422610698,0.019103219929141595,0.09575571164982116,0.0766524942261126,0.019103219929142996,0.4033391660112251,0.4033391660112251,0.10051958350658238,0.0,4.672213307086508,4.591535718741795,4.996221227072965,4.67438282787208,4.59416997668103,4.996522672664412,24835.45349049109,21110.135466917425,0.85,0.9867191632361442,0.6770936789732035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531413589443571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.414288888725,1538.0516240985112,0.4033391660112251,0.10051958350658238,6.112885165565336,3.4216829231597172
3904.0,-30.274246759103185,5.043994848043511,35.010886310549004,24.106649052724265,4.979282912071557,-26.748933797518546,-40.28334376690907,1.453969950486928,-0.36928029235457416,-5.044175182130149,40.02154570418385,45056.49857185465,20603.7261910378,20603.7261910378,65660.22476289245,82594.14628413745,82594.14628413745,20603.7261910378,103197.87247517525,103197.87247517525,103197.87247517525,128033.27671176902,97816.84931397995,60279.20160169728,41708.497458091864,24835.40423659378,0.0,66543.90169468564,21110.093601104712,1538.0480733396557,0.0,0.8866157756494127,2.816450447244518,0.0014959162575277712,354045.74498515326,1555462.4261659305,4.393393927756873,1555462.4261659305,4.393393927756873,0.85,0.09575544063794603,4.296143414572793,1.2677015295298775,1.0,0.0,4.296143414573801,1.2849507127788027,1.2852419215021538,3.343430508149265,19353.246363902123,1973.4819091027134,3099.015535412006,3099.015535412006,6.648474638349494,5.043994848043511,-0.9474534688730536,5.991448316916564,3.4217469643693117,3.4217469643693117,0.9776419898198033,0.0,0.0,0.0002266184691906312,0.9989518960732539,0.00022685623810459547,199.14900793444062,0.0,0.0,0.0,0.07912658735426614,7.636434892987898e-05,0.0001502541202607522,0.000645513249270659,0.09575544063793733,0.0766522299864622,0.019103210651475123,0.09575545204492747,0.07665222998646917,0.01910321065147686,0.40333798654197717,0.40333798654197717,0.10051958725811425,0.0,4.672732623621016,4.59217375810465,4.996262360673143,4.674894889775601,4.594811583939588,4.996513060432164,24835.40423659378,21110.093601104712,0.85,0.9867203919624724,0.6770943305756442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531408078567056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.406986407525,1538.0480733396557,0.40333798654197717,0.10051958725811425,6.112885165565336,3.4217469643693117
3905.0,-30.274154015122893,5.043963828060504,35.0108779740919,24.106643360015028,4.979308431983883,-26.74884777587783,-40.28324045995248,1.4540021927388032,-0.3686581351989844,-5.044131915512536,40.02152980468959,45056.44204899137,20603.722397960715,20603.722397960715,65660.16444695208,82594.01151700401,82594.01151700401,20603.722397960715,103197.73391496472,103197.73391496472,103197.73391496472,128033.08939730124,97816.68551901841,60279.11605100565,41708.41052001418,24835.355482336527,0.0,66543.7660023507,21110.052159986048,1538.0445986438724,0.0,0.8866160537908635,2.8164473068888554,0.0014959162575277712,354046.34227584844,1555461.740316171,4.393384578746086,1555461.740316171,4.393384578746086,0.85,0.09575516847619792,4.296143414572793,1.2677010086225349,1.0,0.0,4.296143414572846,1.2849505619080788,1.285241770597238,3.3434309007136145,19353.213956763007,1973.4786044941961,3099.015535412006,3099.015535412006,6.648473414387548,5.043963828060504,-0.9473713083101671,5.9913351363706715,3.4218109736384563,3.4218109736384563,0.9776602781824161,0.0,0.0,0.0002266184691906312,0.9989422316893127,0.00022685843285191412,199.14893188788443,0.0,0.0,0.0,0.07912658735426614,7.636524385254577e-05,0.00015025322533808542,0.0006455094045545376,0.09575516847619336,0.07665196703665317,0.019103201439540196,0.09575515899002549,0.0766519670366568,0.019103201439541105,0.40333680936477934,0.40333680936477934,0.1005195902355962,0.0,4.673264622651175,4.592825796116244,4.996310894691021,4.675473780313553,4.595515778462925,4.996587333456375,24835.355482336527,21110.052159986048,0.85,0.9867214976175618,0.6770948618597828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531402549731947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.399693011137,1538.0445986438724,0.40333680936477934,0.1005195902355962,6.112885165565336,3.4218109736384563
3906.0,-30.274061005191733,5.043932794308398,35.01086964235569,24.106622614804678,4.97932948115692,-26.748761961961094,-40.283137222845085,1.4540304379262885,-0.3682074718344097,-5.044091379627974,40.02151326927967,45056.386808994735,20603.724050252822,20603.724050252822,65660.11085924756,82593.83097096921,82593.83097096921,20603.724050252822,103197.55502122204,103197.55502122204,103197.55502122204,128032.85895697967,97816.47389977331,60279.02973779885,41708.271291082725,24835.30393575763,0.0,66543.57522684036,21110.008345393984,1538.0410213141397,0.0,0.8866163203196755,2.816446106338856,0.0014959162575277712,354046.90186980437,1555461.0270354308,4.39337562006807,1555461.0270354308,4.39337562006807,0.8499999999999999,0.0957548973722202,4.296143414572793,1.2677004168322314,1.0,0.0,4.2961434145734465,1.2849504297407925,1.2852416383999987,3.3434312446118524,19353.172087500046,1973.4743350175695,3099.015535412006,3099.015535412006,6.648473947554319,5.043932794308398,-0.9472908230908681,5.991223617399266,3.421874940690322,3.421874940690322,0.9776785544829492,0.0,0.0,0.0002266184691906312,0.9989325396932673,0.00022686063391249298,199.1488556233169,0.0,0.0,0.0,0.07912658735426614,7.636613817981241e-05,0.00015025233101081877,0.0006455055623963404,0.09575489737221315,0.07665170507320873,0.01910319229900443,0.09575492424195317,0.07665170507321437,0.019103192299005832,0.4033356352958325,0.4033356352958325,0.10051959307021929,0.0,4.6737732807162615,4.593441687201903,4.996387569235708,4.675883907793548,4.595981916998596,4.996771375859964,24835.30393575763,21110.008345393984,0.85,0.9867235211726879,0.6770959729080086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531397000805883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.392409423572,1538.0410213141397,0.4033356352958325,0.10051959307021929,6.112885165565336,3.421874940690322
3907.0,-30.273967691452594,5.043901845729945,35.01086132583831,24.10662156706678,4.979358570786196,-26.748675070517624,-40.28303000433368,1.4540659498512265,-0.3675856200185308,-5.044045011451503,40.021497049086925,45056.315462671126,20603.71382941432,20603.71382941432,65660.02929208544,82593.70100780373,82593.70100780373,20603.71382941432,103197.41483721805,103197.41483721805,103197.41483721805,128032.66645741188,97816.31620440347,60278.93065927075,41708.206161258575,24835.251620193827,0.0,66543.4577814524,21109.96387716475,1538.0372698324293,0.0,0.8866166154295665,2.816443332375291,0.0014959162575277712,354047.5419788355,1555460.327352313,4.393365700715122,1555460.327352313,4.393365700715122,0.85,0.09575462400692819,4.296143414572793,1.2676998431747784,1.0,0.0,4.296143414570074,1.2849502635704082,1.2852414721919552,3.3434316769859844,19353.14088717654,1973.4711534699966,3099.015535412006,3099.015535412006,6.648470649462268,5.043901845729945,-0.9472069022091292,5.991108747939074,3.4219388518885374,3.4219388518885374,0.9776968148252964,0.0,0.0,0.0002266184691906312,0.9989228161411708,0.00022686284218239818,199.14877910969724,0.0,0.0,0.0,0.07912658735426614,7.63670670076248e-05,0.0001502514021830064,0.000645501572018851,0.09575462400692344,0.0766514410799993,0.01910318292692414,0.09575462824479027,0.0766514410800031,0.019103182926925085,0.403334461955265,0.403334461955265,0.10051959753010327,0.0,4.674293095923076,4.59407864626229,4.996435562894931,4.676459391432957,4.596714178117622,4.99671574010938,24835.251620193827,21109.96387716475,0.85,0.9867240369103093,0.6770960957672031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453139143597208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.385134255353,1538.0372698324293,0.403334461955265,0.10051959753010327,6.112885165565336,3.4219388518885374
3908.0,-30.273874055386017,5.0438708605555185,35.01085302258815,24.10660630501809,4.979378237580437,-26.748588831333542,-40.28292669737709,1.4540930135279808,-0.3670124583046004,-5.044005866801254,40.02148080248643,45056.26265077028,20603.71822093113,20603.71822093113,65659.98087170141,82593.55004134188,82593.55004134188,20603.71822093113,103197.268262273,103197.268262273,103197.268262273,128032.4704272118,97816.13329735998,60278.845906788614,41708.09710063485,24835.202164938793,0.0,66543.29926557365,21109.921840197974,1538.0338464333306,0.0,0.8866168738200622,2.816440355932491,0.0014959162575277712,354048.0823683621,1555459.6265302973,4.393357015593015,1555459.6265302973,4.393357015593015,0.85,0.09575435493168954,4.296143414572793,1.267699317322113,1.0,0.0,4.296143414573547,1.2849501369318055,1.2852413455246523,3.3434320064987832,19353.104698676303,1973.467463269955,3099.015535412006,3099.015535412006,6.648472066530611,5.0438708605555185,-0.947127316657129,5.9909981772126475,3.4220027370578845,3.4220027370578845,0.9777150677308242,0.0,0.0,0.0002266184691906312,0.9989130591042745,0.0002268650581000913,199.1487023318408,0.0,0.0,0.0,0.07912658735426614,7.636796195974238e-05,0.0001502505072308888,0.0006454977271762046,0.09575435493168219,0.07665118066625815,0.01910317426542405,0.09575434182387281,0.07665118066626403,0.019103174265425515,0.4033332908861188,0.4033332908861188,0.1005196016013386,0.0,4.674818485703781,4.594712794974896,4.996522841373405,4.676993408496628,4.597323426921264,4.996946417423146,24835.202164938793,21109.921840197974,0.85,0.9867256597791023,0.6770969150620438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531385852965573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.377868273756,1538.0338464333306,0.4033332908861188,0.1005196016013386,6.112885165565336,3.4220027370578845
