time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3909.0,-30.27378008708219,5.04383998886046,35.01084473769068,24.10659963442015,4.979409676988812,-26.74850111579125,-40.282819339167304,1.4541307056978523,-0.3665459425820927,-5.04395786505159,40.02146473054554,45056.19359696604,20603.704603406975,20603.704603406975,65659.89820037302,82593.38556020292,82593.38556020292,20603.704603406975,103197.0901636099,103197.0901636099,103197.0901636099,128032.23997800342,97815.94181608461,60278.74985284773,41707.9910702632,24835.149814393517,0.0,66543.14088465672,21109.87734223449,1538.0300504912293,0.0,0.8866171767168576,2.8164398187765225,0.0014959162575277712,354048.74503049284,1555458.9332427229,4.3933468345121724,1555458.9332427229,4.3933468345121724,0.85,0.09575408205448159,4.296143414572793,1.2676987084979192,1.0,0.0,4.296143414573152,1.2849499605595174,1.2852411691123928,3.3434324654184078,19353.06681374827,1973.463600082421,3099.015535412006,3099.015535412006,6.648467672385438,5.04383998886046,-0.9470424949427523,5.990882483803213,3.4220665596064825,3.4220665596064825,0.9777333027447093,0.0,0.0,0.0002266184691906312,0.9989032675510329,0.00022686728190030023,199.1486252816225,0.0,0.0,0.0,0.07912658735426614,7.636889201829606e-05,0.00015024957717233513,0.0006454937315112742,0.09575408205447926,0.07665091696749574,0.019103165086983523,0.09575411994781106,0.07665091696749761,0.019103165086983984,0.40333212188825457,0.40333212188825457,0.10051960777692984,0.0,4.675319147412665,4.595327702996769,4.996563334137534,4.677411922469503,4.59787811997046,4.996816615199407,24835.149814393517,21109.87734223449,0.85,0.986726765936482,0.6770974889067032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531380250678367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.370611859908,1538.0300504912293,0.40333212188825457,0.10051960777692984,6.112885165565336,3.4220665596064825
3910.0,-30.273685855571927,5.043809131453192,35.010836489979155,24.1065940464847,4.979434357933374,-26.748413839289512,-40.2827121206559,1.4541623416509437,-0.3659133237952119,-5.043915699577532,40.0214492438673,45056.12596399822,20603.70288887223,20603.70288887223,65659.82885287046,82593.25487784004,82593.25487784004,20603.70288887223,103196.95776671226,103196.95776671226,103196.95776671226,128032.06116123461,97815.78110120246,60278.65218736051,41707.92101537994,24835.103394522346,0.0,66543.02440990228,21109.837885343994,1538.0267324402284,0.0,0.8866174477472591,2.8164364121657015,0.0014959162575277712,354049.3271238881,1555458.2652015665,4.393337724540524,1555458.2652015665,4.393337724540524,0.85,0.09575381328113966,4.296143414572793,1.2676981507753955,1.0,0.0,4.296143414570954,1.2849498125260124,1.285241021045339,3.3434328506007875,19353.035016008616,1973.4603576153547,3099.015535412006,3099.015535412006,6.648467119134019,5.043809131453192,-0.9469611546670276,5.9907702861202194,3.422130364746066,3.422130364746066,0.9777515327845903,0.0,0.0,0.0002266184691906312,0.9988934486754892,0.0002268695119495701,199.14854801564536,0.0,0.0,0.0,0.07912658735426614,7.636982087707692e-05,0.00015024864831355428,0.0006454897410007398,0.095753813281133,0.07665065675534079,0.019103156525792215,0.09575382682613902,0.07665065675534612,0.019103156525793547,0.4033309538029132,0.4033309538029132,0.10051961285585809,0.0,4.6758399760964835,4.595964098604725,4.996618693639107,4.6780023757823415,4.598589431776702,4.996920339842916,24835.103394522346,21109.837885343994,0.85,0.9867274509257142,0.6770976576966858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531374628517602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.363365223082,1538.0267324402284,0.4033309538029132,0.10051961285585809,6.112885165565336,3.422130364746066
3911.0,-30.27359130918902,5.043778313504385,35.010828258868926,24.106588318850868,4.979460161404945,-26.748326167108473,-40.28260853430254,1.4541950193244035,-0.3653111017995343,-5.043872072127928,40.02143323198944,45056.076154505725,20603.698153856905,20603.698153856905,65659.77430836263,82593.1185544655,82593.1185544655,20603.698153856905,103196.81670832241,103196.81670832241,103196.81670832241,128031.86968126507,97815.61509424106,60278.57269428118,41707.82488884431,24835.05297294266,0.0,66542.87786178697,21109.79502700126,1538.0231495353294,0.0,0.8866177281317453,2.816433576721796,0.0014959162575277712,354049.92940061266,1555457.5745053585,4.393328300159991,1555457.5745053585,4.393328300159991,0.8499999999999999,0.09575354334516298,4.296143414572793,1.2676976227248091,1.0,0.0,4.29614341457115,1.284949659618041,1.285240868102714,3.3434332484665954,19353.002171221196,1973.4570083791302,3099.015535412006,3099.015535412006,6.648465591224503,5.043778313504385,-0.946878983417224,5.990657296921609,3.422194122742974,3.422194122742974,0.9777697493551355,0.0,0.0,0.0002266184691906312,0.9988835970949974,0.00022687174947080342,199.14847049154582,0.0,0.0,0.0,0.07912658735426614,7.637071827955148e-05,0.0001502477509110797,0.0006454858856310084,0.09575354334515424,0.07665039569734565,0.01910314764780858,0.09575353764446927,0.07665039569735266,0.019103147647810324,0.4033297881611089,0.4033297881611089,0.10051961798636655,0.0,4.67636780370367,4.596609776323021,4.996671880587087,4.678560970328419,4.599275003729076,4.9969676175736595,24835.05297294266,21109.79502700126,0.85,0.9867288043168407,0.6770984003440541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531368990613458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.356126991433,1538.0231495353294,0.4033297881611089,0.10051961798636655,6.112885165565336,3.422194122742974
3912.0,-30.273496448920472,5.043747562564537,35.010820056857526,24.106576828658604,4.979488667144639,-26.74823794220255,-40.28250117609275,1.4542301604267547,-0.3648695246603211,-5.043826806741221,40.02141761733166,45056.01062210757,20603.690112781755,20603.690112781755,65659.70073488932,82592.94597523825,82592.94597523825,20603.690112781755,103196.63608802001,103196.63608802001,103196.63608802001,128031.64025398112,97815.41386276194,60278.478509631255,41707.70594792298,24835.004165961112,0.0,66542.7101138841,21109.753541066944,1538.0196172656156,0.0,0.8866180154234737,2.816433048446419,0.0014959162575277712,354050.5542899014,1555456.9009440576,4.393318643615026,1555456.9009440576,4.393318643615026,0.85,0.09575327368701192,4.296143414572793,1.2676970545621589,1.0,0.0,4.296143414573154,1.2849494951830378,1.285240703630445,3.3434336763257906,19352.96235719714,1973.4529484785467,3099.015535412006,3099.015535412006,6.648462996505292,5.043747562564537,-0.946795857316733,5.99054341988127,3.4222578412141726,3.4222578412141726,0.9777879546326208,0.0,0.0,0.0002266184691906312,0.9988737129134478,0.00022687399444084442,199.14839271013383,0.0,0.0,0.0,0.07912658735426614,7.637164836914223e-05,0.00015024682082148894,0.000645481889832738,0.09575327368700794,0.0766501349815119,0.019103138705496046,0.09575333080074924,0.07665013498151509,0.01910313870549684,0.4033286254615128,0.4033286254615128,0.10051962306324391,0.0,4.676868707452684,4.597225574065135,4.996710032329361,4.678957282080887,4.59977437791531,4.996948744130748,24835.004165961112,21109.753541066944,0.85,0.9867301861092891,0.6770991224282382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531363333874772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.348898208786,1538.0196172656156,0.4033286254615128,0.10051962306324391,6.112885165565336,3.4222578412141726
3913.0,-30.273401332545127,5.0437168265671355,35.01081187935156,24.10656603695827,4.979513029814817,-26.748149901129626,-40.282393782958366,1.454261598399347,-0.3643269154500217,-5.04378462366624,40.02140192707884,45055.94631458637,20603.68831968814,20603.68831968814,65659.63463427451,82592.7941081166,82592.7941081166,20603.68831968814,103196.48242780475,103196.48242780475,103196.48242780475,128031.43851534615,97815.23144367817,60278.383650147945,41707.60865947803,24834.95608754141,0.0,66542.56474701944,21109.7126744102,1538.0161994212353,0.0,0.8866182872798781,2.8164308294752467,0.0014959162575277712,354051.13662861276,1555456.2241220723,4.393309505891211,1555456.2241220723,4.393309505891211,0.85,0.09575300561474134,4.296143414572793,1.267696458376013,1.0,0.0,4.296143414571543,1.2849493480760454,1.2852405564901137,3.3434340590976666,19352.92626524065,1973.4492681232277,3099.015535412006,3099.015535412006,6.648462417904249,5.0437168265671355,-0.9467145916102586,5.990431418177394,3.4223215285364925,3.4223215285364925,0.9778061510104264,0.0,0.0,0.0002266184691906312,0.9988638021522,0.00022687624549247668,199.14831471878605,0.0,0.0,0.0,0.07912658735426614,7.637257877177675e-05,0.00015024589041885445,0.0006454778926895871,0.09575300561473632,0.07664987571194001,0.019103129902796306,0.09575307193350333,0.07664987571194404,0.01910312990279731,0.40332746373341655,0.40332746373341655,0.10051962722053856,0.0,4.67737068186284,4.597838991122671,4.996763134627599,4.679457708216205,4.600372444166453,4.997055785485429,24834.95608754141,21109.7126744102,0.85,0.9867313483316785,0.6770996351865819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531357658360642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.34167886586,1538.0161994212353,0.40332746373341655,0.10051962722053856,6.112885165565336,3.4223215285364925
3914.0,-30.273305899446534,5.0436860352861235,35.01080368961372,24.10655632792043,4.979530407222086,-26.748062273542658,-40.2822902315296,1.454286781318219,-0.36361615057126073,-5.0437466775936795,40.0213852157867,45055.90036265283,20603.694953721435,20603.694953721435,65659.59531637427,82592.67717063261,82592.67717063261,20603.694953721435,103196.37212435405,103196.37212435405,103196.37212435405,128031.2755884564,97815.08080110583,60278.30399312605,41707.52978664419,24834.903464102346,0.0,66542.43325074654,21109.667944486995,1538.0126212680016,0.0,0.8866185412432853,2.816425900893845,0.0014959162575277712,354051.6604760111,1555455.5032563105,4.393300969595935,1555455.5032563105,4.393300969595935,0.85,0.09575273849040176,4.296143414572793,1.2676959165884187,1.0,0.0,4.296143414572036,1.2849492302382084,1.285240438625571,3.3434343657113663,19352.8964603263,1973.446228867789,3099.015535412006,3099.015535412006,6.6484645585948074,5.0436860352861235,-0.9466359172777876,5.990321952563911,3.422385169114884,3.422385169114884,0.977824334032824,0.0,0.0,0.0002266184691906312,0.9988538584961991,0.00022687850406045512,199.14823646780022,0.0,0.0,0.0,0.07912658735426614,7.637347590163998e-05,0.0001502449932889912,0.000645474038491033,0.09575273849039605,0.07664961721084979,0.019103121279546262,0.09575270903239096,0.07664961721085436,0.019103121279547403,0.4033263030486237,0.4033263030486237,0.10051963157460193,0.0,4.677908428815499,4.598485622651594,4.996862294927894,4.680130527022413,4.60114392389039,4.997331118466036,24834.903464102346,21109.667944486995,0.85,0.9867327073681609,0.6771002826553136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531351967528023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.334467815615,1538.0126212680016,0.4033263030486237,0.10051963157460193,6.112885165565336,3.422385169114884
3915.0,-30.27321015113154,5.043655364243326,35.010795510994924,24.106554861087375,4.9795622298350635,-26.747972917657876,-40.28218266377223,1.4543249963614229,-0.36307865295293595,-5.043698378958195,40.02136916017703,45055.83793211037,20603.680525135624,20603.680525135624,65659.518457246,82592.53334630182,82592.53334630182,20603.680525135624,103196.21387143745,103196.21387143745,103196.21387143745,128031.06412983662,97814.90937353269,60278.2139593415,41707.439349101325,24834.85025839918,0.0,66542.28960750051,21109.6227196393,1538.0087675658972,0.0,0.8866188455903469,2.816424463686547,0.0014959162575277712,354052.3272419298,1555454.8106745959,4.393290739794313,1555454.8106745959,4.393290739794313,0.85,0.09575246789742602,4.296143414572793,1.267695387438871,1.0,0.0,4.2961434145741375,1.2849490514195012,1.2852402597663382,3.3434348309972157,19352.86254306072,1973.4427702692278,3099.015535412006,3099.015535412006,6.64845990273373,5.043655364243326,-0.9465511219924387,5.990206486235765,3.4224487417893905,3.4224487417893905,0.9778424976541116,0.0,0.0,0.0002266184691906312,0.9988438821035048,0.00022688077010932518,199.14815795841247,0.0,0.0,0.0,0.07912658735426614,7.637440783775178e-05,0.0001502440613528794,0.0006454700347598435,0.09575246789741587,0.07664935560231481,0.019103112295101064,0.0957524531174966,0.07664935560232293,0.01910311229510309,0.4033251456224296,0.4033251456224296,0.10051963891566726,0.0,4.67843254705042,4.59912864967805,4.996907532521334,4.680619726005261,4.601792110426288,4.997180357746402,24834.85025839918,21109.6227196393,0.85,0.9867336823625767,0.6771008060869576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453134625775027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.32726628094,1538.0087675658972,0.4033251456224296,0.10051963891566726,6.112885165565336,3.4224487417893905
3916.0,-30.273114128039335,5.043624669031403,35.01078736100603,24.10653921486812,4.979583751510866,-26.747884344661895,-40.28207523571325,1.4543539681334008,-0.3625676332478065,-5.043658608552841,40.021353636844175,45055.7771950844,20603.68342543077,20603.68342543077,65659.46062051516,82592.37291624304,82592.37291624304,20603.68342543077,103196.0563416738,103196.0563416738,103196.0563416738,128030.86019779443,97814.71677311003,60278.12105195127,41707.328579065295,24834.80385612063,0.0,66542.13243518592,21109.583277702535,1538.005498743713,0.0,0.8866191045442128,2.8164223790238743,0.0014959162575277712,354052.87627579644,1555454.1410536286,4.393282035765689,1555454.1410536286,4.393282035765689,0.85,0.09575220322100053,4.296143414572793,1.2676948308153078,1.0,0.0,4.2961434145730335,1.284948915852638,1.2852401241687512,3.3434351837419567,19352.82443670731,1973.4388845025885,3099.015535412006,3099.015535412006,6.648460838610014,5.043624669031403,-0.9464714195157553,5.990096088547158,3.4225122994169572,3.4225122994169572,0.9778606569762734,0.0,0.0,0.0002266184691906312,0.9988338771886335,0.00022688304268221517,199.14807922378168,0.0,0.0,0.0,0.07912658735426614,7.637533857405062e-05,0.00015024313061658059,0.0006454660361832226,0.09575220322099501,0.07664909896097048,0.019103104260024532,0.09575220670135758,0.0766490989609749,0.019103104260025636,0.403323991015529,0.403323991015529,0.10051964544113014,0.0,4.678949319723699,4.599754619750854,4.996984466776894,4.68109097530504,4.602333725171206,4.997367856272035,24834.80385612063,21109.583277702535,0.85,0.9867351438499434,0.6771014926365655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531340529117578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.3200742422,1538.005498743713,0.403323991015529,0.10051964544113014,6.112885165565336,3.4225122994169572
3917.0,-30.273017803028857,5.043593967061056,35.010779203058725,24.106523603573464,4.979605031886725,-26.747795524031037,-40.281967737805076,1.4543827528889182,-0.36205489615400666,-5.043617891022574,40.02133710505919,45055.71760128554,20603.684236441688,20603.684236441688,65659.40183772723,82592.21367065527,82592.21367065527,20603.684236441688,103195.89790709695,103195.89790709695,103195.89790709695,128030.64865824603,97814.52512275564,60278.02905338617,41707.21785485497,24834.75075114908,0.0,66541.96860600405,21109.538138476717,1538.0018226666361,0.0,0.8866193719798952,2.8164203824027605,0.0014959162575277712,354053.43838549644,1555453.427931885,4.3932730466475345,1555453.427931885,4.3932730466475345,0.85,0.09575193698544779,4.296143414572793,1.2676942307828,1.0,0.0,4.29614341457161,1.2849487811609042,1.2852399894464923,3.343435534209686,19352.78651832668,1973.4350179038388,3099.015535412006,3099.015535412006,6.648461100309548,5.043593967061056,-0.9463912227173079,5.989985189778364,3.422575798635099,3.422575798635099,0.9778787996100283,0.0,0.0,0.0002266184691906312,0.9988238409246603,0.0002268853224216588,199.14800024165402,0.0,0.0,0.0,0.07912658735426614,7.63762699260066e-05,0.00015024219926462458,0.0006454620349616502,0.09575193698544385,0.07664884093626988,0.019103096049173963,0.09575193883996688,0.07664884093627304,0.019103096049174755,0.40332283805795943,0.40332283805795943,0.10051965326720029,0.0,4.679456783362355,4.6003656037408405,4.99707491073309,4.681562994868557,4.602886555724467,4.997514140833744,24834.75075114908,21109.538138476717,0.85,0.9867366898400239,0.6771022641073499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453133478404947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.312890899777,1538.0018226666361,0.40332283805795943,0.10051965326720029,6.112885165565336,3.422575798635099
3918.0,-30.272921165498065,5.043563380943529,35.0107710717711,24.10652203196662,4.979637199234517,-26.747705333390062,-40.28186006527392,1.4544213671264903,-0.36153251268308395,-5.043569917392722,40.02132156568398,45055.65846951282,20603.670334103223,20603.670334103223,65659.32880361604,82592.0680535259,82592.0680535259,20603.670334103223,103195.73838762913,103195.73838762913,103195.73838762913,128030.43884615754,97814.3516672218,60277.94208320869,41707.12176001456,24834.700458528423,0.0,66541.82221854298,21109.495389749158,1537.9981416665344,0.0,0.8866196727975992,2.816419106361398,0.0014959162575277712,354054.1006672968,1555452.7576193584,4.393262935488526,1555452.7576193584,4.393262935488526,0.85,0.09575166885219201,4.296143414572793,1.2676936950394881,1.0,0.0,4.2961434145723505,1.2849486004743833,1.2852398087190224,3.3434360043559117,19352.752199825285,1973.431518390611,3099.015535412006,3099.015535412006,6.648456614259605,5.043563380943529,-0.9463067298362668,5.989870110779796,3.4226392446557634,3.4226392446557634,0.9778969270445038,0.0,0.0,0.0002266184691906312,0.998813772207971,0.00022688760957878057,199.14792100333685,0.0,0.0,0.0,0.07912658735426614,7.63772028014066e-05,0.0001502412663892246,0.0006454580271951439,0.09575166885218588,0.07664858113311954,0.01910308771906634,0.09575169877539873,0.07664858113312445,0.01910308771906756,0.4033216859280123,0.4033216859280123,0.10051966300463427,0.0,4.679954889273517,4.600977715763406,4.997113849779112,4.682037404709661,4.603516902493141,4.997360862642722,24834.700458528423,21109.495389749158,0.85,0.9867377630262578,0.6771028650453356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531329020922135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.305716806552,1537.9981416665344,0.4033216859280123,0.10051966300463427,6.112885165565336,3.4226392446557634
3919.0,-30.27282425047643,5.0435327609705904,35.01076296785248,24.106511764135234,4.979657962369289,-26.74761603351774,-40.28175249751655,1.454449745410576,-0.3609157264878604,-5.043530794230285,40.02130610028597,45055.60111285023,20603.674396752627,20603.674396752627,65659.27550960286,82591.9340611523,82591.9340611523,20603.674396752627,103195.60845790492,103195.60845790492,103195.60845790492,128030.26276809756,97814.18479176592,60277.85184346359,41707.03660922481,24834.654310192633,0.0,66541.69091941744,21109.456163663737,1537.9949032936092,0.0,0.8866199282413747,2.81641555319789,0.0014959162575277712,354054.64076803776,1555452.0904981566,4.3932543494528735,1555452.0904981566,4.3932543494528735,0.85,0.09575140562982118,4.296143414572793,1.267693148306571,1.0,0.0,4.296143414572048,1.2849484676847056,1.2852396758992506,3.3434363498746626,19352.71918320461,1973.428151632271,3099.015535412006,3099.015535412006,6.648457925207985,5.0435327609705904,-0.946227526123196,5.9897602870937865,3.422702674455411,3.422702674455411,0.9779150498444033,0.0,0.0,0.0002266184691906312,0.998803674689314,0.00022688990332471766,199.1478415375533,0.0,0.0,0.0,0.07912658735426614,7.637813477956494e-05,0.00015024033441106625,0.0006454540232833164,0.09575140562981789,0.07664832553784585,0.01910308009197204,0.09575140395072568,0.07664832553784848,0.019103080091972695,0.4033205349359198,0.4033205349359198,0.10051967120682408,0.0,4.680472256541577,4.601604898274616,4.997188903806659,4.682615067742404,4.604187631432467,4.997563541246848,24834.654310192633,21109.456163663737,0.85,0.9867389091316722,0.677103339129343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531323239101295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.298552184984,1537.9949032936092,0.4033205349359198,0.10051967120682408,6.112885165565336,3.422702674455411
3920.0,-30.27272705779557,5.043502263613278,35.010754889528144,24.106510122679197,4.979690717056771,-26.747525284509447,-40.2816447551362,1.4544889437706598,-0.36041036613301003,-5.043482428092741,40.02129063793399,45055.544016428255,20603.659682877475,20603.659682877475,65659.20369930573,82591.78546271013,82591.78546271013,20603.659682877475,103195.44514558761,103195.44514558761,103195.44514558761,128030.04919280641,97814.0083688111,60277.76692252946,41706.93494031294,24834.6040472188,0.0,66541.53898753173,21109.41344013598,1537.9912133661933,0.0,0.8866202307790547,2.816414547255423,0.0014959162575277712,354055.30847023864,1555451.4235085647,4.3932441804902735,1555451.4235085647,4.3932441804902735,0.8500000000000001,0.09575113793976762,4.296143414572793,1.2676926032220948,1.0,0.0,4.296143414573301,1.2849482842650064,1.2852394924379829,3.3434368271328503,19352.684277593427,1973.4245922505063,3099.015535412006,3099.015535412006,6.648453177288855,5.043502263613278,-0.9461428524612572,5.989645116074535,3.422766043065147,3.422766043065147,0.9779331551614706,0.0,0.0,0.0002266184691906312,0.9987935483520857,0.0002268922036636401,199.1477618441659,0.0,0.0,0.0,0.07912658735426614,7.637906828121546e-05,0.00015023940090941573,0.000645450012826348,0.09575113793976081,0.07664806630049915,0.019103071639261657,0.09575117269903102,0.07664806630050461,0.019103071639263017,0.403319386176462,0.403319386176462,0.10051968039775346,0.0,4.680974049235147,4.602225561279113,4.997211991190966,4.683072061959706,4.6047996962428215,4.997396343997309,24834.6040472188,21109.41344013598,0.85,0.9867400829368954,0.6771040270780417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531317440682807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.291396343735,1537.9912133661933,0.403319386176462,0.10051968039775346,6.112885165565336,3.422766043065147
3921.0,-30.27262957576504,5.04347171924665,35.01074683635709,24.106500029470794,4.979710480786244,-26.747435574275418,-40.28153711752964,1.4545164792965897,-0.3597717548042283,-5.0434440930590405,40.02127521392548,45055.48884218994,20603.66532399538,20603.66532399538,65659.15416618533,82591.65642808111,82591.65642808111,20603.66532399538,103195.3217520765,103195.3217520765,103195.3217520765,128029.8799645673,97813.84577467955,60277.67818878835,41706.85287321244,24834.558212490792,0.0,66541.41108570324,21109.374480617174,1537.9880103797052,0.0,0.8866204820552284,2.8164106146586545,0.0014959162575277712,354055.8376921611,1555450.7581731873,4.393235734544211,1555450.7581731873,4.393235734544211,0.8500000000000001,0.09575087573355386,4.296143414572793,1.2676920235203584,1.0,0.0,4.2961434145735025,1.2849481554188853,1.2852393635626613,3.3434371623906305,19352.652108040766,1973.421311869065,3099.015535412006,3099.015535412006,6.648454997582379,5.04347171924665,-0.9460641718950225,5.9895358911416725,3.4228293976306423,3.4228293976306423,0.9779512564658978,0.0,0.0,0.0002266184691906312,0.9987833919792496,0.00022689451087242282,199.14768191358954,0.0,0.0,0.0,0.07912658735426614,7.638000088561767e-05,0.00015023846830501352,0.0006454460062240871,0.09575087573354837,0.07664781187321304,0.019103063860335334,0.09575086672806168,0.07664781187321743,0.019103063860336427,0.4033182392257169,0.4033182392257169,0.10051968727706746,0.0,4.681499335176795,4.60286388559166,4.997282024215622,4.683672338254837,4.605489697406881,4.997635078407711,24834.558212490792,21109.374480617174,0.85,0.9867412351928998,0.6771044993945182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531311625656635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.284249295424,1537.9880103797052,0.4033182392257169,0.10051968727706746,6.112885165565336,3.4228293976306423
3922.0,-30.272531782144398,5.04344126888958,35.01073879608601,24.10649349857124,4.979740577231914,-26.747344550247213,-40.281429305300094,1.454553345334707,-0.3592975084866339,-5.043397455863982,40.02125948332012,45055.434162373196,20603.65404284835,20603.65404284835,65659.08820522155,82591.49837553749,82591.49837553749,20603.65404284835,103195.15241838584,103195.15241838584,103195.15241838584,128029.65921942328,97813.65849026435,60277.59427710006,41706.738014626986,24834.506801037438,0.0,66541.24481566442,21109.33078088182,1537.9842921468364,0.0,0.8866207767528047,2.816409816578337,0.0014959162575277712,354056.4815277278,1555450.079612563,4.3932258291132245,1555450.079612563,4.3932258291132245,0.85,0.09575060922408074,4.296143414572793,1.2676914740400393,1.0,0.0,4.296143414572937,1.2849479829128323,1.2852391910175132,3.3434376112517175,19352.615053469362,1973.4175333543426,3099.015535412006,3099.015535412006,6.648451357346665,5.04344126888958,-0.9459805958652527,5.989421864754833,3.422892687186065,3.422892687186065,0.9779693391960186,0.0,0.0,0.0002266184691906312,0.9987732032546646,0.00022689682547765412,199.14760172758875,0.0,0.0,0.0,0.07912658735426614,7.638093501355998e-05,0.0001502375341770712,0.0006454419930764793,0.09575060922407373,0.07664755395814098,0.019103055265932756,0.09575063993441818,0.07664755395814658,0.019103055265934154,0.40331709520716996,0.40331709520716996,0.1005196951705163,0.0,4.68200194199045,4.603482818498094,4.997316167218287,4.684099947377376,4.606046764869973,4.997541453708152,24834.506801037438,21109.33078088182,0.85,0.9867427095347153,0.6771053695672181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531305793323386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.27711128351,1537.9842921468364,0.40331709520716996,0.1005196951705163,6.112885165565336,3.422892687186065
3923.0,-30.27243374096964,5.043410812621826,35.01073078185774,24.10648812018337,4.979763599419292,-26.747254010911146,-40.28132156291974,1.454583869360787,-0.3586500492326081,-5.043356723141515,40.0212441613283,45055.380865373496,20603.654752130642,20603.654752130642,65659.03561750414,82591.37570318762,82591.37570318762,20603.654752130642,103195.03045531825,103195.03045531825,103195.03045531825,128029.49073659997,97813.50342412051,60277.50858630615,41706.66093090485,24834.46028128172,0.0,66541.12121218657,21109.291239089463,1537.9809939107151,0.0,0.8866210398776085,2.8164060476027335,0.0014959162575277712,354057.04385165154,1555449.418678242,4.393216984916049,1555449.418678242,4.393216984916049,0.85,0.09575034666323129,4.296143414572793,1.267690934450366,1.0,0.0,4.2961434145759245,1.284947840082785,1.2852390481550964,3.343437982895871,19352.584373343132,1973.4144048521293,3099.015535412006,3099.015535412006,6.648451586220085,5.043410812621826,-0.9459005549338775,5.989311367555703,3.42295595419376,3.42295595419376,0.9779874154839314,0.0,0.0,0.0002266184691906312,0.9987629888509385,0.00022689914596390107,199.1475213386705,0.0,0.0,0.0,0.07912658735426614,7.638186854685359e-05,0.0001502366006437776,0.0006454379824835677,0.09575034666322463,0.07664729946513314,0.019103047198091486,0.0957503348763153,0.07664729946513847,0.019103047198092814,0.4033159527835191,0.4033159527835191,0.10051970174463368,0.0,4.682527607215718,4.6041245544543585,4.997374404078926,4.68470667390892,4.606768548731111,4.997684834489064,24834.46028128172,21109.291239089463,0.85,0.9867437521548572,0.6771058263611269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531299942352454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.269982763186,1537.9809939107151,0.4033159527835191,0.10051970174463368,6.112885165565336,3.42295595419376
3924.0,-30.272335405964185,5.043380363598858,35.010722769028945,24.106477468181424,4.979786579716296,-26.747163211286342,-40.28121001375837,1.4546143850384887,-0.35809816897040037,-5.043315272648531,40.02122817363271,45055.31194823239,20603.65388275619,20603.65388275619,65658.96583098857,82591.23050811805,82591.23050811805,20603.65388275619,103194.88439087424,103194.88439087424,103194.88439087424,128029.29365366837,97813.32569041834,60277.40713053293,41706.57617765045,24834.40926279413,0.0,66540.98544044458,21109.24787337501,1537.9774178203033,0.0,0.8866213090728798,2.816403621275271,0.0014959162575277712,354057.6160852696,1555448.729028139,4.3932079366809385,1555448.729028139,4.3932079366809385,0.85,0.0957500833175624,4.296143414572793,1.2676903531001886,1.0,0.0,4.296143414573226,1.2849476972918332,1.2852389053317839,3.3434383544383803,19352.54920839814,1973.4108190256757,3099.015535412006,3099.015535412006,6.648451305687625,5.043380363598858,-0.9458201438656539,5.989200507464512,3.4230191686678038,3.4230191686678038,0.9780054767622296,0.0,0.0,0.0002266184691906312,0.9987527439476904,0.00022690147342664053,199.14744070889074,0.0,0.0,0.0,0.07912658735426614,7.638283507509699e-05,0.0001502356341155342,0.0006454338301396199,0.09575008331756077,0.07664704439514333,0.019103038922417444,0.09575005882212065,0.07664704439514464,0.01910303892241777,0.4033148134317921,0.4033148134317921,0.10051970874774194,0.0,4.6830499530838665,4.604759435631024,4.997443536001867,4.685217103678156,4.607377368516836,4.997798912114547,24834.40926279413,21109.24787337501,0.85,0.9867447167543764,0.6771061722336188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531294076575145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.262862461983,1537.9774178203033,0.4033148134317921,0.10051970874774194,6.112885165565336,3.4230191686678038
3925.0,-30.272236748302028,5.043350017426132,35.01071478523676,24.10647072773429,4.97981810603165,-26.74707126664241,-40.281102096755035,1.454652624372037,-0.3576650834397128,-5.043268160655544,40.0212129937267,45055.2604028636,20603.641540727098,20603.641540727098,65658.9019435907,82591.06523475531,82591.06523475531,20603.641540727098,103194.70677548241,103194.70677548241,103194.70677548241,128029.06739873214,97813.13142947818,60277.326597586456,41706.449813213025,24834.360623249722,0.0,66540.81043646275,21109.206529762265,1537.9738451610092,0.0,0.886621604192317,2.8164034208042934,0.0014959162575277712,354058.2664780831,1555448.0742233058,4.39319801708285,1555448.0742233058,4.39319801708285,0.8500000000000001,0.09574981880571262,4.296143414572793,1.2676898234011604,1.0,0.0,4.296143414572639,1.284947518359892,1.285238726359291,3.3434388200199754,19352.510773508242,1973.4068997576383,3099.015535412006,3099.015535412006,6.648447323123178,5.043350017426132,-0.9457363841470299,5.989086401573162,3.423082334566911,3.423082334566911,0.9780235241619746,0.0,0.0,0.0002266184691906312,0.9987424655427929,0.00022690380854835227,199.14735981461428,0.0,0.0,0.0,0.07912658735426614,7.638377014292506e-05,0.00015023469904770613,0.000645429812954128,0.09574981880569904,0.076646788326634,0.019103030479065027,0.09574986145430195,0.07664678832664489,0.019103030479067733,0.4033136765495715,0.4033136765495715,0.10051971679383459,0.0,4.683542880749485,4.605367417513833,4.997473128567492,4.685603077215831,4.6078884594300575,4.997681116488138,24834.360623249722,21109.206529762265,0.85,0.9867463517939242,0.6771071783967093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453128819322278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.255751315226,1537.9738451610092,0.4033136765495715,0.10051971679383459,6.112885165565336,3.423082334566911
3926.0,-30.272137856722065,5.043319611753599,35.0107068181,24.106460774224274,4.97983666720746,-26.746980408069593,-40.28099428452549,1.454679218554996,-0.3570072234661552,-5.043230670910639,40.02119751126442,45055.210570952106,20603.648680703947,20603.648680703947,65658.85925165605,82590.94211021242,82590.94211021242,20603.648680703947,103194.59079091637,103194.59079091637,103194.59079091637,128028.90492255996,97812.97361749523,60277.24207823491,41706.36837695591,24834.314131643594,0.0,66540.68250859951,21109.167011897054,1537.970621348297,0.0,0.8866218513701016,2.816399136142962,0.0014959162575277712,354058.7840340315,1555447.4063675324,4.393189708910104,1555447.4063675324,4.393189708910104,0.85,0.09574955896507577,4.296143414572793,1.2676893052412201,1.0,0.0,4.296143414571459,1.2849473939187153,1.2852386018899122,3.3434391438164694,19352.47955011261,1973.4037158573633,3099.015535412006,3099.015535412006,6.648449627073181,5.043319611753599,-0.9456583855875937,5.988977997341193,3.423145480744137,3.423145480744137,0.9780415659268963,0.0,0.0,0.0002266184691906312,0.9987321628822459,0.0002269061492288702,199.14727872860306,0.0,0.0,0.0,0.07912658735426614,7.638470431348918e-05,0.000150233764877142,0.0006454257996234109,0.0957495589650728,0.07664653625749313,0.019103022707579673,0.09574954177632918,0.0766465362574955,0.019103022707580266,0.4033125404343197,0.4033125404343197,0.10051972332168169,0.0,4.684064939261589,4.605998931968372,4.997554361010373,4.68622344744449,4.608595908483551,4.997950605065739,24834.314131643594,21109.167011897054,0.85,0.9867476072727462,0.6771077312759651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531282290570753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.248649910192,1537.970621348297,0.4033125404343197,0.10051972332168169,6.112885165565336,3.423145480744137
3927.0,-30.272038650852664,5.043289289521173,35.01069885639651,24.106454417947702,4.979865730955012,-26.746888216278016,-40.28088252581654,1.4547152963803636,-0.356518274825703,-5.043184780943523,40.021181735245186,45055.14451227598,20603.638667891177,20603.638667891177,65658.78318016716,82590.78911761075,82590.78911761075,20603.638667891177,103194.42778550193,103194.42778550193,103194.42778550193,128028.68990197178,97812.79033730636,60277.14573197157,41706.27178370532,24834.26211646985,0.0,66540.53390017517,21109.12279899937,1537.9668830547091,0.0,0.8866221424213456,2.8163980572660146,0.0014959162575277712,354059.41755810095,1555446.7258490296,4.393179926060805,1555446.7258490296,4.393179926060805,0.85,0.09574929487119455,4.296143414572793,1.2676887222426019,1.0,0.0,4.296143414571745,1.2849472251011202,1.285238433034058,3.3434395830807007,19352.443287784867,1973.4000181290112,3099.015535412006,3099.015535412006,6.648446396107523,5.043289289521173,-0.9455754416674882,5.988864731188661,3.4232085583953,3.4232085583953,0.9780595881129429,0.0,0.0,0.0002266184691906312,0.9987218275937684,0.00022690849737070992,199.14719738495702,0.0,0.0,0.0,0.07912658735426614,7.63856726906265e-05,0.00015023279650000469,0.0006454216393363497,0.09574929487118951,0.07664628058165453,0.019103014289534984,0.09574930379408071,0.07664628058165855,0.019103014289535994,0.40331140676560684,0.40331140676560684,0.10051973178747994,0.0,4.684568017292577,4.6066151301268405,4.997601885933932,4.686666506117831,4.609166727992488,4.997879278834887,24834.26211646985,21109.12279899937,0.85,0.9867486677920134,0.6771082507373355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531276373928323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.241556479901,1537.9668830547091,0.40331140676560684,0.10051973178747994,6.112885165565336,3.4232085583953
3928.0,-30.27193923619218,5.043259003231894,35.01069092911189,24.10645364960658,4.979892411258025,-26.74679607497988,-40.28077457388861,1.4547492500457324,-0.35587850125926934,-5.043141677070608,40.021166814359155,45055.09610805268,20603.63435471347,20603.63435471347,65658.73046276615,82590.67074561551,82590.67074561551,20603.63435471347,103194.30510032899,103194.30510032899,103194.30510032899,128028.52146204302,97812.64055810393,60277.06592054098,41706.194041736606,24834.21636171403,0.0,66540.41040345063,21109.083907456923,1537.963571322601,0.0,0.8866224161737348,2.8163946666596593,0.0014959162575277712,354060.0126201568,1555446.0822179827,4.393170724666665,1555446.0822179827,4.393170724666665,0.85,0.09574903385764251,4.296143414572793,1.2676881738612429,1.0,0.0,4.296143414570147,1.2849470662230664,1.2852382741199977,3.3434399964823016,19352.41365368987,1973.3969962922986,3099.015535412006,3099.015535412006,6.648445004317886,5.043259003231894,-0.9454941672812485,5.988753170513142,3.4232716105414402,3.4232716105414402,0.9780776030118401,0.0,0.0,0.0002266184691906312,0.9987114706691224,0.00022691085047696515,199.14711587017976,0.0,0.0,0.0,0.07912658735426614,7.638660809319537e-05,0.00015023186109743583,0.0006454176207127635,0.09574903385763653,0.07664602749357158,0.019103006364064947,0.09574901190824169,0.07664602749357637,0.01910300636406614,0.40331027454594615,0.40331027454594615,0.10051973981287125,0.0,4.685090867809549,4.607256269048776,4.997648417753169,4.687263175811324,4.609902362924288,4.99791653844909,24834.21636171403,21109.083907456923,0.85,0.9867497069023373,0.6771087799860674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531270438486927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.23447264226,1537.963571322601,0.40331027454594615,0.10051973981287125,6.112885165565336,3.4232716105414402
3929.0,-30.271839518946322,5.0432287675595315,35.01068303036504,24.106442264188104,4.979920056692649,-26.746703564820592,-40.28066274533046,1.4547841025669317,-0.35544976533935824,-5.043097708378237,40.021151791009615,45055.032051148475,20603.628280683482,20603.628280683482,65658.66033183195,82590.50210118822,82590.50210118822,20603.628280683482,103194.1303818717,103194.1303818717,103194.1303818717,128028.29988012352,97812.44079265563,60276.97074261576,41706.07783337763,24834.16949825182,0.0,66540.24733162945,21109.044073514047,1537.9601701816678,0.0,0.8866226947043264,2.8163941563803614,0.0014959162575277712,354060.619622116,1555445.4341672484,4.393161362671042,1555445.4341672484,4.393161362671042,0.85,0.09574877271957219,4.296143414572793,1.2676876106439163,1.0,0.0,4.296143414574055,1.284946903139073,1.2852381109990445,3.3434404208278874,19352.374129722753,1973.3929659692917,3099.015535412006,3099.015535412006,6.648443044330941,5.0432287675595315,-0.9454124040185166,5.988641171578048,3.4233346229933765,3.4233346229933765,0.9780956065695362,0.0,0.0,0.0002266184691906312,0.998701082337797,0.00022691321076788478,199.14703410736556,0.0,0.0,0.0,0.07912658735426614,7.638757709790162e-05,0.00015023089209272955,0.0006454134577295759,0.09574877271956618,0.07664577448069945,0.01910299823886673,0.09574881289472674,0.07664577448070425,0.01910299823886793,0.40330914540939894,0.40330914540939894,0.10051974745737195,0.0,4.68558577352303,4.607864657097139,4.99768632840869,4.687647943038883,4.610381381952607,4.997921609482603,24834.16949825182,21109.044073514047,0.85,0.9867510711914886,0.6771094767141311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531264490558518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.227396294264,1537.9601701816678,0.40330914540939894,0.10051974745737195,6.112885165565336,3.4233346229933765
3930.0,-30.27173949683734,5.043198542627251,35.01067515204786,24.10644191494214,4.979944328554913,-26.746611117667584,-40.28055472355334,1.4548159493851733,-0.3547541610664666,-5.0430561142345365,40.02113658857091,45054.986071659376,20603.626991873705,20603.626991873705,65658.61306353308,82590.39573457469,82590.39573457469,20603.626991873705,103194.0227264484,103194.0227264484,103194.0227264484,128028.14508960908,97812.30171651884,60276.89205360377,41706.010736572294,24834.12236316068,0.0,66540.13309973298,21109.004008686577,1537.956813789429,0.0,0.8866229617822302,2.816389854227522,0.0014959162575277712,354061.1938434177,1555444.7783914893,4.393152385627947,1555444.7783914893,4.393152385627947,0.85,0.09574851262501219,4.296143414572793,1.2676870963303375,1.0,0.0,4.296143414572452,1.2849467541195796,1.2852379619457788,3.343440808577649,19352.346613249287,1973.3901600698798,3099.015535412006,3099.015535412006,6.648442628453782,5.043198542627251,-0.9453320865716712,5.988530629198922,3.4233976002376005,3.4233976002376005,0.9781136000678858,0.0,0.0,0.0002266184691906312,0.9986906623635677,0.00022691557829758902,199.1469520946473,0.0,0.0,0.0,0.07912658735426614,7.638851312729229e-05,0.0001502299560633389,0.0006454094364130734,0.09574851262500839,0.0766455224587817,0.019102990166226692,0.09574848651836615,0.07664552245878474,0.01910299016622745,0.40330801717988213,0.40330801717988213,0.10051975430516412,0.0,4.686113398217003,4.6085104689026934,4.997738056082255,4.688301953168093,4.611172400664373,4.9980240883666625,24834.12236316068,21109.004008686577,0.85,0.9867520548106111,0.6771099481290364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531258524531474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.220329321883,1537.956813789429,0.40330801717988213,0.10051975430516412,6.112885165565336,3.4233976002376005
3931.0,-30.27163918763212,5.0431683378280345,35.01066728352138,24.10643098354342,4.979968881608887,-26.746518383991322,-40.28044289499519,1.4548480779680633,-0.3542540376294028,-5.043014004381305,40.02112111710971,45054.92442592981,20603.624575906,20603.624575906,65658.54900183581,82590.242519095,82590.242519095,20603.624575906,103193.867095001,103193.867095001,103193.867095001,128027.94036782287,97812.11578904245,60276.79769587698,41705.908992406075,24834.073272821868,0.0,66539.98226522794,21108.962281898588,1537.9533278480426,0.0,0.8866232324629212,2.8163881867275555,0.0014959162575277712,354061.77518501016,1555444.11101133,4.393143287491438,1555444.11101133,4.393143287491438,0.85,0.09574825250981338,4.296143414572793,1.2676865303656086,1.0,0.0,4.296143414571433,1.284946603781672,1.2852378115738,3.343441199758025,19352.30982715076,1973.3864089317717,3099.015535412006,3099.015535412006,6.648441848861789,5.0431683378280345,-0.9452515079328379,5.988419845760872,3.4234605303289616,3.4234605303289616,0.978131580093989,0.0,0.0,0.0002266184691906312,0.9986802125983607,0.0002269179526457388,199.14686984659352,0.0,0.0,0.0,0.07912658735426614,7.638948215434201e-05,0.00015022898703628918,0.0006454052733338953,0.09574825250980828,0.07664527051495527,0.019102981994853004,0.09574824203599747,0.07664527051495935,0.01910298199485402,0.40330689235195627,0.40330689235195627,0.10051976137909566,0.0,4.686626904887078,4.609137250544791,4.997795413672975,4.688759966751888,4.611724036625219,4.998104946664682,24834.073272821868,21108.962281898588,0.85,0.9867533288500328,0.6771105565724554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531252540269564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.213271780833,1537.9533278480426,0.40330689235195627,0.10051976137909566,6.112885165565336,3.4234605303289616
3932.0,-30.271538640272464,5.043138196715518,35.01065943857547,24.10641942350196,4.979997395693941,-26.74642503985277,-40.28033096166325,1.4548837952742601,-0.3538526571449552,-5.042969325323421,40.021106066889566,45054.86341307043,20603.616933501875,20603.616933501875,65658.48034657231,82590.06946475263,82590.06946475263,20603.616933501875,103193.6863982545,103193.6863982545,103193.6863982545,128027.71194764994,97811.91163037032,60276.70557868825,41705.78450186897,24834.02554939543,0.0,66539.8100512644,21108.921716986115,1537.9498586105592,0.0,0.8866235147094745,2.816388119737436,0.0014959162575277712,354062.3919962104,1555443.46180212,4.393133800606443,1555443.46180212,4.393133800606443,0.8500000000000001,0.09574799213463495,4.296143414572793,1.2676859528617936,1.0,0.0,4.296143414572061,1.2849464366512457,1.285237644405497,3.343441634632769,19352.2694339761,1973.3822899742624,3099.015535412006,3099.015535412006,6.648439382786986,5.043138196715518,-0.9451694281407299,5.988307624856248,3.4235234161189103,3.4235234161189103,0.9781495474625458,0.0,0.0,0.0002266184691906312,0.9986697381416466,0.00022692033265404572,199.14678740333432,0.0,0.0,0.0,0.07912658735426614,7.639045210066889e-05,0.00015022801708996228,0.0006454011063053704,0.09574799213462967,0.07664501835406715,0.01910297378056253,0.09574805425480896,0.07664501835407136,0.019102973780563588,0.40330576952134783,0.40330576952134783,0.10051976900997212,0.0,4.687108077556843,4.609728015532994,4.997835241638711,4.689116668178485,4.612175592872802,4.9980795432474,24834.02554939543,21108.921716986115,0.85,0.9867548509078536,0.6771113920878151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531246538835807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.206223325351,1537.9498586105592,0.40330576952134783,0.10051976900997212,6.112885165565336,3.4235234161189103
3933.0,-30.27143781017048,5.04310804399957,35.01065161115265,24.10641931872817,4.980019889141965,-26.746332043354137,-40.28022287003694,1.4549141223256123,-0.3531188700415555,-5.042929118786089,40.021090887392575,45054.82056647974,20603.618325913714,20603.618325913714,65658.43889239346,82589.97193562736,82589.97193562736,20603.618325913714,103193.59026154107,103193.59026154107,103193.59026154107,128027.56903860514,97811.78027485337,60276.628905705766,41705.72374349734,24833.978777064065,0.0,66539.7025205614,21108.881960504455,1537.9465541507823,0.0,0.8866237746311356,2.816383152768664,0.0014959162575277712,354062.94706330326,1555442.8070166074,4.393125064110445,1555442.8070166074,4.393125064110445,0.85,0.09574773387279917,4.296143414572793,1.2676854632748293,1.0,0.0,4.296143414572463,1.2849462947432368,1.2852375024653275,3.3434420038786645,19352.24344504169,1973.379639840485,3099.015535412006,3099.015535412006,6.648439832094782,5.04310804399957,-0.9450900443851893,5.98819808838476,3.4235862707796816,3.4235862707796816,0.9781675059370519,0.0,0.0,0.0002266184691906312,0.9986592343494317,0.0002269227193781069,199.1467047283106,0.0,0.0,0.0,0.07912658735426614,7.63913887679136e-05,0.0001502270804227176,0.0006453970822485555,0.09574773387279539,0.0766447679666904,0.01910296590610499,0.09574770773809109,0.07664476796669342,0.019102965906105746,0.4033046465214374,0.4033046465214374,0.10051977606117898,0.0,4.687633424578223,4.610367862215924,4.997899526392985,4.68981024874455,4.613003310741476,4.998233147554004,24833.978777064065,21108.881960504455,0.85,0.986755822542254,0.6771118424005182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531240523158404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.199182984534,1537.9465541507823,0.4033046465214374,0.10051977606117898,6.112885165565336,3.4235862707796816
