time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3934.0,-30.271336734441533,5.043077991445647,35.01064380904581,24.10641781697052,4.980051341118222,-26.74623792987259,-40.28011083193121,1.4549525365492686,-0.35260775068093153,-5.042882310270425,40.02107596992636,45054.76133666489,20603.606306470792,20603.606306470792,65658.36764313569,82589.82955996833,82589.82955996833,20603.606306470792,103193.43586643913,103193.43586643913,103193.43586643913,128027.36650660516,97811.60783541671,60276.53961211338,41705.63135922592,24833.93064016603,0.0,66539.56199939194,21108.841044141125,1537.9430138640682,0.0,0.8866240672475593,2.816381889381345,0.0014959162575277712,354063.59327416914,1555442.163534304,4.3931152286811015,1555442.163534304,4.3931152286811015,0.85,0.09574747320845797,4.296143414572793,1.2676848890678958,1.0,0.0,4.296143414573612,1.284946114993331,1.285237322674685,3.343442471589628,19352.209327577024,1973.3761608272982,3099.015535412006,3099.015535412006,6.6484359536234425,5.043077991445647,-0.9450067605495214,5.988084751995168,3.423649071704896,3.423649071704896,0.9781854490585417,0.0,0.0,0.0002266184691906312,0.998648705089069,0.00022692511193955756,199.1466218519555,0.0,0.0,0.0,0.07912658735426614,7.63923596445556e-05,0.0001502261095460756,0.0006453929112232637,0.09574747320844815,0.07664451561967084,0.019102957588777315,0.09574747598006199,0.0766445156196787,0.019102957588779272,0.4033035267575515,0.4033035267575515,0.100519784158914,0.0,4.688144064104506,4.610998806526084,4.9979257764104545,4.690274559589511,4.613611132356141,4.9981198168844685,24833.93064016603,21108.841044141125,0.85,0.9867568356361542,0.6771123822107007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531234490569727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.192151659568,1537.9430138640682,0.4033035267575515,0.100519784158914,6.112885165565336,3.423649071704896
3935.0,-30.271235399403693,5.043047919854247,35.010636034171604,24.10640192627909,4.980073775717389,-26.74614448482793,-40.2800026704557,1.4549828611416038,-0.35215427723505854,-5.042842548477588,40.02106115891839,45054.72037972386,20603.608590967968,20603.608590967968,65658.32897069183,82589.66415692602,82589.66415692602,20603.608590967968,103193.27274789399,103193.27274789399,103193.27274789399,128027.1588357889,97811.40836248513,60276.46458528271,41705.49308578047,24833.8860878949,0.0,66539.37917367538,21108.803174710665,1537.9398389078115,0.0,0.8866243235660598,2.816380562043609,0.0014959162575277712,354064.1422028469,1555441.5246443993,4.393106613301923,1555441.5246443993,4.393106613301923,0.85,0.09574721678882817,4.296143414572793,1.2676843522256243,1.0,0.0,4.29614341457392,1.2849459730968997,1.2852371807460956,3.343442840805583,19352.169861484883,1973.3721364058963,3099.015535412006,3099.015535412006,6.64843669079212,5.043047919854247,-0.9449276920753613,5.987975611929608,3.4237118525911288,3.4237118525911288,0.9782033864546082,0.0,0.0,0.0002266184691906312,0.998638148936182,0.00022692751066243641,199.14653876305104,0.0,0.0,0.0,0.07912658735426614,7.639329693872029e-05,0.0001502251722519109,0.0006453888844731104,0.09574721678882518,0.07664426698152908,0.019102949807296096,0.09574726087243897,0.07664426698153147,0.01910294980729669,0.4033024094689724,0.4033024094689724,0.10051979082928733,0.0,4.688637985504556,4.611601019564546,4.9979835986310945,4.69068827124255,4.614085091565357,4.99829052360343,24833.8860878949,21108.803174710665,0.85,0.986758965684307,0.6771136271368853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531228443290405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.185128616333,1537.9398389078115,0.4033024094689724,0.10051979082928733,6.112885165565336,3.4237118525911288
3936.0,-30.271133780821756,5.04301782203685,35.01062824792168,24.106396932061784,4.980093996244899,-26.7460510059657,-40.27989070219917,1.4550112213888748,-0.3514646787151605,-5.042803301137341,40.02104527782695,45054.66390486624,20603.611738087544,20603.611738087544,65658.27564295378,82589.55523130596,82589.55523130596,20603.611738087544,103193.1669693935,103193.1669693935,103193.1669693935,128027.00201502598,97811.26428862757,60276.37296218796,41705.43480715512,24833.835045632488,0.0,66539.2698527876,21108.759788787615,1537.9363082419372,0.0,0.8866245811410157,2.816376065081782,0.0014959162575277712,354064.68402994046,1555440.839595432,4.393097955694165,1555440.839595432,4.393097955694165,0.85,0.09574695923119618,4.296143414572793,1.2676838060421871,1.0,0.0,4.296143414572401,1.2849458403921636,1.2852370480112845,3.343443186104728,19352.14135620303,1973.36922967609,3099.015535412006,3099.015535412006,6.648437706314484,5.04301782203685,-0.944849002169474,5.987866824206324,3.4237745776467987,3.4237745776467987,0.9782213078990853,0.0,0.0,0.0002266184691906312,0.9986275633671459,0.00022692991612060563,199.14645544172635,0.0,0.0,0.0,0.07912658735426614,7.639426723248237e-05,0.00015022420195814882,0.0006453847159519543,0.09574695923119467,0.07664401733708336,0.01910294189411131,0.09574691599908668,0.07664401733708456,0.019102941894111613,0.4033012928382378,0.4033012928382378,0.10051979829065166,0.0,4.689163387408371,4.612235949046692,4.998067935579513,4.691338622422165,4.61484991624809,4.998479941077164,24833.835045632488,21108.759788787615,0.85,0.9867597854352332,0.677113890857922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453122238050189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.17811413711,1537.9363082419372,0.4033012928382378,0.10051979829065166,6.112885165565336,3.4237745776467987
3937.0,-30.27103189609102,5.042987817212335,35.01062047666278,24.10639029638844,4.980124460358421,-26.745956263164153,-40.27977859424425,1.4550488274315638,-0.3510295188572172,-5.042757026122038,40.02103014197257,45054.607760493476,20603.600578941816,20603.600578941816,65658.2083394353,82589.3950272321,82589.3950272321,20603.600578941816,103192.9956061739,103192.9956061739,103192.9956061739,128026.78106670229,97811.07324488998,60276.285978151376,41705.319185265114,24833.785460528383,0.0,66539.1046457935,21108.717641449126,1537.9326935066479,0.0,0.8866248718285273,2.816375739762942,0.0014959162575277712,354065.32287806785,1555440.1866933266,4.393088185111495,1555440.1866933266,4.393088185111495,0.85,0.09574669997586938,4.296143414572793,1.2676832862338054,1.0,0.0,4.29614341457185,1.284945664424066,1.2852368720033072,3.343443643975713,19352.103557842667,1973.3653753160017,3099.015535412006,3099.015535412006,6.64843410544653,5.042987817212335,-0.9447661671014913,5.9877539843138265,3.423837244671641,3.423837244671641,0.978239212763326,0.0,0.0,0.0002266184691906312,0.9986169501949873,0.0002269323279024878,199.14637190224516,0.0,0.0,0.0,0.07912658735426614,7.639523874825792e-05,0.00015022323044237327,0.000645380542180853,0.09574669997585711,0.07664376609729372,0.019102933878563388,0.09574671128911592,0.07664376609730354,0.01910293387856584,0.4033001791200517,0.4033001791200517,0.10051980803191708,0.0,4.689658825168067,4.612843424998971,4.998112217601829,4.6917275072648295,4.61536086930613,4.998377371386653,24833.785460528383,21108.717641449126,0.85,0.9867612239291847,0.6771147282538879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531216300754255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.171108716053,1537.9326935066479,0.4033001791200517,0.10051980803191708,6.112885165565336,3.423837244671641
3938.0,-30.27092975472763,5.0429578272480455,35.01061273927845,24.106379190366738,4.980149772360454,-26.745861804668525,-40.27966648628933,1.4550818223013546,-0.3505606606082665,-5.042715353786008,40.021015586121294,45054.55290833888,20603.598795714755,20603.598795714755,65658.15170405364,82589.23787440026,82589.23787440026,20603.598795714755,103192.83667011502,103192.83667011502,103192.83667011502,128026.57795569855,97810.88291655981,60276.19795049842,41705.20551784599,24833.74128558353,0.0,66538.94680342951,21108.680092746,1537.9294952846017,0.0,0.8866251369571561,2.816374433054196,0.0014959162575277712,354065.8981848402,1555439.5588105014,4.393079273617262,1555439.5588105014,4.393079273617262,0.85,0.09574644427453982,4.296143414572793,1.2676826647715647,1.0,0.0,4.296143414572977,1.284945510032841,1.2852367175770925,3.3434440457035337,19352.065901027,1973.3615353894552,3099.015535412006,3099.015535412006,6.6484335300292585,5.0429578272480455,-0.9446860847199678,5.987643911968013,3.4238998895863078,3.4238998895863078,0.9782571113103736,0.0,0.0,0.0002266184691906312,0.9986063104119365,0.00022693474578299879,199.14628815241065,0.0,0.0,0.0,0.07912658735426614,7.639621027545637e-05,0.00015022225891517482,0.0006453763683606774,0.09574644427453768,0.07664351782737691,0.019102926447160776,0.09574649638602327,0.07664351782737862,0.019102926447161203,0.40329906648967667,0.40329906648967667,0.10051981722332916,0.0,4.690142355042212,4.613433845568522,4.998165285085406,4.692154693177713,4.615874362594639,4.998456825421613,24833.74128558353,21108.680092746,0.85,0.9867627135431234,0.6771155101303272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531210205088287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.164112014132,1537.9294952846017,0.40329906648967667,0.10051981722332916,6.112885165565336,3.4238998895863078
3939.0,-30.270827331717555,5.042927800900253,35.010604999791695,24.106374231074028,4.9801696305475955,-26.74576763807561,-40.2795544481836,1.455109936905656,-0.349867760393181,-5.042676782253069,40.02100005011288,45054.49946133635,20603.603161735024,20603.603161735024,65658.10262307138,82589.13070059176,82589.13070059176,20603.603161735024,103192.73386232679,103192.73386232679,103192.73386232679,128026.42615914643,97810.74009060123,60276.108851345816,41705.14582139491,24833.69229681965,0.0,66538.83811821455,21108.638452296702,1537.9260966029854,0.0,0.8866253898358234,2.816369813782182,0.0014959162575277712,354066.4306841778,1555438.8886477218,4.393070773871672,1555438.8886477218,4.393070773871672,0.85,0.09574618879429607,4.296143414572793,1.2676821641949938,1.0,0.0,4.296143414573284,1.2849453784776248,1.2852365859920618,3.343444388011862,19352.03764264429,1973.358653836355,3099.015535412006,3099.015535412006,6.648434938870299,5.042927800900253,-0.9446079093699877,5.987535710270241,3.4239624889757674,3.4239624889757674,0.9782749968502192,0.0,0.0,0.0002266184691906312,0.9985956414133085,0.00022693717035445794,199.14620417171338,0.0,0.0,0.0,0.07912658735426614,7.639718120875401e-05,0.0001502212879818772,0.0006453721970919847,0.0957461887942955,0.07664326972493703,0.01910291906935847,0.09574615506524524,0.07664326972493749,0.019102919069358588,0.4032979540998412,0.4032979540998412,0.10051982653736455,0.0,4.690661218417574,4.6140606118255505,4.998249621244668,4.692809021859887,4.6166406492992,4.998660338092122,24833.69229681965,21108.638452296702,0.85,0.9867635877022914,0.6771158128924856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531204094073369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.157123849576,1537.9260966029854,0.4032979540998412,0.10051982653736455,6.112885165565336,3.4239624889757674
3940.0,-30.270724649334625,5.042897896132287,35.01059728207021,24.106372449919604,4.980202623719639,-26.74567192447352,-40.279438393749274,1.455149898858539,-0.3494073251046643,-5.042628882020792,40.020985205098384,45054.429411899844,20603.588572155993,20603.588572155993,65658.01798405584,82588.98049047298,82588.98049047298,20603.588572155993,103192.56906262897,103192.56906262897,103192.56906262897,128026.21247976259,97810.5597884928,60276.00870991966,41705.05675397015,24833.64341713362,0.0,66538.70017110377,21108.596904563576,1537.9224841817038,0.0,0.8866256877498125,2.8163693455110765,0.0014959162575277712,354067.09197175916,1555438.248291926,4.393060760405233,1555438.248291926,4.393060760405233,0.85,0.09574593019398617,4.296143414572793,1.2676815652614466,1.0,0.0,4.296143414570723,1.2849451914857688,1.285236398957828,3.3434448745671452,19352.00196953532,1973.3550161915964,3099.015535412006,3099.015535412006,6.648430231059424,5.042897896132287,-0.9445242144776689,5.987422110609955,3.4240250274062634,3.4240250274062634,0.9782928649732181,0.0,0.0,0.0002266184691906312,0.9985849455202594,0.00022693960108978383,199.14611997841706,0.0,0.0,0.0,0.07912658735426614,7.639818695998238e-05,0.0001502202822306488,0.0006453678762404682,0.09574593019397636,0.07664301892191386,0.019102911272062498,0.09574594641995914,0.07664301892192171,0.019102911272064454,0.4032968445010228,0.4032968445010228,0.10051983788184325,0.0,4.6911552837445925,4.614670332549224,4.998278003105497,4.693221556916114,4.617199832272888,4.9984826477516435,24833.64341713362,21108.596904563576,0.85,0.9867643614199967,0.6771161639172799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531197966212972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.150144732053,1537.9224841817038,0.4032968445010228,0.10051983788184325,6.112885165565336,3.4240250274062634
3941.0,-30.270621705525482,5.042867903156853,35.01058957917061,24.106357467267685,4.980219237075502,-26.745577613682066,-40.279333864431806,1.455175145232088,-0.3488238144865363,-5.042593410961932,40.02097020137249,45054.41156079016,20603.599157052045,20603.599157052045,65658.0107178422,82588.84409392753,82588.84409392753,20603.599157052045,103192.44325097957,103192.44325097957,103192.44325097957,128026.04206162911,97810.38611359344,60275.953580456066,41704.92503681931,24833.59881064953,0.0,66538.52384746884,21108.5589890521,1537.9194044916344,0.0,0.8866259228977627,2.8163658046838496,0.0014959162575277712,354067.581668771,1555437.6010901455,4.393052856630213,1555437.6010901455,4.393052856630213,0.85,0.09574567816135549,4.296143414572793,1.2676811102917425,1.0,0.0,4.2961434145737325,1.2849450733517742,1.2852362807970605,3.343445181953435,19351.967607632047,1973.351512252609,3099.015535412006,3099.015535412006,6.648433646626701,5.042867903156853,-0.9444479509087831,5.987315854065636,3.424087552469427,3.424087552469427,0.9783107292769792,0.0,0.0,0.0002266184691906312,0.9985742225198208,0.00022694203803777142,199.14603557083868,0.0,0.0,0.0,0.07912658735426614,7.639909284269313e-05,0.00015021937634793805,0.000645363984438426,0.09574567816135227,0.07664277369829683,0.019102904463055438,0.09574565970748167,0.0766427736982994,0.019102904463056077,0.40329573651876655,0.40329573651876655,0.10051984751233993,0.0,4.691664849619485,4.615283696330209,4.998369548460516,4.69376959647542,4.617804259976197,4.998803204367164,24833.59881064953,21108.5589890521,0.85,0.9867668670912343,0.6771176899576509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531191822839757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.143174224735,1537.9194044916344,0.40329573651876655,0.10051984751233993,6.112885165565336,3.424087552469427
3942.0,-30.270518537427836,5.042838018839612,35.01058188140738,24.106355930585437,4.980250536316745,-26.745481632318707,-40.27921777507288,1.45521363120762,-0.34832670608801664,-5.042546356595501,40.02095494517967,45054.34343508629,20603.586118068884,20603.586118068884,65657.92955315518,82588.70232311942,82588.70232311942,20603.586118068884,103192.2884411883,103192.2884411883,103192.2884411883,128025.83597045642,97810.21330964773,60275.85442161471,41704.84320892558,24833.54752926813,0.0,66538.3907381937,21108.51539987791,1537.9156733007746,0.0,0.8866262179903448,2.816364754712243,0.0014959162575277712,354068.2312803842,1555436.9429981408,4.393042938004797,1555436.9429981408,4.393042938004797,0.85,0.09574542019255489,4.296143414572793,1.267680534985848,1.0,0.0,4.296143414571466,1.2849448932664655,1.2852361006709392,3.343445650538011,19351.933418048582,1973.3480258853515,3099.015535412006,3099.015535412006,6.648429439166941,5.042838018839612,-0.9443648513669798,5.987202870206592,3.424150001082058,3.424150001082058,0.9783285717377309,0.0,0.0,0.0002266184691906312,0.9985634762812912,0.00022694448031944012,199.14595097942933,0.0,0.0,0.0,0.07912658735426614,7.640009891986201e-05,0.00015021837027076918,0.0006453596621866225,0.09574542019255002,0.07664252341852472,0.019102896774025296,0.09574542358783188,0.07664252341852862,0.019102896774026268,0.4032946304572526,0.4032946304572526,0.10051985962249088,0.0,4.692158127077107,4.615889774741561,4.998408621613521,4.694219650507478,4.618403106612504,4.998654422490688,24833.54752926813,21108.51539987791,0.85,0.9867676212894471,0.677118020668099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531185663830921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.1362123774,1537.9156733007746,0.4032946304572526,0.10051985962249088,6.112885165565336,3.424150001082058
3943.0,-30.270415073296352,5.042808156095091,35.010574223270176,24.106355232093506,4.980276667835186,-26.74538590137951,-40.279105527419574,1.4552474959183368,-0.34770230448037864,-5.042504418366731,40.02094070384329,45054.29347010761,20603.583529342643,20603.583529342643,65657.87699945025,82588.5863886239,82588.5863886239,20603.583529342643,103192.16991796653,103192.16991796653,103192.16991796653,128025.67442808293,97810.06398234694,60275.77106383064,41704.76990946256,24833.504510116396,0.0,66538.27441957896,21108.478833598936,1537.9125365007167,0.0,0.886626483331469,2.8163614308826688,0.0014959162575277712,354068.81026166887,1555436.3286832324,4.3930340193865485,1555436.3286832324,4.3930340193865485,0.85,0.0957451667167507,4.296143414572793,1.2676799882529308,1.0,0.0,4.2961434145707065,1.284944734805229,1.2852359421737904,3.343446062856547,19351.903873363168,1973.3450131658792,3099.015535412006,3099.015535412006,6.648428603828682,5.042808156095091,-0.9442848011522367,5.987092957247327,3.424212432484952,3.424212432484952,0.9783464092814149,0.0,0.0,0.0002266184691906312,0.9985526993324443,0.00022694692963338932,199.1458661453628,0.0,0.0,0.0,0.07912658735426614,7.640107171490982e-05,0.00015021739747572135,0.000645355482919584,0.09574516671674566,0.07664227696557326,0.019102889751172407,0.09574514395795444,0.07664227696557728,0.01910288975117341,0.40329352589926265,0.40329352589926265,0.1005198705940819,0.0,4.692671178100511,4.616519298468688,4.998452720639705,4.69480211388634,4.619116736526109,4.998708892957438,24833.504510116396,21108.478833598936,0.85,0.9867685564765766,0.677118453448356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531179491408401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.12925845477,1537.9125365007167,0.40329352589926265,0.1005198705940819,6.112885165565336,3.424212432484952
3944.0,-30.270311345984233,5.042778360826677,35.01056659625685,24.106343497429066,4.980306043329042,-26.74528960914468,-40.278989368211455,1.4552843064894965,-0.34734465719469654,-5.042459768134578,40.02092629411448,45054.22755758552,20603.575432209596,20603.575432209596,65657.8029897951,82588.40878153029,82588.40878153029,20603.575432209596,103191.9842137399,103191.9842137399,103191.9842137399,128025.4434150277,97809.85426974244,60275.673045797565,41704.645804383195,24833.459201287806,0.0,66538.10500567101,21108.440321094633,1537.9091987987513,0.0,0.8866267631030817,2.8163619366416937,0.0014959162575277712,354069.42668453127,1555435.7071047276,4.393024615736138,1555435.7071047276,4.393024615736138,0.85,0.09574491194764762,4.296143414572793,1.267679393165745,1.0,0.0,4.29614341457077,1.2849445625596376,1.285235769889163,3.3434465110422984,19351.862381332612,1973.3407821562525,3099.015535412006,3099.015535412006,6.648425991020532,5.042778360826677,-0.9442031625423288,5.986981523369006,3.424274820588421,3.424274820588421,0.9783642344538345,0.0,0.0,0.0002266184691906312,0.9985418950963044,0.00022694938520208504,199.14578109557732,0.0,0.0,0.0,0.07912658735426614,7.640207842153258e-05,0.0001502163907690986,0.0006453511579635563,0.0957449119476392,0.07664202968047311,0.019102882267166103,0.09574498356983595,0.07664202968047984,0.01910288226716778,0.4032924243704933,0.4032924243704933,0.10051988098577672,0.0,4.693143190610158,4.617102490846094,4.998477059898903,4.6951151109398666,4.619519731423566,4.998659351902575,24833.459201287806,21108.440321094633,0.85,0.9867699566165752,0.6771191868741313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531173301279796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.122313901626,1537.9091987987513,0.4032924243704933,0.10051988098577672,6.112885165565336,3.424274820588421
3945.0,-30.270207365289952,5.0427484865764365,35.01055897096662,24.106338957231515,4.980322926025633,-26.745194338206268,-40.27888092733917,1.4553098989419606,-0.34658883347776737,-5.042423835711503,40.02091109027463,45054.1968412585,20603.58491002893,20603.58491002893,65657.78175128743,82588.31637815958,82588.31637815958,20603.58491002893,103191.90128818851,103191.90128818851,103191.90128818851,128025.31391291565,97809.72425665346,60275.6047197525,41704.577263223284,24833.412624727127,0.0,66537.98988795042,21108.400731018057,1537.9059973836895,0.0,0.8866270013257329,2.816356180719503,0.0014959162575277712,354069.9227534951,1555435.0512716284,4.393016608627693,1555435.0512716284,4.393016608627693,0.85,0.09574466041139562,4.296143414572793,1.2676789332507181,1.0,0.0,4.296143414573656,1.2849444428063719,1.2852356501087576,3.34344682264226,19351.836658000087,1973.3381591063298,3099.015535412006,3099.015535412006,6.64842904935284,5.0427484865764365,-0.9441267652354908,5.986875251811927,3.4243371792759416,3.4243371792759416,0.9783820512216976,0.0,0.0,0.0002266184691906312,0.9985310645944411,0.0002269518467937435,199.14569583810757,0.0,0.0,0.0,0.07912658735426614,7.640301824741276e-05,0.00015021545094321843,0.0006453471203367903,0.09574466041139364,0.07664178523294468,0.019102875178448955,0.0957446143079048,0.07664178523294628,0.01910287517844935,0.4032913228740143,0.4032913228740143,0.10051988974419472,0.0,4.693668079012241,4.61773700052828,4.9985605467322785,4.695835002233707,4.620343023893952,4.998962846111226,24833.412624727127,21108.400731018057,0.85,0.9867713446386756,0.6771198967256075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531167095410722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.115378069668,1537.9059973836895,0.4032913228740143,0.10051988974419472,6.112885165565336,3.4243371792759416
3946.0,-30.270103112188828,5.042718765731007,35.01055136405389,24.10634203059601,4.980358361068039,-26.745096966741922,-40.27876843521369,1.4553522156211147,-0.34610666856178796,-5.042374185755999,40.020896374976935,45054.149220242194,20603.566501451543,20603.566501451543,65657.71572169373,82588.17653938638,82588.17653938638,20603.566501451543,103191.74304083792,103191.74304083792,103191.74304083792,128025.10605403257,97809.55470218869,60275.5273830444,41704.47479904921,24833.363013194663,0.0,66537.83781224387,21108.358561215464,1537.9023000084478,0.0,0.8866273076828545,2.816355630809057,0.0014959162575277712,354070.60820223764,1555434.41651249,4.393006311396677,1555434.41651249,4.393006311396677,0.85,0.09574440321054327,4.296143414572793,1.2676783843198796,1.0,0.0,4.296143414572855,1.2849442447964596,1.2852354520539702,3.343447337867426,19351.803111332498,1973.3347382982465,3099.015535412006,3099.015535412006,6.648423109215667,5.042718765731007,-0.9440422439388412,5.9867610096698485,3.4243994644784967,3.4243994644784967,0.9783998469938562,0.0,0.0,0.0002266184691906312,0.9985202058462133,0.00022695431485893612,199.14561035735503,0.0,0.0,0.0,0.07912658735426614,7.6403993195636e-05,0.00015021447599499518,0.0006453429318194014,0.09574440321053675,0.07664153603524615,0.019102867175290597,0.09574439851031771,0.07664153603525137,0.0191028671752919,0.40329022490541244,0.40329022490541244,0.10051990080050362,0.0,4.69416929802361,4.6183599345635,4.998571762704103,4.696267517194201,4.6209456025385975,4.998711072151593,24833.363013194663,21108.358561215464,0.85,0.9867726075945891,0.677120728620244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531160874387448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.108450771377,1537.9023000084478,0.40329022490541244,0.10051990080050362,6.112885165565336,3.4243994644784967
3947.0,-30.269998656005644,5.042688958061856,35.01054378188425,24.106321634631627,4.980375662202809,-26.745001226047243,-40.278652345854766,1.4553782322444149,-0.3456429921116637,-5.042338739984149,40.02088188184449,45054.08681199624,20603.576920298223,20603.576920298223,65657.66373229446,82588.01387601871,82588.01387601871,20603.576920298223,103191.59079631693,103191.59079631693,103191.59079631693,128024.91160583193,97809.35440434846,60275.42734032612,41704.363404469266,24833.320809515,0.0,66537.68421398426,21108.32268808775,1537.8993526014926,0.0,0.8866275408485713,2.816353665237503,0.0014959162575277712,354071.097553963,1555433.7913368654,4.392998474267745,1555433.7913368654,4.392998474267745,0.8499999999999999,0.0957441541861874,4.296143414572793,1.2676778287952772,1.0,0.0,4.2961434145720565,1.2849441230584564,1.2852353302883774,3.3434476546318637,19351.763482030638,1973.330697234085,3099.015535412006,3099.015535412006,6.6484264712016135,5.042688958061856,-0.9439661959716608,5.9866551540335164,3.424461746167753,3.424461746167753,0.9784176417622151,0.0,0.0,0.0002266184691906312,0.998509326073205,0.0002269567877566492,199.145524710162,0.0,0.0,0.0,0.07912658735426614,7.640499933246892e-05,0.00015021346985816226,0.0006453386093112725,0.095744154186184,0.07664129385800537,0.019102860328178626,0.0957441733728098,0.0766412938580081,0.019102860328179302,0.40328912947986273,0.40328912947986273,0.10051990936635084,0.0,4.694661297255664,4.618954695487389,4.99864993955407,4.696695747872468,4.621400802275332,4.999030073232461,24833.320809515,21108.32268808775,0.85,0.986774104147363,0.6771213537745456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453115463707179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.101532396326,1537.8993526014926,0.40328912947986273,0.10051990936635084,6.112885165565336,3.424461746167753
3948.0,-30.26989394513276,5.042659183841979,35.01053618551656,24.1063158371486,4.980400491024561,-26.744904503251107,-40.278539958503075,1.4554110491429038,-0.3450904043976948,-5.042296284570372,40.020866303955756,45054.04158763844,20603.572906385183,20603.572906385183,65657.61449402363,82587.88165520084,82587.88165520084,20603.572906385183,103191.45456158603,103191.45456158603,103191.45456158603,128024.72337226737,97809.18769010514,60275.347622542744,41704.266741736,24833.26881068134,0.0,66537.53555241734,21108.278489079137,1537.8956836829284,0.0,0.8866278136672309,2.816351347646571,0.0014959162575277712,354071.6836790108,1555433.119369414,4.392989304333967,1555433.119369414,4.392989304333967,0.8499999999999999,0.09574390012155803,4.296143414572793,1.267677298546769,1.0,0.0,4.296143414573346,1.284943969500372,1.2852351766954921,3.3434480541928013,19351.73049730617,1973.3273337282528,3099.015535412006,3099.015535412006,6.648425175979632,5.042659183841979,-0.943886057223855,5.986545241065834,3.4245239521304436,3.4245239521304436,0.9784354148944124,0.0,0.0,0.0002266184691906312,0.9984984199009794,0.00022695926670880944,199.1454388542141,0.0,0.0,0.0,0.07912658735426614,7.640597339598324e-05,0.00015021249579464795,0.0006453344245947201,0.0957439001215545,0.07664104735822166,0.019102852763332834,0.09574389563151854,0.0766410473582245,0.019102852763333542,0.4032880347948754,0.4032880347948754,0.10051992000959932,0.0,4.69515426889825,4.6195535090134285,4.998716708179984,4.697205880172703,4.6220290862120805,4.999064542865369,24833.26881068134,21108.278489079137,0.85,0.9867755688411315,0.6771221869518371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531148387611388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.09462156479,1537.8956836829284,0.4032880347948754,0.10051992000959932,6.112885165565336,3.4245239521304436
3949.0,-30.269788949603146,5.0426294475352265,35.01052860758171,24.1063097602688,4.980427018210888,-26.744807354453833,-40.278427431453,1.455445423061571,-0.3445804651697699,-5.042253576620293,40.020851648116334,45053.99731643188,20603.56835681035,20603.56835681035,65657.56567324224,82587.74091417075,82587.74091417075,20603.56835681035,103191.30927098109,103191.30927098109,103191.30927098109,128024.53154537934,97809.01306599082,60275.26946825195,41704.15955304319,24833.22227439825,0.0,66537.38182744144,21108.23893323851,1537.8923213893597,0.0,0.8866280844302755,2.81634962118716,0.0014959162575277712,354072.27329125855,1555432.487175661,4.3929802034969505,1555432.487175661,4.3929802034969505,0.85,0.09574364780882186,4.296143414572793,1.2676767430221663,1.0,0.0,4.296143414572384,1.2849438086566591,1.2852350158153272,3.3434484727111795,19351.695947598942,1973.3238106385916,3099.015535412006,3099.015535412006,6.648423707908634,5.0426294475352265,-0.9438057981220629,5.986435245657289,3.4245861185042172,3.4245861185042172,0.9784531767154906,0.0,0.0,0.0002266184691906312,0.9984874842093129,0.0002269617524250561,199.145352764941,0.0,0.0,0.0,0.07912658735426614,7.640694868176964e-05,0.00015021152050886155,0.0006453302346271115,0.0957436478088157,0.07664080215219289,0.019102845656622805,0.09574365685370854,0.07664080215219782,0.019102845656624033,0.4032869413447031,0.4032869413447031,0.10051993167478777,0.0,4.695641996914162,4.620148370520269,4.998773043983704,4.697673111450513,4.622608617782646,4.999079627715787,24833.22227439825,21108.23893323851,0.85,0.9867771149084146,0.6771230859860893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531142122918668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.08771931741,1537.8923213893597,0.4032869413447031,0.10051993167478777,6.112885165565336,3.4245861185042172
3950.0,-30.269683697391276,5.04259976325911,35.01052105870155,24.106313986144983,4.980455126442602,-26.744709816544407,-40.27831113254649,1.4554812455957191,-0.34392520845170793,-5.042210033411797,40.02083733852379,45053.93718112369,20603.562113133954,20603.562113133954,65657.49929425765,82587.63766207008,82587.63766207008,20603.562113133954,103191.19977520403,103191.19977520403,103191.19977520403,128024.37708089058,97808.87650265344,60275.17602170695,41704.111645496094,24833.17730568655,0.0,66537.28895118265,21108.200709833567,1537.889032925304,0.0,0.8866283581943153,2.8163460787492864,0.0014959162575277712,354072.87443560874,1555431.869917789,4.39297100179488,1555431.869917789,4.39297100179488,0.85,0.09574339584724283,4.296143414572793,1.267676211125218,1.0,0.0,4.296143414574392,1.2849436410345736,1.2852348481552536,3.343448908867123,19351.668928287534,1973.3210554356008,3099.015535412006,3099.015535412006,6.648421693179658,5.04259976325911,-0.943725065515717,5.986324828774827,3.424648246691417,3.424648246691417,0.9784709276261191,0.0,0.0,0.0002266184691906312,0.9984765219128549,0.00022696424424330133,199.1452664652804,0.0,0.0,0.0,0.07912658735426614,7.640795667079436e-05,0.00015021051251983683,0.000645325904161701,0.09574339584723648,0.0766405572359471,0.019102838611289398,0.09574336126114726,0.07664055723595216,0.019102838611290664,0.40328584904183606,0.40328584904183606,0.10051994356911609,0.0,4.696154205129233,4.6207777136094705,4.9988136718378655,4.698284824960069,4.6233774697467425,4.999059012540897,24833.17730568655,21108.200709833567,0.85,0.986777494683162,0.6771231273666567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531135841200795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.080826263016,1537.889032925304,0.40328584904183606,0.10051994356911609,6.112885165565336,3.424648246691417
3951.0,-30.26957825959866,5.042570125743528,35.01051354345137,24.106302426103525,4.98048310847457,-26.744612124242384,-40.27819476379079,1.4555169731182922,-0.34354635625277297,-5.042166794094707,40.020823220304784,45053.87774706306,20603.556501869825,20603.556501869825,65657.43424893288,82587.46689740849,82587.46689740849,20603.556501869825,103191.02339927832,103191.02339927832,103191.02339927832,128024.15695513034,97808.67229208088,60275.08314173532,41703.987944828405,24833.133555852026,0.0,66537.12150068043,21108.16352247422,1537.8858139493377,0.0,0.8866286297155377,2.816346140578912,0.0014959162575277712,354073.47138531815,1555431.2609151786,4.392961875481744,1555431.2609151786,4.392961875481744,0.85,0.0957431448645979,4.296143414572793,1.2676756336214021,1.0,0.0,4.296143414570909,1.284943473857113,1.2852346809399056,3.3434493438662565,19351.628524844276,1973.316935430986,3099.015535412006,3099.015535412006,6.648419882519445,5.042570125743528,-0.9436445330913887,5.986214658834917,3.424710341014014,3.424710341014014,0.9784886688611468,0.0,0.0,0.0002266184691906312,0.9984655404178318,0.00022696674048039482,199.14518001353122,0.0,0.0,0.0,0.07912658735426614,7.64089652775238e-05,0.0001502095039131074,0.0006453215710425425,0.09574314486459355,0.07664031334388409,0.019102831520709466,0.09574319228177916,0.07664031334388756,0.01910283152071033,0.40328476014527015,0.40328476014527015,0.10051995473136455,0.0,4.696631208607528,4.6213653945536635,4.998845053484615,4.698620437841953,4.623797925687995,4.999052831234565,24833.133555852026,21108.16352247422,0.85,0.9867790004751176,0.6771239382004575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531129544131474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.073941850673,1537.8858139493377,0.40328476014527015,0.10051995473136455,6.112885165565336,3.424710341014014
3952.0,-30.26947256331421,5.042540415590674,35.01050602665729,24.10629781605678,4.980500408273732,-26.74451526754641,-40.27808614829553,1.4555431125059517,-0.3428148492656078,-5.042130683099919,40.02080814483324,45053.85341104184,20603.565218342508,20603.565218342508,65657.41862938435,82587.37227616577,82587.37227616577,20603.565218342508,103190.93749450828,103190.93749450828,103190.93749450828,128024.0243357924,97808.53950048772,60275.02063536392,41703.909850137556,24833.086841284123,0.0,66536.99669142168,21108.123815091505,1537.8825961436107,0.0,0.8866288683797833,2.816340726015955,0.0014959162575277712,354073.9699240441,1555430.6106207804,4.392953853553401,1555430.6106207804,4.392953853553401,0.85,0.09574289619052354,4.296143414572793,1.2676751649146905,1.0,0.0,4.296143414572649,1.284943351544813,1.2852345585998857,3.3434496621254066,19351.602251779506,1973.3142563239749,3099.015535412006,3099.015535412006,6.64842269517804,5.042540415590674,-0.9435683018630359,5.9861087174537095,3.4247723999689117,3.4247723999689117,0.9785063999911177,0.0,0.0,0.0002266184691906312,0.9984545321312644,0.00022696924286266668,199.14509334991175,0.0,0.0,0.0,0.07912658735426614,7.640990669527194e-05,0.00015020856249535925,0.0006453175265768834,0.09574289619051991,0.07664007149352381,0.0191028246969961,0.09574283365450686,0.07664007149352671,0.019102824696996822,0.40328367186580377,0.40328367186580377,0.10051996477409778,0.0,4.697154589107356,4.621997834169122,4.99892932263748,4.699315833834305,4.624595918939633,4.999335091032549,24833.086841284123,21108.123815091505,0.85,0.9867806167128862,0.6771248425892724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531123235964634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.06706466454,1537.8825961436107,0.40328367186580377,0.10051996477409778,6.112885165565336,3.4247723999689117
3953.0,-30.269366590860137,5.042510880104506,35.010498536556156,24.10630047032612,4.9805379217648555,-26.74441614081708,-40.27796956999225,1.4555874717218091,-0.3423972614131685,-5.0420799553010465,40.020793888732754,45053.79535639775,20603.544258340196,20603.544258340196,65657.33961473795,82587.22190596032,82587.22190596032,20603.544258340196,103190.76616430053,103190.76616430053,103190.76616430053,128023.80489447786,97808.35956966292,60274.93302010047,41703.80727729161,24833.038730177323,0.0,66536.84600746894,21108.082920650722,1537.8789548929713,0.0,0.8866291785611365,2.8163411525046995,0.0014959162575277712,354074.67025938345,1555429.995670899,4.392943427812677,1555429.995670899,4.392943427812677,0.85,0.09574264190230257,4.296143414572793,1.2676745830150327,1.0,0.0,4.296143414573521,1.2849431439777348,1.2852343509857667,3.343450202219403,19351.5666521297,1973.3106261699663,3099.015535412006,3099.015535412006,6.6484159317391125,5.042510880104506,-0.9434834024679244,5.98599428257243,3.424834387615707,3.424834387615707,0.9785241107473448,0.0,0.0,0.0002266184691906312,0.9984434952130099,0.00022697175180883317,199.14500645992814,0.0,0.0,0.0,0.07912658735426614,7.641091714207371e-05,0.0001502075520485575,0.0006453131855525103,0.0957426419022969,0.07663982493070949,0.01910281697158741,0.09574265495741162,0.07663982493071403,0.01910281697158854,0.4032825871871637,0.4032825871871637,0.10051997715064863,0.0,4.697641130091483,4.622605256124871,4.9989292452246445,4.699682693887894,4.625130919337778,4.9990254314760705,24833.038730177323,21108.082920650722,0.85,0.9867816639124696,0.6771255035343927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453111691233815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.060196171451,1537.8789548929713,0.4032825871871637,0.10051997715064863,6.112885165565336,3.424834387615707
3954.0,-30.26926038365647,5.042481210269375,35.010491066226116,24.106285941693955,4.980551444791346,-26.744319202033456,-40.27785711279137,1.4556102631683139,-0.3417616760619353,-5.0420475111487,40.020779484403164,45053.756452855414,20603.56038021577,20603.56038021577,65657.31683307118,82587.1007245129,82587.1007245129,20603.56038021577,103190.66110472867,103190.66110472867,103190.66110472867,128023.65856906406,97808.19836612193,60274.854094464295,41703.715857397365,24832.997464335396,0.0,66536.71332173276,21108.047844685087,1537.8761305263417,0.0,0.8866293961056574,2.816336572807888,0.0014959162575277712,354075.11817582895,1555429.3743272068,4.392936115761745,1555429.3743272068,4.392936115761745,0.85,0.09574239716976585,4.296143414572793,1.2676740796910604,1.0,0.0,4.296143414574355,1.284943037331287,1.2852342443151494,3.343450479715819,19351.534757707977,1973.307373844073,3099.015535412006,3099.015535412006,6.648421133996213,5.042481210269375,-0.9434094093031993,5.985890619572574,3.4248963784366975,3.4248963784366975,0.978541822410485,0.0,0.0,0.0002266184691906312,0.998432433977864,0.00022697426633844258,199.1449193775424,0.0,0.0,0.0,0.07912658735426614,7.64118918807731e-05,0.00015020657730985807,0.0006453089979352658,0.09574239716976514,0.07663958657056472,0.01910281059920042,0.09574234692590054,0.07663958657056529,0.019102810599200562,0.4032815042930731,0.4032815042930731,0.10051998633340802,0.0,4.69815791379358,4.6232274799651805,4.999021474421681,4.700285835086788,4.625777765784335,4.999452107874788,24832.997464335396,21108.047844685087,0.85,0.9867832893336745,0.6771262691471054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531110572194441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.05333673417,1537.8761305263417,0.4032815042930731,0.10051998633340802,6.112885165565336,3.4248963784366975
3955.0,-30.269153924195784,5.042451636168503,35.01048358490412,24.106279340945207,4.980581290868382,-26.74422040374078,-40.27774060433728,1.455647770413383,-0.3413470222328101,-5.042001561540162,40.02076422357846,45053.70071368202,20603.548892104656,20603.548892104656,65657.24960578667,82586.94326447677,82586.94326447677,20603.548892104656,103190.49215658143,103190.49215658143,103190.49215658143,128023.43719233351,97808.00782428916,60274.76527349468,41703.602834216086,24832.945035752076,0.0,66536.54786996817,21108.003280389265,1537.8723495462439,0.0,0.8866296855778952,2.816336479848542,0.0014959162575277712,354075.7525462326,1555428.716038032,4.392926386098511,1555428.716038032,4.392926386098511,0.85,0.09574214474736417,4.296143414572793,1.2676735203200953,1.0,0.0,4.296143414572323,1.284942861826253,1.2852340687703407,3.343450936383899,19351.497058650424,1973.303529610053,3099.015535412006,3099.015535412006,6.648417426976684,5.042451636168503,-0.9433274597185486,5.985779095887051,3.4249582795032736,3.4249582795032736,0.9785595084295068,0.0,0.0,0.0002266184691906312,0.9984213466033879,0.00022697678686616957,199.1448320884002,0.0,0.0,0.0,0.07912658735426614,7.641290174640827e-05,0.00015020556744422292,0.0006453046594076678,0.09574214474735346,0.07663934169523362,0.01910280305211984,0.0957421396346877,0.0766393416952422,0.01910280305212198,0.403280424129551,0.403280424129551,0.10051999856101697,0.0,4.698639967465681,4.623818156806749,4.999066179184183,4.700654539307379,4.626267801468032,4.999332405098812,24832.945035752076,21108.003280389265,0.85,0.986784732717124,0.6771271151868308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531104218011635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.046485532122,1537.8723495462439,0.403280424129551,0.10051999856101697,6.112885165565336,3.4249582795032736
3956.0,-30.269047242369865,5.042422116776968,35.01047614716711,24.106278118584328,4.9806103295948665,-26.744121486139683,-40.2776240958832,1.4556845733646548,-0.34081860692720056,-5.0419579928765215,40.02075053043859,45053.64585732019,20603.542326984152,20603.542326984152,65657.18818430434,82586.81253732725,82586.81253732725,20603.542326984152,103190.3548643114,103190.3548643114,103190.3548643114,128023.25796226774,97807.84357033262,60274.676890325456,41703.518533341296,24832.903097956336,0.0,66536.42163129764,21107.967633262884,1537.8692281206295,0.0,0.8866299572341848,2.8163346108079383,0.0014959162575277712,354076.3540466479,1555428.1253725102,4.392917255264072,1555428.1253725102,4.392917255264072,0.85,0.0957418961772,4.296143414572793,1.2676730136992411,1.0,0.0,4.296143414573711,1.2849426896168192,1.285233896521879,3.3434513844768743,19351.46456069829,1973.3002157411847,3099.015535412006,3099.015535412006,6.64841530852312,5.042422116776968,-0.9432469256143063,5.985669042391274,3.425020159999959,3.425020159999959,0.9785771885714168,0.0,0.0,0.0002266184691906312,0.9984102362035768,0.00022697931268447397,199.14474461701118,0.0,0.0,0.0,0.07912658735426614,7.641391162438286e-05,0.00015020455756624833,0.0006453003208270578,0.09574189617719764,0.07663909998826111,0.01910279618893652,0.09574191110261375,0.076639099988263,0.019102796188936993,0.4032793446514484,0.4032793446514484,0.10052001040284267,0.0,4.699123480953801,4.6244141517147455,4.999096844612893,4.701139385949318,4.626880565605575,4.999302384008956,24832.903097956336,21107.967633262884,0.85,0.9867856818049903,0.6771275754349809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453109784874233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.039642923863,1537.8692281206295,0.4032793446514484,0.10052001040284267,6.112885165565336,3.425020159999959
3957.0,-30.2689403197021,5.042392646803754,35.01046874697864,24.106271692458563,4.980638805131073,-26.744022408097933,-40.27750751757992,1.455720893526897,-0.3403692271422756,-5.041914725413654,40.02073674864136,45053.59193691214,20603.536396785596,20603.536396785596,65657.12833369774,82586.6619000235,82586.6619000235,20603.536396785596,103190.19829680909,103190.19829680909,103190.19829680909,128023.0589313072,97807.6590590398,60274.58909592844,41703.41107012373,24832.860634498113,0.0,66536.27170462185,21107.931539323396,1537.8660808540433,0.0,0.886630227676377,2.8163337473290566,0.0014959162575277712,354076.9513895373,1555427.5308828463,4.392908165241303,1555427.5308828463,4.392908165241303,0.85,0.09574164765783791,4.296143414572793,1.267672426854261,1.0,0.0,4.296143414572472,1.2849425196665105,1.2852337265330545,3.343451826691671,19351.428054794324,1973.2964931749705,3099.015535412006,3099.015535412006,6.648413394948151,5.042392646803754,-0.9431665878163997,5.985559234620154,3.4250820077104605,3.4250820077104605,0.9785948593458459,0.0,0.0,0.0002266184691906312,0.9983991008550472,0.00022698184423098036,199.1446569482263,0.0,0.0,0.0,0.07912658735426614,7.641492212015113e-05,0.00015020354707048007,0.0006452959795923175,0.09574164765783369,0.07663885854192382,0.019102789115909877,0.09574171501500764,0.07663885854192719,0.019102789115910717,0.4032782664380952,0.4032782664380952,0.10052002111412536,0.0,4.699591627430095,4.624993074847339,4.999119001624933,4.7015454982714004,4.6273906316132525,4.999289934346564,24832.860634498113,21107.931539323396,0.85,0.9867870058180155,0.677128290820397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453109146617493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.032808318969,1537.8660808540433,0.4032782664380952,0.10052002111412536,6.112885165565336,3.4250820077104605
3958.0,-30.268833123209667,5.042363158152586,35.01046136161011,24.1062662442215,4.980661129613975,-26.743923698738723,-40.277394850831456,1.4557517051430282,-0.3397694547096535,-5.041875517680307,40.02072237992393,45053.556157984516,20603.538638140133,20603.538638140133,65657.09479612464,82586.5420212919,82586.5420212919,20603.538638140133,103190.08065943203,103190.08065943203,103190.08065943203,128022.89687214208,97807.50253189985,60274.51666859261,41703.31762589694,24832.816212710048,0.0,66536.13383860698,21107.89378080354,1537.8629173877428,0.0,0.8866304795571396,2.8163304293503346,0.0014959162575277712,354077.4926852075,1555426.9110760596,4.392899699103189,1555426.9110760596,4.392899699103189,0.85,0.09574140024639595,4.296143414572793,1.2676719290250915,1.0,0.0,4.296143414574015,1.2849423754919789,1.2852335823258485,3.3434522018373665,19351.397085607285,1973.2933351967579,3099.015535412006,3099.015535412006,6.648414118195424,5.042363158152586,-0.9430887064711957,5.985451864623782,3.425143821129836,3.425143821129836,0.9786125203228103,0.0,0.0,0.0002266184691906312,0.9983879371238111,0.0002269843822867904,199.14456905500268,0.0,0.0,0.0,0.07912658735426614,7.641589872246906e-05,0.00015020257046816213,0.0006452917839687006,0.09574140024639383,0.07663861820964915,0.01910278203674468,0.09574143247355646,0.07663861820965084,0.019102782036745106,0.4032771885981839,0.4032771885981839,0.10052003042523998,0.0,4.700079794051419,4.6255899829524765,4.999169364842089,4.702106062970643,4.628051801318122,4.999445399951924,24832.816212710048,21107.89378080354,0.85,0.9867885464368191,0.6771291561254286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531085069204053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.025982095,1537.8629173877428,0.4032771885981839,0.10052003042523998,6.112885165565336,3.425143821129836
