time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3959.0,-30.26872570454591,5.042333720358282,35.01045398615981,24.10625999271872,4.980688579256124,-26.743824276856568,-40.27727823760358,1.4557871515667704,-0.33929760003678666,-5.041832239715947,40.02070789807484,45053.504156418945,20603.532535316495,20603.532535316495,65657.03669173544,82586.39647972188,82586.39647972188,20603.532535316495,103189.92901503837,103189.92901503837,103189.92901503837,128022.69829389194,97807.32245931592,60274.43013601285,41703.213692558966,24832.769278853568,0.0,66535.98297141254,21107.853887025532,1537.8595128403065,0.0,0.8866307525891822,2.816329271198023,0.0014959162575277712,354078.09017458645,1555426.2863894294,4.392890522038487,1555426.2863894294,4.392890522038487,0.85,0.09574115086920379,4.296143414572793,1.2676713564665993,1.0,0.0,4.296143414573703,1.2849422096301726,1.285233416426453,3.3434526334139907,19351.36145791017,1973.28970218272,3099.015535412006,3099.015535412006,6.648412148917256,5.042333720358282,-0.943008449828616,5.985342170186898,3.425205579798073,3.425205579798073,0.9786301656565923,0.0,0.0,0.0002266184691906312,0.9983767503901241,0.00022698692562910557,199.14448097969282,0.0,0.0,0.0,0.07912658735426614,7.641690954526676e-05,0.00015020155964536443,0.000645287441328995,0.09574115086919555,0.07663837627905004,0.019102774590145498,0.0957412106309762,0.07663837627905665,0.019102774590147142,0.4032761125340631,0.4032761125340631,0.10052004034216794,0.0,4.700554500922635,4.626173427387982,4.999206287165464,4.702534639679186,4.628589090796652,4.99943630115115,24832.769278853568,21107.853887025532,0.85,0.9867899106554909,0.677129909928232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531078655856444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.01916492074,1537.8595128403065,0.4032761125340631,0.10052004034216794,6.112885165565336,3.425205579798073
3960.0,-30.268618055635766,5.042304307103972,35.01044663380428,24.106259224377595,4.980714582692536,-26.743724792407598,-40.27716162437571,1.4558213194643757,-0.3386982260713012,-5.04179052385172,40.02069381985711,45053.4531084492,20603.529590517133,20603.529590517133,65656.98269896633,82586.2808672647,82586.2808672647,20603.529590517133,103189.81045778183,103189.81045778183,103189.81045778183,128022.5358083426,97807.17159178514,60274.34383296951,41703.14195423958,24832.725350560766,0.0,66535.86730480034,21107.81654797665,1537.8563193991604,0.0,0.8866310161973678,2.8163262514887477,0.0014959162575277712,354078.66609858454,1555425.6791139587,4.392881661729059,1555425.6791139587,4.392881661729059,0.85,0.0957409031252971,4.296143414572793,1.2676708509447057,1.0,0.0,4.296143414573198,1.2849420497509185,1.2852332565109654,3.3434530494239683,19351.331608487373,1973.2866583886826,3099.015535412006,3099.015535412006,6.648411198680212,5.042304307103972,-0.9429291490653604,5.9852334561693326,3.425267304660379,3.425267304660379,0.9786478013315368,0.0,0.0,0.0002266184691906312,0.9983655398138693,0.00022698947444928927,199.14439271567613,0.0,0.0,0.0,0.07912658735426614,7.641792038042684e-05,0.00015020054881020433,0.0006452830986361786,0.09574090312529157,0.07663813573909624,0.019102767386195332,0.09574093762988266,0.07663813573910067,0.019102767386196436,0.4032750374717175,0.4032750374717175,0.10052004996190782,0.0,4.701046389009434,4.626777451137684,4.9992467407718095,4.703092297780415,4.629272478450048,4.999487908422168,24832.725350560766,21107.81654797665,0.85,0.9867908146172072,0.677130319832755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453107222922246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.012355770532,1537.8563193991604,0.4032750374717175,0.10052004996190782,6.112885165565336,3.425267304660379
3961.0,-30.268510180652157,5.042274847103543,35.01043927859593,24.106248991470807,4.980733990655301,-26.74362576405421,-40.27704888777805,1.455849574057384,-0.3381257075647568,-5.041753091329938,40.02067903205029,45053.420052395566,20603.535200051476,20603.535200051476,65656.95525244705,82586.15282093328,82586.15282093328,20603.535200051476,103189.68802098476,103189.68802098476,103189.68802098476,128022.3668495705,97807.0053446964,60274.27257615869,41703.03640948634,24832.678828585747,0.0,66535.7152380721,21107.777004297885,1537.8530738883264,0.0,0.88663126054936,2.8163230851220997,0.0014959162575277712,354079.1828879184,1555425.041229972,4.392873448655501,1555425.041229972,4.392873448655501,0.85,0.09574065707666925,4.296143414572793,1.2676703476207338,1.0,0.0,4.296143414574193,1.2849419175413728,1.285233124271457,3.343453393436723,19351.298716190307,1973.2833043078226,3099.015535412006,3099.015535412006,6.648413008782253,5.042274847103543,-0.9428524567105994,5.985127303814142,3.4253289878625925,3.4253289878625925,0.9786654251035979,0.0,0.0,0.0002266184691906312,0.9983543058304961,0.00022699202864870222,199.1443042663747,0.0,0.0,0.0,0.07912658735426614,7.641889762365559e-05,0.0001501995715669756,0.0006452789002591171,0.0957406570766699,0.07663789664852119,0.019102760428148714,0.09574065432244666,0.07663789664852066,0.019102760428148586,0.40327396484823347,0.40327396484823347,0.10052005958274328,0.0,4.701548538407053,4.627384866728676,4.999325065096684,4.703627383765195,4.629885359131663,4.999709567968182,24832.678828585747,21107.777004297885,0.85,0.9867926574099227,0.6771313705908095,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531065788819013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.005554813548,1537.8530738883264,0.40327396484823347,0.10052005958274328,6.112885165565336,3.4253289878625925
3962.0,-30.268402061862215,5.04224551189372,35.01043194367658,24.106257513072364,4.980767556822984,-26.74352510037077,-40.276932099927194,1.4558905953315469,-0.33753332757532917,-5.041705533420068,40.020664912593126,45053.37026939655,20603.52022517878,20603.52022517878,65656.89049457533,82586.04474926788,82586.04474926788,20603.52022517878,103189.56497444666,103189.56497444666,103189.56497444666,128022.19680538414,97806.86508103162,60274.19060116041,41702.971644301346,24832.631830937476,0.0,66535.60347523882,21107.737056296854,1537.849568871427,0.0,0.8866315540766468,2.8163208399474415,0.0014959162575277712,354079.83946811594,1555424.4321759725,4.392863582723226,1555424.4321759725,4.392863582723226,0.85,0.09574040744582465,4.296143414572793,1.2676698201196275,1.0,0.0,4.296143414572419,1.2849417255937254,1.2852329322803084,3.3434538928897335,19351.270964762214,1973.2804744497066,3099.015535412006,3099.015535412006,6.648408176643619,5.04224551189372,-0.9427697742184096,5.985015286112129,3.4253906079409697,3.4253906079409697,0.9786830308402771,0.0,0.0,0.0002266184691906312,0.9983430465942119,0.00022699458864738594,199.14421561724944,0.0,0.0,0.0,0.07912658735426614,7.641990999685595e-05,0.00015019855919377526,0.0006452745509586594,0.095740407445816,0.07663765443382232,0.019102753011993663,0.09574039148531813,0.07663765443382926,0.019102753011995394,0.40327289478429285,0.40327289478429285,0.10052007152891454,0.0,4.702055387564258,4.628012584356895,4.999345392073337,4.7041722058447135,4.63061344175253,4.99951716606563,24832.631830937476,21107.737056296854,0.85,0.9867933416882511,0.6771317597827625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531059334895804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.998761973864,1537.849568871427,0.40327289478429285,0.10052007152891454,6.112885165565336,3.4253906079409697
3963.0,-30.26829374765965,5.042216105933671,35.01042463071037,24.106236872635805,4.9807862093372055,-26.743425752306244,-40.27681552162392,1.4559182139837785,-0.33713263609348587,-5.041669546375862,40.02065088218427,45053.32218225174,20603.528715205808,20603.528715205808,65656.85089745754,82585.87502971118,82585.87502971118,20603.528715205808,103189.40374491698,103189.40374491698,103189.40374491698,128021.99404620325,97806.65664466967,60274.10379720984,41702.83649717758,24832.59030128627,0.0,66535.42679846386,21107.701756093327,1537.8466376418728,0.0,0.8866317883165108,2.816319767312878,0.0014959162575277712,354080.33630262385,1555423.8269633206,4.392855709541401,1555423.8269633206,4.392855709541401,0.85,0.09574016471666692,4.296143414572793,1.2676692387694497,1.0,0.0,4.2961434145728346,1.2849415963599533,1.285232803017248,3.3434542291596148,19351.22972523863,1973.2762691886253,3099.015535412006,3099.015535412006,6.648410916232023,5.042216105933671,-0.942694002601077,5.9849101085347485,3.4254522165645125,3.4254522165645125,0.9787006333041465,0.0,0.0,0.0002266184691906312,0.9983317671454451,0.0002269971532996561,199.14412680797994,0.0,0.0,0.0,0.07912658735426614,7.64209205659638e-05,0.0001501975486246674,0.0006452702094088417,0.09574016471666183,0.0766374181277992,0.019102746588862633,0.09574019782832854,0.07663741812780328,0.019102746588863646,0.4032718284045876,0.4032718284045876,0.10052008186906486,0.0,4.7025381892549944,4.6285967069702,4.999420231673071,4.7045369102824,4.631001292857945,4.9997880459899875,24832.59030128627,21107.701756093327,0.85,0.986795366870231,0.6771328350942796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531052866391951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.991977614267,1537.8466376418728,0.4032718284045876,0.10052008186906486,6.112885165565336,3.4254522165645125
3964.0,-30.268185165777524,5.04218680698018,35.01041732991461,24.106240400020056,4.98081811402929,-26.743324837993796,-40.27669866392387,1.4559577862456063,-0.3365968457268309,-5.041623094553748,40.02063661074022,45053.2742363833,20603.515874419016,20603.515874419016,65656.79011080232,82585.75252669441,82585.75252669441,20603.515874419016,103189.26840111343,103189.26840111343,103189.26840111343,128021.81098585925,97806.50103221273,60274.0227419021,41702.7536559007,24832.54258474583,0.0,66535.29624064652,21107.661197033955,1537.8431140111834,0.0,0.8866320767570539,2.8163181381274023,0.0014959162575277712,354080.9776139024,1555423.2113536093,4.392846014590698,1555423.2113536093,4.392846014590698,0.85,0.09573991637251014,4.296143414572793,1.267668734346517,1.0,0.0,4.296143414573274,1.2849414111926476,1.2852326178079778,3.3434547109702297,19351.198937023335,1973.2731296643947,3099.015535412006,3099.015535412006,6.648406772726886,5.04218680698018,-0.9426120544094134,5.984798861389593,3.425513754953054,3.425513754953054,0.9787182157008726,0.0,0.0,0.0002266184691906312,0.9983204599594729,0.00022699972431680987,199.1440377793134,0.0,0.0,0.0,0.07912658735426614,7.642193356944663e-05,0.00015019653562118457,0.0006452658574006,0.09573991637250456,0.07663717704480665,0.019102739327697918,0.09573995422371824,0.07663717704481111,0.01910273932769903,0.40327076274598483,0.40327076274598483,0.10052009424504889,0.0,4.70301833509393,4.629189792107866,4.99944572692084,4.705026248826925,4.631650026606167,4.99963606999097,24832.54258474583,21107.661197033955,0.85,0.9867963895934754,0.6771334431792938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453104638620278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.985200773397,1537.8431140111834,0.40327076274598483,0.10052009424504889,6.112885165565336,3.425513754953054
3965.0,-30.268076378629218,5.0421574220818615,35.01041003996816,24.106230516359233,4.980835132327646,-26.743225227687983,-40.27658205069599,1.4559839813863709,-0.3359746661968188,-5.041588082485618,40.02062232515674,45053.22802139647,20603.52618779822,20603.52618779822,65656.75420919468,82585.63636855024,82585.63636855024,20603.52618779822,103189.16255634846,103189.16255634846,103189.16255634846,128021.6621842458,97806.34524741744,60273.936900263674,41702.67594128196,24832.499627897338,0.0,66535.1755691793,21107.624683712736,1537.8401275575397,0.0,0.8866323069525566,2.8163140352634173,0.0014959162575277712,354081.4609891743,1555422.5951341686,4.3928382773525785,1555422.5951341686,4.3928382773525785,0.85,0.09573967433645081,4.296143414572793,1.2676682227803395,1.0,0.0,4.296143414574143,1.2849412886198592,1.2852324952074108,3.3434550299082004,19351.16811471057,1973.26998666319,3099.015535412006,3099.015535412006,6.648410100680259,5.0421574220818615,-0.9425369509644641,5.984694373046326,3.4255752766119736,3.4255752766119736,0.9787357933177068,0.0,0.0,0.0002266184691906312,0.9983091315365968,0.00022700230022119517,199.14394858242443,0.0,0.0,0.0,0.07912658735426614,7.642294446605135e-05,0.00015019552472457983,0.0006452615144438088,0.09573967433645106,0.0766369412686136,0.019102733067837455,0.09573965368041572,0.07663694126861341,0.019102733067837403,0.40326969859740563,0.40326969859740563,0.10052010530603558,0.0,4.703524217101915,4.629800049808637,4.999531377783114,4.705613416288827,4.632307334056065,4.999940582620752,24832.499627897338,21107.624683712736,0.85,0.9867976397075667,0.677133976667016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531039890004753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.978432905515,1537.8401275575397,0.40326969859740563,0.10052010530603558,6.112885165565336,3.4255752766119736
3966.0,-30.267967397960813,5.042128127735918,35.01040275173777,24.106229084450774,4.980865291765261,-26.743124128989034,-40.27646522792054,1.45602202279346,-0.33549426519493863,-5.041542701291216,40.020607795247024,45053.18167788507,20603.515321513234,20603.515321513234,65656.69699939831,82585.49985831407,82585.49985831407,20603.515321513234,103189.0151798273,103189.0151798273,103189.0151798273,128021.46575724232,97806.1747019394,60273.85652151014,41702.57575603251,24832.450577415013,0.0,66535.02633344752,21107.58299080276,1537.8365494299912,0.0,0.8866325908730457,2.8163130104020344,0.0014959162575277712,354082.0875209775,1555421.9683757194,4.392828734335704,1555421.9683757194,4.392828734335704,0.8499999999999999,0.09573942720841618,4.296143414572793,1.267667696378194,1.0,0.0,4.296143414571545,1.284941110615844,1.2852323171630544,3.343455493079948,19351.13437196915,1973.2665458611402,3099.015535412006,3099.015535412006,6.648406594313525,5.042128127735918,-0.9424557393884649,5.984583867124383,3.4256367235126146,3.4256367235126146,0.9787533495750328,0.0,0.0,0.0002266184691906312,0.9982977831007621,0.00022700488073482749,199.14385922694433,0.0,0.0,0.0,0.07912658735426614,7.642395719157892e-05,0.00015019451199905226,0.0006452571636297027,0.09573942720841049,0.0766367011190569,0.01910272608935358,0.09573942673905368,0.07663670111906146,0.01910272608935472,0.40326863709403754,0.40326863709403754,0.10052011898146188,0.0,4.704011999800684,4.6303988137663055,4.999572384095245,4.706048436096296,4.632879739842963,4.999822734943507,24832.450577415013,21107.58299080276,0.85,0.9867989932152823,0.677134798926751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531033381531961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.971672769192,1537.8365494299912,0.40326863709403754,0.10052011898146188,6.112885165565336,3.4256367235126146
3967.0,-30.267858152151362,5.042098822291031,35.01039548972183,24.106228665355616,4.980888691267334,-26.743023467744358,-40.27634844006968,1.4560540068603571,-0.3348488626974131,-5.041503328389902,40.02059398233657,45053.13676252076,20603.516653386454,20603.516653386454,65656.6534159072,82585.3971540648,82585.3971540648,20603.516653386454,103188.91380745126,103188.91380745126,103188.91380745126,128021.3221454271,97806.034928561,60273.774537016965,41702.511546160036,24832.40833797584,0.0,66534.91988413587,21107.547087279465,1537.8335036501105,0.0,0.8866328415767583,2.8163091111871896,0.0014959162575277712,354082.63110311906,1555421.3725457417,4.392820307790693,1555421.3725457417,4.392820307790693,0.85,0.09573918476308532,4.296143414572793,1.2676671798666943,1.0,0.0,4.296143414572155,1.284940960955478,1.285232167468771,3.3434558825007756,19351.10671754513,1973.263725894687,3099.015535412006,3099.015535412006,6.648407024086526,5.042098822291031,-0.9423781237760744,5.9844769460671055,3.4256981487550577,3.4256981487550577,0.9787708996443022,0.0,0.0,0.0002266184691906312,0.9982864071947695,0.00022700746755376493,199.1437696541502,0.0,0.0,0.0,0.07912658735426614,7.642496962675149e-05,0.0001501934995638797,0.0006452528140630034,0.09573918476308277,0.07663646487230229,0.01910271989078048,0.09573913164038712,0.07663646487230433,0.01910271989078099,0.4032675774163897,0.4032675774163897,0.10052013209710436,0.0,4.704525706727907,4.631025530846671,4.999631168372446,4.706654465692509,4.63360690476361,4.999941202016998,24832.40833797584,21107.547087279465,0.85,0.9867999169495043,0.6771352072111372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531026861487173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.96492013596,1537.8335036501105,0.4032675774163897,0.10052013209710436,6.112885165565336,3.4256981487550577
3968.0,-30.26774867303848,5.04206963141211,35.01038826229121,24.10622143596413,4.980922176353976,-26.74292158789265,-40.276227705739416,1.456095091208161,-0.33454606560644606,-5.041456522374429,40.02058046567271,45053.075344744604,20603.502905470592,20603.502905470592,65656.5782502152,82585.22125454641,82585.22125454641,20603.502905470592,103188.72416001701,103188.72416001701,103188.72416001701,128021.08876597439,97805.82621456713,60273.680304765316,41702.38434422424,24832.364605957384,0.0,66534.74895018163,21107.509915063776,1537.8301926726972,0.0,0.8866331290843812,2.8163105913107365,0.0014959162575277712,354083.2773076621,1555420.7894947464,4.3928106442125054,1555420.7894947464,4.3928106442125054,0.85,0.09573893949914435,4.296143414572793,1.2676665622508154,1.0,0.0,4.2961434145736,1.2849407687129812,1.2852319751827062,3.343456382721737,19351.065423091553,1973.259515032305,3099.015535412006,3099.015535412006,6.648402587866153,5.04206963141211,-0.9422961085879971,5.984365740000107,3.4257595218254107,3.4257595218254107,0.9787884348072602,0.0,0.0,0.0002266184691906312,0.9982750071348695,0.0002270100599243135,199.14367989014679,0.0,0.0,0.0,0.07912658735426614,7.642601628703364e-05,0.00015019245290359755,0.0006452483174603249,0.09573893949914053,0.07663622640408725,0.019102713095053278,0.09573900687387514,0.0766362264040903,0.019102713095054038,0.4032665212943168,0.4032665212943168,0.10052014587078724,0.0,4.704985054961526,4.631596925495785,4.999639471211765,4.706910456767957,4.6339710699325565,4.9997617183810235,24832.364605957384,21107.509915063776,0.85,0.9868013224093779,0.6771360237411945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531020325585524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.958176447079,1537.8301926726972,0.4032665212943168,0.10052014587078724,6.112885165565336,3.4257595218254107
3969.0,-30.26763896024789,5.042040307368916,35.01038103864905,24.10620687240737,4.9809353300626915,-26.742821530996004,-40.276114794518776,1.4561179008108216,-0.3339298659790302,-5.0414244173308,40.02056612115634,45053.049557508384,20603.518885183214,20603.518885183214,65656.5684426916,82585.10165402014,82585.10165402014,20603.518885183214,103188.62053920334,103188.62053920334,103188.62053920334,128020.94257460005,97805.66491879056,60273.612822278934,41702.280107235136,24832.32203539671,0.0,66534.60214263185,21107.473730087204,1537.8272925597971,0.0,0.8866333446780151,2.816306227762571,0.0014959162575277712,354083.72055090446,1555420.1707339177,4.392803397778081,1555420.1707339177,4.392803397778081,0.85,0.0957387005179475,4.296143414572793,1.2676660589268436,1.0,0.0,4.29614341457276,1.2849406619819712,1.2852318684275077,3.343456660439213,19351.03351042085,1973.2562608455335,3099.015535412006,3099.015535412006,6.64840774424967,5.042040307368916,-0.9422228898440794,5.984263197212996,3.4258208806140877,3.4258208806140877,0.9788059658897393,0.0,0.0,0.0002266184691906312,0.9982635828829688,0.00022701265785551425,199.14358993462778,0.0,0.0,0.0,0.07912658735426614,7.642699513983976e-05,0.00015019147405079145,0.0006452441121682881,0.09573870051794237,0.07663599334133345,0.019102707176608915,0.09573870126827716,0.07663599334133755,0.01910270717660994,0.40326546507828775,0.40326546507828775,0.10052015714755137,0.0,4.70547491936253,4.63218484630039,4.999734515542855,4.707494551351772,4.634597284160407,5.000175764521373,24832.32203539671,21107.473730087204,0.85,0.9868033523660668,0.6771371302548269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531013775731816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.951441073568,1537.8272925597971,0.40326546507828775,0.10052015714755137,6.112885165565336,3.4258208806140877
3970.0,-30.267529019130784,5.042011158356148,35.0103738250002,24.106214835215383,4.980972391579376,-26.742718877646723,-40.27599772727115,1.4561622500953098,-0.33344042877632774,-5.041374140417075,40.020551964947735,45053.00635391537,20603.497881532156,20603.497881532156,65656.50423544753,82584.97595302846,82584.97595302846,20603.497881532156,103188.47383456062,103188.47383456062,103188.47383456062,128020.74650110383,97805.50774838717,60273.538149274085,41702.18844345898,24832.27266654321,0.0,66534.46111000219,21107.431766561727,1537.8235821148262,0.0,0.8866336521897324,2.8163056558380397,0.0014959162575277712,354084.4146764325,1555419.560096062,4.392793061839299,1555419.560096062,4.392793061839299,0.85,0.09573845270873416,4.296143414572793,1.267665565493517,1.0,0.0,4.296143414572698,1.2849404544622325,1.2852316608607386,3.343457200412291,19351.00241396294,1973.2530898893037,3099.015535412006,3099.015535412006,6.648400966726028,5.042011158356148,-0.9421389133198863,5.9841500716760345,3.425882150580078,3.425882150580078,0.9788234715943079,0.0,0.0,0.0002266184691906312,0.9982521349971859,0.00022701526122082376,199.14349979198116,0.0,0.0,0.0,0.07912658735426614,7.642801003441966e-05,0.00015019045915621153,0.0006452397520356222,0.09573845270872379,0.07663575276417958,0.019102699944544204,0.09573848403432074,0.07663575276418788,0.019102699944546275,0.4032644101706103,0.4032644101706103,0.1005201716946329,0.0,4.7059477607908775,4.6327739358092686,4.999739433945933,4.707933711640749,4.635225428675938,4.999854745833545,24832.27266654321,21107.431766561727,0.85,0.9868044790638174,0.6771379162360498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531007211903697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.944714030706,1537.8235821148262,0.4032644101706103,0.1005201716946329,6.112885165565336,3.425882150580078
3971.0,-30.26741885112836,5.041981956471259,35.01036665268785,24.106204287987225,4.980993338283458,-26.74261763173743,-40.27587709771467,1.4561921188925138,-0.3329243811754736,-5.041337299035939,40.02053874166121,45052.94832111993,20603.50422618671,20603.50422618671,65656.45254730665,82584.84003218083,82584.84003218083,20603.50422618671,103188.34425836754,103188.34425836754,103188.34425836754,128020.57898559196,97805.3333009249,60273.44158986389,41702.1019011789,24832.23472722442,0.0,66534.33662840333,21107.399518140755,1537.820836218067,0.0,0.8866338878543032,2.8163031642586622,0.0014959162575277712,354084.9233110188,1555418.9897006073,4.392785140796206,1555418.9897006073,4.392785140796206,0.85,0.09573821352688552,4.296143414572793,1.2676649945834653,1.0,0.0,4.296143414571703,1.2849403146998133,1.285231521066645,3.3434575640787285,19350.96789920665,1973.2495703636464,3099.015535412006,3099.015535412006,6.6484030140389505,5.041981956471259,-0.9420629298470482,5.9840448863183076,3.4259434244735076,3.4259434244735076,0.9788409784210022,0.0,0.0,0.0002266184691906312,0.998240663628456,0.0002270178699862885,199.14340946338922,0.0,0.0,0.0,0.07912658735426614,7.642905582486464e-05,0.00015018941336576654,0.0006452352591698889,0.09573821352688586,0.07663551957437778,0.01910269395250807,0.09573825383369886,0.07663551957437752,0.019102693952508003,0.4032633567724628,0.4032633567724628,0.10052018345369161,0.0,4.706426962671685,4.633359059543693,4.9997922182077446,4.708412917860471,4.635769270779122,5.000073436196487,24832.23472722442,21107.399518140755,0.85,0.9868055484493714,0.6771383108956549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531000634421347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.937995219076,1537.820836218067,0.4032633567724628,0.10052018345369161,6.112885165565336,3.4259434244735076
3972.0,-30.26730846009854,5.0419527128873565,35.01035945940411,24.106199328694515,4.981012457017222,-26.742516367845727,-40.27576020509002,1.4562203647644199,-0.3322755301143161,-5.041299918702425,40.02052378619842,45052.90796005514,20603.50923006837,20603.50923006837,65656.41719012351,82584.7359513876,82584.7359513876,20603.50923006837,103188.24518145598,103188.24518145598,103188.24518145598,128020.43099598771,97805.18980810934,60273.36181677689,41702.0311014805,24832.185814531742,0.0,66534.21691601224,21107.35794235198,1537.8174503836265,0.0,0.8866341325430478,2.8162989870641346,0.0014959162575277712,354085.43938700436,1555418.3445867428,4.392776916439987,1555418.3445867428,4.392776916439987,0.85,0.095737971689673,4.296143414572793,1.2676644918089734,1.0,0.0,4.296143414572404,1.2849401825314322,1.2852313888683107,3.343457907985301,19350.93950888504,1973.2466753565225,3099.015535412006,3099.015535412006,6.648404628707092,5.0419527128873565,-0.9419867151431003,5.983939428030457,3.426004633835493,3.426004633835493,0.9788584668101408,0.0,0.0,0.0002266184691906312,0.9982291691793705,0.00022702048406072014,199.14331895201553,0.0,0.0,0.0,0.07912658735426614,7.643006923083385e-05,0.00015018839995979734,0.000645230905432508,0.09573797168967103,0.07663528420768205,0.01910268748198898,0.09573792746666736,0.07663528420768363,0.019102687481989376,0.4032623047340752,0.4032623047340752,0.10052019588947309,0.0,4.706932413814059,4.633969776801507,4.999873888741433,4.709024388588091,4.636483383742757,5.000271677256137,24832.185814531742,21107.35794235198,0.85,0.9868067925561249,0.6771389226227239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453099404337103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.931284617422,1537.8174503836265,0.4032623047340752,0.10052019588947309,6.112885165565336,3.426004633835493
3973.0,-30.267197863081726,5.041923659854326,35.01035230521052,24.10620687240737,4.981051965701513,-26.742412879486817,-40.27563926121218,1.4562669821066196,-0.33185087701519933,-5.041248780294192,40.020510538214374,45052.85032709011,20603.486363963697,20603.486363963697,65656.33669105382,82584.59795494203,82584.59795494203,20603.486363963697,103188.08431890572,103188.08431890572,103188.08431890572,128020.2256144837,97805.02111566885,60273.27348781705,41701.941808724216,24832.14129557799,0.0,66534.0831043022,21107.32010124129,1537.8139956789807,0.0,0.886634441151242,2.8162993688252933,0.0014959162575277712,354086.1454090661,1555417.7731262825,4.392766543659455,1555417.7731262825,4.392766543659455,0.85,0.09573772600933568,4.296143414572793,1.2676639203494422,1.0,0.0,4.296143414571166,1.2849399643991337,1.2852311706865767,3.343458475573031,19350.90613277056,1973.2432719400163,3099.015535412006,3099.015535412006,6.648397250201109,5.041923659854326,-0.9419023264117659,5.983825986266091,3.4260657819484677,3.4260657819484677,0.9788759376995622,0.0,0.0,0.0002266184691906312,0.9982176534250711,0.00022702310304076564,199.14322827183233,0.0,0.0,0.0,0.07912658735426614,7.643111777240469e-05,0.0001501873514182265,0.0006452264007475436,0.09573772600932434,0.07663504552534636,0.019102680483977983,0.09573775869235782,0.07663504552535544,0.019102680483980245,0.40326125572625177,0.40326125572625177,0.10052021065425612,0.0,4.707406266799467,4.63456446232567,4.99986141229158,4.709397903279012,4.637039971809656,4.999908783501041,24832.14129557799,21107.32010124129,0.85,0.9868075673054307,0.6771394182506878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530987438983594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.924582156014,1537.8139956789807,0.40326125572625177,0.10052021065425612,6.112885165565336,3.4260657819484677
3974.0,-30.267087052235386,5.041894484991161,35.01034518240252,24.10619199452924,4.9810672453226115,-26.742311621761367,-40.275526175368555,1.4562918148485822,-0.3312942624378934,-5.041216101800276,40.02049714399574,45052.828503059005,20603.500983579772,20603.500983579772,65656.32948663877,82584.46763281082,82584.46763281082,20603.500983579772,103187.96861639059,103187.96861639059,103187.96861639059,128020.0723369967,97804.84954207344,60273.21041232149,41701.821255279945,24832.103720606116,0.0,66533.92497588607,21107.288162515197,1537.8113653520638,0.0,0.8866346562207875,2.8162958569611765,0.0014959162575277712,354086.59657225374,1555417.195358059,4.392759314854962,1555417.195358059,4.392759314854962,0.85,0.09573748988484175,4.296143414572793,1.2676634719735014,1.0,0.0,4.296143414571619,1.2849398482015684,1.2852310544626775,3.343458777923165,19350.8721866142,1973.2398103954156,3099.015535412006,3099.015535412006,6.648401967704428,5.041894484991161,-0.9418289349918174,5.9837234199829785,3.426126938804982,3.426126938804982,0.9788934110871378,0.0,0.0,0.0002266184691906312,0.9982061155497988,0.00022702572711229355,199.14313741640984,0.0,0.0,0.0,0.07912658735426614,7.643209819957047e-05,0.00015018637099106072,0.0006452221886918319,0.09573748988484468,0.07663481513984371,0.01910267474500097,0.0957374987795822,0.07663481513984137,0.019102674745000384,0.4032602085774327,0.4032602085774327,0.10052022162510375,0.0,4.707897126657315,4.635158916006901,4.999935225798197,4.70992183936238,4.6375985731541505,5.000292642123213,24832.103720606116,21107.288162515197,0.85,0.9868098043281625,0.6771406995662368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453098082227855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.917887500913,1537.8113653520638,0.4032602085774327,0.10052022162510375,6.112885165565336,3.426126938804982
3975.0,-30.26697599008396,5.041865423322615,35.01033805987637,24.1061954520643,4.981099247853561,-26.742208465402282,-40.27540523149071,1.4563317231719008,-0.3307819249898216,-5.041169606736934,40.020482906587134,45052.77309341467,20603.48740022553,20603.48740022553,65656.2604936402,82584.34445122899,82584.34445122899,20603.48740022553,103187.83185145451,103187.83185145451,103187.83185145451,128019.88672360586,97804.69222237918,60273.12086456498,41701.74595312688,24832.054872151348,0.0,66533.80082527823,21107.246641328646,1537.8077692580907,0.0,0.8866349447524094,2.8162945419012027,0.0014959162575277712,354087.23848942487,1555416.5812184718,4.392749616885517,1555416.5812184718,4.392749616885517,0.85,0.09573724559471125,4.296143414572793,1.2676628741389142,1.0,0.0,4.2961434145720565,1.2849396614622652,1.2852308676810535,3.3434592638254848,19350.841060618808,1973.236636427201,3099.015535412006,3099.015535412006,6.648397584585308,5.041865423322615,-0.9417473921540465,5.983612815476661,3.4261880104876847,3.4261880104876847,0.9789108601393385,0.0,0.0,0.0002266184691906312,0.9981945516524035,0.00022702835716292857,199.14304635502185,0.0,0.0,0.0,0.07912658735426614,7.64331467668778e-05,0.00015018532242375339,0.0006452176838962997,0.09573724559470359,0.07663457795555582,0.01910266763914777,0.0957372613532199,0.07663457795556196,0.0191026676391493,0.40325916329820904,0.40325916329820904,0.10052023478740946,0.0,4.7083777498230575,4.635754055209645,4.9999549145817355,4.710387681747136,4.6382225958435015,5.000122114050839,24832.054872151348,21107.246641328646,0.85,0.9868106087319061,0.6771411302914433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530974192786736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.9112008161,1537.8077692580907,0.40325916329820904,0.10052023478740946,6.112885165565336,3.4261880104876847
3976.0,-30.266864754812865,5.041836379262602,35.01033097809719,24.10618927041071,4.9811256680825835,-26.742105711561386,-40.27528812931848,1.456366624831109,-0.330316962586096,-5.04112872657811,40.02046984837554,45052.73541237535,20603.485287201573,20603.485287201573,65656.22069957692,82584.20376990359,82584.20376990359,20603.485287201573,103187.68905710516,103187.68905710516,103187.68905710516,128019.70463836216,97804.51491727208,60273.046559743845,41701.63150836471,24832.015581257,0.0,66533.64708962172,21107.21324406845,1537.8048491921852,0.0,0.8866352003972322,2.8162931948007968,0.0014959162575277712,354087.80288721534,1555416.0179444537,4.392741024293027,1555416.0179444537,4.392741024293027,0.85,0.09573700634894647,4.296143414572793,1.2676623982889579,1.0,0.0,4.2961434145718,1.2849394981502247,1.2852307043320017,3.3434596887693484,19350.805980472156,1973.2330592477713,3099.015535412006,3099.015535412006,6.648396902748147,5.041836379262602,-0.9416691920592131,5.983505571321815,3.4262490676926585,3.4262490676926585,0.9789283050550452,0.0,0.0,0.0002266184691906312,0.9981829698744608,0.00022703099134132942,199.14295515177417,0.0,0.0,0.0,0.07912658735426614,7.643416203978232e-05,0.00015018430715084887,0.000645213322138297,0.09573700634894418,0.07663434510780855,0.019102661241135636,0.09573706137323801,0.07663434510781038,0.01910266124113609,0.4032581199525524,0.4032581199525524,0.10052024646852407,0.0,4.708849190646731,4.636335529116138,4.999983443212955,4.710811763992012,4.638738785109524,5.000175321232973,24832.015581257,21107.21324406845,0.85,0.9868122907968221,0.6771421285787731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530967548266136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.904522859459,1537.8048491921852,0.4032581199525524,0.10052024646852407,6.112885165565336,3.4262490676926585
3977.0,-30.26675328859673,5.041807236043224,35.010323880702074,24.106179701071255,4.981140710804686,-26.74200388763348,-40.27517120176924,1.456391309841432,-0.3296688055002619,-5.041094854204166,40.02045522996784,45052.699330794974,20603.497186325378,20603.497186325378,65656.19651712035,82584.09729327251,82584.09729327251,20603.497186325378,103187.59447959789,103187.59447959789,103187.59447959789,128019.56412010844,97804.36680414194,60272.96884166427,41701.55329164186,24831.96964051055,0.0,66533.52293215241,21107.174194433966,1537.8017117053644,0.0,0.8866354259863245,2.8162886171781008,0.0014959162575277712,354088.2705349792,1555415.3873705938,4.392733441919928,1555415.3873705938,4.392733441919928,0.85,0.09573676857614344,4.296143414572793,1.2676618647435682,1.0,0.0,4.296143414572331,1.2849393826440099,1.2852305887996096,3.3434599893207815,19350.776676012676,1973.230071024527,3099.015535412006,3099.015535412006,6.6484007423945375,5.041807236043224,-0.941595239481777,5.983402475525001,3.4263100817734258,3.4263100817734258,0.9789457376495502,0.0,0.0,0.0002266184691906312,0.9981713641959898,0.00022703363101702335,199.14286375925542,0.0,0.0,0.0,0.07912658735426614,7.643517581115121e-05,0.00015018329337947997,0.0006452089668311066,0.0957367685761438,0.07663411357809545,0.019102654998048352,0.09573673479410193,0.07663411357809516,0.01910265499804828,0.40325707772148084,0.40325707772148084,0.10052025751409578,0.0,4.709351853899648,4.63694000708449,5.00007622188798,4.711426048703913,4.639422022283043,5.000511770077935,24831.96964051055,21107.174194433966,0.85,0.9868137688135541,0.6771428498794132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530960893394391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.897852073054,1537.8017117053644,0.40325707772148084,0.10052025751409578,6.112885165565336,3.4263100817734258
3978.0,-30.26664157156039,5.041778280835332,35.01031680487079,24.10618207594382,4.9811793473714925,-26.74189947845119,-40.27505008326841,1.4564372542622952,-0.32932487436653446,-5.041044020709168,40.02044166327021,45052.64593720075,20603.474624947,20603.474624947,65656.12056214776,82583.9408655403,82583.9408655403,20603.474624947,103187.4154904873,103187.4154904873,103187.4154904873,128019.3382283213,97804.17882026306,60272.88389192363,41701.43880926603,24831.922737833997,0.0,66533.36154710002,21107.134327158896,1537.7981224610937,0.0,0.886635734193032,2.816290026229049,0.0014959162575277712,354088.97235177865,1555414.8021630566,4.392723082654465,1555414.8021630566,4.392723082654465,0.85,0.09573652429608656,4.296143414572793,1.2676613037241626,1.0,0.0,4.296143414573506,1.284939167660718,1.285230373767596,3.3434605487153837,19350.739483051075,1973.2262783979315,3099.015535412006,3099.015535412006,6.648393462218582,5.041778280835332,-0.9415112319330081,5.98328951276834,3.426371017534351,3.426371017534351,0.9789631478669574,0.0,0.0,0.0002266184691906312,0.9981597325485733,0.00022703627666086329,199.14277216117026,0.0,0.0,0.0,0.07912658735426614,7.643622593151892e-05,0.00015018224325911227,0.0006452044553634043,0.09573652429607493,0.07663387642251226,0.019102647873562674,0.09573659252204916,0.07663387642252158,0.01910264787356499,0.4032560381653064,0.4032560381653064,0.10052027196808824,0.0,4.709806180320754,4.637507979190275,5.0000731222559125,4.711719146342659,4.639876060640233,5.000157420702976,24831.922737833997,21107.134327158896,0.85,0.9868150208473796,0.6771436898661324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530954224712012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.891189621088,1537.7981224610937,0.4032560381653064,0.10052027196808824,6.112885165565336,3.426371017534351
3979.0,-30.26652969132395,5.041749156653127,35.010309743679834,24.106173135247104,4.981190297796913,-26.741797691207477,-40.27493315571917,1.4564582976804228,-0.3285788989226148,-5.041014313699486,40.02042793803644,45052.61166694675,20603.494901864502,20603.494901864502,65656.10656881126,82583.85483487918,82583.85483487918,20603.494901864502,103187.34973674368,103187.34973674368,103187.34973674368,128019.2335617199,97804.04920690958,60272.806038977025,41701.381297702836,24831.88382497622,0.0,66533.26512267906,21107.101251229786,1537.7954855565154,0.0,0.8866359353184021,2.816283674245622,0.0014959162575277712,354089.38249285176,1555414.210117139,4.392716322547568,1555414.210117139,4.392716322547568,0.85,0.09573629087394495,4.296143414572793,1.2676608289731672,1.0,0.0,4.296143414573425,1.2849390691943081,1.2852302752788707,3.3434608049287444,19350.71383880696,1973.2236634127823,3099.015535412006,3099.015535412006,6.648400005237573,5.041749156653127,-0.9414398232581904,5.983188979911318,3.4264319614400423,3.4264319614400423,0.9789805604114407,0.0,0.0,0.0002266184691906312,0.998148084055768,0.0002270389261980186,199.1426804293599,0.0,0.0,0.0,0.07912658735426614,7.643723972819736e-05,0.00015018122946243383,0.0006452000999474806,0.09573629087394481,0.07663364843144843,0.019102642442496383,0.095736234148674,0.07663364843144854,0.01910264244249641,0.40325499893734607,0.40325499893734607,0.10052028339405246,0.0,4.710320895951213,4.638124656455773,5.000177370456925,4.712435414776849,4.640647589445507,5.000650873371683,24831.88382497622,21107.101251229786,0.85,0.9868162406842588,0.6771441561431766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530947541029968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.88453590943,1537.7954855565154,0.40325499893734607,0.10052028339405246,6.112885165565336,3.4264319614400423
3980.0,-30.266417545722287,5.041720205849704,35.010302683672215,24.10617582444104,4.981226943113739,-26.741693095426903,-40.27481203721834,1.4565024928183727,-0.3281917364895435,-5.0409644434214185,40.02041385012072,45052.56000285387,20603.474096410777,20603.474096410777,65656.03409926465,82583.70833857996,82583.70833857996,20603.474096410777,103187.18243499074,103187.18243499074,103187.18243499074,128019.01631697082,97803.87010962251,60272.721773896395,41701.275928584575,24831.833881980085,0.0,66533.10981056467,21107.058799683073,1537.7917436397092,0.0,0.8866362405047801,2.816284401622677,0.0014959162575277712,354090.0710129833,1555413.6024269005,4.392706064807642,1555413.6024269005,4.392706064807642,0.85,0.09573604724494184,4.296143414572793,1.2676602498209104,1.0,0.0,4.296143414572861,1.2849388623963667,1.2852300684340625,3.3434613430250164,19350.67840407415,1973.2200500756276,3099.015535412006,3099.015535412006,6.648393291668865,5.041720205849704,-0.9413564880761127,5.983076693925817,3.426492806113136,3.426492806113136,0.9789979446037531,0.0,0.0,0.0002266184691906312,0.9981364080814112,0.00022704158204811967,199.14258848005855,0.0,0.0,0.0,0.07912658735426614,7.643828987478284e-05,0.00015018017931584833,0.000645195588367143,0.09573604724493237,0.07663341178466354,0.019102635460268823,0.09573605887303661,0.07663341178467112,0.019102635460270714,0.40325396330538466,0.40325396330538466,0.10052029890796287,0.0,4.710792490228698,4.638710612538716,5.000188667980353,4.712772706931901,4.641148809940148,5.0003287228446425,24831.833881980085,21107.058799683073,0.85,0.9868174550415988,0.6771449603231993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530940847590335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.877889191117,1537.7917436397092,0.40325396330538466,0.10052029890796287,6.112885165565336,3.426492806113136
3981.0,-30.266305219136548,5.041691252814648,35.01029567846076,24.106169782485836,4.981252442804391,-26.74158945147742,-40.27469479534773,1.4565366751452722,-0.32771412729579197,-5.040924886475996,40.02040132615808,45052.52645714533,20603.474364206755,20603.474364206755,65656.00082135209,82583.57218038972,82583.57218038972,20603.474364206755,103187.04654459647,103187.04654459647,103187.04654459647,128018.8443756081,97803.69645881973,60272.65073557536,41701.16191471597,24831.797831011634,0.0,66532.95974572761,21107.028156359887,1537.789037661963,0.0,0.8866364874681765,2.8162827335669753,0.0014959162575277712,354090.6171457028,1555413.0621988198,4.3926977640268605,1555413.0621988198,4.3926977640268605,0.85,0.09573581160269462,4.296143414572793,1.267659785510041,1.0,0.0,4.2961434145724535,1.284938702450428,1.2852299084518752,3.343461759210677,19350.644046938436,1973.2165466227955,3099.015535412006,3099.015535412006,6.648393378082104,5.041691252814648,-0.9412792719310961,5.982970524745744,3.4265536545485253,3.4265536545485253,0.9790153298710073,0.0,0.0,0.0002266184691906312,0.9981247134116774,0.00022704424221300912,199.14249638245167,0.0,0.0,0.0,0.07912658735426614,7.64393064221151e-05,0.00015017916276851607,0.0006451912211340159,0.09573581160269265,0.07663318193480165,0.019102629667890995,0.09573586037379216,0.07663318193480323,0.01910262966789139,0.40325292909758886,0.40325292909758886,0.10052031212272125,0.0,4.711261281510417,4.639288168283201,5.000219663679388,4.7132107591801855,4.641673250945701,5.000418892932601,24831.797831011634,21107.028156359887,0.85,0.9868191806327715,0.6771459834242285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530934138280929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.87125151829,1537.789037661963,0.40325292909758886,0.10052031212272125,6.112885165565336,3.4265536545485253
3982.0,-30.266192684753126,5.041662285757664,35.010288678376696,24.106169503089063,4.981274980701465,-26.741485916650447,-40.274573816545285,1.4565682125987964,-0.32707382003474095,-5.040886093802405,40.02038746507799,45052.477158824426,20603.476046837957,20603.476046837957,65655.95320566239,82583.47353697754,82583.47353697754,20603.476046837957,103186.9495838155,103186.9495838155,103186.9495838155,128018.70333772337,97803.55895429727,60272.56257614429,41701.107086836644,24831.753753907873,0.0,66532.86084074451,21106.99069082169,1537.785891525768,0.0,0.8866367353828466,2.8162788341581346,0.0014959162575277712,354091.1527273428,1555412.464293598,4.392689431275614,1555412.464293598,4.392689431275614,0.85,0.09573557433422003,4.296143414572793,1.2676592761417855,1.0,0.0,4.296143414573609,1.2849385548804158,1.2852297608484191,3.3434621431937797,19350.6168414118,1973.2137724311362,3099.015535412006,3099.015535412006,6.6483939210387915,5.041662285757664,-0.941202569842563,5.982864855600227,3.426614454059366,3.426614454059366,0.9790327011598189,0.0,0.0,0.0002266184691906312,0.9981129972556897,0.000227046907327846,199.14240411455498,0.0,0.0,0.0,0.07912658735426614,7.644035538367256e-05,0.00015017811380695865,0.0006451867146447288,0.0957355743342175,0.07663295091878622,0.01910262341543128,0.09573555872324363,0.07663295091878825,0.019102623415431782,0.40325189591014243,0.40325189591014243,0.10052032470071236,0.0,4.711756906052983,4.639894385620323,5.000270152300686,4.713812273767644,4.642392670696722,5.000545899510428,24831.753753907873,21106.99069082169,0.85,0.9868199319253516,0.6771462490792886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530927418150041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.864621209368,1537.785891525768,0.40325189591014243,0.10052032470071236,6.112885165565336,3.426614454059366
3983.0,-30.266079963675,5.041633285414388,35.01028166689931,24.1061590257101,4.981295267825735,-26.741382438874144,-40.27445287266744,1.4565977430248576,-0.32656752198238337,-5.040848527560134,40.02037313305521,45052.42870350832,20603.480041193143,20603.480041193143,65655.90874470146,82583.34072211635,82583.34072211635,20603.480041193143,103186.82076330949,103186.82076330949,103186.82076330949,128018.5280402014,97803.38622580575,60272.474207197716,41701.01335400892,24831.707276891924,0.0,66532.72063090085,21106.951185358135,1537.7826319262513,0.0,0.8866369787544157,2.81627655591904,0.0014959162575277712,354091.67137716204,1555411.8460741912,4.39268125122728,1555411.8460741912,4.39268125122728,0.85,0.09573533768457843,4.296143414572793,1.2676587107265376,1.0,0.0,4.296143414573105,1.2849384167017146,1.2852296226384026,3.343462502740393,19350.582666757084,1973.2102875861874,3099.015535412006,3099.015535412006,6.648395209949783,5.041633285414388,-0.941126667695209,5.982759953109597,3.4266752010852004,3.4266752010852004,0.9790500574529144,0.0,0.0,0.0002266184691906312,0.9981012618112934,0.00022704957689300762,199.14231169367145,0.0,0.0,0.0,0.07912658735426614,7.644140405571498e-05,0.00015017706513491621,0.0006451822093992397,0.09573533768457537,0.07663272040410612,0.01910261728046924,0.09573530462815978,0.07663272040410858,0.01910261728046985,0.4032508656628159,0.4032508656628159,0.10052033797252405,0.0,4.712247616392062,4.640488335279656,5.000345276002292,4.714281005577732,4.642935229049726,5.000717230758994,24831.707276891924,21106.951185358135,0.85,0.986821343274633,0.6771469477919396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530920685593534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.857998807545,1537.7826319262513,0.4032508656628159,0.10052033797252405,6.112885165565336,3.4266752010852004
