time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3984.0,-30.265967025663173,5.041604440646941,35.010274689578495,24.106161714904033,4.981331995392559,-26.741277121747622,-40.27433538632465,1.456642091477008,-0.3261882564017924,-5.040799783712689,40.020360104982544,45052.3967139276,20603.461372093745,20603.461372093745,65655.85808602134,82583.19375382361,82583.19375382361,20603.461372093745,103186.65512591736,103186.65512591736,103186.65512591736,128018.3189579209,97803.20634966198,60272.409309765986,41700.88559988444,24831.663832003538,0.0,66532.54943188798,21106.914257203007,1537.7792868040722,0.0,0.8866372743572936,2.8162772557570586,0.0014959162575277712,354092.3443489447,1555411.2841015253,4.392671315617956,1555411.2841015253,4.392671315617956,0.85,0.09573509773137759,4.296143414572793,1.2676582172932105,1.0,0.0,4.296143414571457,1.2849382091865962,1.2852294150762549,3.3434630427033363,19350.54707792602,1973.206658535384,3099.015535412006,3099.015535412006,6.648389185746552,5.041604440646941,-0.9410441346994762,5.982648575346417,3.4267358897912414,3.4267358897912414,0.9790673970832119,0.0,0.0,0.0002266184691906312,0.9980895039310774,0.0002270522516248004,199.1422190950083,0.0,0.0,0.0,0.07912658735426614,7.644242276113214e-05,0.00015017604642949905,0.0006451778328946703,0.09573509773136987,0.07663248700447507,0.019102610726894807,0.09573515208399978,0.07663248700448125,0.019102610726896348,0.40324983742749115,0.40324983742749115,0.1005203533275795,0.0,4.712702055360921,4.641055988251367,5.0003440500135525,4.714611527310922,4.643418843965435,5.000431868050271,24831.663832003538,21106.914257203007,0.85,0.9868231211136116,0.6771482093895941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530913941873962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.851383896985,1537.7792868040722,0.40324983742749115,0.1005203533275795,6.112885165565336,3.4267358897912414
3985.0,-30.26585388221065,5.04157544034866,35.01026772330215,24.10614729104566,4.981343874200709,-26.741174104750893,-40.27421824922783,1.456664096740954,-0.32556965555835404,-5.0407694686488105,40.02034647203201,45052.3671011879,20603.48003579372,20603.48003579372,65655.84713698161,82583.08027138525,82583.08027138525,20603.48003579372,103186.56030717897,103186.56030717897,103186.56030717897,128018.18484032323,97803.04914003382,60272.335969836466,41700.792411330396,24831.624533144266,0.0,66532.41694447467,21106.880853172624,1537.7766074612769,0.0,0.8866374782444729,2.8162726520486574,0.0014959162575277712,354092.76288807025,1555410.696037304,4.392664462698928,1555410.696037304,4.392664462698928,0.85,0.09573486648146808,4.296143414572793,1.2676577266072857,1.0,0.0,4.296143414573519,1.284938106219669,1.2852293120859923,3.3434633106276155,19350.515973707414,1973.2034867877833,3099.015535412006,3099.015535412006,6.6483952082074795,5.04157544034866,-0.9409726037989001,5.98254804414756,3.426796577095419,3.426796577095419,0.9790847363129769,0.0,0.0,0.0002266184691906312,0.9980777248124219,0.0002270549312511926,199.14212632798922,0.0,0.0,0.0,0.07912658735426614,7.64434384507886e-05,0.0001501750307398426,0.0006451734693462414,0.0957348664814701,0.07663226103057329,0.019102605450896818,0.09573485079910714,0.07663226103057166,0.01910260545089641,0.4032488096024018,0.4032488096024018,0.10052036576743122,0.0,4.713190243136353,4.6416412403638105,5.00044147215084,4.715199813090464,4.6440396243281725,5.0008888274060155,24831.624533144266,21106.880853172624,0.85,0.9868249216284356,0.6771491127218003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530907185182258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.844777089698,1537.7766074612769,0.4032488096024018,0.10052036576743122,6.112885165565336,3.426796577095419
3986.0,-30.265740505463096,5.041546605006725,35.010260759509364,24.106150085013383,4.9813799703297,-26.741068455860045,-40.27409321917219,1.4567079207266558,-0.32517917569055044,-5.0407202787437955,40.020332611817466,45052.303350021786,20603.460241032146,20603.460241032146,65655.76359105392,82582.93642936701,82582.93642936701,20603.460241032146,103186.39667039915,103186.39667039915,103186.39667039915,128017.97227973923,97802.8719282498,60272.23884890457,41700.703421494705,24831.57560934009,0.0,66532.27903083479,21106.839267939074,1537.7729368078694,0.0,0.8866377791352402,2.8162732563676984,0.0014959162575277712,354093.4420199024,1555410.0981701056,4.392654349364316,1555410.0981701056,4.392654349364316,0.85,0.09573462551908209,4.296143414572793,1.267657153499313,1.0,0.0,4.296143414572824,1.2849379011587303,1.2852291069785806,3.343463844204938,19350.48091202491,1973.1999114911728,3099.015535412006,3099.015535412006,6.648388820772069,5.041546605006725,-0.9408899105087611,5.982436515515486,3.426857169406516,3.426857169406516,0.9791020484018617,0.0,0.0,0.0002266184691906312,0.9980659215563252,0.0002270576164320446,199.14203336977684,0.0,0.0,0.0,0.07912658735426614,7.644452259364608e-05,0.00015017394659698512,0.0006451688117130439,0.09573462551907219,0.0766320267940054,0.0191025987250668,0.09573467531273652,0.0766320267940133,0.019102598725068778,0.4032477835516173,0.4032477835516173,0.1005203818589556,0.0,4.713641902434631,4.6422027588729975,5.000450951898586,4.715541103053226,4.644541921898508,5.000582441422637,24831.57560934009,21106.839267939074,0.85,0.9868257114809694,0.6771495581737403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530900416206043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.838178162676,1537.7729368078694,0.4032477835516173,0.1005203818589556,6.112885165565336,3.426857169406516
3987.0,-30.26562697226067,5.041517720530087,35.01025383480322,24.106144706625514,4.981401211329091,-26.74096415184808,-40.273975872527785,1.4567383909165108,-0.3246072300579499,-5.040683710893863,40.020319822711954,45052.27458641933,20603.466137196596,20603.466137196596,65655.74072361592,82582.82148941424,82582.82148941424,20603.466137196596,103186.28762661084,103186.28762661084,103186.28762661084,128017.82621042807,97802.71713560124,60272.17023260609,41700.607669994606,24831.538583817233,0.0,66532.14625381184,21106.807796244648,1537.770242868658,0.0,0.8866380118254473,2.8162699972978364,0.0014959162575277712,354093.9468881976,1555409.5465058777,4.392646528343469,1555409.5465058777,4.392646528343469,0.85,0.09573439282238025,4.296143414572793,1.267656661164947,1.0,0.0,4.29614341457299,1.2849377585828348,1.2852289643703732,3.343464215193609,19350.45028601023,1973.196788506802,3099.015535412006,3099.015535412006,6.648390723364805,5.041517720530087,-0.9408147273095047,5.982332447839592,3.4269177631456134,3.4269177631456134,0.9791193608987466,0.0,0.0,0.0002266184691906312,0.9980541021631372,0.0002270603053476446,199.14194028337317,0.0,0.0,0.0,0.07912658735426614,7.644554012613199e-05,0.0001501729290644992,0.0006451644402475554,0.09573439282237962,0.07663179954519588,0.01910259327718375,0.09573442193846564,0.07663179954519637,0.019102593277183874,0.40324675787060615,0.40324675787060615,0.10052039560159456,0.0,4.7141150855375145,4.642780556488958,5.00050303801919,4.716076480835909,4.645160954354026,5.000780943117263,24831.538583817233,21106.807796244648,0.85,0.9868273371664197,0.6771504772227026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530893633278936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.83158768078,1537.770242868658,0.40324675787060615,0.10052039560159456,6.112885165565336,3.4269177631456134
3988.0,-30.265513168563523,5.041488873925329,35.01024691339365,24.106149037275486,4.981427628392394,-26.740859086681123,-40.27385468417776,1.4567735465100333,-0.32398059553111125,-5.0406420696087,40.02030606931686,45052.229777218934,20603.461592571006,20603.461592571006,65655.69136978994,82582.72604819377,82582.72604819377,20603.461592571006,103186.18764076478,103186.18764076478,103186.18764076478,128017.68094741931,97802.58396041149,60272.08768943676,41700.55141219414,24831.493306654538,0.0,66532.04471884867,21106.769310656357,1537.7669594444847,0.0,0.8866382738627043,2.816266610812224,0.0014959162575277712,354094.5218027704,1555408.9532467206,4.392637720933392,1555408.9532467206,4.392637720933392,0.85,0.09573415625649576,4.296143414572793,1.2676561402576048,1.0,0.0,4.296143414572809,1.2849375940830703,1.285228799833328,3.343464643229242,19350.423937050156,1973.194101660624,3099.015535412006,3099.015535412006,6.648389256890844,5.041488873925329,-0.9407365881970158,5.9822254621223445,3.4269782940035056,3.4269782940035056,0.9791366554295731,0.0,0.0,0.0002266184691906312,0.9980422547615575,0.00022706300069907627,199.14184697527702,0.0,0.0,0.0,0.07912658735426614,7.644659098383773e-05,0.00015017187820679347,0.0006451599256121432,0.095734156256494,0.07663156915383271,0.019102587102661283,0.09573413070332591,0.07663156915383412,0.01910258710266164,0.4032457338473585,0.4032457338473585,0.10052041005623165,0.0,4.714608708337948,4.643387109574121,5.000542154843572,4.7166614740775685,4.645892131315236,5.000777833540951,24831.493306654538,21106.769310656357,0.85,0.9868281013643572,0.6771508371281958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530886840998032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.82500411242,1537.7669594444847,0.4032457338473585,0.10052041005623165,6.112885165565336,3.4269782940035056
3989.0,-30.265399192780688,5.0414600619755445,35.01024001588724,24.106142750848107,4.981454685296544,-26.740753802687077,-40.27373723275957,1.4568092952029272,-0.3235568166692815,-5.04060062667138,40.02029292272694,45052.202289756424,20603.457433974094,20603.457433974094,65655.65972373053,82582.58197217603,82582.58197217603,20603.457433974094,103186.03940615013,103186.03940615013,103186.03940615013,128017.49115978871,97802.4023522598,60272.022669839964,41700.42186935537,24831.45175363858,0.0,66531.87362299395,21106.73399059279,1537.7638889333261,0.0,0.8866385326894887,2.816265871936194,0.0014959162575277712,354095.09397960815,1555408.3861625486,4.39262902143491,1555408.3861625486,4.39262902143491,0.85,0.09573392138387159,4.296143414572793,1.2676556506706405,1.0,0.0,4.296143414574254,1.2849374268081235,1.2852286325204716,3.3434650784861333,19350.38800553809,1973.190437666083,3099.015535412006,3099.015535412006,6.64838791498182,5.0414600619755445,-0.9406585943808672,5.982118656356412,3.427038788145287,3.427038788145287,0.979153939470082,0.0,0.0,0.0002266184691906312,0.9980303895972377,0.0002270657001557685,199.1417535261747,0.0,0.0,0.0,0.07912658735426614,7.644760945031859e-05,0.00015017085974031261,0.0006451555501340786,0.09573392138386513,0.07663134027670036,0.019102581107164774,0.09573394237756355,0.07663134027670553,0.01910258110716606,0.4032447132800186,0.4032447132800186,0.10052042432838734,0.0,4.715080148327445,4.643967784347922,5.000573943319068,4.71704381000211,4.646368916796291,5.000779931272916,24831.45175363858,21106.73399059279,0.85,0.986830163475802,0.6771521653673378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530880032540785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.818429747409,1537.7638889333261,0.4032447132800186,0.10052042432838734,6.112885165565336,3.427038788145287
3990.0,-30.26528505339649,5.041431197795439,35.01023311997841,24.10613765185701,4.981474115088661,-26.740649134186725,-40.27361607933415,1.456838195878932,-0.3229483232697703,-5.040564383005901,40.020279174245395,45052.15918678897,20603.463701612687,20603.463701612687,65655.62288840166,82582.47604922383,82582.47604922383,20603.463701612687,103185.93975083652,103185.93975083652,103185.93975083652,128017.34835856575,97802.25553295149,60271.93867051701,41700.35206937164,24831.408607729227,0.0,66531.76067710087,21106.697316569844,1537.760850028447,0.0,0.8866387672036246,2.816262093919511,0.0014959162575277712,354095.59437393124,1555407.7931156743,4.39262113911854,1555407.7931156743,4.39262113911854,0.8500000000000001,0.0957336886140757,4.296143414572793,1.2676550956955182,1.0,0.0,4.296143414573021,1.2849372915763841,1.2852284972580847,3.343465430365249,19350.358957063676,1973.1874755460506,3099.015535412006,3099.015535412006,6.648389937442993,5.041431197795439,-0.9405837493933422,5.982014947188781,3.427099244663644,3.427099244663644,0.9791712127610411,0.0,0.0,0.0002266184691906312,0.9980185075540796,0.00022706840351690715,199.14165994302306,0.0,0.0,0.0,0.07912658735426614,7.644866003147381e-05,0.0001501698091591574,0.0006451510366867671,0.09573368861407724,0.07663111322935624,0.019102575384720998,0.09573365008430777,0.07663111322935501,0.019102575384720696,0.4032436943118226,0.4032436943118226,0.1005204380360493,0.0,4.71557371906556,4.644566713790482,5.000643441737566,4.7176160597361445,4.6470310283385174,5.0009903794635875,24831.408607729227,21106.697316569844,0.85,0.9868312850917718,0.6771526670613901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530873213794673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.811862623306,1537.760850028447,0.4032436943118226,0.1005204380360493,6.112885165565336,3.427099244663644
3991.0,-30.26517065887078,5.041402424087393,35.01022623631447,24.106135975476377,4.981504928379898,-26.740543097629622,-40.27349475128574,1.4568773671387147,-0.32252988421458895,-5.040519743948222,40.020265739085836,45052.11629932113,20603.45284496546,20603.45284496546,65655.5691442866,82582.33585460289,82582.33585460289,20603.45284496546,103185.78869956835,103185.78869956835,103185.78869956835,128017.15236388613,97802.07924767025,60271.85969238836,41700.24395031321,24831.363664317774,0.0,66531.60761463098,21106.659114670107,1537.757510356818,0.0,0.8866390433616261,2.8162617986846126,0.0014959162575277712,354096.21067910927,1555407.213584249,4.392611857102863,1555407.213584249,4.392611857102863,0.85,0.09573345260272306,4.296143414572793,1.2676545973168687,1.0,0.0,4.2961434145728665,1.2849371082866834,1.285228313926845,3.3434659072934774,19350.324078691472,1973.1839189418888,3099.015535412006,3099.015535412006,6.648386434186197,5.041402424087393,-0.9405039571282421,5.9819063812156354,3.4271596374059383,3.4271596374059383,0.9791884678302681,0.0,0.0,0.0002266184691906312,0.9980065991034963,0.00022707111295075733,199.1415661507685,0.0,0.0,0.0,0.07912658735426614,7.644971214024937e-05,0.0001501687570503818,0.0006451465166765794,0.09573345260271846,0.07663088340994996,0.019102569192768495,0.09573346195407607,0.07663088340995365,0.01910256919276942,0.40324267811750825,0.40324267811750825,0.10052045360104515,0.0,4.7160401555775024,4.645142606775096,5.000669342255492,4.7179898597336205,4.647530660915322,5.000857858129848,24831.363664317774,21106.659114670107,0.85,0.9868327475954191,0.6771535802993841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530866385267318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.805302575878,1537.757510356818,0.40324267811750825,0.10052045360104515,6.112885165565336,3.4271596374059383
3992.0,-30.265056105360376,5.041373621843286,35.01021937685326,24.106130422465526,4.981527123830439,-26.740437779862333,-40.273373493086524,1.4569087983323985,-0.32199288072672516,-5.04048214771118,40.02025267671201,45052.074563822636,20603.456269292885,20603.456269292885,65655.53083311552,82582.21606091683,82582.21606091683,20603.456269292885,103185.67233020972,103185.67233020972,103185.67233020972,128016.99624634266,97801.91957299317,60271.77807589886,41700.15721899368,24831.32391613294,0.0,66531.48113512661,21106.625328713,1537.754632872552,0.0,0.8866392822804273,2.8162591199092963,0.0014959162575277712,354096.7297488631,1555406.6501332521,4.392603826746429,1555406.6501332521,4.392603826746429,0.85,0.09573322107740571,4.296143414572793,1.267654089597054,1.0,0.0,4.296143414571255,1.284936961214247,1.2852281668210774,3.3434662899828167,19350.29248675833,1973.1806974612464,3099.015535412006,3099.015535412006,6.648387539158852,5.041373621843286,-0.9404283797504389,5.981802001593725,3.42722000933367,3.42722000933367,0.9792057169524772,0.0,0.0,0.0002266184691906312,0.9979946742562034,0.00022707382618001237,199.1414722282507,0.0,0.0,0.0,0.07912658735426614,7.645076365669558e-05,0.00015016770553393562,0.0006451419992111239,0.09573322107739986,0.07663065739704125,0.019102563680358606,0.09573321755271456,0.07663065739704594,0.019102563680359775,0.40324166314404036,0.40324166314404036,0.10052046805330107,0.0,4.716515853392934,4.645723303318107,5.000722421463195,4.718489266984477,4.648117245816081,5.001006255143864,24831.32391613294,21106.625328713,0.85,0.9868340477760894,0.6771542402959747,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530859541482248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.79875144443,1537.754632872552,0.40324166314404036,0.10052046805330107,6.112885165565336,3.42722000933367
3993.0,-30.264941367164315,5.041344832561768,35.01021251854648,24.10612452020871,4.981551521524831,-26.740332075602584,-40.27325223488731,1.4569422299631123,-0.3215129717706873,-5.040442168161684,40.02023899141353,45052.033375363135,20603.45471378222,20603.45471378222,65655.48808914535,82582.0852333181,82582.0852333181,20603.45471378222,103185.53994710032,103185.53994710032,103185.53994710032,128016.81918289611,97801.74973582795,60271.69787787301,41700.057619949934,24831.27923579579,0.0,66531.33685574573,21106.587350426424,1537.7514156069803,0.0,0.8866395356009438,2.816257471204512,0.0014959162575277712,354097.28172430553,1555406.0598123043,4.39259531233374,1555406.0598123043,4.39259531233374,0.8500000000000001,0.09573298771500859,4.296143414572793,1.2676535494579007,1.0,0.0,4.296143414574053,1.2849368047814282,1.2852280103528062,3.3434666970284037,19350.258884157927,1973.1772709496033,3099.015535412006,3099.015535412006,6.64838703722182,5.041344832561768,-0.940351446039486,5.9816962786012535,3.4272803246968437,3.4272803246968437,0.9792229499133839,0.0,0.0,0.0002266184691906312,0.9979827303374802,0.00022707654381353608,199.14137815439776,0.0,0.0,0.0,0.07912658735426614,7.645181518651422e-05,0.00015016665400411697,0.0006451374816882182,0.09573298771500484,0.0766304298582763,0.019102557856728545,0.09573298856857278,0.0766304298582793,0.01910255785672929,0.40324064982259417,0.40324064982259417,0.10052048328147258,0.0,4.716983494567046,4.646294259715262,5.000774210138843,4.718929196391002,4.648653751558982,5.001057415305354,24831.27923579579,21106.587350426424,0.85,0.9868355453536217,0.6771550896842138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530852688192197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.792207311124,1537.7514156069803,0.40324064982259417,0.10052048328147258,6.112885165565336,3.4272803246968437
3994.0,-30.26482639643276,5.041316037108138,35.01020566535205,24.10611886242407,4.981574570624585,-26.740226296933873,-40.2731309068389,1.4569744711256987,-0.3210017816309687,-5.040403370721512,40.0202254237079,45051.993142705505,20603.455454435578,20603.455454435578,65655.44859714108,82581.96113626506,82581.96113626506,20603.455454435578,103185.41659070064,103185.41659070064,103185.41659070064,128016.65229500385,97801.58594640017,60271.617952840745,41699.96443728825,24831.23570430321,0.0,66531.20014159146,21106.55034865773,1537.7482918528726,0.0,0.8866397824712487,2.8162552726227363,0.0014959162575277712,354097.81737966655,1555405.4745639386,4.392587014723731,1555405.4745639386,4.392587014723731,0.85,0.0957327555116995,4.296143414572793,1.267653028550558,1.0,0.0,4.296143414571736,1.2849366539190676,1.2852278594562556,3.3434670895794896,19350.226478113673,1973.1739664527308,3099.015535412006,3099.015535412006,6.6483872762181555,5.041316037108138,-0.9402752657978901,5.981591302906028,3.4273405959666574,3.4273405959666574,0.9792401702761878,0.0,0.0,0.0002266184691906312,0.9979707623671279,0.00022707926698484185,199.14128388997813,0.0,0.0,0.0,0.07912658735426614,7.645286733543658e-05,0.0001501656018551946,0.0006451329615055542,0.09573275551169695,0.07663020320184272,0.019102552309854234,0.0957327460177186,0.07663020320184476,0.019102552309854748,0.4032396376189942,0.4032396376189942,0.1005204990874704,0.0,4.717452533744392,4.646864810634213,5.000834644968279,4.719401589090523,4.649220444254524,5.001150186169696,24831.23570430321,21106.55034865773,0.85,0.9868369796037557,0.6771558764433231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530845823859602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.785670696141,1537.7482918528726,0.4032396376189942,0.1005204990874704,6.112885165565336,3.4273405959666574
3995.0,-30.264711226934764,5.041287316868062,35.01019883523373,24.106127803120785,4.981604630648706,-26.740119638245304,-40.2730094740167,1.4570130419592418,-0.3203863103771596,-5.040359778083112,40.0202123894584,45051.95319822315,20603.446428809115,20603.446428809115,65655.39962703227,82581.87007181192,82581.87007181192,20603.446428809115,103185.31650062103,103185.31650062103,103185.31650062103,128016.50970037258,97801.45813130242,60271.54125771367,41699.907637320845,24831.19319975155,0.0,66531.10083707239,21106.514219788816,1537.7451192770018,0.0,0.8866400518420933,2.81625226123718,0.0014959162575277712,354098.4192405053,1555404.9123265725,4.392577960846908,1555404.9123265725,4.392577960846908,0.85,0.09573252194792843,4.296143414572793,1.2676525406120347,1.0,0.0,4.296143414572829,1.2849364734390527,1.2852276789353385,3.343467559197251,19350.20118965782,1973.1713877478874,3099.015535412006,3099.015535412006,6.648384363800855,5.041287316868062,-0.940196265727713,5.981483582595775,3.4274008173924155,3.4274008173924155,0.9792573763978331,0.0,0.0,0.0002266184691906312,0.9979587738612262,0.00022708199489425424,199.14118946267948,0.0,0.0,0.0,0.07912658735426614,7.645392040635539e-05,0.0001501645487842758,0.0006451284373618614,0.09573252194792746,0.0766299753485042,0.019102546599423263,0.09573247522752007,0.07662997534850498,0.019102546599423453,0.40323862666570975,0.40323862666570975,0.10052051591478842,0.0,4.717940324006463,4.647467441906258,5.0008602791726275,4.719973467705927,4.649960473161457,5.001045739280869,24831.19319975155,21106.514219788816,0.85,0.9868377165111905,0.6771562867800821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530838945621836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.779142564224,1537.7451192770018,0.40323862666570975,0.10052051591478842,6.112885165565336,3.4274008173924155
3996.0,-30.26459589539338,5.041258645260834,35.010192048612524,24.10612116744744,4.981633606204152,-26.74001294221459,-40.272888041194506,1.4570506530253655,-0.3200227551043895,-5.040317728800047,40.02019999616474,45051.91392915856,20603.44059286733,20603.44059286733,65655.35452202588,82581.71629167354,82581.71629167354,20603.44059286733,103185.15688454086,103185.15688454086,103185.15688454086,128016.31208259743,97801.26706204492,60271.46469952993,41699.78040279443,24831.155198056564,0.0,66530.935600851,21106.48191834808,1537.7422338181107,0.0,0.8866403110250985,2.816252386171855,0.0014959162575277712,354098.99979380134,1555404.3777372274,4.392569249399092,1555404.3777372274,4.392569249399092,0.85,0.09573229064331806,4.296143414572793,1.267652020803653,1.0,0.0,4.2961434145727155,1.2849362974500147,1.285227502906416,3.3434680171293993,19350.163386248292,1973.1675328729275,3099.015535412006,3099.015535412006,6.648382480640954,5.041258645260834,-0.9401181909632639,5.981376836224098,3.427461013515173,3.427461013515173,0.9792745752900495,0.0,0.0,0.0002266184691906312,0.9979467686431771,0.0002270847266720899,199.14109490261146,0.0,0.0,0.0,0.07912658735426614,7.645497349068552e-05,0.00015016349569994567,0.0006451239131605515,0.09573229064331196,0.07662974962045412,0.019102541022857834,0.09573232782437675,0.07662974962045901,0.019102541022859056,0.40323761903925315,0.40323761903925315,0.10052053148821453,0.0,4.718395441168468,4.648032403544278,5.000873324345321,4.7202949736956725,4.650371834440875,5.00100549243956,24831.155198056564,21106.48191834808,0.85,0.986839489465801,0.6771573783276588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530832055499194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.77262224662,1537.7422338181107,0.40323761903925315,0.10052053148821453,6.112885165565336,3.427461013515173
3997.0,-30.264480339908747,5.041229929422105,35.01018527347827,24.106115858908765,4.981654129554659,-26.739906889871886,-40.27277045007793,1.4570806795178066,-0.3194528567705106,-5.040281216604921,40.020186757501214,45051.892764457494,20603.445900647468,20603.445900647468,65655.33866510497,82581.60478871658,82581.60478871658,20603.445900647468,103185.05068936404,103185.05068936404,103185.05068936404,128016.16495485112,97801.11452343855,60271.40249917936,41699.68002695465,24831.114265487075,0.0,66530.79429244173,21106.447125664014,1537.739311419485,0.0,0.8866405450568527,2.816249147842343,0.0014959162575277712,354099.5038999168,1555403.8066826884,4.392561383317584,1555403.8066826884,4.392561383317584,0.85,0.09573206086010003,4.296143414572793,1.267651535612531,1.0,0.0,4.2961434145726525,1.284936156950615,1.2852273623751749,3.3434683827158502,19350.133206200073,1973.1644553644796,3099.015535412006,3099.015535412006,6.648384193372007,5.041229929422105,-0.9400434571822718,5.981273386604377,3.427521176441773,3.427521176441773,0.9792917646976493,0.0,0.0,0.0002266184691906312,0.9979347402704066,0.00022708746378468118,199.14100015902292,0.0,0.0,0.0,0.07912658735426614,7.645599327192787e-05,0.00015016247591870333,0.0006451195320340829,0.09573206086010032,0.076629525405926,0.01910253545417431,0.09573206107919266,0.07662952540592577,0.01910253545417425,0.4032366121907218,0.4032366121907218,0.10052054531188202,0.0,4.718868308609558,4.6486102870763375,5.000923527227826,4.7208283598344,4.650990928850433,5.001193793475807,24831.114265487075,21106.447125664014,0.85,0.9868413471288404,0.6771584984605489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530825155688707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.766109014268,1537.739311419485,0.4032366121907218,0.10052054531188202,6.112885165565336,3.427521176441773
3998.0,-30.264364618207296,5.041201298498268,35.010178512608476,24.106119491066806,4.981684670607313,-26.73979968609087,-40.27264517555011,1.4571197384908927,-0.3189456829330197,-5.040237107913526,40.02017362271426,45051.838130495475,20603.435710860485,20603.435710860485,65655.27384135596,82581.48856518645,82581.48856518645,20603.435710860485,103184.92427604694,103184.92427604694,103184.92427604694,128015.99486610654,97800.96151855725,60271.31108386651,41699.61159410082,24831.07059005961,0.0,66530.68218416043,21106.41000155067,1537.7360554934062,0.0,0.8866408174201836,2.816247622572832,0.0014959162575277712,354100.11288791115,1555403.2401090595,4.392552228870414,1555403.2401090595,4.392552228870414,0.85,0.09573182756553192,4.296143414572793,1.2676509515149519,1.0,0.0,4.2961434145741775,1.2849359741866468,1.285227179569787,3.3434688582769376,19350.10293389848,1973.161368448806,3099.015535412006,3099.015535412006,6.648380905299757,5.041201298498268,-0.9399642498543193,5.981165548352587,3.427581278239191,3.427581278239191,0.9793089366397688,0.0,0.0,0.0002266184691906312,0.9979226947525589,0.0002270902048648394,199.14090527924412,0.0,0.0,0.0,0.07912658735426614,7.645707969957953e-05,0.00015016138949105166,0.0006451148645850818,0.09573182756552737,0.07662929831704891,0.019102529248478446,0.09573183594074842,0.07662929831705256,0.01910252924847936,0.4032356071251001,0.4032356071251001,0.10052055999867379,0.0,4.719336337517632,4.649191208909826,5.000937247572153,4.721291424980507,4.6515983797764875,5.001076033794675,24831.07059005961,21106.41000155067,0.85,0.9868420356733861,0.6771588183297087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453081824248719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.75960411263,1537.7360554934062,0.4032356071251001,0.10052055999867379,6.112885165565336,3.427581278239191
3999.0,-30.26424872164719,5.04117268769055,35.01017178775141,24.106113239564024,4.981711213913333,-26.739692724764975,-40.272523707803316,1.4571552170310937,-0.31852536826482947,-5.040196811643776,40.02016114991979,45051.801129058986,20603.43329692608,20603.43329692608,65655.23442598507,82581.34691280579,82581.34691280579,20603.43329692608,103184.78020973186,103184.78020973186,103184.78020973186,128015.81274356881,97800.7812828176,60271.23549907056,41699.495315274486,24831.03253383694,0.0,66530.52784911143,21106.3776537614,1537.733207062314,0.0,0.8866410679573241,2.816246795556945,0.0014959162575277712,354100.66924030805,1555402.7020908524,4.392543808030164,1555402.7020908524,4.392543808030164,0.85,0.09573159751406048,4.296143414572793,1.2676504663238304,1.0,0.0,4.296143414574077,1.2849358081762148,1.2852270135217319,3.343469290244594,19350.067273920704,1973.1577321430566,3099.015535412006,3099.015535412006,6.648380126363873,5.04117268769055,-0.9398873222921651,5.981060009982715,3.42764135779287,3.42764135779287,0.9793261022265343,0.0,0.0,0.0002266184691906312,0.9979106311907839,0.00022709295011739933,199.14081025618995,0.0,0.0,0.0,0.07912658735426614,7.645813312702879e-05,0.0001501603360636024,0.0006451103389096828,0.09573159751405388,0.0766290741264052,0.01910252338764868,0.09573165754986672,0.07662907412641048,0.019102523387649995,0.4032346040553853,0.4032346040553853,0.10052057319615958,0.0,4.719788207672991,4.649750450964291,5.000956999595644,4.721671443378966,4.65206368779684,5.001112660415856,24831.03253383694,21106.3776537614,0.85,0.9868437324725351,0.6771598330203341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453081131934821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.753106392718,1537.733207062314,0.4032346040553853,0.10052057319615958,6.112885165565336,3.42764135779287
4000.0,-30.264132605982294,5.041143950561966,35.01016504059734,24.106103914696746,4.981723990656994,-26.739586942940218,-40.27240237975491,1.4571783276149346,-0.3178629893728271,-5.040165289516936,40.0201470507566,45051.765837607905,20603.44845543009,20603.44845543009,65655.21429303799,82581.25142067259,82581.25142067259,20603.44845543009,103184.69987610268,103184.69987610268,103184.69987610268,128015.68807627537,97800.64116798487,60271.1555849204,41699.428425627186,24830.988200172702,0.0,66530.41662579989,21106.339970146797,1537.7302046198688,0.0,0.8866412796793892,2.816241756976148,0.0014959162575277712,354101.104452555,1555402.0939188502,4.392536691811573,1555402.0939188502,4.392536691811573,0.85,0.09573136968333137,4.296143414572793,1.2676499580545348,1.0,0.0,4.296143414573962,1.284935700037684,1.2852269053586935,3.343469571626656,19350.039551939306,1973.1549052876678,3099.015535412006,3099.015535412006,6.648385017757232,5.041143950561966,-0.939815698514872,5.980959649076838,3.427701395696706,3.427701395696706,0.9793432559133446,0.0,0.0,0.0002266184691906312,0.997898544980334,0.00022709570059058182,199.1407150535837,0.0,0.0,0.0,0.07912658735426614,7.645918535634164e-05,0.00015015928383428954,0.0006451058183816499,0.0957313696833339,0.07662885186295776,0.019102517820376134,0.09573132221813406,0.07662885186295575,0.01910251782037563,0.4032336016544374,0.4032336016544374,0.10052058557726934,0.0,4.720279198352046,4.650339276086584,5.00105419534674,4.722302300144122,4.652754243360448,5.001502941129047,24830.988200172702,21106.339970146797,0.85,0.9868450796320055,0.6771604346174686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530804385754785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.7466160332,1537.7302046198688,0.4032336016544374,0.10052058557726934,6.112885165565336,3.427701395696706
4001.0,-30.26401631201968,5.041115386194445,35.01015830244909,24.10610649911689,4.981760996714002,-26.73947857756207,-40.27227693060411,1.4572232622563812,-0.3175212732323871,-5.040116133005174,40.020133818762986,45051.71292198077,20603.42772410255,20603.42772410255,65655.14064608331,82581.10280313953,82581.10280313953,20603.42772410255,103184.53052724208,103184.53052724208,103184.53052724208,128015.47203307255,97800.45831392094,60271.068432762186,41699.32209017639,24830.94150583048,0.0,66530.26359600687,21106.300279955907,1537.726654354206,0.0,0.8866415781149457,2.8162429995960956,0.0014959162575277712,354101.78313589527,1555401.5231526552,4.392526661058161,1555401.5231526552,4.392526661058161,0.85,0.09573113481116756,4.296143414572793,1.267649413519539,1.0,0.0,4.29614341457234,1.2849354897805603,1.2852266950539193,3.3434701187267253,19350.00337392118,1973.151216156504,3099.015535412006,3099.015535412006,6.648378328107792,5.041115386194445,-0.939733636933548,5.980849023127993,3.4277613478090667,3.4277613478090667,0.9793603850883048,0.0,0.0,0.0002266184691906312,0.9978864403695465,0.0002270984553179295,199.14061970488342,0.0,0.0,0.0,0.07912658735426614,7.646027334039521e-05,0.000150158195850236,0.000645101144246123,0.09573113481116233,0.07662862344831525,0.01910251136284708,0.0957311756585208,0.07662862344831943,0.01910251136284813,0.4032326019560371,0.4032326019560371,0.10052060201669911,0.0,4.720723823321123,4.6508931400153415,5.0010592009284665,4.722594859772812,4.653201632291996,5.00117273018941,24830.94150583048,21106.300279955907,0.85,0.9868462425575586,0.6771611968283974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45307974390599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.740133926298,1537.726654354206,0.4032326019560371,0.10052060201669911,6.112885165565336,3.4277613478090667
4002.0,-30.26389986642161,5.041086750212841,35.010151601234334,24.10610660389068,4.981780456395485,-26.739371830524174,-40.27215923471374,1.4572524204980408,-0.316840126847751,-5.04008139470115,40.02012141823133,45051.695150357096,20603.436317792417,20603.436317792417,65655.13146814951,82581.01926482016,82581.01926482016,20603.436317792417,103184.45558261257,103184.45558261257,103184.45558261257,128015.36152378187,97800.33289611373,60271.00878165065,41699.24901607009,24830.905941169298,0.0,66530.15495723939,21106.270049993902,1537.7240814846448,0.0,0.8866418000680595,2.8162380896487345,0.0014959162575277712,354102.262753705,1555400.9882519755,4.392519200968311,1555400.9882519755,4.392519200968311,0.85,0.09573090883777538,4.296143414572793,1.267648942614906,1.0,0.0,4.296143414572367,1.2849353533440342,1.2852265585864726,3.3434704737418217,19349.978559773735,1973.1486858176581,3099.015535412006,3099.015535412006,6.648381101146447,5.041086750212841,-0.9396601559108504,5.9807469061236915,3.427821304142468,3.427821304142468,0.9793775154692765,0.0,0.0,0.0002266184691906312,0.9978743201342742,0.00022710121366800715,199.1405242319496,0.0,0.0,0.0,0.07912658735426614,7.646129409568652e-05,0.00015015717509494467,0.0006450967589350003,0.0957309088377761,0.07662840252028243,0.01910250631749368,0.0957308725476704,0.07662840252028184,0.01910250631749353,0.40323160269124597,0.40323160269124597,0.1005206161747118,0.0,4.721214265839819,4.651490847210823,5.001117965493961,4.723241267853382,4.653947430489495,5.001419104143338,24830.905941169298,21106.270049993902,0.85,0.9868477160521831,0.6771620354606563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530790481704896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.733659261816,1537.7240814846448,0.40323160269124597,0.1005206161747118,6.112885165565336,3.427821304142468
4003.0,-30.263783190552505,5.0410581647682005,35.01014490081006,24.106105451378994,4.981807773177997,-26.739264090422555,-40.27203762726856,1.457288673048025,-0.31635695442145106,-5.040039514320406,40.02010803882394,45051.66100917126,20603.43025335692,20603.43025335692,65655.09126252818,82580.89639263778,82580.89639263778,20603.43025335692,103184.3266459947,103184.3266459947,103184.3266459947,128015.18782513792,97800.17143826926,60270.93605480272,41699.15042607393,24830.861179143227,0.0,66530.01160521715,21106.232002271743,1537.7208110844363,0.0,0.8866420619611173,2.8162366202149807,0.0014959162575277712,354102.8409799758,1555400.4111273508,4.392510398455987,1555400.4111273508,4.392510398455987,0.85,0.09573067829889709,4.296143414572793,1.267648445335217,1.0,0.0,4.296143414572887,1.284935183712036,1.2852263889160307,3.3434709151334068,19349.946615037596,1973.145428361122,3099.015535412006,3099.015535412006,6.648379144255484,5.0410581647682005,-0.9395824938029351,5.980640658571136,3.427881191265008,3.427881191265008,0.9793946260757166,0.0,0.0,0.0002266184691906312,0.9978621760905073,0.00022710397750367944,199.14042857030998,0.0,0.0,0.0,0.07912658735426614,7.646234878842407e-05,0.00015015612040220712,0.0006450922278237414,0.0957306782988901,0.07662817784683697,0.01910250045205314,0.09573064727620044,0.07662817784684256,0.019102500452054534,0.4032306068024096,0.4032306068024096,0.10052063177230619,0.0,4.721692172409803,4.652078510038223,5.0011541858781925,4.723682559898975,4.654508431654222,5.001378733561467,24830.861179143227,21106.232002271743,0.85,0.9868492380870055,0.6771629813700257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530783515284886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.727191511563,1537.7208110844363,0.4032306068024096,0.10052063177230619,6.112885165565336,3.427881191265008
4004.0,-30.263666327106794,5.041029607402261,35.0101382270069,24.106099164951615,4.981834476515872,-26.739156242888885,-40.27191224796695,1.4573243922979702,-0.3159524869934671,-5.039998963748519,40.0200954133709,45051.61088769035,20603.42688391275,20603.42688391275,65655.0377716031,82580.7538657957,82580.7538657957,20603.42688391275,103184.18074970845,103184.18074970845,103184.18074970845,128015.00225639749,97799.98997969173,60270.847001586255,41699.047753450526,24830.821506689044,0.0,66529.86926013957,21106.198280685687,1537.7178610386652,0.0,0.8866423143451027,2.8162360316206843,0.0014959162575277712,354103.40084679506,1555399.8665249143,4.392501915557335,1555399.8665249143,4.392501915557335,0.85,0.09573045012643125,4.296143414572793,1.2676479145372288,1.0,0.0,4.296143414572614,1.2849350165754854,1.2852262217416017,3.3434713500318165,19349.910713119058,1973.141767384281,3099.015535412006,3099.015535412006,6.648378056992727,5.041029607402261,-0.9395056462693088,5.98053525367157,3.42794104590623,3.42794104590623,0.9794117274017801,0.0,0.0,0.0002266184691906312,0.99785001268288,0.00022710674581376318,199.14033275496988,0.0,0.0,0.0,0.07912658735426614,7.646343620828797e-05,0.00015015503298234322,0.0006450875561120543,0.0957304501264298,0.07662795518896418,0.019102494937465637,0.09573047086352941,0.07662795518896533,0.019102494937465925,0.40322961340345015,0.40322961340345015,0.10052064719306202,0.0,4.72214778442202,4.652639556811835,5.001185479040203,4.724046476755063,4.654960496895114,5.001387788202464,24830.821506689044,21106.198280685687,0.85,0.9868505455028662,0.6771636768371404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530776535095489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.720732255928,1537.7178610386652,0.40322961340345015,0.10052064719306202,6.112885165565336,3.42794104590623
4005.0,-30.263549302175885,5.041000988401355,35.01013155145816,24.10608889712023,4.981853061950766,-26.739049061831636,-40.27179074529556,1.457352821606533,-0.31544348967025826,-5.039963789061247,40.02008201491923,45051.578615657716,20603.43428010872,20603.43428010872,65655.01289576644,82580.62923809674,82580.62923809674,20603.43428010872,103184.06351820545,103184.06351820545,103184.06351820545,128014.84284682394,97799.82284502444,60270.772222585656,41698.94513604309,24830.779328618482,0.0,66529.72446466157,21106.16242932571,1537.714892389184,0.0,0.8866425421373669,2.8162334390474437,0.0014959162575277712,354103.88649131724,1555399.2885791254,4.392494259215831,1555399.2885791254,4.392494259215831,0.85,0.09573022375313583,4.296143414572793,1.267647408465855,1.0,0.0,4.296143414572085,1.2849348835498626,1.2852260886858313,3.343471696171815,19349.877645212917,1973.1383953962788,3099.015535412006,3099.015535412006,6.648380443620314,5.041000988401355,-0.9394320572668935,5.980433045668248,3.428000861375452,3.428000861375452,0.9794288175358433,0.0,0.0,0.0002266184691906312,0.997837832627766,0.00022710951798033204,199.14023680732186,0.0,0.0,0.0,0.07912658735426614,7.646449001961948e-05,0.00015015397917101173,0.0006450830287874423,0.09573022375313411,0.07662773406375341,0.019102489689380702,0.09573022251766033,0.0766277340637548,0.019102489689381046,0.4032286207734602,0.4032286207734602,0.10052066219757576,0.0,4.722609074789489,4.653197582118651,5.001257406728882,4.724520299390974,4.655496263200064,5.001612028063789,24830.779328618482,21106.16242932571,0.85,0.9868523193815458,0.6771646655411545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530769543690953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.714280647271,1537.714892389184,0.4032286207734602,0.10052066219757576,6.112885165565336,3.428000861375452
4006.0,-30.263432097057176,5.040972460338367,35.010124885394376,24.10609769811856,4.98188380292967,-26.7389405029691,-40.27166903307659,1.4573922088415727,-0.3148645784726227,-5.039919642436245,40.02006894009115,45051.54622915148,20603.42336755853,20603.42336755853,65654.96959671001,82580.53461108894,82580.53461108894,20603.42336755853,103183.95797864746,103183.95797864746,103183.95797864746,128014.69310251324,97799.69088249764,60270.702500560066,41698.875979930635,24830.73512386578,0.0,66529.61110379641,21106.12485528591,1537.7116031536798,0.0,0.8866428144727871,2.8162309739899456,0.0014959162575277712,354104.4960089637,1555398.7245930822,4.392485105734747,1555398.7245930822,4.392485105734747,0.85,0.09572999351963592,4.296143414572793,1.2676469073398042,1.0,0.0,4.296143414573362,1.284934699250264,1.285225904344465,3.3434721757296417,19349.85153618048,1973.1357330159105,3099.015535412006,3099.015535412006,6.648376922324579,5.040972460338367,-0.9393531820859922,5.98032564242436,3.428060610655849,3.428060610655849,0.979445888758814,0.0,0.0,0.0002266184691906312,0.9978256339792954,0.00022711229444656006,199.1401407120322,0.0,0.0,0.0,0.07912658735426614,7.646554566185226e-05,0.00015015292352877892,0.0006450784935970157,0.09572999351963024,0.0766275095517083,0.019102483967921934,0.09572996335779231,0.07662750955171285,0.019102483967923065,0.4032276289493748,0.4032276289493748,0.10052067935511923,0.0,4.723081661206436,4.653781269067622,5.001282914729018,4.725055063963623,4.656199577604866,5.001468923757102,24830.73512386578,21106.12485528591,0.85,0.9868533500711161,0.6771653325744553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530762542632238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.707836169151,1537.7116031536798,0.4032276289493748,0.10052067935511923,6.112885165565336,3.428060610655849
4007.0,-30.26331468202429,5.040943888677745,35.01011823988219,24.106092319730692,4.981904682646103,-26.73883274140092,-40.27154742563141,1.4574227420227266,-0.3143229132571719,-5.039883463968151,40.02005620657116,45051.51526538279,20603.428599274626,20603.428599274626,65654.94386465741,82580.42118319622,82580.42118319622,20603.428599274626,103183.84978247085,103183.84978247085,103183.84978247085,128014.54613344173,97799.53576984446,60270.629852030914,41698.78435312616,24830.69635097088,0.0,66529.48070409705,21106.09189832525,1537.708806971265,0.0,0.8866430449691098,2.8162280686478973,0.0014959162575277712,354104.9955135543,1555398.1753295981,4.392477358512896,1555398.1753295981,4.392477358512896,0.85,0.09572976850107512,4.296143414572793,1.2676464139064776,1.0,0.0,4.296143414572335,1.2849345563803312,1.2852257614421534,3.3434725474852636,19349.820846852286,1973.1326035753582,3099.015535412006,3099.015535412006,6.648378610511049,5.040943888677745,-0.9392790755330527,5.980222964210798,3.42812033967085,3.42812033967085,0.9794629541916714,0.0,0.0,0.0002266184691906312,0.9978134136443424,0.000227115075916795,199.14004444472906,0.0,0.0,0.0,0.07912658735426614,7.646660040881176e-05,0.00015015186878181944,0.0006450739622528117,0.09572976850107588,0.07662728947069387,0.019102479030382008,0.09572971540947706,0.07662728947069326,0.019102479030381852,0.4032266396988361,0.4032266396988361,0.10052069546691049,0.0,4.723563845586739,4.65436879960663,5.001341146544064,4.725560550710952,4.65678740381702,5.001642893720543,24830.69635097088,21106.09189832525,0.85,0.9868548975554264,0.6771661944237662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530755530800488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.701399201622,1537.708806971265,0.4032266396988361,0.10052069546691049,6.112885165565336,3.42812033967085
4008.0,-30.26319709791213,5.040915339275048,35.01011159413908,24.10608100416141,4.9819297231009205,-26.738724411527276,-40.27142197648061,1.4574570367160888,-0.3139799124861611,-5.03984346761914,40.020042908819576,45051.467942912874,20603.42592832359,20603.42592832359,65654.89387123646,82580.26421244472,82580.26421244472,20603.42592832359,103183.6901407683,103183.6901407683,103183.6901407683,128014.3425493934,97799.33883823633,60270.542568704725,41698.662521701786,24830.652408625105,0.0,66529.31493032689,21106.05454733134,1537.705620978288,0.0,0.8866432969638702,2.8162282245746804,0.0014959162575277712,354105.54773105367,1555397.6017280035,4.392468888709256,1555397.6017280035,4.392468888709256,0.85,0.09572954121895036,4.296143414572793,1.2676458594808357,1.0,0.0,4.296143414572651,1.284934395909683,1.285225600935138,3.343472965039038,19349.781883565738,1973.1286304258579,3099.015535412006,3099.015535412006,6.648377748640237,5.040915339275048,-0.9392027624439567,5.980118101719005,3.4281800079871263,3.4281800079871263,0.9794800022820361,0.0,0.0,0.0002266184691906312,0.9978011758737134,0.00022711786142384053,199.13994803889292,0.0,0.0,0.0,0.07912658735426614,7.64676884904196e-05,0.0001501507807002116,0.0006450692876981777,0.09572954121894584,0.07662706750218447,0.01910247371676137,0.0957295495739784,0.07662706750218809,0.019102473716762273,0.4032256531294372,0.4032256531294372,0.10052071274435011,0.0,4.724008747693347,4.654912139329269,5.001389852670968,4.725863555133003,4.65716120388754,5.001660759539959,24830.652408625105,21106.05454733134,0.85,0.9868566050919634,0.6771671704434837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530748506417346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.694970346214,1537.705620978288,0.4032256531294372,0.10052071274435011,6.112885165565336,3.4281800079871263
