time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4009.0,-30.26307934428518,5.040886858039503,35.01010497801766,24.106084706168645,4.98195955765781,-26.738615449687725,-40.271300229337044,1.4574956630603406,-0.31347621991091046,-5.039800756348696,40.02003048012686,45051.43766355746,20603.417748265376,20603.417748265376,65654.85541182283,82580.15136931547,82580.15136931547,20603.417748265376,103183.56911758085,103183.56911758085,103183.56911758085,128014.18159737482,97799.18803116778,60270.474325409654,41698.570784175696,24830.612479793963,0.0,66529.18326396967,21106.020607824867,1537.702606979392,0.0,0.8866435596422757,2.8162265821683654,0.0014959162575277712,354106.1374333996,1555397.065613611,4.392460059820766,1555397.065613611,4.392460059820766,0.85,0.0957293138683915,4.296143414572793,1.267645370443352,1.0,0.0,4.296143414573306,1.2849342151705587,1.2852254201550526,3.3434734353326676,19349.75204610551,1973.125587851663,3099.015535412006,3099.015535412006,6.648375109073537,5.040886858039503,-0.9391248572065685,5.9800117152460714,3.4282396353984423,3.4282396353984423,0.9794970386852693,0.0,0.0,0.0002266184691906312,0.997788920622791,0.00022712065097814726,199.13985149416712,0.0,0.0,0.0,0.07912658735426614,7.64687444764029e-05,0.00015014972471422827,0.0006450647510309496,0.09572931386838693,0.07662684541361554,0.019102468454771385,0.09572933447026191,0.0766268454136192,0.019102468454772297,0.4032246664157277,0.4032246664157277,0.10052073041523786,0.0,4.72445583689921,4.655465645398351,5.001408691830022,4.726324536437801,4.657760514414861,5.00156529509735,24830.612479793963,21106.020607824867,0.85,0.9868579800735305,0.6771680554803391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530741471925799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.688548791859,1537.702606979392,0.4032246664157277,0.10052073041523786,6.112885165565336,3.4282396353984423
4010.0,-30.262961451902065,5.0408583966988685,35.01009839618251,24.10608372827994,4.98198594625013,-26.73850670759495,-40.27117471033705,1.4575312019430293,-0.31298009541643523,-5.039760892443181,40.0200182465415,45051.3914049886,20603.415360876144,20603.415360876144,65654.80676586475,82580.03304899306,82580.03304899306,20603.415360876144,103183.4484098692,103183.4484098692,103183.4484098692,128014.02329036417,97799.0301988489,60270.38855484454,41698.490715560394,24830.574880494965,0.0,66529.06559605536,21105.98864842072,1537.6997913744801,0.0,0.8866438071044622,2.816224706855853,0.0014959162575277712,354106.68782368477,1555396.5379153509,4.392451742368128,1555396.5379153509,4.392451742368128,0.85,0.0957290882793837,4.296143414572793,1.2676448429422456,1.0,0.0,4.296143414572697,1.2849340488782282,1.285225253825035,3.343473868035023,19349.72081868638,1973.1224035411053,3099.015535412006,3099.015535412006,6.648374338703331,5.0408583966988685,-0.9390486641591869,5.979907060858055,3.4282992357911772,3.4282992357911772,0.9795140673689078,0.0,0.0,0.0002266184691906312,0.9977766510934013,0.00022712344385118064,199.13975483577065,0.0,0.0,0.0,0.07912658735426614,7.646983319207466e-05,0.0001501486359985565,0.0006450600737522859,0.0957290882793827,0.07662662499067198,0.01910246328871073,0.09572912215777724,0.07662662499067277,0.01910246328871093,0.40322368056555447,0.40322368056555447,0.10052074662142549,0.0,4.724905838188818,4.656022337302602,5.001429351154059,4.72678079702672,4.658324561735128,5.001587818717439,24830.574880494965,21105.98864842072,0.85,0.9868589943003432,0.6771685578530023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530734427299818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.682134552922,1537.6997913744801,0.40322368056555447,0.10052074662142549,6.112885165565336,3.4282992357911772
4011.0,-30.262843324571694,5.040829868939378,35.01009180956803,24.106073495373153,4.982004035771593,-26.73839858396262,-40.271053033042676,1.457559295162528,-0.3124677429781286,-5.0397262119268404,40.02000494366126,45051.363282010236,20603.42333113883,20603.42333113883,65654.78661314907,82579.91081881133,82579.91081881133,20603.42333113883,103183.33414995015,103183.33414995015,103183.33414995015,128013.86706575997,97798.86477155927,60270.31723475816,41698.386152001236,24830.532915809817,0.0,66528.91906781105,21105.952978438345,1537.6968437951177,0.0,0.8866440320299196,2.816222012541432,0.0014959162575277712,354107.1666488466,1555395.964092988,4.3924441824003235,1555395.964092988,4.3924441824003235,0.85,0.09572886388576413,4.296143414572793,1.2676443423656747,1.0,0.0,4.2961434145745,1.284933917425422,1.2852251223424378,3.343474210082981,19349.6880885881,1973.1190659999186,3099.015535412006,3099.015535412006,6.648376910572558,5.040829868939378,-0.9389756196354968,5.979805488574875,3.428358794716819,3.428358794716819,0.9795310842048054,0.0,0.0,0.0002266184691906312,0.9977643572753436,0.00022712624232185658,199.1396579848382,0.0,0.0,0.0,0.07912658735426614,7.647088859957788e-05,0.0001501475805910533,0.0006450555395702914,0.0957288638857648,0.07662640573166549,0.019102458154099323,0.0957288713566504,0.07662640573166493,0.019102458154099188,0.40322269596848836,0.40322269596848836,0.1005207617788358,0.0,4.7253633366339045,4.65657728796873,5.0014946284996995,4.727258468948719,4.658862738194102,5.001821708372461,24830.532915809817,21105.952978438345,0.85,0.9868608649154363,0.6771696265813466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453072737437958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.675727018854,1537.6968437951177,0.40322269596848836,0.1005207617788358,6.112885165565336,3.428358794716819
4012.0,-30.262725051671563,5.040801415375194,35.01008522546581,24.106077302154176,4.982033170724337,-26.738289224701457,-40.27093121604992,1.4575973437542553,-0.31195116060456485,-5.039683280090183,40.019991843607215,45051.3349871637,20603.41442770202,20603.41442770202,65654.74941486571,82579.80143691173,82579.80143691173,20603.41442770202,103183.21586461375,103183.21586461375,103183.21586461375,128013.70440028603,97798.71689955101,60270.250449803105,41698.29605527545,24830.488535672277,0.0,66528.78459094773,21105.915255321434,1537.6935682728142,0.0,0.8866442982639852,2.8162202262792455,0.0014959162575277712,354107.7593986162,1555395.3990197289,4.392435234012574,1555395.3990197289,4.392435234012574,0.8499999999999999,0.09572863587310304,4.296143414572793,1.2676438626693565,1.0,0.0,4.296143414571106,1.2849337393898306,1.285224944266498,3.3434746733422056,19349.658831835033,1973.1160826413743,3099.015535412006,3099.015535412006,6.6483740375837925,5.040801415375194,-0.9388977248978865,5.97969914027308,3.4284182861705372,3.4284182861705372,0.9795480817630107,0.0,0.0,0.0002266184691906312,0.9977520484711565,0.00022712904427294933,199.13956101464953,0.0,0.0,0.0,0.07912658735426614,7.647194523229133e-05,0.00015014652395833986,0.0006450510001246179,0.09572863587309705,0.07662618333768552,0.019102452535411533,0.09572863546614382,0.0766261833376903,0.019102452535412727,0.40322171263940076,0.40322171263940076,0.1005207788178238,0.0,4.725820939539915,4.6571415667596625,5.001522954327527,4.727732119485609,4.659479946491558,5.001717923845149,24830.488535672277,21105.915255321434,0.85,0.9868623005597348,0.6771705700646998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530720307410474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.669328121308,1537.6935682728142,0.40322171263940076,0.1005207788178238,6.112885165565336,3.4284182861705372
4013.0,-30.262606583855593,5.040772920947031,35.01007865617237,24.10607188884171,4.982053970326084,-26.73818052363827,-40.27080569704992,1.457627910108744,-0.3114164715885863,-5.039647175364318,40.01997910673949,45051.29123958726,20603.41933137958,20603.41933137958,65654.71057096684,82579.68832968475,82579.68832968475,20603.41933137958,103183.10766106434,103183.10766106434,103183.10766106434,128013.55689842229,97798.56161837297,60270.16452827524,41698.218988997476,24830.44923735796,0.0,66528.66822635544,21105.881851754264,1537.6907410421961,0.0,0.8866445283942574,2.816217404311287,0.0014959162575277712,354108.2578886754,1555394.8496127273,4.392427499111621,1555394.8496127273,4.392427499111621,0.85,0.09572841243093318,4.296143414572793,1.2676433686865494,1.0,0.0,4.296143414572308,1.2849335963648882,1.285224801209142,3.3434750455017275,19349.628109163885,1973.1129498007867,3099.015535412006,3099.015535412006,6.648375619917767,5.040772920947031,-0.9388239257527546,5.979596846699786,3.428477752460241,3.428477752460241,0.9795650721314973,0.0,0.0,0.0002266184691906312,0.9977397195460238,0.0002271318508736363,199.1394638847469,0.0,0.0,0.0,0.07912658735426614,7.647303399009643e-05,0.00015014543520053476,0.0006450463226649434,0.09572841243093344,0.0766259647815724,0.019102447649361053,0.09572838838042963,0.07662596478157217,0.019102447649361,0.4032207312605693,0.4032207312605693,0.10052079516386675,0.0,4.726289324625611,4.657711804677376,5.001581444464705,4.7282307037757505,4.660061101104986,5.001884084635776,24830.44923735796,21105.881851754264,0.85,0.9868634428031076,0.6771710969217947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453071323173954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.66293607759,1537.6907410421961,0.4032207312605693,0.10052079516386675,6.112885165565336,3.428477752460241
4014.0,-30.26248791212021,5.0407445126246095,35.01007210436739,24.10607545115056,4.982084644444019,-26.73807065151173,-40.27068381020797,1.4576673838355445,-0.3109417201301312,-5.03960359989914,40.019966477539754,45051.264334526946,20603.408998690593,20603.408998690593,65654.67333321754,82579.57121551296,82579.57121551296,20603.408998690593,103182.98021420355,103182.98021420355,103182.98021420355,128013.38744461874,97798.40650648733,60270.09962550144,41698.11875665098,24830.40723041519,0.0,66528.52598706617,21105.84614585291,1537.6875850196718,0.0,0.886644796200454,2.81621624394172,0.0014959162575277712,354108.8595263338,1555394.3048501492,4.392418497889856,1555394.3048501492,4.392418497889856,0.85,0.09572818573244922,4.296143414572793,1.2676428659120575,1.0,0.0,4.296143414574028,1.2849334116609497,1.2852246164633438,3.343475526112632,19349.597419987553,1973.10982037572,3099.015535412006,3099.015535412006,6.648372285733452,5.0407445126246095,-0.9387457263810894,5.979490239005699,3.4285371590000366,3.4285371590000366,0.9795820454285818,0.0,0.0,0.0002266184691906312,0.9977273695637885,0.00022713466233737774,199.13936658774895,0.0,0.0,0.0,0.07912658735426614,7.647409125610383e-05,0.00015014437793452737,0.0006450417804985483,0.09572818573244542,0.07662574350919282,0.019102442223252598,0.09572818137453935,0.07662574350919586,0.019102442223253354,0.40321975217964895,0.40321975217964895,0.10052081280440565,0.0,4.72674743736269,4.658279635158806,5.001598067709949,4.7286618797689925,4.660633441223808,5.001747451183348,24830.40723041519,21105.84614585291,0.85,0.986864993010389,0.6771721403129445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530706144414678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.656551881113,1537.6875850196718,0.40321975217964895,0.10052081280440565,6.112885165565336,3.4285371590000366
4015.0,-30.262369091808594,5.04071606100213,35.01006557294539,24.106070037838094,4.982105524238882,-26.737961625188678,-40.27056199321521,1.4576980576189549,-0.31041280362546786,-5.039567692069314,40.01995396762581,45051.23861876018,20603.414194697503,20603.414194697503,65654.65281345768,82579.45768014005,82579.45768014005,20603.414194697503,103182.87187483755,103182.87187483755,103182.87187483755,128013.24102189443,97798.25067955613,60270.03161817603,41698.02117931123,24830.36914705687,0.0,66528.3903263681,21105.81377499834,1537.6848307942655,0.0,0.8866450245041164,2.816213475019344,0.0014959162575277712,354109.35529909946,1555393.765233126,4.392410824388862,1555393.765233126,4.392410824388862,0.85,0.09572796355665023,4.296143414572793,1.26764237028081,1.0,0.0,4.296143414572562,1.284933268133403,1.2852244729032694,3.343475899580151,19349.566589338123,1973.1066765244118,3099.015535412006,3099.015535412006,6.648373962397169,5.04071606100213,-0.9386721181628692,5.979388179164999,3.4285965440243515,3.4285965440243515,0.9795990125783861,0.0,0.0,0.0002266184691906312,0.9977150042846409,0.0002271374773531807,199.13926916903108,0.0,0.0,0.0,0.07912658735426614,7.647514792973224e-05,0.00015014332126089895,0.0006450372408770982,0.09572796355664581,0.07662552615852582,0.019102437398120002,0.09572794043997028,0.07662552615852934,0.019102437398120876,0.403218775171165,0.403218775171165,0.10052082897960996,0.0,4.727215433353308,4.6588513833760885,5.001648548055073,4.7291548884438726,4.661206349502152,5.001918774457238,24830.36914705687,21105.81377499834,0.85,0.9868666969300756,0.6771731346234664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530699044897295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.65017571875,1537.6848307942655,0.403218775171165,0.10052082897960996,6.112885165565336,3.4285965440243515
4016.0,-30.26225008963097,5.040687646974454,35.01005904549315,24.106068990100198,4.982131903888818,-26.737851885132258,-40.27043633451683,1.4577336993901358,-0.3099296411448904,-5.039527067892723,40.01994102040779,45051.19650527658,20603.409683321162,20603.409683321162,65654.60618859774,82579.33932002848,82579.33932002848,20603.409683321162,103182.74900334964,103182.74900334964,103182.74900334964,128013.07523707561,97798.09232454975,60269.94950979786,41697.93646083544,24830.326233725962,0.0,66528.2626945614,21105.777298667068,1537.681689435891,0.0,0.8866452784239417,2.8162118592752377,0.0014959162575277712,354109.9161902505,1555393.206753071,4.3924022899076745,1555393.206753071,4.3924022899076745,0.85,0.09572773869504583,4.296143414572793,1.2676418411312627,1.0,0.0,4.29614341457356,1.2849331013598861,1.2852243060919568,3.343476333535221,19349.535258504297,1973.10348166849,3099.015535412006,3099.015535412006,6.648372506652179,5.040687646974454,-0.9385957640695484,5.979283411044002,3.428655868639278,3.428655868639278,0.9796159624683651,0.0,0.0,0.0002266184691906312,0.9977026202449144,0.00022714029670985655,199.13917160129995,0.0,0.0,0.0,0.07912658735426614,7.647623794150105e-05,0.00015014223124913014,0.0006450325580302158,0.0957277386950452,0.07662530660847235,0.01910243208657285,0.09572771736893715,0.07662530660847286,0.01910243208657298,0.40321780043685984,0.40321780043685984,0.10052084604762615,0.0,4.727676550694412,4.6594184674275425,5.0016832558775945,4.72959742674783,4.66176370339258,5.001899363682696,24830.326233725962,21105.777298667068,0.85,0.9868678893664379,0.6771738007365621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530691936498312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.643806488588,1537.681689435891,0.40321780043685984,0.10052084604762615,6.112885165565336,3.428655868639278
4017.0,-30.26213091814684,5.040659239435214,35.01005253571487,24.10606825668367,4.982156467957965,-26.737742174288385,-40.27031067581845,1.4577677240995428,-0.30940327668201917,-5.039488306700207,40.01992848029421,45051.15514167382,20603.40890470877,20603.40890470877,65654.56404638258,82579.23003203546,82579.23003203546,20603.40890470877,103182.63893674422,103182.63893674422,103182.63893674422,128012.92543589088,97797.94218443407,60269.86729407268,41697.86098929043,24830.286499146667,0.0,66528.1474884371,21105.743524274665,1537.6787739338638,0.0,0.8866455213752554,2.816209457254858,0.0014959162575277712,354110.4513601443,1555392.6658336697,4.392394124091452,1555392.6658336697,4.392394124091452,0.85,0.09572751582845104,4.296143414572793,1.2676412916509432,1.0,0.0,4.296143414572902,1.2849329421528988,1.2852241468488883,3.343476747801816,19349.505553001938,1973.100452550253,3099.015535412006,3099.015535412006,6.648372255407104,5.040659239435214,-0.9385205532893606,5.979179792724574,3.4287151571759322,3.4287151571759322,0.9796329020502663,0.0,0.0,0.0002266184691906312,0.9976902187523511,0.00022714312010999372,199.13907389485328,0.0,0.0,0.0,0.07912658735426614,7.647732796763424e-05,0.00015014114122299696,0.000645027875121622,0.09572751582845096,0.0766250887598593,0.019102427068591665,0.09572748044755315,0.07662508875985936,0.019102427068591683,0.40321682762010375,0.40321682762010375,0.10052086290667904,0.0,4.728143670501879,4.659992008639165,5.0017221445828,4.730085030018188,4.662359548247707,5.00195143211198,24830.286499146667,21105.743524274665,0.85,0.9868689648662418,0.6771743516457289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530684817226207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.637444862487,1537.6787739338638,0.40321682762010375,0.10052086290667904,6.112885165565336,3.4287151571759322
4018.0,-30.262011556596565,5.04063094524869,35.01004606643077,24.10607656873765,4.98219026754708,-26.737631368792332,-40.270184877421684,1.4578100797428455,-0.3089193393919345,-5.039443211939339,40.019916640214234,45051.113889647946,20603.395302382833,20603.395302382833,65654.50919203078,82579.11993561346,82579.11993561346,20603.395302382833,103182.5152379963,103182.5152379963,103182.5152379963,128012.7633887225,97797.79514199527,60269.78909602976,41697.78449551724,24830.2481507262,0.0,66528.03264624343,21105.710928117267,1537.675791267287,0.0,0.8866457940610036,2.816208353490789,0.0014959162575277712,354111.0739774527,1555392.1551104365,4.392384958877262,1555392.1551104365,4.392384958877262,0.85,0.09572729104607604,4.296143414572793,1.2676408306369558,1.0,0.0,4.296143414572257,1.2849327439642115,1.2852239486152854,3.3434772635013887,19349.476460380738,1973.0974859285016,3099.015535412006,3099.015535412006,6.648367866166138,5.04063094524869,-0.9384415904857581,5.979072535734448,3.428774400313219,3.428774400313219,0.9796498286609197,0.0,0.0,0.0002266184691906312,0.9976777976473592,0.00022714594804557544,199.13897603267108,0.0,0.0,0.0,0.07912658735426614,7.647841921996931e-05,0.00015014004997066188,0.0006450231869450891,0.09572729104606656,0.0766248694484785,0.01910242159758805,0.0957272866850791,0.0766248694484861,0.01910242159758994,0.40321585710717733,0.40321585710717733,0.10052087987534006,0.0,4.728602734592528,4.6605680655947594,5.001710514231547,4.730523872547394,4.662957656048604,5.001749773262816,24830.2481507262,21105.710928117267,0.85,0.9868698438918593,0.677174900529571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530677687832378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.631090594898,1537.675791267287,0.40321585710717733,0.10052087987534006,6.112885165565336,3.428774400313219
4019.0,-30.261892039315743,5.040602588807469,35.01003962392088,24.106066056434088,4.98221006931296,-26.73752182301248,-40.27006299057973,1.4578398530096797,-0.3084627977241894,-5.039408506590311,40.01990448149861,45051.09084653205,20603.402772946498,20603.402772946498,65654.49361947856,82578.9890315355,82578.9890315355,20603.402772946498,103182.391804482,103182.391804482,103182.391804482,128012.60404815659,97797.62117984006,60269.72299483647,41697.66465000399,24830.212243674585,0.0,66527.87689367858,21105.680407123396,1537.6731855325288,0.0,0.886646014963151,2.816206396964305,0.0014959162575277712,354111.5531501319,1555391.6306429512,4.392377534159455,1555391.6306429512,4.392377534159455,0.85,0.09572707136519529,4.296143414572793,1.2676403492921966,1.0,0.0,4.296143414573155,1.2849326046504708,1.285223809269972,3.343477626004701,19349.44204164336,1973.093976194048,3099.015535412006,3099.015535412006,6.648370276790924,5.040602588807469,-0.938368831788706,5.978971420596175,3.428833630299343,3.428833630299343,0.979666751514098,0.0,0.0,0.0002266184691906312,0.9976653605037331,0.00022714877970325524,199.13887804290482,0.0,0.0,0.0,0.07912658735426614,7.647947655481426e-05,0.00015013899263581693,0.0006450186444829579,0.09572707136519966,0.07662465475973493,0.019102416605464728,0.09572708181081274,0.07662465475973143,0.019102416605463857,0.40321488897229724,0.40321488897229724,0.1005208938927906,0.0,4.729058288011345,4.661127089331217,5.0017497092293866,4.730945708866102,4.663428883146651,5.001972506727327,24830.212243674585,21105.680407123396,0.85,0.9868719202388524,0.6771761395381726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530670547074918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.62474410735,1537.6731855325288,0.40321488897229724,0.1005208938927906,6.112885165565336,3.428833630299343
4020.0,-30.26177235336458,5.040574212383379,35.01003316359922,24.10606584688651,4.982231169090111,-26.737411995558354,-40.26993733188135,1.45787081128389,-0.30785678590410726,-5.039371416282449,40.019891077671836,45051.05162855384,20603.405170890845,20603.405170890845,65654.45679944468,82578.89703943522,82578.89703943522,20603.405170890845,103182.30221032607,103182.30221032607,103182.30221032607,128012.4697697903,97797.48661762608,60269.64120674495,41697.606012090146,24830.167559464226,0.0,66527.77357155437,21105.642425544593,1537.6700242852332,0.0,0.8866462525296834,2.816202751402728,0.0014959162575277712,354112.06525221973,1555391.0524676193,4.392369549339634,1555391.0524676193,4.392369549339634,0.8500000000000001,0.09572684877266377,4.296143414572793,1.2676398492651062,1.0,0.0,4.296143414573008,1.284932459791928,1.2852236643786,3.343478002936027,19349.415418257955,1973.0912613642738,3099.015535412006,3099.015535412006,6.648371050567088,5.040574212383379,-0.9382947395254471,5.978868951908826,3.4288927943483225,3.4288927943483225,0.9796836555280921,0.0,0.0,0.0002266184691906312,0.9976529059756084,0.00022715161538974335,199.1387799149459,0.0,0.0,0.0,0.07912658735426614,7.64805666236262e-05,0.00015013790256700497,0.00064501396139101,0.09572684877266022,0.07662443767918606,0.019102411093474162,0.09572678673995251,0.0766244376791889,0.01910241109347487,0.4032139220905436,0.4032139220905436,0.10052090862492374,0.0,4.729535611090796,4.661709156828408,5.001805557449018,4.731514630378342,4.664107641318594,5.002099504659498,24830.167559464226,21105.642425544593,0.85,0.9868728994640054,0.6771766017406083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453066339700797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.618404718323,1537.6700242852332,0.4032139220905436,0.10052090862492374,6.112885165565336,3.4288927943483225
4021.0,-30.261652496238522,5.040545891380784,35.010026713601,24.106059281062358,4.982259199242037,-26.737301320988443,-40.269811533484585,1.4579080239919373,-0.307516025536529,-5.0393299062600745,40.01987845772175,45051.012600911585,20603.39852031136,20603.39852031136,65654.41112122295,82578.7476452137,82578.7476452137,20603.39852031136,103182.14616552506,103182.14616552506,103182.14616552506,128012.27190834079,97797.29757208117,60269.562527778915,41697.48338255806,24830.12574281573,0.0,66527.60912537378,21105.60688139337,1537.6669196472285,0.0,0.8866465097748941,2.8162031137825565,0.0014959162575277712,354112.6383775432,1555390.5081050296,4.3923609031054225,1555390.5081050296,4.3923609031054225,0.85,0.09572662582406363,4.296143414572793,1.267639294289984,1.0,0.0,4.2961434145724215,1.284932285667968,1.285223490215178,3.3434784560179813,19349.378015243743,1973.0874473182732,3099.015535412006,3099.015535412006,6.648368904537357,5.040545891380784,-0.93821806256069,5.978763953941474,3.4289519051084008,3.4289519051084008,0.979700544316686,0.0,0.0,0.0002266184691906312,0.9976404338030719,0.000227154455164519,199.1386816467412,0.0,0.0,0.0,0.07912658735426614,7.648165791868777e-05,0.00015013681127194344,0.0006450092730309181,0.09572662582405686,0.07662422017420044,0.019102405649856415,0.09572663355367211,0.07662422017420586,0.019102405649857768,0.4032129579819617,0.4032129579819617,0.1005209249652284,0.0,4.729975645358024,4.662250839787703,5.001836553770886,4.731813880723564,4.664496149763465,5.002039500571186,24830.12574281573,21105.60688139337,0.85,0.9868746522589552,0.6771776889803939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530656236857453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.612072692235,1537.6669196472285,0.4032129579819617,0.1005209249652284,6.112885165565336,3.4289519051084008
4022.0,-30.261532487057007,5.04051758698123,35.01002029062011,24.10605833809825,4.982284968285328,-26.737190735727275,-40.269689506944246,1.4579432169555995,-0.3070270472408083,-5.039290695594379,40.01986634466082,45050.991008229794,20603.39652794647,20603.39652794647,65654.38753617626,82578.63226377162,82578.63226377162,20603.39652794647,103182.0287917181,103182.0287917181,103182.0287917181,128012.11667914997,97797.1414970773,60269.50024153534,41697.3791728244,24830.087887431873,0.0,66527.46706025628,21105.574704317092,1537.664098453137,0.0,0.8866467534665746,2.8162012565169516,0.0014959162575277712,354113.1797565149,1555389.9856072823,4.392352712420235,1555389.9856072823,4.392352712420235,0.85,0.09572640493880563,4.296143414572793,1.2676388140441852,1.0,0.0,4.296143414574256,1.2849321209947444,1.2852233255046346,3.343478884508612,19349.347135512675,1973.084298462031,3099.015535412006,3099.015535412006,6.648368261634835,5.04051758698123,-0.9381427776355773,5.9786603646168075,3.4290109852932575,3.4290109852932575,0.9797174243695022,0.0,0.0,0.0002266184691906312,0.9976279459763382,0.0002271572985747195,199.13858325396677,0.0,0.0,0.0,0.07912658735426614,7.648271650683211e-05,0.00015013575268379908,0.0006450047251844329,0.09572640493880523,0.07662400435476883,0.01910240058403639,0.09572642110089565,0.07662400435476915,0.019102400584036474,0.40321199402996694,0.40321199402996694,0.1005209411216206,0.0,4.730418497193455,4.662795927699449,5.001868011637896,4.73226364835358,4.665050506247724,5.002068430708789,24830.087887431873,21105.574704317092,0.85,0.986876405150233,0.6771788104817746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453064906647355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.60574808488,1537.664098453137,0.40321199402996694,0.1005209411216206,6.112885165565336,3.4290109852932575
4023.0,-30.26141233387325,5.040489321845729,35.01001389131781,24.106062354426854,4.982312372287202,-26.73707985734096,-40.269559901766456,1.4579798957549355,-0.3064864076346794,-5.039250165368023,40.01985418838586,45050.93640608562,20603.39181626013,20603.39181626013,65654.32822234575,82578.53140012448,82578.53140012448,20603.39181626013,103181.92321638462,103181.92321638462,103181.92321638462,128011.97228607906,97797.00058379785,60269.40558975897,41697.32777115431,24830.04906969445,0.0,66527.37684084877,21105.541709240282,1537.6611925411544,0.0,0.8866470040380413,2.8161988733352588,0.0014959162575277712,354113.7393552532,1555389.4612456264,4.392344290502753,1555389.4612456264,4.392344290502753,0.85,0.09572618337222523,4.296143414572793,1.2676382684102285,1.0,0.0,4.296143414572464,1.2849319493691147,1.2852231538401093,3.343479331089981,19349.3192555571,1973.0814554977594,3099.015535412006,3099.015535412006,6.648366741253188,5.040489321845729,-0.9380667415045307,5.9785560633502595,3.4290700232850266,3.4290700232850266,0.9797342923671505,0.0,0.0,0.0002266184691906312,0.9976154433340503,0.00022716014542965358,199.13848474322563,0.0,0.0,0.0,0.07912658735426614,7.648384085498195e-05,0.00015013462833564925,0.0006449998948235334,0.09572618337222658,0.07662378803125991,0.01910239534096667,0.09572618624037003,0.07662378803125883,0.0191023953409664,0.40321103077093096,0.40321103077093096,0.10052095717954748,0.0,4.73087230006513,4.663357551963941,5.001887987330292,4.7327637577333235,4.665680774855161,5.002044987748434,24830.04906969445,21105.541709240282,0.85,0.9868768519072745,0.6771789080735812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530641887000109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.599430518942,1537.6611925411544,0.40321103077093096,0.10052095717954748,6.112885165565336,3.4290700232850266
4024.0,-30.26129199059154,5.040461083735264,35.010007518401224,24.10606127176436,4.982338993928242,-26.736968886117822,-40.26943784030152,1.458015889454536,-0.3060201629810422,-5.039210368982687,40.01984215831898,45050.916005849926,20603.388573255776,20603.388573255776,65654.3045791057,82578.41172689135,82578.41172689135,20603.388573255776,103181.80030014712,103181.80030014712,103181.80030014712,128011.81154508216,97796.84044094798,60269.344719906556,41697.21746782381,24830.01124493505,0.0,66527.22871275886,21105.50955819479,1537.6583581172931,0.0,0.886647250412503,2.816197383780675,0.0014959162575277712,354114.2888225607,1555388.9423280954,4.39233600965328,1555388.9423280954,4.39233600965328,0.85,0.09572596263120858,4.296143414572793,1.2676378216827295,1.0,0.0,4.296143414571957,1.2849317809492147,1.2852229853820403,3.3434797693299427,19349.2875709951,1973.078224571602,3099.015535412006,3099.015535412006,6.648365694790429,5.040461083735264,-0.9379911696992691,5.978452253434533,3.4291290259474523,3.4291290259474523,0.9797511502707007,0.0,0.0,0.0002266184691906312,0.9976029210803566,0.00022716299682163534,199.13838607672537,0.0,0.0,0.0,0.07912658735426614,7.648489977404433e-05,0.00015013356941658685,0.0006449953455553768,0.09572596263120346,0.07662357255619598,0.01910239007500748,0.09572598575280136,0.07662357255620007,0.019102390075008503,0.40321006943285936,0.40321006943285936,0.10052097248308875,0.0,4.731320909329781,4.663913234740903,5.001905780322431,4.733190206001666,4.666211303012062,5.002052653974431,24830.01124493505,21105.50955819479,0.85,0.9868786938740204,0.6771801092206007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530634698918936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.593119838155,1537.6583581172931,0.40321006943285936,0.10052097248308875,6.112885165565336,3.4291290259474523
4025.0,-30.261171508235076,5.040432765930139,35.010001138158366,24.106056452170037,4.982355961746688,-26.736858755144276,-40.269315883610375,1.4580432086558945,-0.3054123530846482,-5.0391769638521895,40.0198291990911,45050.89675028186,20603.398136614964,20603.398136614964,65654.29488689682,82578.31764013728,82578.31764013728,20603.398136614964,103181.71577675224,103181.71577675224,103181.71577675224,128011.68615382431,97796.70165574312,60269.28076588771,41697.13432206157,24829.97037707207,0.0,66527.10469913363,21105.47482051126,1537.6554983149188,0.0,0.8866474675885219,2.8161932842933277,0.0014959162575277712,354114.7500465524,1555388.383331305,4.392328710190219,1555388.383331305,4.392328710190219,0.85,0.09572574409074044,4.296143414572793,1.2676373337442057,1.0,0.0,4.2961434145721,1.2849316531186177,1.285222857522473,3.3434801019538716,19349.26011208306,1973.075424541822,3099.015535412006,3099.015535412006,6.648368780725004,5.040432765930139,-0.937919465013862,5.978352230944001,3.4291879896538715,3.4291879896538715,0.9797679970439633,0.0,0.0,0.0002266184691906312,0.9975903845251507,0.00022716585154186378,199.1382872962991,0.0,0.0,0.0,0.07912658735426614,7.64859577977006e-05,0.00015013251139293058,0.0006449908001340135,0.0957257440907425,0.07662335901132225,0.01910238507942024,0.09572569181834009,0.07662335901132061,0.019102385079419828,0.4032091096455252,0.4032091096455252,0.10052098706402152,0.0,4.731797098543382,4.664490468945644,5.001975376341477,4.733764610767537,4.666862647611083,5.002317304741553,24829.97037707207,21105.47482051126,0.85,0.9868803878331387,0.6771810821171743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530627499472408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.58681697077,1537.6554983149188,0.4032091096455252,0.10052098706402152,6.112885165565336,3.4291879896538715
4026.0,-30.261050855923763,5.040404533119313,35.009994759769555,24.106054810714,4.98238590207735,-26.736747173864266,-40.26918994551522,1.458082220017856,-0.30503439729449155,-5.0391338880163445,40.01981649260905,45050.860568429496,20603.38793729918,20603.38793729918,65654.24850572867,82578.18133690498,82578.18133690498,20603.38793729918,103181.56927420416,103181.56927420416,103181.56927420416,128011.4960890147,97796.52618276418,60269.205414288714,41697.02307608385,24829.92681481055,0.0,66526.94989089441,21105.437792588968,1537.6522561302668,0.0,0.8866477331233907,2.8161933399897006,0.0014959162575277712,354115.3447944815,1555387.8352368642,4.392319785350073,1555387.8352368642,4.392319785350073,0.85,0.09572552167524724,4.296143414572793,1.2676368381129581,1.0,0.0,4.296143414573771,1.2849314705787107,1.285222674941197,3.3434805769352702,19349.22539442638,1973.071884326083,3099.015535412006,3099.015535412006,6.648365489577972,5.040404533119313,-0.9378420684249997,5.9782466015443125,3.429246882255551,3.429246882255551,0.9797848235015859,0.0,0.0,0.0002266184691906312,0.997577830455919,0.00022716871032214166,199.1381883766294,0.0,0.0,0.0,0.07912658735426614,7.648705037584986e-05,0.00015013141881478132,0.0006449861062615927,0.09572552167523944,0.07662314208347697,0.019102379591762475,0.095725520539584,0.07662314208348321,0.019102379591764033,0.4032081527766895,0.4032081527766895,0.10052100422144643,0.0,4.732241362200853,4.665038805566496,5.0020008814605035,4.73409949072186,4.667313697224984,5.0021848419096955,24829.92681481055,21105.437792588968,0.85,0.9868819871255636,0.6771821140502285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530620291712988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.580520900958,1537.6522561302668,0.4032081527766895,0.10052100422144643,6.112885165565336,3.429246882255551
4027.0,-30.260930003438123,5.040376319534076,35.009988416966095,24.10605903659018,4.982412249239103,-26.73663577181528,-40.26906404234467,1.4581180176162558,-0.304475297419458,-5.039094680814677,40.019804772329145,45050.825366918245,20603.385630228397,20603.385630228397,65654.21099714664,82578.0857083067,82578.0857083067,20603.385630228397,103181.47133853509,103181.47133853509,103181.47133853509,128011.36212933807,97796.38974610365,60269.129404715175,41696.95593487609,24829.890790802983,0.0,66526.84672567908,21105.407172182535,1537.6495394995106,0.0,0.8866479753717893,2.816190559389188,0.0014959162575277712,354115.88612887234,1555387.3296824098,4.392311643190055,1555387.3296824098,4.392311643190055,0.85,0.09572530302721667,4.296143414572793,1.2676363067654894,1.0,0.0,4.296143414572205,1.2849313030765221,1.2852225074010473,3.3434810127876093,19349.198400178226,1973.069131678833,3099.015535412006,3099.015535412006,6.648364745125174,5.040376319534076,-0.937766983778844,5.97814330331292,3.4293057533008353,3.4293057533008353,0.9798016438002387,0.0,0.0,0.0002266184691906312,0.9975652557290464,0.00022717157387865575,199.13808929294046,0.0,0.0,0.0,0.07912658735426614,7.648814266543366e-05,0.00015013032652519753,0.0006449814136288905,0.09572530302721609,0.07662292829426909,0.019102374732946997,0.09572528305591874,0.07662292829426956,0.01910237473294711,0.4032071968743552,0.4032071968743552,0.10052102081161447,0.0,4.732702216861924,4.6656078372396905,5.002026496579219,4.734619383395227,4.667958188328498,5.002203537986247,24829.890790802983,21105.407172182535,0.85,0.9868829537024246,0.6771826350448205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530613073793321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.574232251985,1537.6495394995106,0.4032071968743552,0.10052102081161447,6.112885165565336,3.4293057533008353
4028.0,-30.260809006326657,5.040348127749534,35.009982095383805,24.106058023776882,4.982438234434281,-26.736524275795094,-40.26893813917411,1.458153503902716,-0.30400214789187885,-5.039055349627254,40.019792704830955,45050.7907289254,20603.383014145016,20603.383014145016,65654.17374307042,82577.96916997833,82577.96916997833,20603.383014145016,103181.35218412335,103181.35218412335,103181.35218412335,128011.20464869638,97796.23218098046,60269.05373992779,41696.86493450296,24829.85246457304,0.0,66526.717399076,21105.374594887082,1537.6466849969227,0.0,0.8866482195098779,2.8161889246962684,0.0014959162575277712,354116.42917578924,1555386.8091508152,4.392303437519121,1555386.8091508152,4.392303437519121,0.85,0.09572508413395167,4.296143414572793,1.2676358215743675,1.0,0.0,4.296143414572307,1.2849311370310506,1.2852223413179449,3.3434814448495818,19349.16722562426,1973.065952759022,3099.015535412006,3099.015535412006,6.648363900959228,5.040348127749534,-0.9376918631343667,5.978039990883901,3.429364583091154,3.429364583091154,0.9798184523117583,0.0,0.0,0.0002266184691906312,0.9975526661251092,0.00022717444089534374,199.1379900907755,0.0,0.0,0.0,0.07912658735426614,7.648923496944015e-05,0.00015012923422119104,0.0006449767209342263,0.09572508413395096,0.07662271446501379,0.019102369668937174,0.09572507614389687,0.07662271446501435,0.019102369668937313,0.40320624336627964,0.40320624336627964,0.10052103697165375,0.0,4.733157616614676,4.6661705392846216,5.0020501765895915,4.735053201735354,4.6684958067977504,5.002219713387774,24829.85246457304,21105.374594887082,0.85,0.9868843121963853,0.6771834308113798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530605843905586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.56795163492,1537.6466849969227,0.40320624336627964,0.10052103697165375,6.112885165565336,3.429364583091154
4029.0,-30.260687890191168,5.0403199587364895,35.0099757935835,24.1060517722741,4.982464253874888,-26.736412669216037,-40.26881220107896,1.458189032899711,-0.3036238394675479,-5.039015986750556,40.01978063785677,45050.75653315557,20603.380281565354,20603.380281565354,65654.13681472093,82577.82974125915,82577.82974125915,20603.380281565354,103181.2100228245,103181.2100228245,103181.2100228245,128011.02407117856,97796.05168891334,60268.978480809776,41696.74800900396,24829.81404835406,0.0,66526.56205735802,21105.34194110095,1537.6438217901598,0.0,0.8866484638071049,2.8161885421491997,0.0014959162575277712,354116.97266089474,1555386.2886419592,4.392295226502486,1555386.2886419592,4.392295226502486,0.85,0.09572486550284906,4.296143414572793,1.2676352940732616,1.0,0.0,4.296143414572096,1.2849309707857735,1.2852221750349915,3.343481877431574,19349.131514931614,1973.062311281795,3099.015535412006,3099.015535412006,6.648363019201898,5.0403199587364895,-0.937616759965163,5.9779367187016526,3.4294233724353744,3.4294233724353744,0.9798352492672499,0.0,0.0,0.0002266184691906312,0.9975400643084891,0.00022717731076568517,199.13789079112505,0.0,0.0,0.0,0.07912658735426614,7.649032759087211e-05,0.00015012814159975907,0.0006449720268758566,0.09572486550284545,0.07662250098569773,0.01910236451714773,0.09572491126888333,0.07662250098570061,0.019102364517148446,0.4032052917689681,0.4032052917689681,0.10052105268727018,0.0,4.733589713048332,4.666704537829332,5.002072251645245,4.735392147282994,4.668915050475277,5.002235428880056,24829.81404835406,21105.34194110095,0.85,0.9868860615120182,0.6771844980402505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530598605372953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.561677943602,1537.6438217901598,0.4032052917689681,0.10052105268727018,6.112885165565336,3.4294233724353744
4030.0,-30.26056662569663,5.040291742521866,35.0099694914761,24.10604649866002,4.982484023324966,-26.73630155414051,-40.268686332833,1.458218951768815,-0.3030933748740381,-5.038980826511978,40.01976802531016,45050.72329624671,20603.385945754842,20603.385945754842,65654.10924200155,82577.72157574137,82577.72157574137,20603.385945754842,103181.1075214962,103181.1075214962,103181.1075214962,128010.88154179153,97795.89969704804,60268.90141755324,41696.66475499421,24829.77402029533,0.0,66526.43877528954,21105.30791725103,1537.6409657353117,0.0,0.8866486886675754,2.8161856659048907,0.0014959162575277712,354117.45812052966,1555385.7445999775,4.392287668772819,1555385.7445999775,4.392287668772819,0.85,0.09572464826677679,4.296143414572793,1.267634810530581,1.0,0.0,4.296143414574675,1.2849308307911236,1.2852220350086145,3.343482241707661,19349.101443057134,1973.0592448039988,3099.015535412006,3099.015535412006,6.64836484694023,5.040291742521866,-0.9375442136910328,5.977835956212899,3.4294821216626885,3.4294821216626885,0.9798520347607681,0.0,0.0,0.0002266184691906312,0.9975274472275308,0.0002271801841848876,199.1377913699385,0.0,0.0,0.0,0.07912658735426614,7.649141962072006e-05,0.00015012704956991112,0.0006449673353590169,0.09572464826677868,0.07662228869571507,0.019102359571063605,0.0957246599776197,0.07662228869571357,0.01910235957106323,0.4032043403340567,0.4032043403340567,0.10052106796576778,0.0,4.734036043041044,4.667247868469815,5.0021282535383875,4.73588745163795,4.6694877556929555,5.002419143908412,24829.77402029533,21105.30791725103,0.85,0.9868874758765531,0.6771852533459264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453059135972705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.555410669973,1537.6409657353117,0.4032043403340567,0.10052106796576778,6.112885165565336,3.4294821216626885
4031.0,-30.26044517078563,5.040263570212787,35.009963190402004,24.106050619762414,4.982510781339691,-26.736189568775828,-40.268560324888654,1.4582551793298775,-0.302551791664996,-5.038940345360664,40.01975545119256,45050.690317751185,20603.38067708953,20603.38067708953,65654.07099484072,82577.62384539295,82577.62384539295,20603.38067708953,103181.00452248249,103181.00452248249,103181.00452248249,128010.73636134296,97795.76107611958,60268.827548477675,41696.592808491005,24829.73183886048,0.0,66526.32464735149,21105.272063031407,1537.6378640740538,0.0,0.8866489404998306,2.8161832647691742,0.0014959162575277712,354118.01704698993,1555385.2022157754,4.39227920450425,1555385.2022157754,4.39227920450425,0.85,0.09572442869201668,4.296143414572793,1.2676343138003725,1.0,0.0,4.296143414573913,1.284930661277246,1.2852218654563201,3.3434826827949946,19349.07401664749,1973.056448088541,3099.015535412006,3099.015535412006,6.6483631468308735,5.040263570212787,-0.9374685616261162,5.977732131838903,3.429540809702505,3.429540809702505,0.9798688027721443,0.0,0.0,0.0002266184691906312,0.9975148105070349,0.00022718306214966516,199.13769179273459,0.0,0.0,0.0,0.07912658735426614,7.649251287702724e-05,0.00015012595631360397,0.0006449626385731324,0.09572442869201087,0.07662207431153537,0.019102354380475507,0.09572441245781671,0.07662207431154001,0.019102354380476666,0.40320338995121174,0.40320338995121174,0.10052108496751512,0.0,4.734491311446789,4.6678074850353255,5.00216367798555,4.73638855369569,4.670122588835511,5.002382380044594,24829.73183886048,21105.272063031407,0.85,0.9868885939944152,0.677185919356883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058410521296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.549150405674,1537.6378640740538,0.40320338995121174,0.10052108496751512,6.112885165565336,3.429540809702505
4032.0,-30.2603235510581,5.040235429275847,35.00995691549735,24.10605470594021,4.982537656414958,-26.73607742340341,-40.268438088800735,1.458291528760281,-0.30201437185860414,-5.038900609165556,40.01974361128413,45050.67466787627,20603.37691243275,20603.37691243275,65654.05158030902,82577.52551669683,82577.52551669683,20603.37691243275,103180.90242912958,103180.90242912958,103180.90242912958,128010.59677122843,97795.62183607831,60268.77098725799,41696.50094313369,24829.69434209885,0.0,66526.19528523253,21105.24019078402,1537.635047901607,0.0,0.8866491858750324,2.816180831460411,0.0014959162575277712,354118.56568845425,1555384.6915017946,4.392270957265167,1555384.6915017946,4.392270957265167,0.85,0.09572421113937692,4.296143414572793,1.2676338615780698,1.0,0.0,4.296143414571284,1.2849304911931696,1.2852216953336975,3.3434831253661437,19349.04646774521,1973.0536388823107,3099.015535412006,3099.015535412006,6.64836193203968,5.040235429275847,-0.9373933769790108,5.977628806254858,3.4295994639601357,3.4295994639601357,0.9798855611314673,0.0,0.0,0.0002266184691906312,0.9975021568113098,0.0002271859440535515,199.1375920805024,0.0,0.0,0.0,0.07912658735426614,7.649357342217109e-05,0.0001501248957684601,0.0006449580823190968,0.09572421113937604,0.07662186160362594,0.019102349535750095,0.09572418092035231,0.07662186160362665,0.019102349535750268,0.40320244176025305,0.40320244176025305,0.10052110213683182,0.0,4.7349553446923665,4.668380334206859,5.002189924526306,4.736886237306976,4.670746959615656,5.002370497837433,24829.69434209885,21105.24019078402,0.85,0.986890221195062,0.6771870009207728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530576839314677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.5428979982,1537.635047901607,0.40320244176025305,0.10052110213683182,6.112885165565336,3.4295994639601357
4033.0,-30.26020174235907,5.040207295853492,35.00995066029121,24.10604335544633,4.982562453665791,-26.735965315745517,-40.26830830899996,1.458326027052211,-0.30170615949072044,-5.038862310705599,40.01973163523383,45050.62641692593,20603.376010682634,20603.376010682634,65654.00242760856,82577.36944098145,82577.36944098145,20603.376010682634,103180.74545166409,103180.74545166409,103180.74545166409,128010.40201819516,97795.42387016212,60268.6808461067,41696.38113783936,24829.65656653107,0.0,66526.03770437042,21105.20808155141,1537.632242383821,0.0,0.8866494244175939,2.816181247343395,0.0014959162575277712,354119.0944796028,1555384.1749154688,4.392262939679065,1555384.1749154688,4.392262939679065,0.85,0.09572399464279868,4.296143414572793,1.267633303855546,1.0,0.0,4.296143414572519,1.2849303297708707,1.2852215338748154,3.343483545398825,19349.007299818884,1973.0496448653603,3099.015535412006,3099.015535412006,6.648361641060141,5.040207295853492,-0.93731908428928,5.977526380142772,3.4296580807278465,3.4296580807278465,0.9799023087793847,0.0,0.0,0.0002266184691906312,0.9974894836279304,0.00022718883046907515,199.13749221343843,0.0,0.0,0.0,0.07912658735426614,7.64946994329809e-05,0.0001501237697576503,0.0006449532448151716,0.09572399464279929,0.07662164991286313,0.019102344729936157,0.09572404615477997,0.07662164991286265,0.019102344729936035,0.40320149649865916,0.40320149649865916,0.10052111890702731,0.0,4.735381098455207,4.668904247105331,5.002220705638763,4.73715615121489,4.6710724041608955,5.002416682342357,24829.65656653107,21105.20808155141,0.85,0.9868918200023121,0.6771878796858862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056956356372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.53665294105,1537.632242383821,0.40320149649865916,0.10052111890702731,6.112885165565336,3.4296580807278465
