time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4034.0,-30.260079832321345,5.040179108166225,35.00994439852747,24.106043495144718,4.9825813448691125,-26.7358537075008,-40.26818237090481,1.4583552200485324,-0.3010695027941779,-5.038827745903451,40.01971893381648,45050.595647609865,20603.382522472053,20603.382522472053,65653.97817008191,82577.28833093173,82577.28833093173,20603.382522472053,103180.67085340378,103180.67085340378,103180.67085340378,128010.28666919828,97795.29827579673,60268.605592474625,41696.32520369122,24829.615815794503,0.0,66525.94101948573,21105.173443425327,1537.629359263558,0.0,0.8866496465647188,2.816176903844635,0.0014959162575277712,354119.5717202495,1555383.627040614,4.392255473157947,1555383.627040614,4.392255473157947,0.85,0.09572377899913936,4.296143414572793,1.2676328324014325,1.0,0.0,4.2961434145732635,1.284930193172819,1.2852213972458064,3.3434839008370747,19348.982450739073,1973.0471109644043,3099.015535412006,3099.015535412006,6.64836374230466,5.040179108166225,-0.9372470779626472,5.977426186128872,3.429716652860896,3.429716652860896,0.9799190436745417,0.0,0.0,0.0002266184691906312,0.997476800075001,0.00022719171931977927,199.1373922633904,0.0,0.0,0.0,0.07912658735426614,7.649579212658254e-05,0.00015012267706404864,0.0006449485504467506,0.09572377899913957,0.076621438899675,0.019102340099464574,0.0957237430133351,0.07662143889967483,0.019102340099464533,0.40320055099365604,0.40320055099365604,0.10052113565052087,0.0,4.7358435341844825,4.669465484756074,5.002285589224243,4.737758243109283,4.671775875842286,5.002610873749916,24829.615815794503,21105.173443425327,0.85,0.9868928896601641,0.6771884013548092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056227651508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.530415723619,1537.629359263558,0.40320055099365604,0.10052113565052087,6.112885165565336,3.429716652860896
4035.0,-30.25995773818684,5.040151020393618,35.00993815121637,24.10604153936731,4.982612937897671,-26.73574066331604,-40.26805622326208,1.458395863026879,-0.3007472097714867,-5.038784104100699,40.01970683125257,45050.56474303627,20603.370532712805,20603.370532712805,65653.93527574907,82577.14364783703,82577.14364783703,20603.370532712805,103180.51418054983,103180.51418054983,103180.51418054983,128010.08896649333,97795.11451398782,60268.535609186925,41696.19878311211,24829.574785943503,0.0,66525.77356905561,21105.138568051978,1537.6262440994394,0.0,0.8866499127904983,2.81617775845939,0.0014959162575277712,354120.17428892583,1555383.1049974004,4.392246525125583,1555383.1049974004,4.392246525125583,0.85,0.09572356016411934,4.296143414572793,1.267632310395129,1.0,0.0,4.296143414572975,1.284930002998772,1.2852212070286602,3.343484395684158,19348.946093121904,1973.043403519235,3099.015535412006,3099.015535412006,6.648359873411748,5.040151020393618,-0.9371697178362535,5.977320738229872,3.4297751617349927,3.4297751617349927,0.9799357604957122,0.0,0.0,0.0002266184691906312,0.9974640975429296,0.00022719461256687267,199.13729216250798,0.0,0.0,0.0,0.07912658735426614,7.649688665277776e-05,0.00015012158253785343,0.000644943848205245,0.09572356016411301,0.07662122510917221,0.019102335054940793,0.09572360687244433,0.07662122510917728,0.019102335054942056,0.4031996079075691,0.4031996079075691,0.100521154462057,0.0,4.736265773981984,4.669989468452911,5.002298458522262,4.738036894329241,4.672168024117752,5.00243295214824,24829.574785943503,21105.138568051978,0.85,0.9868947289669386,0.6771896413391199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530554983411297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.524184596628,1537.6262440994394,0.4031996079075691,0.100521154462057,6.112885165565336,3.4297751617349927
4036.0,-30.25983551787204,5.040122874221632,35.00993192416957,24.10604153936731,4.982632626836317,-26.735628696074432,-40.26793021531773,1.458425805038733,-0.30013233387785476,-5.038749835607138,40.0196949268699,45050.53508075246,20603.377540638317,20603.377540638317,65653.91262139077,82577.05852231036,82577.05852231036,20603.377540638317,103180.43606294868,103180.43606294868,103180.43606294868,128009.97493037146,97794.98511452269,60268.46167296491,41696.137157286415,24829.53886742279,0.0,66525.6760247092,21105.108037309372,1537.6236440290033,0.0,0.8866501305385617,2.8161736671140587,0.0014959162575277712,354120.6474395327,1555382.5915028492,4.392239206465463,1555382.5915028492,4.392239206465463,0.85,0.09572334653207087,4.296143414572793,1.2676318268524485,1.0,0.0,4.2961434145744555,1.2849298628960446,1.2852210668941813,3.3434847602420197,19348.920491196004,1973.0407928493426,3099.015535412006,3099.015535412006,6.648362134751014,5.040122874221632,-0.9370979604468905,5.977220834668523,3.4298336537705336,3.4298336537705336,0.9799524725058667,0.0,0.0,0.0002266184691906312,0.9974513820579632,0.00022719750883804188,199.1371919582754,0.0,0.0,0.0,0.07912658735426614,7.649797998132831e-05,0.00015012048920930287,0.0006449391511089926,0.09572334653206742,0.07662101570700997,0.019102330825057454,0.09572332944840806,0.07662101570701273,0.019102330825058144,0.4031986648707003,0.4031986648707003,0.10052117181574947,0.0,4.736723238178001,4.670547382782672,5.002351755745167,4.738617501729266,4.672843920507773,5.002630131094804,24829.53886742279,21105.108037309372,0.85,0.9868958354817073,0.6771901884021386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453054767930151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.51796122138,1537.6236440290033,0.4031986648707003,0.10052117181574947,6.112885165565336,3.4298336537705336
4037.0,-30.25971311870934,5.040094791134225,35.009925704039105,24.10604538107293,4.982661070784363,-26.735515692280458,-40.267804067675,1.458463644355476,-0.29964326122978946,-5.038708447657677,40.0196826742277,45050.50551923611,20603.36997048891,20603.36997048891,65653.87548972502,82576.95228371944,82576.95228371944,20603.36997048891,103180.32225420835,103180.32225420835,103180.32225420835,128009.81989199511,97794.83830565929,60268.39154117595,41696.051960537035,24829.49763778675,0.0,66525.54959832379,21105.072992118738,1537.6205721702906,0.0,0.8866503858234777,2.8161720632226226,0.0014959162575277712,354121.2188902739,1555382.062986287,4.392230626169367,1555382.062986287,4.392230626169367,0.85,0.09572312914268614,4.296143414572793,1.2676313504530121,1.0,0.0,4.2961434145704205,1.2849296858408021,1.2852208897988127,3.3434852209532253,19348.891444788133,1973.037830940039,3099.015535412006,3099.015535412006,6.648359691991589,5.040094791134225,-0.9370220265042963,5.977116817638521,3.4298920813759737,3.4298920813759737,0.979969166107421,0.0,0.0,0.0002266184691906312,0.9974386481413525,0.00022720040938148592,199.13709160751262,0.0,0.0,0.0,0.07912658735426614,7.649907453646687e-05,0.00015011939465416432,0.0006449344487431421,0.09572312914268466,0.07662080319317793,0.019102325949506727,0.09572311125629335,0.07662080319317913,0.01910232594950702,0.4031977242809869,0.4031977242809869,0.10052119046437398,0.0,4.737176048606727,4.671107321508089,5.002373575167553,4.739065186427865,4.673425433933971,5.002539581969245,24829.49763778675,21105.072992118738,0.85,0.9868971528403466,0.6771910309835489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530540367650522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.511744443746,1537.6205721702906,0.4031977242809869,0.10052119046437398,6.112885165565336,3.4298920813759737
4038.0,-30.259590597984534,5.040066729749896,35.009919514565965,24.10604429841044,4.982687368546285,-26.735402793747575,-40.26767792003227,1.4584995643093233,-0.2991948354502938,-5.038669501070164,40.01967112692518,45050.476550692605,20603.367366119528,20603.367366119528,65653.84391681213,82576.83406522912,82576.83406522912,20603.367366119528,103180.20143134866,103180.20143134866,103180.20143134866,128009.66309974378,97794.67853744802,60268.32102291139,41695.952793929595,24829.461668395114,0.0,66525.41446232471,21105.042418135847,1537.6178568328312,0.0,0.8866506261125027,2.8161707092518706,0.0014959162575277712,354121.75663335936,1555381.5648946099,4.392222549898218,1555381.5648946099,4.392222549898218,0.85,0.09572291452127069,4.296143414572793,1.2676308169076216,1.0,0.0,4.296143414572822,1.2849295177665616,1.2852207216864815,3.3434856582952985,19348.85983434908,1973.034607572319,3099.015535412006,3099.015535412006,6.648358851605552,5.040066729749896,-0.9369475635528675,5.977014293302763,3.429950481101642,3.429950481101642,0.9799858517433263,0.0,0.0,0.0002266184691906312,0.9974259017535133,0.0002272033128398081,199.13699115718666,0.0,0.0,0.0,0.07912658735426614,7.650016910608507e-05,0.0001501183000845461,0.0006449297463150851,0.09572291452127012,0.07662059311547609,0.019102321405794032,0.09572292213510072,0.07662059311547655,0.019102321405794147,0.40319678614375404,0.40319678614375404,0.10052120827482237,0.0,4.737621117145636,4.671658142507567,5.0023931862452855,4.739474665619866,4.6739351628517625,5.0025457156226025,24829.461668395114,21105.042418135847,0.85,0.9868986829686544,0.6771919711406835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530533045307592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.505535323044,1537.6178568328312,0.40319678614375404,0.10052120827482237,6.112885165565336,3.429950481101642
4039.0,-30.259467883546808,5.040038681029002,35.00991334390192,24.10603811675685,4.982712498789308,-26.735289837627835,-40.267551807314135,1.4585344528703392,-0.2988118207345565,-5.038631120262197,40.01965929583133,45050.448381197966,20603.365846507215,20603.365846507215,65653.81422770518,82576.69896419163,82576.69896419163,20603.365846507215,103180.06481069885,103180.06481069885,103180.06481069885,128009.4889280542,97794.50129888128,60268.250715887865,41695.833981103795,24829.42411735535,0.0,66525.25809845915,21105.010499752047,1537.615061491874,0.0,0.886650864546847,2.8161701502113603,0.0014959162575277712,354122.2865652439,1555381.0545617482,4.392214535967035,1555381.0545617482,4.392214535967035,0.85,0.09572269994990479,4.296143414572793,1.2676303410576657,1.0,0.0,4.296143414574576,1.2849293545183873,1.2852205584013103,3.3434860830796866,19348.824767367558,1973.031031735359,3099.015535412006,3099.015535412006,6.64835836125231,5.040038681029002,-0.936873476261745,5.976912157290747,3.43000884056926,3.43000884056926,0.9800025258769314,0.0,0.0,0.0002266184691906312,0.9974131353889528,0.00022720622092294653,199.13689054814407,0.0,0.0,0.0,0.07912658735426614,7.650126338714017e-05,0.00015011720580349102,0.0006449250451267365,0.09572269994990278,0.07662038326561116,0.019102316684291618,0.09572275485318145,0.07662038326561277,0.019102316684292017,0.4031958497886561,0.4031958497886561,0.10052122529530326,0.0,4.7380463125456345,4.672183476998953,5.002415478538751,4.739819299527653,4.6743574796415714,5.002577656524977,24829.42411735535,21105.010499752047,0.85,0.986900556335096,0.6771931394016105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530525715699787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.499332717607,1537.615061491874,0.4031958497886561,0.10052122529530326,6.112885165565336,3.43000884056926
4040.0,-30.259345082514656,5.040010588476879,35.00990717097332,24.106038081832253,4.982732365834349,-26.73517732990401,-40.267425729520596,1.4585646132236614,-0.29820839217092043,-5.03859615038545,40.0196468885422,45050.4208759363,20603.371106254723,20603.371106254723,65653.79198219103,82576.61290320072,82576.61290320072,20603.371106254723,103179.98400945544,103179.98400945544,103179.98400945544,128009.36841024618,97794.37079021274,60268.17876294795,41695.768919183094,24829.38440079075,0.0,66525.15331997385,21104.976740672137,1537.612225034659,0.0,0.8866510876896753,2.8161662915769705,0.0014959162575277712,354122.76940222626,1555380.519374905,4.392207035996163,1555380.519374905,4.392207035996163,0.85,0.09572248630189809,4.296143414572793,1.2676298542181033,1.0,0.0,4.2961434145715875,1.2849292133941534,1.2852204172450934,3.3434864502959556,19348.79894598369,1973.028398686982,3099.015535412006,3099.015535412006,6.648360058484044,5.040010588476879,-0.9368014777326339,5.976812066209513,3.43006715708804,3.43006715708804,0.9800191877394401,0.0,0.0,0.0002266184691906312,0.9974003601921396,0.0002272091310925287,199.13678986820756,0.0,0.0,0.0,0.07912658735426614,7.650235737962045e-05,0.00015011611181101075,0.0006449203451781469,0.09572248630189975,0.07662017423363195,0.01910231206826781,0.09572247120636355,0.07662017423363061,0.019102312068267478,0.40319491368029853,0.40319491368029853,0.1005212418595446,0.0,4.7385014525160045,4.672738600944911,5.002468342542215,4.740387758214524,4.675025306641885,5.002746319148628,24829.38440079075,21104.976740672137,0.85,0.9869017763312513,0.6771937925381697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530518374510828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.49313807691,1537.612225034659,0.40319491368029853,0.1005212418595446,6.112885165565336,3.43006715708804
4041.0,-30.259222107430837,5.039982579753583,35.009901011631996,24.106041609216504,4.982762671435903,-26.735063621608578,-40.26729570524765,1.4586041856136545,-0.29777111204197126,-5.038553672920941,40.01963493844301,45050.376623764605,20603.361046795548,20603.361046795548,65653.73767056015,82576.49730514114,82576.49730514114,20603.361046795548,103179.85835193668,103179.85835193668,103179.85835193668,128009.20251992544,97794.21517710491,60268.094495728255,41695.68964597406,24829.344167988762,0.0,66525.03381396283,21104.942542790446,1537.6091824644243,0.0,0.8866513474276569,2.8161654967399383,0.0014959162575277712,354123.355898862,1555380.0039090244,4.3921983060423795,1555380.0039090244,4.3921983060423795,0.85,0.09572226998207412,4.296143414572793,1.2676293497951705,1.0,0.0,4.296143414574114,1.2849290282298174,1.2852202320387933,3.34348693210813,19348.768157639613,1973.0252591496194,3099.015535412006,3099.015535412006,6.648356812466378,5.039982579753583,-0.9367250594129279,5.976707639166511,3.430125413636531,3.430125413636531,0.9800358324675803,0.0,0.0,0.0002266184691906312,0.9973875670653045,0.0002272120454212492,199.13668904567476,0.0,0.0,0.0,0.07912658735426614,7.650348563133837e-05,0.00015011498355929281,0.0006449154980469588,0.09572226998206748,0.07661996292348892,0.019102307058578554,0.09572228281867996,0.07661996292349424,0.019102307058579883,0.4031939799267832,0.4031939799267832,0.10052125992833957,0.0,4.73894168018478,4.6732853343578995,5.002480098348087,4.7407825608789835,4.675552689651738,5.002607923088362,24829.344167988762,21104.942542790446,0.85,0.9869027327992157,0.6771943438578013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453051102814892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.486949261469,1537.6091824644243,0.4031939799267832,0.10052125992833957,6.112885165565336,3.430125413636531
4042.0,-30.25909895793959,5.039954552735172,35.009894878828376,24.10604105042296,4.982785721291328,-26.734950482006404,-40.267169557604916,1.4586372453581713,-0.29724879002060334,-5.038517235185025,40.01962339272583,45050.35021365511,20603.36324220937,20603.36324220937,65653.71345586448,82576.39529101804,82576.39529101804,20603.36324220937,103179.7585332274,103179.7585332274,103179.7585332274,128009.06741942416,97794.06993914027,60268.02486177723,41695.60564151449,24829.308886196755,0.0,66524.91452771125,21104.91255326724,1537.6065641710277,0.0,0.8866515749262893,2.8161628771699214,0.0014959162575277712,354123.8590041112,1555379.50588623,4.392190659675864,1555379.50588623,4.392190659675864,0.85,0.09572205771899223,4.296143414572793,1.2676288624061276,1.0,0.0,4.29614341457278,1.2849288735390334,1.2852200773129518,3.34348733462583,19348.739422036997,1973.0223289336316,3099.015535412006,3099.015535412006,6.648357520889358,5.039954552735172,-0.9366522553363712,5.976606808071543,3.430183648652465,3.430183648652465,0.9800524710435614,0.0,0.0,0.0002266184691906312,0.9973747559721916,0.0002272149639176848,199.13658808025434,0.0,0.0,0.0,0.07912658735426614,7.650458025931099e-05,0.0001501138889313202,0.000644910795368203,0.09572205771899264,0.07661975511764225,0.019102302601350388,0.09572205534025047,0.07661975511764192,0.019102302601350308,0.4031930479181986,0.4031930479181986,0.1005212767421228,0.0,4.739393326965853,4.673841191146266,5.002512502162972,4.741268445164394,4.6761336078877775,5.002711430081433,24829.308886196755,21104.91255326724,0.85,0.9869041384264556,0.6771951611435619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530503671382118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.480768026231,1537.6065641710277,0.4031930479181986,0.1005212767421228,6.112885165565336,3.430183648652465
4043.0,-30.258975697292595,5.039926543650017,35.00988875342097,24.10604014238345,4.982810737618436,-26.734837045665095,-40.26704334011299,1.4586720859909648,-0.2967777678147172,-5.038478714118941,40.01961134254693,45050.32409120023,20603.361090218616,20603.361090218616,65653.68518141884,82576.28342837363,82576.28342837363,20603.361090218616,103179.64451859225,103179.64451859225,103179.64451859225,128008.91402203921,97793.91565402441,60267.956316851014,41695.51037463711,24829.26950344696,0.0,66524.77987808407,21104.879077929916,1537.603660769976,0.0,0.8866518148676277,2.8161611761721117,0.0014959162575277712,354124.39087504835,1555378.9861036788,4.392182595105371,1555378.9861036788,4.392182595105371,0.85,0.09572184399877573,4.296143414572793,1.2676283876551317,1.0,0.0,4.296143414574818,1.284928710515285,1.2852199142522571,3.34348775882667,19348.708896438613,1973.0192161888733,3099.015535412006,3099.015535412006,6.648356826478268,5.039926543650017,-0.9365782666283797,5.976504810278397,3.430241831468167,3.430241831468167,0.9800690947051905,0.0,0.0,0.0002266184691906312,0.9973619334934118,0.00022721788508296635,199.13648702380422,0.0,0.0,0.0,0.07912658735426614,7.650567550788274e-05,0.00015011279368274845,0.0006449060900232641,0.09572184399877556,0.07661954619421027,0.01910229780456529,0.09572184267867329,0.07661954619421041,0.019102297804565325,0.40319211822353235,0.40319211822353235,0.10052129381237972,0.0,4.739840354756211,4.6743920855259375,5.002541670324604,4.741700946304206,4.676668596654167,5.002731618560688,24829.26950344696,21104.879077929916,0.85,0.9869057109506919,0.67719613914937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530496304189167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.474594384124,1537.603660769976,0.40319211822353235,0.10052129381237972,6.112885165565336,3.430241831468167
4044.0,-30.258852280443225,5.039898540593574,35.00988264027548,24.106039374042325,4.982835031322469,-26.73472354101379,-40.26691712262107,1.4587062918930442,-0.2962908412400225,-5.038440934761374,40.01959944888599,45050.29859887385,20603.360366773148,20603.360366773148,65653.658965647,82576.1751697754,82576.1751697754,20603.360366773148,103179.53553654854,103179.53553654854,103179.53553654854,128008.76682878668,97793.76459342544,60267.888022524145,41695.41841211255,24829.231292238135,0.0,66524.64970435068,21104.846598402415,1537.6008415869753,0.0,0.8866520504622157,2.816159179230034,0.0014959162575277712,354124.91250562144,1555378.4730726357,4.392174676634605,1555378.4730726357,4.392174676634605,0.85,0.09572163130556854,4.296143414572793,1.267627881583758,1.0,0.0,4.296143414573122,1.2849285504615622,1.2852197541622614,3.34348817529937,19348.679008816915,1973.016168499632,3099.015535412006,3099.015535412006,6.648356593034629,5.039898540593574,-0.9365047616866011,5.9764033022801755,3.430299972982037,3.430299972982037,0.9800857065662962,0.0,0.0,0.0002266184691906312,0.9973490949434677,0.00022722080998476918,199.13638583939274,0.0,0.0,0.0,0.07912658735426614,7.650677077095143e-05,0.00015011169841967976,0.0006449013846160443,0.09572163130556521,0.07661933816106638,0.019102293144498836,0.09572162473163302,0.07661933816106904,0.019102293144499502,0.4031911904495191,0.4031911904495191,0.10052131091312183,0.0,4.740288087072429,4.674942901648251,5.002574691423661,4.742150093521332,4.677217696231537,5.002778640520887,24829.231292238135,21104.846598402415,0.85,0.9869072480264903,0.6771970810682462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530488930354004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.468427073822,1537.6008415869753,0.4031911904495191,0.10052131091312183,6.112885165565336,3.430299972982037
4045.0,-30.25872870573186,5.039870580932481,35.009876547196185,24.10604335544633,4.9828625256127,-26.734609574223203,-40.26679083527995,1.4587433941040227,-0.29579161663622244,-5.038400971574032,40.01958780706411,45050.273488752464,20603.355159331175,20603.355159331175,65653.62864808364,82576.07359360457,82576.07359360457,20603.355159331175,103179.42875293574,103179.42875293574,103179.42875293574,128008.62229950594,97793.6215291582,60267.8214243061,41695.33344983567,24829.193546570194,0.0,66524.52699640587,21104.814514584665,1537.5979988976528,0.0,0.8866522962706203,2.8161572754856867,0.0014959162575277712,354125.46428962285,1555377.9709047528,4.392166414874591,1555377.9709047528,4.392166414874591,0.85,0.09572141822392535,4.296143414572793,1.2676274172728887,1.0,0.0,4.29614341457266,1.284928376855691,1.2852195805170459,3.343488627035971,19348.65070328439,1973.013282138589,3099.015535412006,3099.015535412006,6.648354912681008,5.039870580932481,-0.9364299943021841,5.976300575234665,3.43035806963276,3.43035806963276,0.98010230560936,0.0,0.0,0.0002266184691906312,0.9973362401503814,0.00022722373866256075,199.13628452565982,0.0,0.0,0.0,0.07912658735426614,7.650786665465213e-05,0.00015011060253597908,0.0006448966765425005,0.09572141822392319,0.07661912984683314,0.019102288377090056,0.09572140959181688,0.07661912984683487,0.019102288377090486,0.40319026457454366,0.40319026457454366,0.10052132829144242,0.0,4.740737297252963,4.675499546323351,5.002591718476083,4.7426093549378265,4.677801790002263,5.002735845439872,24829.193546570194,21104.814514584665,0.85,0.9869086126930406,0.6771979527368365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530481547181826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.46226700146,1537.5979988976528,0.40319026457454366,0.10052132829144242,6.112885165565336,3.43035806963276
4046.0,-30.258604988210188,5.039842601827412,35.00987046913001,24.106032319273822,4.982884993071103,-26.73449598161386,-40.2666608459316,1.458775986474768,-0.2954485277712138,-5.03836475667134,40.019576058192804,45050.23251679018,20603.35749260828,20603.35749260828,65653.59000939847,82575.92903054862,82575.92903054862,20603.35749260828,103179.2865231569,103179.2865231569,103179.2865231569,128008.4432398134,97793.43324557708,60267.73673181878,41695.21834862033,24829.15671665649,0.0,66524.37506527682,21104.783209158017,1537.5952903416205,0.0,0.8866525233685858,2.8161569891199094,0.0014959162575277712,354125.9643204903,1555377.464119435,4.39215878198581,1555377.464119435,4.39215878198581,0.8500000000000001,0.09572120732236353,4.296143414572793,1.2676268903212624,1.0,0.0,4.296143414573094,1.2849282243519633,1.2852194279787563,3.3434890238631785,19348.613451026144,1973.0094834654183,3099.015535412006,3099.015535412006,6.64835566559014,5.039842601827412,-0.9363574956005074,5.9762000974279195,3.430416132702653,3.430416132702653,0.9801188950579008,0.0,0.0,0.0002266184691906312,0.9973233706805468,0.00022722667075974847,199.13618309494586,0.0,0.0,0.0,0.07912658735426614,7.65089946784197e-05,0.00015010947451221147,0.0006448918303906198,0.09572120732236573,0.07661892347307027,0.019102283849295465,0.09572125575722014,0.0766189234730685,0.019102283849295024,0.403189340939608,0.403189340939608,0.10052134494353435,0.0,4.741159460115966,4.676017547032075,5.002628284897014,4.742916228900128,4.6781581178897795,5.002843439324806,24829.15671665649,21104.783209158017,0.85,0.9869102858159299,0.6771988834556475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530474154573385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.456114205497,1537.5952903416205,0.403189340939608,0.10052134494353435,6.112885165565336,3.430416132702653
4047.0,-30.25848116172756,5.039814575971364,35.00986437799626,24.106027115508937,4.982904107110811,-26.734382626267625,-40.26653462843967,1.4588055716508515,-0.29493269226901475,-5.038330252854176,40.019563521439125,45050.20888963335,20603.363102725845,20603.363102725845,65653.5719923592,82575.8239494483,82575.8239494483,20603.363102725845,103179.18705217415,103179.18705217415,103179.18705217415,128008.3027724105,97793.28294891716,60267.667889101955,41695.12784423911,24829.115720236347,0.0,66524.24356447546,21104.748362200895,1537.5923857050836,0.0,0.8866527446033354,2.8161542291816217,0.0014959162575277712,354126.4407263623,1555376.9233491,4.39215134616553,1555376.9233491,4.39215134616553,0.85,0.09572099619589142,4.296143414572793,1.2676264122733847,1.0,0.0,4.296143414573825,1.284928085919302,1.2852192895147219,3.3434893840763986,19348.583714551212,1973.006451188858,3099.015535412006,3099.015535412006,6.6483574758803785,5.039814575971364,-0.9362860889111921,5.976100664882556,3.4304741433075114,3.4304741433075114,0.9801354695164318,0.0,0.0,0.0002266184691906312,0.9973104900556271,0.00022722960547421,199.13608157500303,0.0,0.0,0.0,0.07912658735426614,7.651008998542228e-05,0.0001501083792052089,0.0006448871247946538,0.09572099619588981,0.07661871681876789,0.01910227937712192,0.09572100500615266,0.07661871681876918,0.019102279377122243,0.40318841712340003,0.40318841712340003,0.10052136221138308,0.0,4.741594105154775,4.676544201014451,5.002692713820352,4.7433975605851515,4.678716146689226,5.003016063555094,24829.115720236347,21104.748362200895,0.85,0.9869119658418603,0.6771998669322798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530466753429134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.449968389656,1537.5923857050836,0.40318841712340003,0.10052136221138308,6.112885165565336,3.4304741433075114
4048.0,-30.25835719209842,5.039786590149103,35.00985828600608,24.106036545150005,4.9829303146435695,-26.73426843270974,-40.266408341098554,1.4588415552548946,-0.2943155950853793,-5.038290685682906,40.01955131422718,45050.18533754989,20603.3582986713,20603.3582986713,65653.54363622119,82575.75149201271,82575.75149201271,20603.3582986713,103179.10979068402,103179.10979068402,103179.10979068402,128008.18423351386,97793.16827729186,60267.60212282903,41695.0735049587,24829.07444282985,0.0,66524.14794778856,21104.71327640537,1537.5893511793631,0.0,0.8866529904417721,2.816150727782407,0.0014959162575277712,354126.9870442954,1555376.3967936162,4.392143083404893,1555376.3967936162,4.392143083404893,0.85,0.0957207833637394,4.296143414572793,1.2676259660953657,1.0,0.0,4.296143414572909,1.2849279175476531,1.2852191211049149,3.343489822193442,19348.561026555933,1973.0041376571953,3099.015535412006,3099.015535412006,6.648355925693073,5.039786590149103,-0.9362117307239206,5.975998320873024,3.430532093177316,3.430532093177316,0.9801520266220903,0.0,0.0,0.0002266184691906312,0.9972975947201292,0.00022723254361625822,199.13597993780425,0.0,0.0,0.0,0.07912658735426614,7.6511185913081e-05,0.0001501072832775502,0.00064488241653226,0.09572078336373804,0.0766185084909633,0.019102274872774737,0.09572072362316633,0.0766185084909644,0.019102274872775014,0.4031874940324733,0.4031874940324733,0.10052138168654001,0.0,4.742055408681097,4.67710989151783,5.002734080246967,4.74397509059753,4.67944757094989,5.0029748114938,24829.07444282985,21104.71327640537,0.85,0.9869129580998067,0.6772004862491062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530459345774074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.443828880585,1537.5893511793631,0.4031874940324733,0.10052138168654001,6.112885165565336,3.430532093177316
4049.0,-30.25823305742635,5.0397586297683326,35.00985221845655,24.10603546248751,4.982956488559163,-26.734154093999955,-40.26628198390824,1.458877525132757,-0.2938851067195287,-5.038251991033088,40.01953984213202,45050.16240399781,20603.35524569247,20603.35524569247,65653.51764969029,82575.63377026161,82575.63377026161,20603.35524569247,103178.98901595408,103178.98901595408,103178.98901595408,128008.02696561634,97793.00825545947,60267.53688919555,41694.968184737685,24829.03794966226,0.0,66524.00613439994,21104.68225721292,1537.5866062172609,0.0,0.8866532291701074,2.816149580696636,0.0014959162575277712,354127.52131565637,1555375.9019473628,4.392135059621523,1555375.9019473628,4.392135059621523,0.85,0.09572057288178552,4.296143414572793,1.2676254732115195,1.0,0.0,4.296143414573456,1.2849277492402744,1.2852189527593927,3.3434902601433643,19348.52936593747,1973.0009091725992,3099.015535412006,3099.015535412006,6.648354940548341,5.0397586297683326,-0.9361379187717933,5.975896548540126,3.4305900084142196,3.4305900084142196,0.9801685738326341,0.0,0.0,0.0002266184691906312,0.9972846823970561,0.0002272354857049794,199.13587816539803,0.0,0.0,0.0,0.07912658735426614,7.651228246142068e-05,0.0001501061867292105,0.0006448777056033316,0.09572057288178673,0.07661830210719368,0.019102270774593054,0.09572053952209338,0.07661830210719271,0.01910227077459281,0.4031865742410898,0.4031865742410898,0.10052140157137132,0.0,4.74250314059725,4.677661236521374,5.0027649876846,4.744366884313536,4.679939882055692,5.002962223199518,24829.03794966226,21104.68225721292,0.85,0.986914671330061,0.6772015851387837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530451929563144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.437696366764,1537.5866062172609,0.4031865742410898,0.10052140157137132,6.112885165565336,3.4305900084142196
4050.0,-30.258108800678485,5.039730719283546,35.00984618176525,24.106039269268535,4.982984851614337,-26.734039426501155,-40.266155591793336,1.4589154774370126,-0.29341723322687585,-5.0382118573801895,40.019528605841884,45050.13978449501,20603.349258174334,20603.349258174334,65653.48904266935,82575.52779487673,82575.52779487673,20603.349258174334,103178.87705305107,103178.87705305107,103178.87705305107,128007.87915724718,97792.86087260446,60267.47286222275,41694.87556709079,24829.002104196115,0.0,66523.8776712869,21104.651788566698,1537.583865726898,0.0,0.8866534743753087,2.816148109617547,0.0014959162575277712,354128.07545653346,1555375.4172726197,4.392126818150373,1555375.4172726197,4.392126818150373,0.85,0.09572036233693484,4.296143414572793,1.2676249951636418,1.0,0.0,4.296143414572261,1.2849275716569328,1.2852187751358053,3.3434907222302446,19348.500205964287,1972.997935682857,3099.015535412006,3099.015535412006,6.648353008477311,5.039730719283546,-0.936063277104398,5.975793996387944,3.430647884682936,3.430647884682936,0.9801851099094102,0.0,0.0,0.0002266184691906312,0.9972717575564006,0.00022723843072214425,199.13577629301162,0.0,0.0,0.0,0.07912658735426614,7.651337932737747e-05,0.0001501050898632537,0.0006448729933098747,0.0957203623369297,0.07661809579697244,0.019102266539957252,0.09572034538617946,0.07661809579697657,0.01910226653995828,0.40318565659617417,0.40318565659617417,0.10052142117700774,0.0,4.7429463281865765,4.678212056821394,5.0027752106995536,4.7447946241533145,4.680491328248195,5.002892445737189,24829.002104196115,21104.651788566698,0.85,0.9869161471176051,0.6772025528502768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530444503486466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.431571291625,1537.583865726898,0.40318565659617417,0.10052142117700774,6.112885165565336,3.430647884682936
4051.0,-30.257984393745694,5.039702796663835,35.009840166468486,24.106038640625798,4.98300809069757,-26.7339251362575,-40.266025497671194,1.4589488332093923,-0.2929174248004074,-5.038175414824698,40.01951715561828,45050.10133696487,20603.35071436534,20603.35071436534,65653.45205133021,82575.42473806714,82575.42473806714,20603.35071436534,103178.77545243248,103178.77545243248,103178.77545243248,128007.74186995973,97792.71413077865,60267.390729676255,41694.803779002665,24828.966417527245,0.0,66523.7701965299,21104.62145489816,1537.5812191050193,0.0,0.8866537015489608,2.8161457871520295,0.0014959162575277712,354128.5786335899,1555374.9233700274,4.392119182731491,1555374.9233700274,4.392119182731491,0.8500000000000001,0.09572015359672555,4.296143414572793,1.267624502829276,1.0,0.0,4.2961434145731845,1.2849274155813506,1.2852186190248518,3.3434911283522206,19348.47117281993,1972.9949751260554,3099.015535412006,3099.015535412006,6.648353478365566,5.039702796663835,-0.9359908649208384,5.975693661584673,3.4307057294029724,3.4307057294029724,0.9802016369722778,0.0,0.0,0.0002266184691906312,0.997258817274936,0.00022724137933408147,199.13567429759988,0.0,0.0,0.0,0.07912658735426614,7.651450833556762e-05,0.00015010396085506357,0.0006448681429287737,0.09572015359672477,0.07661789123085902,0.01910226236586575,0.09572012620893658,0.07661789123085964,0.019102262365865902,0.40318474100416424,0.40318474100416424,0.10052143932503825,0.0,4.743394949191554,4.678765724617392,5.002801261913703,4.7452579900242995,4.681049399078063,5.002974788490974,24828.966417527245,21104.62145489816,0.85,0.9869171855018359,0.6772030689763106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530437070114484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.425452799893,1537.5812191050193,0.40318474100416424,0.10052143932503825,6.112885165565336,3.4307057294029724
4052.0,-30.25785985553387,5.039674856735544,35.00983415038862,24.10603294791656,4.983029962189085,-26.73381086460677,-40.26589914048088,1.4589809712620045,-0.2924794949461216,-5.038139352120785,40.0195051022139,45050.08018899766,20603.352791394926,20603.352791394926,65653.43298039258,82575.3058046325,82575.3058046325,20603.352791394926,103178.65859602742,103178.65859602742,103178.65859602742,128007.58573090896,97792.55086516342,60267.32524952856,41694.69512848317,24828.927134881545,0.0,66523.62226336471,21104.588064649313,1537.5783726885034,0.0,0.8866539289728161,2.8161442347942773,0.0014959162575277712,354129.07656643534,1555374.403449504,4.392111538905822,1555374.403449504,4.392111538905822,0.85,0.09571994448636652,4.296143414572793,1.2676239835703749,1.0,0.0,4.296143414571847,1.284927265203658,1.285218468613079,3.343491519647895,19348.438870412963,1972.9916811972453,3099.015535412006,3099.015535412006,6.648354148587951,5.039674856735544,-0.9359187408899068,5.97559359762545,3.4307635239448317,3.4307635239448317,0.9802181496985234,0.0,0.0,0.0002266184691906312,0.9972458635197866,0.0002272443310928156,199.13557219466324,0.0,0.0,0.0,0.07912658735426614,7.651560492793173e-05,0.00015010286426269946,0.0006448634318107101,0.09571994448636537,0.07661768648152383,0.019102258004841548,0.09571992079664066,0.07661768648152474,0.019102258004841773,0.4031838275944405,0.4031838275944405,0.10052145727404345,0.0,4.743834362904181,4.6793042671484955,5.002841880793994,4.745659857174644,4.681526721227897,5.00307295552409,24828.927134881545,21104.588064649313,0.85,0.9869190934984405,0.6772042570178448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530429627765653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.419341458757,1537.5783726885034,0.4031838275944405,0.10052145727404345,6.112885165565336,3.4307635239448317
4053.0,-30.25773518214031,5.0396469967055655,35.00982815598139,24.10603647530081,4.983060242758554,-26.733695630344645,-40.265768906660355,1.4590206909629124,-0.2920635715402682,-5.038097564521361,40.01949370131516,45050.04228035418,20603.343203597353,20603.343203597353,65653.38548395154,82575.19020241068,82575.19020241068,20603.343203597353,103178.53340600803,103178.53340600803,103178.53340600803,128007.42268826292,97792.39450369641,60267.24658164018,41694.6088022847,24828.889282254884,0.0,66523.49808453959,21104.55588991665,1537.5754764286505,0.0,0.8866541832002786,2.816143640699167,0.0014959162575277712,354129.65354599536,1555373.911674769,4.392102994201113,1555373.911674769,4.392102994201113,0.85,0.09571973362956501,4.296143414572793,1.2676234769495207,1.0,0.0,4.296143414572549,1.2849270793505985,1.2852182827178995,3.343492003253649,19348.407934004626,1972.9885265615299,3099.015535412006,3099.015535412006,6.648351054767522,5.0396469967055655,-0.9358432473866172,5.975490244092183,3.4308212667275706,3.4308212667275706,0.9802346476364487,0.0,0.0,0.0002266184691906312,0.9972328958855889,0.00022724728609096223,199.13546998100247,0.0,0.0,0.0,0.07912658735426614,7.651673517888364e-05,0.00015010173401174755,0.0006448585760905262,0.09571973362956251,0.07661748026685915,0.01910225336270336,0.09571974774611969,0.07661748026686115,0.019102253362703863,0.4031829153820581,0.4031829153820581,0.10052147596496762,0.0,4.74425855141817,4.679833104790191,5.002845103658899,4.746033992981097,4.682027577380552,5.002937484192444,24828.889282254884,21104.55588991665,0.85,0.9869202217916699,0.6772049512956091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530422177571003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.413236894476,1537.5754764286505,0.4031829153820581,0.10052147596496762,6.112885165565336,3.4308212667275706
4054.0,-30.25761037236256,5.0396190335014,35.00982216472462,24.10603183032947,4.983075657928041,-26.733581759972473,-40.265642654243834,1.4590470455379305,-0.29146893656565,-5.038066653360934,40.019481804263165,45050.02256469917,20603.35558449987,20603.35558449987,65653.37814919904,82575.1035552363,82575.1035552363,20603.35558449987,103178.45913973617,103178.45913973617,103178.45913973617,128007.31213519354,97792.26061892264,60267.179628385384,41694.534433930276,24828.85299545737,0.0,66523.38742938764,21104.525046138766,1537.572923260931,0.0,0.8866543838093642,2.816139424201304,0.0014959162575277712,354130.0803503066,1555373.3984987165,4.3920962516376365,1555373.3984987165,4.3920962516376365,0.85,0.09571952779488396,4.296143414572793,1.2676230511022735,1.0,0.0,4.296143414573731,1.2849269560345333,1.2852181593738872,3.3434923241328054,19348.38144465203,1972.9858253992986,3099.015535412006,3099.015535412006,6.64835504987577,5.0396190335014,-0.9357742710317263,5.975393304533126,3.4308789870464196,3.4308789870464196,0.9802511391561198,0.0,0.0,0.0002266184691906312,0.9972199142478547,0.00022725024435714,199.13536765563202,0.0,0.0,0.0,0.07912658735426614,7.651783089144469e-05,0.0001501006382991865,0.0006448538687522229,0.09571952779488557,0.07661727835041206,0.01910224944447351,0.09571946714185237,0.07661727835041077,0.01910224944447319,0.4031820038978139,0.4031820038978139,0.10052149300781463,0.0,4.744714767827986,4.680386052673043,5.002912163448627,4.746597716795293,4.68265637719594,5.003239202580119,24828.85299545737,21104.525046138766,0.85,0.9869217531787284,0.6772057813880609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453041471929709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.40713918961,1537.572923260931,0.4031820038978139,0.10052149300781463,6.112885165565336,3.4308789870464196
4055.0,-30.25748540867523,5.039591172906384,35.009816175940266,24.10603518309074,4.983106793054582,-26.733466178961468,-40.26551231564952,1.4590875633408318,-0.29107884651511995,-5.038023650714036,40.01946989376376,45049.98568471799,20603.343271401907,20603.343271401907,65653.32895611989,82574.9836547699,82574.9836547699,20603.343271401907,103178.32692617181,103178.32692617181,103178.32692617181,128007.13825882564,97792.10020299046,60267.10223293881,41694.44218894628,24828.811332653833,0.0,66523.25352160011,21104.489632755758,1537.5697789028059,0.0,0.8866546460735065,2.81613931205903,0.0014959162575277712,354130.674107888,1555372.8847427454,4.392087436822521,1555372.8847427454,4.392087436822521,0.85,0.09571931622875002,4.296143414572793,1.2676225312938918,1.0,0.0,4.2961434145716675,1.2849267664471544,1.285217969743542,3.34349281745582,19348.349706060184,1972.9825889636304,3099.015535412006,3099.015535412006,6.648351076646908,5.039591172906384,-0.9356981687597745,5.9752893416661585,3.4309366298076727,3.4309366298076727,0.9802676085164779,0.0,0.0,0.0002266184691906312,0.9972069167843869,0.00022725320630686115,199.13526520418407,0.0,0.0,0.0,0.07912658735426614,7.651896208212005e-05,0.00015009950710851114,0.0006448490089948522,0.095719316228746,0.07661707154840493,0.01910224468034106,0.09571929589541145,0.07661707154840815,0.019102244680341864,0.4031810948113266,0.4031810948113266,0.10052151260712192,0.0,4.745144576607913,4.680919964799614,5.002923204264675,4.746944804198904,4.68313703704689,5.003049167893494,24828.811332653833,21104.489632755758,0.85,0.9869230003129995,0.6772065901751221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530407252872002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.401048372752,1537.5697789028059,0.4031810948113266,0.10052151260712192,6.112885165565336,3.4309366298076727
4056.0,-30.257360322852673,5.039563338613174,35.00981023126741,24.106033925805264,4.9831338838830765,-26.73335089254256,-40.265385853685416,1.4591244535729488,-0.2906807038452257,-5.037985120692458,40.01945920103477,45049.9662436027,20603.34011518516,20603.34011518516,65653.30635878786,82574.86127235611,82574.86127235611,20603.34011518516,103178.20138754127,103178.20138754127,103178.20138754127,128006.98034544467,97791.9355056355,60267.04047688208,41694.32780972602,24828.778957903396,0.0,66523.10676762942,21104.462114217888,1537.5672702618797,0.0,0.8866548811357925,2.8161385715952374,0.0014959162575277712,354131.2061105112,1555372.4235150588,4.392079536276972,1555372.4235150588,4.392079536276972,0.8500000000000001,0.0957191090198771,4.296143414572793,1.2676220235740767,1.0,0.0,4.296143414571963,1.2849265938336378,1.285217797090906,3.3434932666114805,19348.317120380838,1972.9792661490762,3099.015535412006,3099.015535412006,6.648350058189044,5.039563338613174,-0.9356247265300963,5.9751880651432705,3.430994256917345,3.430994256917345,0.9802840734049557,0.0,0.0,0.0002266184691906312,0.9971939068006365,0.00022725617118711275,199.13516265270914,0.0,0.0,0.0,0.07912658735426614,7.652005964283565e-05,0.00015009840954779554,0.0006448442937166118,0.09571910901987732,0.07661686847611984,0.01910224054375747,0.09571913993165929,0.07661686847611968,0.019102240543757427,0.40318018685684087,0.40318018685684087,0.10052153089781955,0.0,4.745562040464222,4.681439197321936,5.002931284526312,4.747304416847214,4.683589083545485,5.003036897991819,24828.778957903396,21104.462114217888,0.85,0.9869248378329677,0.6772077918874996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530399777247354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.394964799541,1537.5672702618797,0.40318018685684087,0.10052153089781955,6.112885165565336,3.430994256917345
4057.0,-30.257235100499383,5.039535437674895,35.00980428680032,24.106028861738764,4.983151983334807,-26.73323638239863,-40.265259496495105,1.4591532652340422,-0.290156075904747,-5.037952158498774,40.01944731767974,45049.947894723686,20603.34811259345,20603.34811259345,65653.29600731714,82574.76116179634,82574.76116179634,20603.34811259345,103178.10927438979,103178.10927438979,103178.10927438979,128006.85087852507,97791.7891385352,60266.97587146254,41694.23696341406,24828.741604135288,0.0,66522.97856754935,21104.430363514995,1537.5646058692157,0.0,0.8866550921443038,2.8161355161270354,0.0014959162575277712,354131.6612359419,1555371.9109301954,4.392072444191657,1555371.9109301954,4.392072444191657,0.85,0.09571890282562842,4.296143414572793,1.2676215581642465,1.0,0.0,4.29614341457266,1.2849264590206897,1.2852176622474052,3.3434936174067973,19348.288161376622,1972.9763131524653,3099.015535412006,3099.015535412006,6.648352638817697,5.039535437674895,-0.9355546560099217,5.975090093684817,3.4310518455270707,3.4310518455270707,0.9803005272934487,0.0,0.0,0.0002266184691906312,0.9971808827999191,0.00022725913933921795,199.1350599894054,0.0,0.0,0.0,0.07912658735426614,7.652115630875947e-05,0.00015009731288187172,0.0006448395822825252,0.09571890282562655,0.0766166664155075,0.01910223641011904,0.09571889298933085,0.076616666415509,0.019102236410119412,0.4031792792733352,0.4031792792733352,0.10052154796938303,0.0,4.745996453996611,4.681968723317254,5.0029830550969905,4.74779608259405,4.684149243450747,5.003252838729679,24828.741604135288,21104.430363514995,0.85,0.9869265841825001,0.6772088211440904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453039229432399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.388887838566,1537.5646058692157,0.4031792792733352,0.10052154796938303,6.112885165565336,3.4310518455270707
4058.0,-30.257109704766826,5.03950760798743,35.00979834603947,24.106032598670595,4.983180763701133,-26.733120648042885,-40.265129192825384,1.4591917069771736,-0.2897107870466016,-5.037911108553259,40.01943553669759,45049.91278064476,20603.339562495858,20603.339562495858,65653.25234314062,82574.65301145194,82574.65301145194,20603.339562495858,103177.99257394779,103177.99257394779,103177.99257394779,128006.69389628104,97791.63926926501,60266.89903845783,41694.15581200798,24828.701322333247,0.0,66522.85713434123,21104.39612398326,1537.5615858435815,0.0,0.886655343988702,2.81613444946576,0.0014959162575277712,354132.22803363437,1555371.402761279,4.392063979597911,1555371.402761279,4.392063979597911,0.85,0.09571869290478072,4.296143414572793,1.2676210718741645,1.0,0.0,4.296143414571289,1.2849262791475669,1.2852174823335176,3.3434940854528232,19348.258509461553,1972.9732894986112,3099.015535412006,3099.015535412006,6.648349879845533,5.03950760798743,-0.9354798345314199,5.97498744251885,3.4311093676417115,3.4311093676417115,0.9803169621833462,0.0,0.0,0.0002266184691906312,0.9971678409503972,0.000227262111636735,199.13495718406318,0.0,0.0,0.0,0.07912658735426614,7.652228724176795e-05,0.00015009618194886324,0.0006448347236321284,0.09571869290478,0.07661646116446078,0.019102231740319213,0.09571869591459271,0.07661646116446136,0.01910223174031936,0.40317837295723924,0.40317837295723924,0.10052156672157146,0.0,4.746421767737672,4.682495906264876,5.002998586948763,4.748200321506658,4.6846823663657915,5.0031388002110475,24828.701322333247,21104.39612398326,0.85,0.9869277293751157,0.6772095294955175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530384803240761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.382817782282,1537.5615858435815,0.40317837295723924,0.10052156672157146,6.112885165565336,3.4311093676417115
