time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4059.0,-30.256984227059046,5.039479749564658,35.0097924238451,24.106032179575436,4.983202493213795,-26.733005545066565,-40.26500273086128,1.4592238112213027,-0.289185424116738,-5.037875986460784,40.01942419596331,45049.89515017244,20603.343010732544,20603.343010732544,65653.23816090498,82574.55742682965,82574.55742682965,20603.343010732544,103177.90043756219,103177.90043756219,103177.90043756219,128006.56663614811,97791.49888537021,60266.83660871289,41694.06919628591,24828.66619858592,0.0,66522.73539487184,21104.366268798032,1537.558999450168,0.0,0.8866555640347599,2.8161316366215323,0.0014959162575277712,354132.7129829786,1555370.913582434,4.392056583762124,1555370.913582434,4.392056583762124,0.85,0.09571848701988317,4.296143414572793,1.2676205998705705,1.0,0.0,4.296143414571525,1.2849261289283338,1.2852173320802405,3.3434944763368635,19348.230734245724,1972.9704572148212,3099.015535412006,3099.015535412006,6.648350992533305,5.039479749564658,-0.935408568246805,5.974888317811463,3.4311668647487843,3.4311668647487843,0.980333389928224,0.0,0.0,0.0002266184691906312,0.9971547907591591,0.00022726508591319188,199.13485431161996,0.0,0.0,0.0,0.07912658735426614,7.652338484658114e-05,0.00015009508434405005,0.0006448300081644385,0.09571848701988177,0.07661625931504963,0.019102227704832133,0.0957184630506334,0.07661625931505076,0.019102227704832414,0.40317746786594355,0.40317746786594355,0.10052158465429127,0.0,4.7468623127545015,4.683036309053193,5.003037434562202,4.748690562344052,4.685264426959463,5.0032596348790435,24828.66619858592,21104.366268798032,0.85,0.9869293223015316,0.6772105037888337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530377301793338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.37675537344,1537.558999450168,0.40317746786594355,0.10052158465429127,6.112885165565336,3.4311668647487843
4060.0,-30.256858596291853,5.0394519681213295,35.00978652177462,24.106030503194802,4.983232412569827,-26.73288948529097,-40.26487235734237,1.4592633015689604,-0.28886327392677913,-5.037834646948575,40.01941293772402,45049.86083995559,20603.333773199476,20603.333773199476,65653.19461315506,82574.4208491715,82574.4208491715,20603.333773199476,103177.75462237097,103177.75462237097,103177.75462237097,128006.38344600078,97791.32097907958,60266.7609698639,41693.9555657952,24828.628823629817,0.0,66522.58438942501,21104.334500085344,1537.5561358513885,0.0,0.8866558154592328,2.8161322245143676,0.0014959162575277712,354133.2837802,1555370.4279620978,4.392048133288341,1555370.4279620978,4.392048133288341,0.85,0.09571827839713354,4.296143414572793,1.2676200965465982,1.0,0.0,4.296143414572218,1.2849259441487715,1.2852171472588014,3.3434949571501345,19348.195535153784,1972.9668679063477,3099.015535412006,3099.015535412006,6.648348011737322,5.0394519681213295,-0.9353336454039409,5.97478561352527,3.4312243068045607,3.4312243068045607,0.9803498019441602,0.0,0.0,0.0002266184691906312,0.9971417248336899,0.00022726806385363942,199.13475131379803,0.0,0.0,0.0,0.07912658735426614,7.652451641629802e-05,0.00015009395277433319,0.0006448251467786513,0.0957182783971308,0.0766160552380919,0.019102223159038905,0.09571833190593727,0.07661605523809409,0.019102223159039453,0.40317656490794695,0.40317656490794695,0.10052160335628031,0.0,4.747268554588231,4.683542862769855,5.00304015752215,4.748971373021789,4.685647354337505,5.003129685968929,24828.628823629817,21104.334500085344,0.85,0.986930907987872,0.6772115252803842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530369795449727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.370698786695,1537.5561358513885,0.40317656490794695,0.10052160335628031,6.112885165565336,3.4312243068045607
4061.0,-30.256732882041455,5.039424084877144,35.00978062157498,24.106020549684786,4.983247812494875,-26.732774802415282,-40.26474596522746,1.459289732868673,-0.2883703069235253,-5.037803930900123,40.01940118807393,45049.84450275207,20603.345989302263,20603.345989302263,65653.19049205433,82574.3114993897,82574.3114993897,20603.345989302263,103177.65748869197,103177.65748869197,103177.65748869197,128006.25045138992,97791.16399456521,60266.69699792746,41693.85221848639,24828.59296269795,0.0,66522.44518118433,21104.304018293256,1537.55360649509,0.0,0.8866560145377157,2.816129323524255,0.0014959162575277712,354133.70789392316,1555369.9211450436,4.392041442185835,1555369.9211450436,4.392041442185835,0.85,0.09571807454762336,4.296143414572793,1.2676196228945629,1.0,0.0,4.296143414574576,1.2849258204739211,1.2852170235559226,3.34349527896345,19348.16447547436,1972.96370070048,3099.015535412006,3099.015535412006,6.648351953667473,5.039424084877144,-0.9352650894739281,5.974689174351072,3.4312817256517643,3.4312817256517643,0.9803662073290755,0.0,0.0,0.0002266184691906312,0.9971286504105807,0.00022727104380895893,199.13464824763946,0.0,0.0,0.0,0.07912658735426614,7.652561344440953e-05,0.00015009285574622166,0.0006448204337885544,0.09571807454762325,0.0766158552181363,0.019102219329486955,0.09571809733341888,0.07661585521813638,0.01910221932948698,0.40317566196334786,0.40317566196334786,0.10052162050802081,0.0,4.747690023641837,4.6840527878633225,5.003105732214408,4.749433623976586,4.686150652761,5.003426459719208,24828.59296269795,21104.304018293256,0.85,0.9869329113389856,0.677212696858207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530362279957545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.364649448828,1537.55360649509,0.40317566196334786,0.10052162050802081,6.112885165565336,3.4312817256517643
4062.0,-30.25660699112393,5.03939622607018,35.00977470127924,24.10602505495774,4.983271862609354,-26.732659095420576,-40.26461943341417,1.4593239669059959,-0.2878156927029636,-5.037765870120484,40.01938880233326,45049.82826495241,20603.343056835674,20603.343056835674,65653.17132178809,82574.2269811683,82574.2269811683,20603.343056835674,103177.57003800398,103177.57003800398,103177.57003800398,128006.11999386833,97791.03550100474,60266.636784788716,41693.77635135113,24828.549955864346,0.0,66522.32630721548,21104.267462484695,1537.5504997837575,0.0,0.8866562533423413,2.8161264689561074,0.0014959162575277712,354134.2334210252,1555369.3868905816,4.392033415875456,1555369.3868905816,4.392033415875456,0.8500000000000001,0.09571786624386407,4.296143414572793,1.2676192047400403,1.0,0.0,4.296143414572562,1.2849256602892711,1.2852168633349699,3.3434956957787083,19348.139052783386,1972.9611083074635,3099.015535412006,3099.015535412006,6.6483510074100085,5.03939622607018,-0.935192253621909,5.974588479692089,3.431339067486637,3.431339067486637,0.9803825907104677,0.0,0.0,0.0002266184691906312,0.9971155577992071,0.00022727402798810426,199.13454503674816,0.0,0.0,0.0,0.07912658735426614,7.652671169960553e-05,0.00015009175749102567,0.0006448157155267266,0.09571786624386422,0.0766156512622349,0.01910221498162933,0.09571783268519482,0.07661565126223477,0.019102214981629298,0.40317475957169946,0.40317475957169946,0.1005216402343829,0.0,4.748127726499945,4.684587251676703,5.003154181138996,4.7499501774175314,4.68679717853496,5.003420376757788,24828.549955864346,21104.267462484695,0.85,0.9869343867889792,0.6772136629272688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453035475947901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.358605971101,1537.5504997837575,0.40317475957169946,0.1005216402343829,6.112885165565336,3.431339067486637
4063.0,-30.25648098614221,5.039368420447118,35.009768805229804,24.106028861738764,4.983299974641179,-26.732542879602953,-40.26448525311423,1.4593618681019311,-0.28736206275834775,-5.037726115329298,40.01937766796751,45049.778748346376,20603.336674767477,20603.336674767477,65653.11542311385,82574.12212867624,82574.12212867624,20603.336674767477,103177.45880344372,103177.45880344372,103177.45880344372,128005.97259550545,97790.88837778653,60266.544997456775,41693.71486703306,24828.513792061727,0.0,66522.22865909478,21104.236723252467,1537.5477444244718,0.0,0.8866564962425515,2.8161251413490085,0.0014959162575277712,354134.78233897436,1555368.9066138433,4.392025251913999,1555368.9066138433,4.392025251913999,0.85,0.09571765962566202,4.296143414572793,1.267618639324792,1.0,0.0,4.296143414572757,1.2849254829456478,1.2852166859511551,3.343496157243322,19348.10994417983,1972.958140055965,3099.015535412006,3099.015535412006,6.648348948024333,5.039368420447118,-0.9351184357256948,5.974486856172812,3.4313963702213317,3.4313963702213317,0.9803989629203805,0.0,0.0,0.0002266184691906312,0.9971024535108585,0.00022727701490723822,199.1344417324492,0.0,0.0,0.0,0.07912658735426614,7.652787635711193e-05,0.00015009059283351928,0.0006448107119910502,0.09571765962565917,0.07661544857975128,0.019102211045907903,0.09571764225227859,0.07661544857975355,0.01910221104590847,0.403173859451044,0.403173859451044,0.10052166102519547,0.0,4.7485600217744945,4.685121720372251,5.003175485532381,4.750364052570944,4.6873348745236285,5.003336325280827,24828.513792061727,21104.236723252467,0.85,0.9869349952113773,0.6772139126488401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453034722843969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.35257022308,1537.5477444244718,0.403173859451044,0.10052166102519547,6.112885165565336,3.4313963702213317
4064.0,-30.256354821981315,5.0393406460598555,35.00976294313501,24.106032878067367,4.983326867437886,-26.732426642463004,-40.26435861652715,1.4593986879195662,-0.2868795471926546,-5.037687654064726,40.01936686486732,45049.7633467987,20603.33292647146,20603.33292647146,65653.09627327016,82574.02336501238,82574.02336501238,20603.33292647146,103177.35629148384,103177.35629148384,103177.35629148384,128005.83634114341,97790.74674811524,60266.48672990169,41693.622242459496,24828.48004965957,0.0,66522.10229211906,21104.208042210634,1537.5451577889987,0.0,0.886656731351376,2.816123282520234,0.0014959162575277712,354135.3133970707,1555368.440626231,4.392017349826646,1555368.440626231,4.392017349826646,0.85,0.09571745451225498,4.296143414572793,1.2676181794097654,1.0,0.0,4.296143414573512,1.2849253106619525,1.285216513628415,3.3434966055416537,19348.081922484795,1972.955282638291,3099.015535412006,3099.015535412006,6.648347738512483,5.0393406460598555,-0.9350454066141669,5.9743860526740225,3.4314536425684916,3.4314536425684916,0.9804153264481404,0.0,0.0,0.0002266184691906312,0.9970893328542936,0.0002272800056359116,199.13433829775565,0.0,0.0,0.0,0.07912658735426614,7.65289755517684e-05,0.00015008949363886278,0.0006448059896931655,0.0957174545122559,0.07661524730025669,0.01910220721199921,0.09571744342619964,0.07661524730025596,0.01910220721199903,0.4031729615037883,0.4031729615037883,0.10052168105309948,0.0,4.748995158323453,4.68566223233114,5.003186777121641,4.750808106872057,4.687897111352015,5.003305105036077,24828.48004965957,21104.208042210634,0.85,0.9869365821447911,0.6772149675753076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453033969058465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.34654095651,1537.5451577889987,0.4031729615037883,0.10052168105309948,6.112885165565336,3.4314536425684916
4065.0,-30.256228583643242,5.0393128966858685,35.0097571075756,24.106026521790795,4.983353023351258,-26.73231041226434,-40.26422824300823,1.4594348519723355,-0.28656545185418736,-5.037649576911854,40.01935591357458,45049.73154909329,20603.329924878406,20603.329924878406,65653.0614739717,82573.88286306306,82573.88286306306,20603.329924878406,103177.21278794146,103177.21278794146,103177.21278794146,128005.65827919745,97790.56302987976,60266.41171591,41693.50145996641,24828.44549125599,0.0,66521.9469512224,21104.17866756759,1537.5425283602974,0.0,0.8866569650398153,2.8161235954829817,0.0014959162575277712,354135.8391521182,1555367.968246497,4.392009495481739,1555367.968246497,4.392009495481739,0.85,0.09571724961443243,4.296143414572793,1.267617683229037,1.0,0.0,4.296143414571949,1.2849251414466931,1.2852163443748066,3.3434970458557443,19348.04557348871,1972.9515760722277,3099.015535412006,3099.015535412006,6.648346769949071,5.0393128966858685,-0.9349726366512421,5.9742855333371105,3.4315108779957457,3.4315108779957457,0.9804316794273559,0.0,0.0,0.0002266184691906312,0.9970762046699269,0.00022728299815925424,199.1342348023561,0.0,0.0,0.0,0.07912658735426614,7.653010719792076e-05,0.00015008836199271043,0.0006448011279790003,0.09571724961442914,0.07661504646977266,0.019102203144656483,0.09571731559994791,0.0766150464697753,0.01910220314465714,0.40317206601818945,0.40317206601818945,0.10052169987743613,0.0,4.749398616044175,4.686164249541548,5.003193772645091,4.751084125057673,4.688244421058982,5.003294185590505,24828.44549125599,21104.17866756759,0.85,0.9869383636969041,0.6772160709927246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530332143215046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.340519078996,1537.5425283602974,0.40317206601818945,0.10052169987743613,6.112885165565336,3.4315108779957457
4066.0,-30.25610222953745,5.039285038567884,35.00975125699717,24.106022051442437,4.98336709668876,-26.7321952861629,-40.26410178104413,1.4594601533142046,-0.2859564090301774,-5.037619504796285,40.01934380499357,45049.717687132514,20603.3429741582,20603.3429741582,65653.06066129071,82573.80281265696,82573.80281265696,20603.3429741582,103177.14578681515,103177.14578681515,103177.14578681515,128005.55299322706,97790.43449567171,60266.34937014713,41693.42791724953,24828.407206411917,0.0,66521.83512366144,21104.14612545013,1537.5398752686883,0.0,0.8866571621366186,2.8161190916989183,0.0014959162575277712,354136.25437704584,1555367.4459477104,4.392002870995873,1555367.4459477104,4.392002870995873,0.85,0.095717047053857,4.296143414572793,1.2676172744156795,1.0,0.0,4.296143414573657,1.284925023059183,1.2852162259604663,3.343497353911298,19348.020142755537,1972.9489828591352,3099.015535412006,3099.015535412006,6.648350980731384,5.039285038567884,-0.9349047003841688,5.974189738952052,3.4315680746780264,3.4315680746780264,0.9804480213365789,0.0,0.0,0.0002266184691906312,0.9970630646329788,0.000227285993463262,199.13413121215314,0.0,0.0,0.0,0.07912658735426614,7.653120490643915e-05,0.00015008726428419205,0.000644796412065778,0.09571704705386008,0.07661484769486934,0.019102199358990747,0.09571701863399266,0.07661484769486687,0.01910219935899013,0.4031711705269094,0.4031711705269094,0.10052171748581862,0.0,4.749840209415424,4.6866979301925085,5.003264903825709,4.751663095766105,4.688889601358596,5.003606632381889,24828.407206411917,21104.14612545013,0.85,0.9869400105881669,0.6772170010551706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530324591415873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.334502892969,1537.5398752686883,0.4031711705269094,0.10052171748581862,6.112885165565336,3.4315680746780264
4067.0,-30.255975754497214,5.039257298911299,35.00974540859521,24.106030468270205,4.983399261235718,-26.732078241982673,-40.26397126782683,1.459501748721183,-0.28551708834271494,-5.03757607059257,40.019332167231866,45049.68638403987,20603.328758790143,20603.328758790143,65653.01514283002,82573.70035584865,82573.70035584865,20603.328758790143,103177.02911463879,103177.02911463879,103177.02911463879,128005.39508230984,97790.29131533507,60266.27734352655,41693.34885756502,24828.36596767105,0.0,66521.71482523606,21104.11107252039,1537.5367420014525,0.0,0.8866574256058837,2.81611838219527,0.0014959162575277712,354136.85410154215,1555366.943957651,4.391994015713706,1555366.943957651,4.391994015713706,0.85,0.09571683887219214,4.296143414572793,1.267616737573408,1.0,0.0,4.2961434145733985,1.2849248284301589,1.2852160312873333,3.343497860354643,19347.991814258465,1972.9460941563598,3099.015535412006,3099.015535412006,6.6483463936720755,5.039257298911299,-0.9348288808880749,5.974086179799374,3.4316251923069103,3.4316251923069103,0.9804643406591173,0.0,0.0,0.0002266184691906312,0.9970499122066494,0.00022728899167052136,199.13402752291117,0.0,0.0,0.0,0.07912658735426614,7.653233779569812e-05,0.0001500861313949331,0.0006447915450110487,0.09571683887218738,0.07661464406148673,0.019102194810700655,0.09571682790448079,0.07661464406149053,0.019102194810701602,0.4031702772866778,0.4031702772866778,0.100521738016998,0.0,4.750267597739821,4.687230295841857,5.003270056480744,4.752058982249878,4.689442006242928,5.003373288199327,24828.36596767105,21104.11107252039,0.85,0.9869411111140435,0.6772177551705201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530317032699136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.3284932341,1537.5367420014525,0.4031702772866778,0.100521738016998,6.112885165565336,3.4316251923069103
4068.0,-30.255849138253208,5.0392295563841945,35.00973960099734,24.10602959515529,4.983423785231707,-26.731961834877183,-40.26384463123975,1.459536481855649,-0.2850748447077649,-5.03753977472602,40.0193216589326,45049.67282403804,20603.3291032526,20603.3291032526,65653.00192729064,82573.59070106187,82573.59070106187,20603.3291032526,103176.91980431447,103176.91980431447,103176.91980431447,128005.25441799969,97790.13757632527,60266.21969930133,41693.24208558216,24828.334613685216,0.0,66521.57669926737,21104.084421632433,1537.534339530272,0.0,0.8866576486122549,2.816116800584565,0.0014959162575277712,354137.35526295385,1555366.4906865933,4.391986520404501,1555366.4906865933,4.391986520404501,0.85,0.09571663649515108,4.296143414572793,1.2676163111766803,1.0,0.0,4.296143414571157,1.2849246659104323,1.2852158687307746,3.34349828324664,19347.961396708182,1972.9429924294416,3099.015535412006,3099.015535412006,6.648346504824294,5.0392295563841945,-0.9347573079861871,5.9739868643703815,3.431682299241454,3.431682299241454,0.9804806569261297,0.0,0.0,0.0002266184691906312,0.9970367452836718,0.0002272919932616474,199.1339237180129,0.0,0.0,0.0,0.07912658735426614,7.653343704960203e-05,0.00015008503214102915,0.0006447868224586283,0.09571663649514743,0.0766144453990623,0.019102191096085127,0.09571664865944893,0.07661444539906523,0.019102191096085856,0.40316938612329545,0.40316938612329545,0.10052175693113846,0.0,4.750693402451873,4.6877577072593795,5.003287171216755,4.752464930018277,4.689936085743341,5.003424672614813,24828.334613685216,21104.084421632433,0.85,0.9869429617415201,0.677218957507575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530309466755773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.322490209755,1537.534339530272,0.40316938612329545,0.10052175693113846,6.112885165565336,3.431682299241454
4069.0,-30.25572241778822,5.03920175426429,35.00973378657591,24.106024496164196,4.983441933130812,-26.731845971570664,-40.26371429264543,1.459565486913255,-0.2845719615247049,-5.037506922784545,40.019309844983574,45049.64334532537,20603.3362543885,20603.3362543885,65652.97959971387,82573.4902339288,82573.4902339288,20603.3362543885,103176.8264883173,103176.8264883173,103176.8264883173,128005.12313216829,97789.9902267446,60266.143338141286,41693.163209559236,24828.296643850983,0.0,66521.45985341023,21104.052147273334,1537.5316368868298,0.0,0.8866578588033552,2.8161140187106417,0.0014959162575277712,354137.80887225893,1555365.9810970046,4.391979455822637,1555365.9810970046,4.391979455822637,0.85,0.0957164341620137,4.296143414572793,1.2676158424699682,1.0,0.0,4.296143414571693,1.2849245301929677,1.2852157329825524,3.3434986363966495,19347.93224331839,1972.9400196110182,3099.015535412006,3099.015535412006,6.648348812375132,5.03920175426429,-0.9346878535499341,5.9738896078142245,3.431739359077296,3.431739359077296,0.9804969597363703,0.0,0.0,0.0002266184691906312,0.9970235677104411,0.00022729499736002878,199.1338198277786,0.0,0.0,0.0,0.07912658735426614,7.653456845358596e-05,0.00015008390073704525,0.0006447819617848537,0.09571643416201592,0.07661424692274683,0.01910218723926908,0.09571640854879171,0.07661424692274506,0.01910218723926864,0.4031684966757461,0.4031684966757461,0.10052177528078246,0.0,4.751129357094555,4.688288725553946,5.003340719752089,4.752934961259825,4.690475011628337,5.003617405410239,24828.296643850983,21104.052147273334,0.85,0.9869443596756569,0.6772197039060606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530301892373259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.316494230026,1537.5316368868298,0.4031684966757461,0.10052177528078246,6.112885165565336,3.431739359077296
4070.0,-30.255595544586274,5.039173996122618,35.009727970057,24.10602334365251,4.98346814517074,-26.73172916433076,-40.26358381435273,1.4596017649152015,-0.2841775565697162,-5.037468022852378,40.01929815504786,45049.61391461194,20603.330977000664,20603.330977000664,65652.9448916126,82573.37211275591,82573.37211275591,20603.330977000664,103176.70308975657,103176.70308975657,103176.70308975657,128004.95985680635,97789.82863960096,60266.07044145687,41693.06466460455,24828.25676704978,0.0,66521.32143165433,21104.018251992315,1537.5286832323786,0.0,0.8866580993586816,2.8161133708601884,0.0014959162575277712,354138.34599091194,1555365.4768568,4.391971370693403,1555365.4768568,4.391971370693403,0.85,0.09571622940409419,4.296143414572793,1.2676153028802952,1.0,0.0,4.296143414572386,1.2849243604447351,1.2852155631958497,3.3434990780981235,19347.900273000167,1972.9367595458355,3099.015535412006,3099.015535412006,6.648347109451166,5.039173996122618,-0.9346148665875154,5.973788862710133,3.4317963546984322,3.4317963546984322,0.9805132441995521,0.0,0.0,0.0002266184691906312,0.9970103744424126,0.00022729800511591436,199.1337158124333,0.0,0.0,0.0,0.07912658735426614,7.653570108570994e-05,0.00015008276810492125,0.000644777095834813,0.09571622940409348,0.07661404631003038,0.019102183094063103,0.09571622862279072,0.07661404631003095,0.01910218309406324,0.403167609171288,0.403167609171288,0.10052179540055628,0.0,4.751546929892356,4.688802889123394,5.00336975269181,4.753290466282635,4.690933207068269,5.003559880423779,24828.25676704978,21104.018251992315,0.85,0.9869458916126024,0.6772206706822118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453029431176399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.310504558734,1537.5286832323786,0.403167609171288,0.10052179540055628,6.112885165565336,3.4317963546984322
4071.0,-30.255468567996438,5.039146244364334,35.00972217363221,24.10602777907627,4.983492404618975,-26.73161245935191,-40.26345337098462,1.4596362959744391,-0.28364301447044227,-5.0374313625072125,40.01928710729357,45049.58499644104,20603.33021099409,20603.33021099409,65652.91520743513,82573.28646427058,82573.28646427058,20603.33021099409,103176.61667526467,103176.61667526467,103176.61667526467,128004.83833614763,97789.69863712895,60265.997169299524,41693.001630921586,24828.221660882962,0.0,66521.22329180455,21103.988411750517,1537.5260579684582,0.0,0.8866583261759031,2.8161106171316286,0.0014959162575277712,354138.8521866006,1555365.00031692,4.391963747308292,1555365.00031692,4.391963747308292,0.85,0.0957160270578031,4.296143414572793,1.2676148336241027,1.0,0.0,4.296143414569931,1.2849241988706555,1.2852154015851525,3.343499498529762,19347.87455176823,1972.934136710113,3099.015535412006,3099.015535412006,6.648346862273772,5.039146244364334,-0.9345432421729152,5.973689486537249,3.4318533172494683,3.4318533172494683,0.9805295192141338,0.0,0.0,0.0002266184691906312,0.9969971706118412,0.00022730101535951106,199.1336117124357,0.0,0.0,0.0,0.07912658735426614,7.65368334301586e-05,0.00015008163576047258,0.0006447722311206668,0.09571602705779976,0.07661384766667725,0.019102179391122506,0.09571599608100594,0.07661384766667993,0.019102179391123172,0.4031667225527951,0.4031667225527951,0.10052181548485352,0.0,4.75198141288854,4.689338052260894,5.0033992752671,4.753788348036778,4.69154812958584,5.0035871013622,24828.221660882962,21103.988411750517,0.85,0.9869469014338407,0.6772212350759818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530286722025685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.304522171287,1537.5260579684582,0.4031667225527951,0.10052181548485352,6.112885165565336,3.4318533172494683
4072.0,-30.255341453248356,5.03911853412708,35.00971639927473,24.1060264868662,4.983519470711445,-26.73149534933608,-40.26332659469915,1.4596733667991435,-0.2832718347429477,-5.037392650660333,40.01927615719949,45049.573133234335,20603.325228470483,20603.325228470483,65652.89836170482,82573.16405105463,82573.16405105463,20603.325228470483,103176.4892795251,103176.4892795251,103176.4892795251,128004.6754658085,97789.53302233924,60265.942104518945,41692.8787975781,24828.186186283394,0.0,66521.06498386149,21103.958258340885,1537.5233599918583,0.0,0.8866585630910173,2.8161102530118227,0.0014959162575277712,354139.38670946273,1555364.527989679,4.39195578453324,1555364.527989679,4.39195578453324,0.85,0.09571582418369107,4.296143414572793,1.2676143693132325,1.0,0.0,4.2961434145733195,1.2849240254128194,1.2852152280880056,3.3434999498842206,19347.84178457271,1972.9307953860605,3099.015535412006,3099.015535412006,6.648345254497515,5.03911853412708,-0.9344704342023551,5.973588968329435,3.43191023546259,3.43191023546259,0.98054578156074,0.0,0.0,0.0002266184691906312,0.9969839526036176,0.00022730402891522818,199.13350749927994,0.0,0.0,0.0,0.07912658735426614,7.653793395647341e-05,0.00015008053523415778,0.0006447675031017869,0.09571582418369061,0.0766136486859239,0.01910217549776672,0.09571584132251311,0.07661364868592425,0.019102175497766806,0.4031658382598239,0.4031658382598239,0.10052183558982934,0.0,4.752394714979687,4.689851191712819,5.003411006069939,4.754120815917361,4.691977058078976,5.003531567390326,24828.186186283394,21103.958258340885,0.85,0.986948996947549,0.6772226684008096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530279126110512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.29854608415,1537.5233599918583,0.4031658382598239,0.10052183558982934,6.112885165565336,3.43191023546259
4073.0,-30.255214212312875,5.039090817612945,35.009710644159895,24.106025823298864,4.983542750164596,-26.73137850445144,-40.26319611640645,1.4597070423031335,-0.2828081969589107,-5.037356790560758,40.01926516896554,45049.54526565436,20603.32598169617,20603.32598169617,65652.87124735053,82573.06057628126,82573.06057628126,20603.32598169617,103176.38655797743,103176.38655797743,103176.38655797743,128004.5381591581,97789.384656234,60265.86934560695,41692.79478958561,24828.15160118067,0.0,66520.94639076629,21103.92886100357,1537.5207802957152,0.0,0.8866587856146297,2.81610833903387,0.0014959162575277712,354139.88185672247,1555364.0540174006,4.391948305462721,1555364.0540174006,4.391948305462721,0.85,0.09571562278720933,4.296143414572793,1.267613872033544,1.0,0.0,4.2961434145732,1.2849238678420452,1.285215070481521,3.343500359899078,19347.81243006163,1972.9278020589734,3099.015535412006,3099.015535412006,6.648345497550727,5.039090817612945,-0.9343993575037004,5.973490175116646,3.4319671199482924,3.4319671199482924,0.9805620342709407,0.0,0.0,0.0002266184691906312,0.9969707216631128,0.0002273070454993843,199.13340318278048,0.0,0.0,0.0,0.07912658735426614,7.653906663464696e-05,0.00015007940255598422,0.0006447626369539107,0.09571562278721464,0.0766134510800215,0.019102171707193142,0.09571563969619401,0.07661345108001724,0.01910217170719208,0.40316495484794185,0.40316495484794185,0.10052185465166222,0.0,4.752811992333534,4.690366589306677,5.003433614324592,4.7545485936018395,4.69249608932131,5.003592260832704,24828.15160118067,21103.92886100357,0.85,0.9869503488673117,0.6772234568194244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530271521938476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.292576997337,1537.5207802957152,0.40316495484794185,0.10052185465166222,6.112885165565336,3.4319671199482924
4074.0,-30.255086864863415,5.039063088598257,35.00970489105607,24.106030573043995,4.983564804189656,-26.731261686229015,-40.263065638113744,1.4597396255552562,-0.2822238423798922,-5.037321364599583,40.01925371730947,45049.51787514907,20603.327481762608,20603.327481762608,65652.84535691168,82572.98593533279,82572.98593533279,20603.327481762608,103176.3134170954,103176.3134170954,103176.3134170954,128004.42766803701,97789.26454888348,60265.79648869975,41692.74228909303,24828.11425094161,0.0,66520.85654003464,21103.89711330037,1537.518054307211,0.0,0.8866590076054102,2.8161047856462185,0.0014959162575277712,354140.37101004197,1555363.5600557448,4.391940844303349,1555363.5600557448,4.391940844303349,0.85,0.09571542108839913,4.296143414572793,1.26761343409773,1.0,0.0,4.2961434145737165,1.2849237153820545,1.2852149179869785,3.343500756615262,19347.788666597964,1972.9253788600556,3099.015535412006,3099.015535412006,6.648345981596846,5.039063088598257,-0.9343285967851216,5.973391685383379,3.43202395635674,3.43202395635674,0.9805782732447829,0.0,0.0,0.0002266184691906312,0.9969574798365581,0.0002273100646456689,199.13329877906668,0.0,0.0,0.0,0.07912658735426614,7.654019932831874e-05,0.00015007826986231245,0.0006447577707394521,0.09571542108839659,0.07661325330241618,0.019102167785980412,0.09571537318410134,0.07661325330241821,0.01910216778598092,0.403164072620018,0.403164072620018,0.1005218735467,0.0,4.7532557638779735,4.690912272020171,5.003467495528241,4.755097522219671,4.6931620924324875,5.003670408035362,24828.11425094161,21103.89711330037,0.85,0.9869512927483043,0.6772239597972802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026391022571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.286614675635,1537.518054307211,0.403164072620018,0.1005218735467,6.112885165565336,3.43202395635674
4075.0,-30.254959402829428,5.039035438239446,35.00969916152571,24.10603406550365,4.983594772630634,-26.73114397340801,-40.262935020122654,1.4597793432091983,-0.2818358884005079,-5.037280568731361,40.01924289772866,45049.49039985161,20603.31804305743,20603.31804305743,65652.80844290904,82572.87168247704,82572.87168247704,20603.31804305743,103176.18972553447,103176.18972553447,103176.18972553447,128004.26809263637,97789.10819781518,60265.72691518988,41692.64586958366,24828.078367101894,0.0,66520.72423668555,21103.86661203661,1537.515284202478,0.0,0.8866592546641985,2.816104444189308,0.0014959162575277712,354140.9343104282,1555363.0933584573,4.391932540605649,1555363.0933584573,4.391932540605649,0.85,0.09571521813938136,4.296143414572793,1.2676129274768755,1.0,0.0,4.296143414572113,1.2849235295395995,1.2852147321024059,3.3435012401960935,19347.757732247028,1972.922224434137,3099.015535412006,3099.015535412006,6.648342935886014,5.039035438239446,-0.9342546762775772,5.973290114517023,3.432080742799998,3.432080742799998,0.9805944979428566,0.0,0.0,0.0002266184691906312,0.9969442262852529,0.00022731308654551501,199.13319428152226,0.0,0.0,0.0,0.07912658735426614,7.65413332502477e-05,0.0001500771359403835,0.0006447528992482243,0.09571521813937932,0.07661305455675754,0.019102163582621772,0.09571521580078231,0.07661305455675918,0.019102163582622178,0.40316319352015645,0.40316319352015645,0.10052189300726615,0.0,4.753678177178585,4.69144047209403,5.003464457030248,4.755444680330868,4.693630529218751,5.003529905309165,24828.078367101894,21103.86661203661,0.85,0.9869527007750486,0.6772248936972223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530256292149133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.28065872913,1537.515284202478,0.40316319352015645,0.10052189300726615,6.112885165565336,3.432080742799998
4076.0,-30.254831814272357,5.039007774788204,35.00969346085825,24.106033401936315,4.983617960981996,-26.731026824776887,-40.262804506905354,1.4598129714865034,-0.2813744297872631,-5.037245198075031,40.0192322793589,45049.46383619628,20603.31961414906,20603.31961414906,65652.78345034533,82572.76863707937,82572.76863707937,20603.31961414906,103176.08825122843,103176.08825122843,103176.08825122843,128004.134176989,97788.96007162792,60265.65527074483,41692.5608898701,24828.045925760573,0.0,66520.60681563067,21103.839036896487,1537.512837334035,0.0,0.8866594733527104,2.816102501793273,0.0014959162575277712,354141.4227012502,1555362.6353404145,4.3919251904415075,1555362.6353404145,4.3919251904415075,0.85,0.09571501850162104,4.296143414572793,1.2676124307466674,1.0,0.0,4.296143414572406,1.2849233721899251,1.2852145747170713,3.3435016496359427,19347.72842520417,1972.9192359474614,3099.015535412006,3099.015535412006,6.648343442850763,5.039007774788204,-0.9341840032542912,5.973191778042495,3.432137506756087,3.432137506756087,0.9806107162160248,0.0,0.0,0.0002266184691906312,0.9969309597683564,0.00022731611148207043,199.13308968035992,0.0,0.0,0.0,0.07912658735426614,7.654246627812619e-05,0.000150076002912505,0.0006447480315979657,0.09571501850162117,0.07661285879845985,0.01910215970316132,0.09571502106384078,0.07661285879845973,0.019102159703161294,0.4031623162259197,0.4031623162259197,0.1005219107030472,0.0,4.754103380640856,4.691967494471498,5.003480152588338,4.755870768287764,4.694142568910536,5.003610217194478,24828.045925760573,21103.839036896487,0.85,0.9869540672157335,0.677225689793479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453024866722597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.274709323048,1537.512837334035,0.4031623162259197,0.1005219107030472,6.112885165565336,3.432137506756087
4077.0,-30.254704089869055,5.0389801223319255,35.00968776808299,24.106032598670595,4.983642115593339,-26.7309094572333,-40.26267392383886,1.4598474829575705,-0.2809388895797724,-5.037208461372735,40.019221107898964,45049.43771721277,20603.318294753375,20603.318294753375,65652.75601196615,82572.66074624941,82572.66074624941,20603.318294753375,103175.97904100279,103175.97904100279,103175.97904100279,128003.98845726221,97788.80745869767,60265.58442966092,41692.47003226306,24828.00941625942,0.0,66520.47944852248,21103.808003820508,1537.5101244149744,0.0,0.8866597010050178,2.8161010600519853,0.0014959162575277712,354141.9299547158,1555362.153465213,4.391917539005047,1555362.153465213,4.391917539005047,0.85,0.09571481751094443,4.296143414572793,1.2676119614904748,1.0,0.0,4.296143414574746,1.2849232107077488,1.2852144131982983,3.3435020698290856,19347.69823045083,1972.9161569395087,3099.015535412006,3099.015535412006,6.648343017104047,5.0389801223319255,-0.9341125715836585,5.973092693915584,3.4321942206786944,3.4321942206786944,0.9806269201939127,0.0,0.0,0.0002266184691906312,0.9969176793170463,0.00022731913967648725,199.13298496793655,0.0,0.0,0.0,0.07912658735426614,7.654359992790843e-05,0.00015007486926272277,0.0006447431612759193,0.09571481751094424,0.076612662064887,0.019102155446057235,0.09571482774862419,0.07661266206488716,0.019102155446057277,0.40316144065686926,0.40316144065686926,0.10052192812150725,0.0,4.754522785855613,4.692486800027325,5.003497759728589,4.756269571792984,4.694633593869014,5.003638069148167,24828.00941625942,21103.808003820508,0.85,0.9869555444616446,0.6772265938352822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530241034742066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.268766700381,1537.5101244149744,0.40316144065686926,0.10052192812150725,6.112885165565336,3.4321942206786944
4078.0,-30.25457625988112,5.03895246191099,35.00968208188997,24.106026731338375,4.983664724819557,-26.73079214920693,-40.262543375696964,1.4598806141453697,-0.28055943380650206,-5.03717289573771,40.0192099140697,45049.412092571634,20603.319250512166,20603.319250512166,65652.7313430838,82572.5378704033,82572.5378704033,20603.319250512166,103175.85712091548,103175.85712091548,103175.85712091548,128003.83035589637,97788.63914782254,60265.513369990884,41692.361975368505,24827.973234980887,0.0,66520.3352103494,21103.777249733754,1537.5074555140045,0.0,0.8866599227716199,2.8161002196702265,0.0014959162575277712,354142.4210388493,1555361.6706252361,4.391910085390797,1555361.6706252361,4.391910085390797,0.85,0.09571461735106254,4.296143414572793,1.267611472452991,1.0,0.0,4.296143414573073,1.2849230556840763,1.2852142581394927,3.343502473216641,19347.664929829774,1972.9127612211892,3099.015535412006,3099.015535412006,6.648343325511275,5.03895246191099,-0.9340418851933183,5.972994347104309,3.4322508918123638,3.4322508918123638,0.9806431119463896,0.0,0.0,0.0002266184691906312,0.9969043880783776,0.00022732217041140581,199.1328801690619,0.0,0.0,0.0,0.07912658735426614,7.654473329001182e-05,0.00015007373590061938,0.0006447382921897825,0.09571461735106035,0.07661246605875757,0.01910215129230277,0.09571465697760263,0.07661246605875933,0.019102151292303207,0.40316056635116226,0.40316056635116226,0.10052194544454351,0.0,4.754927531661735,4.692984948365336,5.003526807097558,4.756613461931181,4.695044895465173,5.003710649840002,24827.973234980887,21103.777249733754,0.85,0.9869573136617235,0.6772276770722396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530233394139727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.262831052118,1537.5074555140045,0.40316056635116226,0.10052194544454351,6.112885165565336,3.4322508918123638
4079.0,-30.254448345176264,5.038924748528971,35.00967638353397,24.106021562498086,4.983683009136441,-26.730675197431967,-40.26241666926069,1.4599098613921473,-0.28007583471895714,-5.037140080544534,40.019198187410844,45049.4037852594,20603.325605842365,20603.325605842365,65652.72939110176,82572.43662964975,82572.43662964975,20603.325605842365,103175.76223549212,103175.76223549212,103175.76223549212,128003.69716198977,97788.49056788869,60265.45772349836,41692.25871598925,24827.934926497644,0.0,66520.19364248689,21103.744687522998,1537.504729821902,0.0,0.886660132455754,2.816097687510799,0.0014959162575277712,354142.8741458308,1555361.1648020553,4.3919030378727335,1555361.1648020553,4.3919030378727335,0.85,0.09571441799332048,4.296143414572793,1.267610999899917,1.0,0.0,4.296143414571765,1.2849229188337283,1.2852141212581303,3.3435028293154154,19347.635533012308,1972.9097635800513,3099.015535412006,3099.015535412006,6.6483453762690505,5.038924748528971,-0.933972904728142,5.972897653257113,3.4323075144559354,3.4323075144559354,0.980659289844553,0.0,0.0,0.0002266184691906312,0.9968910882225184,0.00022732520319215368,199.13277530084414,0.0,0.0,0.0,0.07912658735426614,7.654583331493812e-05,0.00015007263587569307,0.0006447335663249394,0.09571441799331995,0.07661227060175306,0.01910214739156689,0.0957144238661837,0.07661227060175348,0.019102147391566994,0.4031596921187959,0.4031596921187959,0.10052196339701941,0.0,4.755342527584787,4.693488239650037,5.003586616313214,4.757064245825575,4.695563551278724,5.003888274678388,24827.934926497644,21103.744687522998,0.85,0.9869593847539393,0.6772289934599054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530225747229255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.256901776547,1537.504729821902,0.4031596921187959,0.10052196339701941,6.112885165565336,3.4323075144559354
4080.0,-30.254320273978777,5.0388970907978035,35.00967068744726,24.106030782591574,4.983710167376611,-26.730557217374052,-40.262286016345,1.4599471107718878,-0.27953459295184757,-5.037100907783403,40.019186856797454,45049.37876663787,20603.318927740056,20603.318927740056,65652.69769437793,82572.35910240462,82572.35910240462,20603.318927740056,103175.67803014467,103175.67803014467,103175.67803014467,128003.57422191116,97788.36946595309,60265.389130186464,41692.200373074025,24827.89619176649,0.0,66520.09656484051,21103.711763001516,1537.5018351966075,0.0,0.886660373095025,2.8160951392281772,0.0014959162575277712,354143.4150376984,1555360.6760622014,4.391894949950245,1555360.6760622014,4.391894949950245,0.85,0.09571421635359881,4.296143414572793,1.2676105333911258,1.0,0.0,4.296143414572871,1.2849227445407638,1.2852139469256658,3.343503282843865,19347.61157276812,1972.9073203151047,3099.015535412006,3099.015535412006,6.648343221358165,5.0388970907978035,-0.9339002014999336,5.972797292297737,3.4323640750222113,3.4323640750222113,0.980675450006346,0.0,0.0,0.0002266184691906312,0.9968777722871659,0.00022732823972059662,199.13267030443984,0.0,0.0,0.0,0.07912658735426614,7.654696761724694e-05,0.00015007150157338425,0.0006447286931995452,0.09571421635359782,0.07661207298147513,0.019102143372122696,0.09571418303192189,0.07661207298147592,0.019102143372122897,0.40315881858920627,0.40315881858920627,0.1005219837386306,0.0,4.755772528846137,4.694018252770377,5.003614373609707,4.757566314831536,4.696212491533572,5.003799917571143,24827.89619176649,21103.711763001516,0.85,0.9869603485975538,0.677229605683539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453021809525899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.250978459138,1537.5018351966075,0.40315881858920627,0.1005219837386306,6.112885165565336,3.4323640750222113
4081.0,-30.254192110146885,5.038869486069661,35.009665029066404,24.10603448459881,4.983738653589773,-26.730439021185664,-40.26215532850472,1.4599855646285376,-0.27911940656520073,-5.037061872807999,40.01917656288613,45049.354007896494,20603.312567377096,20603.312567377096,65652.66657527359,82572.2522130163,82572.2522130163,20603.312567377096,103175.5647803934,103175.5647803934,103175.5647803934,128003.42853198975,97788.21953514467,60265.32133002463,41692.10911680005,24827.863751596356,0.0,66519.9728683964,21103.684188856903,1537.499301563409,0.0,0.8866606092749998,2.8160942338236854,0.0014959162575277712,354143.95402768475,1555360.2320400297,4.391887011908274,1555360.2320400297,4.391887011908274,0.85,0.09571401691290163,4.296143414572793,1.2676100471010434,1.0,0.0,4.2961434145724775,1.2849225646120008,1.2852137669561254,3.343503751037378,19347.581908677595,1972.9042954196996,3099.015535412006,3099.015535412006,6.6483411689764065,5.038869486069661,-0.9338275918458852,5.972697077915546,3.4324206061875238,3.4324206061875238,0.980691601767864,0.0,0.0,0.0002266184691906312,0.9968644469124067,0.0002273312784827844,199.13256523220204,0.0,0.0,0.0,0.07912658735426614,7.654810223831211e-05,0.0001500703669523191,0.0006447238187047282,0.09571401691290232,0.07661187721589252,0.019102139697009794,0.09571402002780877,0.07661187721589197,0.019102139697009655,0.4031579475784903,0.4031579475784903,0.10052200408693975,0.0,4.7561918119665165,4.694540601243034,5.0036191542033635,4.75794246624281,4.696703920687867,5.003712529173356,24827.863751596356,21103.684188856903,0.85,0.9869617160722735,0.6772304928178858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530210433935276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.245062540624,1537.499301563409,0.4031579475784903,0.10052200408693975,6.112885165565336,3.4324206061875238
4082.0,-30.254063844798925,5.038841861875449,35.00965939227722,24.10602868711578,4.983760946576118,-26.73032135298117,-40.262024745438225,1.46001845475839,-0.27873874451591973,-5.037027146330806,40.01916587502487,45049.33002936273,20603.314903305403,20603.314903305403,65652.64493266813,82572.13088642109,82572.13088642109,20603.314903305403,103175.4457897265,103175.4457897265,103175.4457897265,128003.27644367823,97788.05244887645,60265.25159181809,41692.00095228707,24827.830653951733,0.0,66519.8316062388,21103.656055858974,1537.4968273794,0.0,0.8866608249312474,2.8160932796268168,0.0014959162575277712,354144.43352701655,1555359.7710251482,4.391879763674147,1555359.7710251482,4.391879763674147,0.8500000000000001,0.09571381931939134,4.296143414572793,1.2676096036704263,1.0,0.0,4.296143414573648,1.284922410716414,1.2852136130256613,3.3435041514899404,19347.548850347303,1972.9009244081622,3099.015535412006,3099.015535412006,6.648341922741036,5.038841861875449,-0.9337575782733181,5.972599440148767,3.4324771072458637,3.4324771072458637,0.9807077449273897,0.0,0.0,0.0002266184691906312,0.9968511111752272,0.00022733431968938845,199.1324600768497,0.0,0.0,0.0,0.07912658735426614,7.65492359652701e-05,0.00015006923322536108,0.0006447189480511236,0.09571381931939435,0.0766116832094527,0.01910213610994165,0.09571385685071705,0.07661168320945029,0.019102136109941048,0.4031570784712268,0.4031570784712268,0.10052202306519216,0.0,4.756598057864608,4.695042032397396,5.00364255166312,4.758288401814866,4.697113523833991,5.003802198455958,24827.830653951733,21103.656055858974,0.85,0.9869634866380308,0.6772315705191535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530202767078182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.239152746923,1537.4968273794,0.4031570784712268,0.10052202306519216,6.112885165565336,3.4324771072458637
4083.0,-30.253935466355937,5.038814210247143,35.00965374954884,24.106028442643606,4.9837814178148605,-26.73020376514449,-40.261894127447135,1.4600497166034172,-0.2782229098747848,-5.036992975484485,40.01915442845351,45049.306591107495,20603.318195396794,20603.318195396794,65652.62478650428,82572.0413770943,82572.0413770943,20603.318195396794,103175.35957249108,103175.35957249108,103175.35957249108,128003.15262772408,97787.91634448209,60265.1815584953,41691.92753998532,24827.793055232993,0.0,66519.72059521831,21103.624096948042,1537.4941104203153,0.0,0.8866610405058053,2.8160904816382373,0.0014959162575277712,354144.90535475535,1555359.277283846,4.391872518188016,1555359.277283846,4.391872518188016,0.85,0.09571362095040761,4.296143414572793,1.2676091454038403,1.0,0.0,4.296143414571401,1.284922264439738,1.2852134667158346,3.3435045321173815,19347.52192183863,1972.8981784644736,3099.015535412006,3099.015535412006,6.648342985043357,5.038814210247143,-0.933687962792134,5.972502173039277,3.432533556424059,3.432533556424059,0.9807238732640169,0.0,0.0,0.0002266184691906312,0.9968377638722515,0.00022733736361504176,199.13235482889013,0.0,0.0,0.0,0.07912658735426614,7.655037001097586e-05,0.00015006809917965532,0.0006447140760281329,0.09571362095040584,0.0766114885995963,0.019102132350809535,0.09571361588432442,0.07661148859959772,0.019102132350809892,0.40315620996597346,0.40315620996597346,0.10052204208000945,0.0,4.757019597582712,4.695558111046012,5.003683841388977,4.758770065609724,4.697687141469714,5.003914000382565,24827.793055232993,21103.624096948042,0.85,0.9869648308658656,0.6772323483623562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530195094156428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.233249259054,1537.4941104203153,0.40315620996597346,0.10052204208000945,6.112885165565336,3.432533556424059
