time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4084.0,-30.25380699952202,5.038786592401698,35.00964811175077,24.106027359981113,4.9838069888631615,-26.730085587751606,-40.26176343960685,1.460085577092745,-0.2778344107224484,-5.036955241708718,40.01914328660295,45049.2831525342,20603.314141453317,20603.314141453317,65652.59729398752,82571.92634194926,82571.92634194926,20603.314141453317,103175.24048340258,103175.24048340258,103175.24048340258,128002.99623023838,97787.75687835833,60265.113688943355,41691.825766016635,24827.7557468358,0.0,66519.58151285243,21103.59238481043,1537.4913251404905,0.0,0.8866612731281298,2.816089775533816,0.0014959162575277712,354145.42637965345,1555358.7966866146,4.391864699727134,1555358.7966866146,4.391864699727134,0.85,0.09571342164319091,4.296143414572793,1.2676086541684346,1.0,0.0,4.296143414570361,1.2849220966456778,1.285213298883747,3.3435049687354477,19347.49037116815,1972.894961191452,3099.015535412006,3099.015535412006,6.648341676904231,5.038786592401698,-0.9336162817947784,5.972402874196477,3.4325899512859794,3.4325899512859794,0.9807399860817084,0.0,0.0,0.0002266184691906312,0.9968244075723766,0.00022734040967408502,199.1322495085768,0.0,0.0,0.0,0.07912658735426614,7.655150467866895e-05,0.00015006696451196224,0.0006447092013329956,0.09571342164319034,0.07661129313150732,0.01910212851168303,0.09571344360434095,0.07661129313150777,0.019102128511683143,0.4031553431652304,0.4031553431652304,0.1005220622251411,0.0,4.757425632052673,4.696059092997928,5.003707986063262,4.759120830986262,4.698134483032902,5.003876342206752,24827.7557468358,21103.59238481043,0.85,0.9869664811601769,0.6772334119965878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530187414477358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.227352312368,1537.4913251404905,0.4031553431652304,0.1005220622251411,6.112885165565336,3.4325899512859794
4085.0,-30.253678428515336,5.038758958607939,35.00964248549459,24.106032109726243,4.983829000554276,-26.72996767256526,-40.26163282161576,1.4601182446041654,-0.27726689460496345,-5.036920484958895,40.01913234718806,45049.260333492035,20603.316055251064,20603.316055251064,65652.5763887431,82571.85181959611,82571.85181959611,20603.316055251064,103175.16787484717,103175.16787484717,103175.16787484717,128002.88870642928,97787.63634295906,60265.044856854875,41691.76831789353,24827.7208315821,0.0,66519.48914947563,21103.562706844787,1537.488749535503,0.0,0.8866614898491799,2.8160863658745887,0.0014959162575277712,354145.9062985518,1555358.3248214372,4.391857415712269,1555358.3248214372,4.391857415712269,0.8500000000000001,0.09571322442450125,4.296143414572793,1.2676081733731555,1.0,0.0,4.2961434145735256,1.2849219437918518,1.2852131459952798,3.343505366477528,19347.466523014242,1972.8925293565328,3099.015535412006,3099.015535412006,6.648342294454457,5.038758958607939,-0.9335464123359154,5.972305370943855,3.4326463102530154,3.4326463102530154,0.9807560886437187,0.0,0.0,0.0002266184691906312,0.9968110406352436,0.0002273434582408043,199.13214410297158,0.0,0.0,0.0,0.07912658735426614,7.655263875544975e-05,0.00015006583043518146,0.0006447043291765022,0.09571322442449808,0.07661109938166026,0.019102125042837818,0.09571319077225207,0.0766110993816628,0.019102125042838453,0.4031544771562817,0.4031544771562817,0.10052208226191757,0.0,4.757858139432699,4.69659017959259,5.003744021940804,4.759653590353935,4.6987803528636505,5.003954280013772,24827.7208315821,21103.562706844787,0.85,0.9869675373064802,0.6772340093030789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530179729518815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.22146141573,1537.488749535503,0.4031544771562817,0.10052208226191757,6.112885165565336,3.4326463102530154
4086.0,-30.25354971678288,5.0387314004015105,35.009636882687985,24.10604094564917,4.983858555306869,-26.729848876379215,-40.261505835782714,1.4601577149032023,-0.2767943085779052,-5.036880340406257,40.01912177769317,45049.25427227403,20603.306984771476,20603.306984771476,65652.56125704551,82571.7622515523,82571.7622515523,20603.306984771476,103175.06923632378,103175.06923632378,103175.06923632378,128002.75495868125,97787.50395845616,60264.99597917777,41691.67553253154,24827.685722357473,0.0,66519.36125488901,21103.532864003853,1537.4860364477154,0.0,0.8866617326789688,2.8160848347426204,0.0014959162575277712,354146.46061251004,1555357.8689126412,4.3918492541831124,1555357.8689126412,4.3918492541831124,0.8500000000000001,0.09571302548290679,4.296143414572793,1.2676077590649952,1.0,0.0,4.296143414572631,1.284921759107302,1.285212961268875,3.3435058470466976,19347.44033049304,1972.88985846268,3099.015535412006,3099.015535412006,6.648339367563809,5.0387314004015105,-0.9334733749720723,5.972204775373583,3.4327026183792344,3.4327026183792344,0.9807721766797812,0.0,0.0,0.0002266184691906312,0.9967976592611444,0.00022734651018202373,199.13203858210773,0.0,0.0,0.0,0.07912658735426614,7.655374131129715e-05,0.00015006472787933405,0.0006446995924384592,0.09571302548290406,0.07661090425975456,0.019102121223149495,0.09571299604741094,0.07661090425975675,0.019102121223150043,0.4031536139411049,0.4031536139411049,0.10052210294950603,0.0,4.758288591091002,4.697128008517211,5.003742672457406,4.760086031828337,4.6993553542098425,5.003813637673318,24827.685722357473,21103.532864003853,0.85,0.9869692074383863,0.6772352202790135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453017203833674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.215576888246,1537.4860364477154,0.4031536139411049,0.10052210294950603,6.112885165565336,3.4327026183792344
4087.0,-30.2534209382195,5.038703871785548,35.009631320236444,24.106034414749615,4.98388536849768,-26.729730294253617,-40.26137130623681,1.4601947245318256,-0.2765326462124449,-5.036842893981402,40.01911174750454,45049.21519630135,20603.303433915542,20603.303433915542,65652.51863021689,82571.61826705825,82571.61826705825,20603.303433915542,103174.92170097379,103174.92170097379,103174.92170097379,128002.57670702194,97787.31594458164,60264.91287382499,41691.558967507386,24827.655006048157,0.0,66519.21397355554,21103.506755140934,1537.4836316501096,0.0,0.8866619598076495,2.8160857643146726,0.0014959162575277712,354146.9776714688,1555357.4362665918,4.39184162037223,1555357.4362665918,4.39184162037223,0.85,0.09571282912271745,4.296143414572793,1.2676072073867548,1.0,0.0,4.296143414573957,1.2849215859364655,1.2852127880587927,3.343506297656066,19347.403131596744,1972.8860652309143,3099.015535412006,3099.015535412006,6.648338221762538,5.038703871785548,-0.9334019517008398,5.9721058234863875,3.432758903251308,3.432758903251308,0.9807882580718024,0.0,0.0,0.0002266184691906312,0.996784271132959,0.00022734956374567735,199.1319330065663,0.0,0.0,0.0,0.07912658735426614,7.655490938152755e-05,0.00015006355980910364,0.0006446945742412311,0.09571282912271747,0.07661071157993049,0.019102117542786987,0.09571290245391388,0.07661071157993046,0.01910211754278698,0.4031527537240379,0.4031527537240379,0.10052212191372277,0.0,4.758678817458929,4.697616699340358,5.003736900146748,4.7603102477689845,4.699642381720594,5.0037850416128435,24827.655006048157,21103.506755140934,0.85,0.9869707518840616,0.6772361323182576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530164338744531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.20969946567,1537.4836316501096,0.4031527537240379,0.10052212191372277,6.112885165565336,3.432758903251308
4088.0,-30.253292034776706,5.038676221125093,35.00962574289266,24.106030084099643,4.983898171901839,-26.729613000746408,-40.26124452995134,1.4602191378715188,-0.2759286907138403,-5.036814511844495,40.019100188831054,45049.210935961346,20603.318079254514,20603.318079254514,65652.52901521586,82571.54437704461,82571.54437704461,20603.318079254514,103174.86245629913,103174.86245629913,103174.86245629913,128002.48118463563,97787.19192154378,60264.858480460265,41691.48160120391,24827.618728336492,0.0,66519.10032954041,21103.475919086017,1537.4811231485194,0.0,0.8866621462946553,2.8160811307406504,0.0014959162575277712,354147.36957144376,1555356.9376903933,4.391835352532879,1555356.9376903933,4.391835352532879,0.85,0.09571263497060056,4.296143414572793,1.2676068128598859,1.0,0.0,4.296143414572732,1.2849214717046382,1.285212673801077,3.343506594899783,19347.378593407026,1972.883563031925,3099.015535412006,3099.015535412006,6.648342947566204,5.038676221125093,-0.9333359923851017,5.972012213510195,3.4328151511194953,3.4328151511194953,0.9808043288912843,0.0,0.0,0.0002266184691906312,0.99677087021624,0.00022735262030828456,199.131827328758,0.0,0.0,0.0,0.07912658735426614,7.655601014815053e-05,0.00015006245904248066,0.0006446898451899528,0.09571263497060489,0.076610520909683,0.0191021140609219,0.09571260893770987,0.07661052090967953,0.019102114060921035,0.4031518932829666,0.4031518932829666,0.10052213923002429,0.0,4.759109548052834,4.698137891558758,5.003803777054372,4.760885821130671,4.700276417190935,5.00412527352006,24827.618728336492,21103.475919086017,0.85,0.98697259418676,0.677237225289944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530156635162634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.20382767233,1537.4811231485194,0.4031518932829666,0.10052213923002429,6.112885165565336,3.4328151511194953
4089.0,-30.253163026838944,5.03864867608236,35.009620160236686,24.106038745399587,4.983928751120462,-26.729493835484007,-40.261109930556245,1.4602595597655486,-0.27548714590312784,-5.036772759443052,40.01908887941572,45049.17247246793,20603.305405127914,20603.305405127914,65652.47787759584,82571.44966010514,82571.44966010514,20603.305405127914,103174.75506523305,103174.75506523305,103174.75506523305,128002.33321378044,97787.05470281019,60264.77751517323,41691.4190973744,24827.57814854739,0.0,66518.99724592178,21103.44142626528,1537.4780571006638,0.0,0.8866623999962289,2.8160801959351303,0.0014959162575277712,354147.94608838053,1555356.4498659102,4.391826825610781,1555356.4498659102,4.391826825610781,0.85,0.09571243484734653,4.296143414572793,1.2676062952494251,1.0,0.0,4.296143414572494,1.284921282567642,1.2852124846212165,3.343507087055064,19347.351444424254,1972.8807946061352,3099.015535412006,3099.015535412006,6.648338857839498,5.03864867608236,-0.9332621557788272,5.971910831861187,3.4328713162899005,3.4328713162899005,0.9808203760828287,0.0,0.0,0.0002266184691906312,0.9967574586307092,0.00022735567938658542,199.13172156539483,0.0,0.0,0.0,0.07912658735426614,7.655717885688317e-05,0.00015006129033374804,0.0006446848242496275,0.0957124348473426,0.07661032507109135,0.019102109776251243,0.09571241368173596,0.0766103250710945,0.019102109776252027,0.403151034960237,0.403151034960237,0.10052215963153133,0.0,4.759529023642244,4.698659892953117,5.003810946792498,4.76128561353994,4.70082697405627,5.003919047303043,24827.57814854739,21103.44142626528,0.85,0.9869733549181084,0.6772376965623884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530148924118582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.197962673361,1537.4780571006638,0.403151034960237,0.10052215963153133,6.112885165565336,3.4328713162899005
4090.0,-30.253033893154413,5.038621139266636,35.00961461673422,24.106037767510884,4.983953771782024,-26.72937511300635,-40.260982944723196,1.4602949916339527,-0.2750938808521255,-5.036736732237146,40.019078854532246,45049.16828050933,20603.30441788694,20603.30441788694,65652.47269839628,82571.33732821057,82571.33732821057,20603.30441788694,103174.6417460975,103174.6417460975,103174.6417460975,128002.18955870866,97786.89741413845,60264.72836643719,41691.29894189029,24827.547812611152,0.0,66518.84675450144,21103.41564071948,1537.475708880769,0.0,0.8866626198740486,2.8160792279055524,0.0014959162575277712,354148.44355243986,1555356.0174489927,4.391819435509354,1555356.0174489927,4.391819435509354,0.85,0.09571224009622009,4.296143414572793,1.2676058573136109,1.0,0.0,4.296143414572303,1.2849211167793866,1.2852123187953886,3.34350751845447,19347.320324566725,1972.8776212638084,3099.015535412006,3099.015535412006,6.6483385392735,5.038621139266636,-0.933191726417566,5.9718128656842016,3.432927467237218,3.432927467237218,0.9808364192106337,0.0,0.0,0.0002266184691906312,0.9967440341675347,0.00022735874148461743,199.13161569905435,0.0,0.0,0.0,0.07912658735426614,7.65582814731876e-05,0.0001500601877174436,0.0006446800872518524,0.09571224009621956,0.07661013378057321,0.019102106315646343,0.0957122583322337,0.07661013378057364,0.019102106315646454,0.4031501787287323,0.4031501787287323,0.10052217892355245,0.0,4.7599382211411125,4.699167895517576,5.003822787304955,4.761642851385034,4.701268139730473,5.00393868040203,24827.547812611152,21103.41564071948,0.85,0.9869755099738475,0.6772391657175081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530141206831808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.192104064554,1537.475708880769,0.4031501787287323,0.10052217892355245,6.112885165565336,3.432927467237218
4091.0,-30.252904709379468,5.038593567161689,35.00960907675337,24.106037523038708,4.983973946567197,-26.729256830029723,-40.260848485026486,1.4603260672174398,-0.27458397762450204,-5.036703344997686,40.0190678700996,45049.13114749466,20603.308652593576,20603.308652593576,65652.43980008824,82571.249240939,82571.249240939,20603.308652593576,103174.55789353258,103174.55789353258,103174.55789353258,128002.0705026517,97786.76225597749,60264.64416253329,41691.24232604911,24827.512609119116,0.0,66518.75493516822,21103.385717751247,1537.4731438787383,0.0,0.8866628297788601,2.816076416643095,0.0014959162575277712,354148.9045643026,1555355.5436426406,4.391812380603413,1555355.5436426406,4.391812380603413,0.85,0.09571204538531505,4.296143414572793,1.2676053556380795,1.0,0.0,4.296143414572826,1.2849209713745355,1.2852121733575843,3.3435078968140917,19347.293583272094,1972.8748944106392,3099.015535412006,3099.015535412006,6.648339905741847,5.038593567161689,-0.9331229246341755,5.971716491795864,3.4329835747579454,3.4329835747579454,0.9808524499308415,0.0,0.0,0.0002266184691906312,0.9967306046922032,0.00022736180480844413,199.1315097917614,0.0,0.0,0.0,0.07912658735426614,7.655944900095528e-05,0.0001500590201896759,0.0006446750713851219,0.09571204538531956,0.07660994265789306,0.019102102727426507,0.09571202576359715,0.07660994265788945,0.01910210272742561,0.4031493236689461,0.4031493236689461,0.10052219761612495,0.0,4.760361882402606,4.699687901597599,5.0038589763609025,4.762119367373202,4.70183116171404,5.004067241940845,24827.512609119116,21103.385717751247,0.85,0.9869763777760974,0.6772395423125599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530133482031038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.18625227514,1537.4731438787383,0.4031493236689461,0.10052219761612495,6.112885165565336,3.4329835747579454
4092.0,-30.25277536113485,5.03856605051439,35.00960354702774,24.106041399668925,4.984001342204741,-26.72913767689418,-40.26071765748782,1.4603636579640513,-0.2741610724037855,-5.036664642927739,40.019057088842274,45049.11088187255,20603.301997675804,20603.301997675804,65652.41287954836,82571.14771848764,82571.14771848764,20603.301997675804,103174.44971616345,103174.44971616345,103174.44971616345,128001.9259883608,97786.61670988397,60264.57987326873,41691.15204068359,24827.47627219735,0.0,66518.62831288094,21103.354831367746,1537.4703895249381,0.0,0.8866630660246497,2.816075370959681,0.0014959162575277712,354149.4389640713,1555355.0786002295,4.391804440379253,1555355.0786002295,4.391804440379253,0.85,0.09571184864472627,4.296143414572793,1.267604883085005,1.0,0.0,4.296143414572882,1.2849207954848207,1.2852119974280076,3.3435083544988395,19347.264786705604,1972.8719579780663,3099.015535412006,3099.015535412006,6.648337758312223,5.03856605051439,-0.9330510126671019,5.971617063181492,3.433039625738397,3.433039625738397,0.9808684644966849,0.0,0.0,0.0002266184691906312,0.9967171583147469,0.0002273648720704262,199.13140374974597,0.0,0.0,0.0,0.07912658735426614,7.65605850061112e-05,0.00015005788418451997,0.0006446701909440523,0.09571184864472107,0.0766097498337031,0.019102098811017976,0.09571184425881266,0.07660974983370726,0.01910209881101901,0.40314847061341635,0.40314847061341635,0.10052221731417722,0.0,4.760775637376753,4.700202266774738,5.003868131490151,4.762503570523961,4.702333028010798,5.003978371150708,24827.47627219735,21103.354831367746,0.85,0.9869778518393644,0.6772405268186964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453012575424207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.180405793659,1537.4703895249381,0.40314847061341635,0.10052221731417722,6.112885165565336,3.433039625738397
4093.0,-30.252645899495604,5.038538525800679,35.0095980386268,24.10603546248751,4.984024336874348,-26.729018861852804,-40.26058689979834,1.4603972992315575,-0.27381595545745085,-5.036629711715851,40.019046650517,45049.091324756424,20603.30296564533,20603.30296564533,65652.39429040175,82571.02278956203,82571.02278956203,20603.30296564533,103174.32575520736,103174.32575520736,103174.32575520736,128001.76936183425,97786.44580773557,60264.51434292985,41691.034960895246,24827.44360662688,0.0,66518.47856752212,21103.327065632846,1537.467930093152,0.0,0.886663281815884,2.8160749086026966,0.0014959162575277712,354149.92129622033,1555354.6283500674,4.391797187635481,1555354.6283500674,4.391797187635481,0.85,0.09571165467347578,4.296143414572793,1.267604427565821,1.0,0.0,4.296143414572704,1.2849206380750335,1.2852118399825465,3.343508764096851,19347.23097339629,1972.8685099800944,3099.015535412006,3099.015535412006,6.648338070659647,5.038538525800679,-0.9329813722102145,5.971519898010894,3.433095647495065,3.433095647495065,0.9808844707128757,0.0,0.0,0.0002266184691906312,0.9967037003452763,0.00022736794205953728,199.13129761488068,0.0,0.0,0.0,0.07912658735426614,7.656172042032343e-05,0.00015005674877030778,0.0006446653130417618,0.09571165467347717,0.07660955941060753,0.019102095262869642,0.09571169873166029,0.07660955941060642,0.019102095262869368,0.40314761916574765,0.40314761916574765,0.10052223620068113,0.0,4.7611701073937525,4.700689594898506,5.003889138460693,4.762813756258424,4.702705066400711,5.004039612551708,24827.44360662688,21103.327065632846,0.85,0.9869797942500861,0.6772417574017064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530118016622737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.174566913181,1537.467930093152,0.40314761916574765,0.10052223620068113,6.112885165565336,3.433095647495065
4094.0,-30.252516384959275,5.0385109499087655,35.009592521218416,24.106035532336705,4.984042687392281,-26.728900463611765,-40.26045994888989,1.4604267660447943,-0.27326615317110736,-5.036597418018461,40.01903537135299,45049.088986853094,20603.309107029672,20603.309107029672,65652.39809388277,82570.94380559963,82570.94380559963,20603.309107029672,103174.25291262931,103174.25291262931,103174.25291262931,128001.65974295916,97786.31882234328,60264.46400359701,41690.94979860697,24827.406830329855,0.0,66518.35662893683,21103.295805780377,1537.465299732575,0.0,0.8866634872164841,2.8160714446357953,0.0014959162575277712,354150.3672098792,1555354.1418309996,4.391790284123168,1555354.1418309996,4.391790284123168,0.85,0.09571146083283495,4.296143414572793,1.2676039984216918,1.0,0.0,4.29614341457128,1.2849205001978345,1.2852117020741005,3.343509122868949,19347.20584909921,1972.865948014787,3099.015535412006,3099.015535412006,6.648340052380704,5.0385109499087655,-0.9329133695057097,5.971424319414475,3.433151620957286,3.433151620957286,0.9809004631306532,0.0,0.0,0.0002266184691906312,0.9966902370731013,0.0002273710133412394,199.1311914367627,0.0,0.0,0.0,0.07912658735426614,7.656282279383573e-05,0.00015005564639679548,0.0006446605770870566,0.09571146083283504,0.07660936908011447,0.01910209175272057,0.09571143942461084,0.0766093690801144,0.019102091752720554,0.40314676770703006,0.40314676770703006,0.10052225516306144,0.0,4.761590184585884,4.7012014485259215,5.00394009854881,4.763331264847352,4.703310028939029,5.004205368147666,24827.406830329855,21103.295805780377,0.85,0.9869816607183385,0.6772429637453765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530110272228387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.168734615982,1537.465299732575,0.40314676770703006,0.10052225516306144,6.112885165565336,3.433151620957286
4095.0,-30.25238677838079,5.038483440010422,35.009587010356434,24.106039304193132,4.984070631664951,-26.728781023101995,-40.260325314570196,1.4604648763861399,-0.27286178511491244,-5.036558253768146,40.01902452721442,45049.05292924266,20603.301187801208,20603.301187801208,65652.35411704387,82570.8395181377,82570.8395181377,20603.301187801208,103174.1407059389,103174.1407059389,103174.1407059389,128001.51040372465,97786.17063663864,60264.384047743486,41690.873987661274,24827.369697785743,0.0,66518.24368544701,21103.264243117883,1537.4624876838238,0.0,0.8866637260436933,2.8160706969179117,0.0014959162575277712,354150.90799320996,1555353.6740765679,4.3917822571455565,1555353.6740765679,4.3917822571455565,0.8500000000000001,0.09571126460453491,4.296143414572793,1.2676035176264122,1.0,0.0,4.296143414572682,1.2849203218770306,1.2852115237128836,3.343509586880004,19347.176530280725,1972.8629583273316,3099.015535412006,3099.015535412006,6.6483374969793605,5.038483440010422,-0.9328413354667999,5.971324775477222,3.4332075331062266,3.4332075331062266,0.9809164380303504,0.0,0.0,0.0002266184691906312,0.9966767644293444,0.0002273740868438761,199.13108518330034,0.0,0.0,0.0,0.07912658735426614,7.656399190199864e-05,0.00015005447728863255,0.0006446555544307214,0.09571126460453605,0.07660917661917893,0.019102087985357123,0.09571126473407525,0.07660917661917802,0.019102087985356894,0.4031459180522393,0.4031459180522393,0.10052227601730336,0.0,4.761996683053894,4.7017054241314895,5.003954586171403,4.763696468653222,4.703795503362414,5.004087034940312,24827.369697785743,21103.264243117883,0.85,0.9869826754221326,0.6772435715872422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530102524677995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.162907693875,1537.4624876838238,0.4031459180522393,0.10052227601730336,6.112885165565336,3.4332075331062266
4096.0,-30.25225705966414,5.038455909655065,35.00958152027838,24.106044053938263,4.984092541423932,-26.72866208518142,-40.26019829381255,1.4604975669412315,-0.27230992570144963,-5.036524214450165,40.0190141108657,45049.051123193625,20603.30364264281,20603.30364264281,65652.35476583644,82570.76541837963,82570.76541837963,20603.30364264281,103174.06906102244,103174.06906102244,103174.06906102244,128001.40631717014,97786.0499841746,60264.33568898872,41690.79366131765,24827.337256147704,0.0,66518.13091746536,21103.23666772555,1537.4600655951008,0.0,0.8866639372103482,2.8160674097878724,0.0014959162575277712,354151.3780115615,1555353.2247746547,4.391775159841052,1555353.2247746547,4.391775159841052,0.85,0.0957110719955028,4.296143414572793,1.2676030780421574,1.0,0.0,4.296143414573231,1.2849201689158036,1.285211370716991,3.343509984902653,19347.152658965333,1972.8605241305986,3099.015535412006,3099.015535412006,6.648338289115307,5.038455909655065,-0.932772377039389,5.971228286694454,3.4332634192034077,3.4332634192034077,0.9809324054866879,0.0,0.0,0.0002266184691906312,0.9966632803254794,0.00022737716304409712,199.13097883801902,0.0,0.0,0.0,0.07912658735426614,7.65650949123031e-05,0.0001500533742783281,0.0006446508157402657,0.09571107199550268,0.07660898720592871,0.01910208478957397,0.0957110250255731,0.0766089872059288,0.01910208478957399,0.40314506970389247,0.40314506970389247,0.10052229620634502,0.0,4.762427387835487,4.702235671372023,5.003984991163975,4.76421428874869,4.704421133675623,5.004171360789826,24827.337256147704,21103.23666772555,0.85,0.9869843584044302,0.6772446925649456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530094771629916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.157086932833,1537.4600655951008,0.40314506970389247,0.10052229620634502,6.112885165565336,3.4332634192034077
4097.0,-30.252127253828046,5.038428471388934,35.009576058527614,24.10604740669953,4.984123450596425,-26.728542168862795,-40.260063589643664,1.4605383656311741,-0.2719812320477786,-5.036483539566866,40.01900395580003,45049.01561753281,20603.29259193574,20603.29259193574,65652.30820946855,82570.64627956682,82570.64627956682,20603.29259193574,103173.93887150256,103173.93887150256,103173.93887150256,128001.2423207196,97785.88814129864,60264.25747926465,41690.700735593324,24827.30344921704,0.0,66518.00418481036,21103.207931834484,1537.4574069946652,0.0,0.8866641812358995,2.8160678343591052,0.0014959162575277712,354151.9396551128,1555352.7867431,4.391766958152945,1555352.7867431,4.391766958152945,0.85,0.09571087679992685,4.296143414572793,1.267602553837933,1.0,0.0,4.2961434145720405,1.2849199780161393,1.285211179774063,3.343510481645598,19347.120638049993,1972.8572589059459,3099.015535412006,3099.015535412006,6.648334723238676,5.038428471388934,-0.9326995060368795,5.971127977425813,3.433319253279559,3.433319253279559,0.980948358079874,0.0,0.0,0.0002266184691906312,0.9966497873626257,0.00022738024134868679,199.13087242142956,0.0,0.0,0.0,0.07912658735426614,7.656626465910664e-05,0.00015005220453152455,0.000644645790340239,0.09571087679992507,0.07660879576780927,0.0191020810321158,0.09571090029194423,0.0766087957678107,0.019102081032116153,0.403144224330497,0.403144224330497,0.10052231683853868,0.0,4.762827039865044,4.702738337899575,5.0039704041758455,4.764502307519081,4.7048260425498825,5.003989427939075,24827.30344921704,21103.207931834484,0.85,0.9869855389386519,0.6772454491023338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530087011882034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.15127273851,1537.4574069946652,0.403144224330497,0.10052231683853868,6.112885165565336,3.433319253279559
4098.0,-30.25199733740385,5.038400977081017,35.00957061845848,24.106042028311663,4.984142740470842,-26.728423315015853,-40.25993283195419,1.4605687180828497,-0.2715523518618852,-5.036451635571256,40.018993663819955,45048.997998422565,20603.299316950004,20603.299316950004,65652.29731537256,82570.53985451291,82570.53985451291,20603.299316950004,103173.83917146293,103173.83917146293,103173.83917146293,128001.11166802232,97785.73394677554,60264.19209068544,41690.60206232232,24827.272496559395,0.0,66517.87455888171,21103.181622075484,1537.4551152394754,0.0,0.8866643810724169,2.8160659162585855,0.0014959162575277712,354152.3801897091,1555352.3428059337,4.391760241658624,1555352.3428059337,4.391760241658624,0.85,0.09571068596639445,4.296143414572793,1.2676021098578354,1.0,0.0,4.2961434145737165,1.284919835995125,1.2852110377208625,3.343510851200753,19347.090130375553,1972.854147988921,3099.015535412006,3099.015535412006,6.648336893287257,5.038400977081017,-0.9326318773967452,5.971032854477762,3.4333750692520346,3.4333750692520346,0.9809643055005813,0.0,0.0,0.0002266184691906312,0.9966362831017155,0.00022738332231428784,199.1307659142924,0.0,0.0,0.0,0.07912658735426614,7.656740015119582e-05,0.00015005106903943536,0.0006446409121033777,0.09571068596639637,0.07660860821955144,0.01910207774684492,0.09571071400404478,0.07660860821954991,0.01910207774684454,0.4031433800173309,0.4031433800173309,0.10052233511601044,0.0,4.763229480404391,4.703234225666904,5.003997034364033,4.764899283709383,4.705278205637114,5.0041642428887485,24827.272496559395,21103.181622075484,0.85,0.9869872985381856,0.6772465039986377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453007924693098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.145464613437,1537.4551152394754,0.4031433800173309,0.10052233511601044,6.112885165565336,3.4333750692520346
4099.0,-30.25186730677904,5.038373453364246,35.0095651606504,24.106036649923794,4.984162330087888,-26.728304328369525,-40.25980200441552,1.4605993516783475,-0.2711339277588536,-5.036418270757062,40.01898226699611,45048.980786292734,20603.30284601259,20603.30284601259,65652.28363230532,82570.43192089874,82570.43192089874,20603.30284601259,103173.73476691134,103173.73476691134,103173.73476691134,128000.96888411454,97785.57832400424,60264.12718939822,41690.50126067335,24827.234117203207,0.0,66517.73537787655,21103.148999622725,1537.452362999001,0.0,0.886664592354755,2.816064306367261,0.0014959162575277712,354152.8408959423,1555351.8512122347,4.391753140473128,1555351.8512122347,4.391753140473128,0.85,0.09571049284023445,4.296143414572793,1.2676016147760678,1.0,0.0,4.296143414573126,1.2849196926586532,1.2852108943519063,3.3435112241789646,19347.05934011954,1972.8510082565954,3099.015535412006,3099.015535412006,6.64833803205618,5.038373453364246,-0.9325634639842946,5.97093691734854,3.433430822588128,3.433430822588128,0.9809802350251794,0.0,0.0,0.0002266184691906312,0.9966227671677695,0.00022738640602666733,199.13065931364616,0.0,0.0,0.0,0.07912658735426614,7.656853626543335e-05,0.00015004993292519784,0.0006446360311936779,0.09571049284023325,0.07660841877320597,0.019102074067027276,0.09571051076053279,0.07660841877320693,0.019102074067027516,0.4031425364762145,0.4031425364762145,0.10052235400048871,0.0,4.763627890897737,4.703720798663085,5.004040857967993,4.7652843429982,4.705730285995628,5.004279618990779,24827.234117203207,21103.148999622725,0.85,0.9869891579944094,0.677247662302042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530071475372885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.139663030675,1537.452362999001,0.4031425364762145,0.10052235400048871,6.112885165565336,3.433430822588128
4100.0,-30.251737213710065,5.038345990361004,35.009559712841906,24.106045730318897,4.984189951760586,-26.728184482276486,-40.25967110702766,1.4606372203270004,-0.27063570509727697,-5.036379620650359,40.01897164263991,45048.963286991115,20603.29556038899,20603.29556038899,65652.2588473801,82570.35192060388,82570.35192060388,20603.29556038899,103173.64748099286,103173.64748099286,103173.64748099286,128000.84557887803,97785.45407609979,60264.06544248703,41690.43181512529,24827.198097885168,0.0,66517.62991301046,21103.118383202393,1537.4496271014802,0.0,0.8866648277642342,2.816062263607094,0.0014959162575277712,354153.37458285526,1555351.3929384744,4.391745228378715,1555351.3929384744,4.391745228378715,0.85,0.09571029839768559,4.296143414572793,1.2676012262934822,1.0,0.0,4.296143414572255,1.2849195154689679,1.2852107171220644,3.3435116852472997,19347.034757439542,1972.84850152086,3099.015535412006,3099.015535412006,6.648335681108431,5.038345990361004,-0.9324919539920478,5.970837944353052,3.4334865212287036,3.4334865212287036,0.9809961489224868,0.0,0.0,0.0002266184691906312,0.9966092449409559,0.00022738949125848936,199.1305526619217,0.0,0.0,0.0,0.07912658735426614,7.656967300184423e-05,0.00015004879618878695,0.0006446311476110322,0.09571029839768494,0.07660822805254552,0.01910207034513941,0.0957102964268511,0.07660822805254605,0.01910207034513954,0.40314169331823363,0.40314169331823363,0.10052237443139289,0.0,4.764036530475437,4.704228096351528,5.00405276228031,4.76574391555306,4.70633049295725,5.0041738996912954,24827.198097885168,21103.118383202393,0.85,0.9869903502761289,0.6772484730124126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530063696991669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.13386806628,1537.4496271014802,0.40314169331823363,0.10052237443139289,6.112885165565336,3.4334865212287036
4101.0,-30.25160701034535,5.038318534948497,35.0095542923703,24.106044822279387,4.9842142491493755,-26.728064869409327,-40.259540209639795,1.4606721082133314,-0.27024172823502113,-5.036344113327455,40.018961543266805,45048.94641488912,20603.294649500847,20603.294649500847,65652.24106438996,82570.24312640875,82570.24312640875,20603.294649500847,103173.5377759096,103173.5377759096,103173.5377759096,128000.70435485785,97785.29955092965,60264.00283940978,41690.329679466515,24827.166578948258,0.0,66517.49625841477,21103.09159210602,1537.447218624335,0.0,0.8866650452595257,2.816061225663816,0.0014959162575277712,354153.8648742578,1555350.957309564,4.391737918381296,1555350.957309564,4.391737918381296,0.85,0.09571010674766486,4.296143414572793,1.267600709232502,1.0,0.0,4.296143414572878,1.2849193522264921,1.2852105538425929,3.343512110023473,19347.004184345966,1972.8453839329402,3099.015535412006,3099.015535412006,6.648335387180204,5.038318534948497,-0.9324223349105631,5.9707408698590605,3.4335421923116662,3.4335421923116662,0.9810120549461904,0.0,0.0,0.0002266184691906312,0.9965957114478523,0.0002273925791446567,199.13044591988995,0.0,0.0,0.0,0.07912658735426614,7.657080975385774e-05,0.00015004765943677347,0.0006446262639613555,0.095710106747664,0.076608039740633,0.019102067007031008,0.09571013469328236,0.07660803974063368,0.019102067007031178,0.4031408520484411,0.4031408520484411,0.1005223941922165,0.0,4.764436326860789,4.704723718951982,5.00406720081844,4.766102385092438,4.706773463418131,5.004192496913902,24827.166578948258,21103.09159210602,0.85,0.986992066107489,0.6772495801687698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530055914883404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.128078687203,1537.447218624335,0.4031408520484411,0.1005223941922165,6.112885165565336,3.4335421923116662
4102.0,-30.251476690807703,5.038291023916165,35.00954886749223,24.106039653439097,4.984232313779796,-26.727945775261954,-40.2594056102447,1.4607013982340566,-0.26978982449156774,-5.036312421744833,40.018950573974365,45048.91365928521,20603.301323879903,20603.301323879903,65652.21498316512,82570.1428016917,82570.1428016917,20603.301323879903,103173.44412557161,103173.44412557161,103173.44412557161,128000.57542528119,97785.1507536982,60263.9216112917,41690.254602673886,24827.131299709577,0.0,66517.38590238347,21103.06160475314,1537.444682575253,0.0,0.8866652464670746,2.8160589798526283,0.0014959162575277712,354154.30247769353,1555350.4841574398,4.391731155815632,1555350.4841574398,4.391731155815632,0.85,0.09570991596357582,4.296143414572793,1.2676002361299474,1.0,0.0,4.2961434145734785,1.2849192151767912,1.2852104167618323,3.3435124666430402,19346.974744535764,1972.8423819077632,3099.015535412006,3099.015535412006,6.6483375408896555,5.038291023916165,-0.9323550483470111,5.970646072263176,3.433597819912828,3.433597819912828,0.9810279485465223,0.0,0.0,0.0002266184691906312,0.9965821660780889,0.0002273956698246536,199.13033908273306,0.0,0.0,0.0,0.07912658735426614,7.657197867147982e-05,0.00015004649051915137,0.0006446212421236112,0.09570991596358105,0.07660785222205602,0.019102063741525045,0.09570992220785353,0.07660785222205183,0.019102063741524,0.4031400119191091,0.4031400119191091,0.10052241357865487,0.0,4.764841652429595,4.705218032873404,5.004114631184734,4.766522597253243,4.707255316770215,5.004364636415346,24827.131299709577,21103.06160475314,0.85,0.9869933114856917,0.6772502113266451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530048126185642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.122295854151,1537.444682575253,0.4031400119191091,0.10052241357865487,6.112885165565336,3.433597819912828
4103.0,-30.251346273408437,5.038263526248053,35.00954343351746,24.106049467250728,4.984255390732177,-26.727826091762896,-40.25927848471326,1.4607352090866461,-0.2691862149466715,-5.036276741426467,40.01893945925794,45048.91438638926,20603.29972017344,20603.29972017344,65652.2141065627,82570.08551813908,82570.08551813908,20603.29972017344,103173.38523831252,103173.38523831252,103173.38523831252,128000.47851861567,97785.04711994159,60263.87598819179,41690.19014638867,24827.09328030315,0.0,66517.28342669182,21103.029288257676,1537.4419012301987,0.0,0.8866654685224404,2.8160552035307713,0.0014959162575277712,354154.79515886214,1555350.00473267,4.391723692559327,1555350.00473267,4.391723692559327,0.85,0.09570972330117322,4.296143414572793,1.2675998251186686,1.0,0.0,4.296143414571699,1.284919056973893,1.2852102585230807,3.343512878305829,19346.954240403426,1972.8402910681452,3099.015535412006,3099.015535412006,6.648337023400654,5.038263526248053,-0.9322854613596405,5.970548987607693,3.433653384976322,3.433653384976322,0.9810438242789491,0.0,0.0,0.0002266184691906312,0.9965686107354244,0.00022739876286430153,199.13023216546313,0.0,0.0,0.0,0.07912658735426614,7.657308269808364e-05,0.00015004538649254757,0.0006446164990669877,0.09570972330117071,0.07660766298384271,0.019102060317327998,0.09570964468498175,0.07660766298384472,0.0191020603173285,0.4031391729531673,0.4031391729531673,0.100522434676715,0.0,4.76527798671566,4.705753603382732,5.004151917283082,4.767090526479819,4.7079634698794735,5.004368932764066,24827.09328030315,21103.029288257676,0.85,0.9869948188566282,0.6772512656208716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530040330546836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.116519688543,1537.4419012301987,0.4031391729531673,0.100522434676715,6.112885165565336,3.433653384976322
4104.0,-30.251215770971005,5.0382361669871605,35.00953804708799,24.106057360209547,4.98429051354769,-26.727705127123205,-40.259143605921395,1.460779869699884,-0.268879511756154,-5.036233634770057,40.01892997616603,45048.88120873967,20603.283111307064,20603.283111307064,65652.16432004674,82569.96795144129,82569.96795144129,20603.283111307064,103173.25106274834,103173.25106274834,103173.25106274834,128000.31300315014,97784.88836794654,60263.8016252448,41690.09638077971,24827.061940401785,0.0,66517.15832118149,21103.002649341517,1537.4393255062344,0.0,0.8866657224991634,2.816056201538946,0.0014959162575277712,354155.39038515143,1555349.595686863,4.391715156432851,1555349.595686863,4.391715156432851,0.85,0.09570953000400163,4.296143414572793,1.2675993267400192,1.0,0.0,4.296143414571751,1.2849188480044087,1.2852100495062375,3.3435134220694787,19346.922831024647,1972.8370882028673,3099.015535412006,3099.015535412006,6.648331663999843,5.0382361669871605,-0.9322114636072705,5.970447630594431,3.4337089082196353,3.4337089082196353,0.9810596880627529,0.0,0.0,0.0002266184691906312,0.9965550467531138,0.00022740185795955693,199.13012517859303,0.0,0.0,0.0,0.07912658735426614,7.657425407426881e-05,0.0001500442151163624,0.0006446114666669038,0.09570953000399804,0.07660747326083014,0.019102056743167888,0.09570954567409765,0.07660747326083303,0.019102056743168602,0.40313833775038005,0.40313833775038005,0.10052245656027387,0.0,4.765676958125994,4.706259980554762,5.004119037955945,4.767354123013888,4.708367137035111,5.004069517958385,24827.061940401785,21103.002649341517,0.85,0.9869959267207705,0.6772520406121207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530032529062384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.110749827416,1537.4393255062344,0.40313833775038005,0.10052245656027387,6.112885165565336,3.4337089082196353
4105.0,-30.25108517378891,5.03820869804852,35.00953268484196,24.106052645389013,4.984305669748734,-26.72758607399711,-40.25901281330732,1.4608065699569521,-0.2683606047571061,-5.0362052014628595,40.01891990769728,45048.8663991975,20603.296272636857,20603.296272636857,65652.16267183435,82569.8821591057,82569.8821591057,20603.296272636857,103173.17843174256,103173.17843174256,103173.17843174256,128000.2116273673,97784.75272706158,60263.73696715351,41690.01751100897,24827.033195624743,0.0,66517.05070663372,21102.97821628103,1537.4372394218653,0.0,0.8866659038417167,2.8160526935797825,0.0014959162575277712,354155.782999004,1555349.16139137,4.39170906153393,1555349.16139137,4.39170906153393,0.85,0.09570934346968682,4.296143414572793,1.267598895397969,1.0,0.0,4.29614341457113,1.2849187230724586,1.285209924545974,3.3435137471574743,19346.895994222174,1972.8343516106086,3099.015535412006,3099.015535412006,6.648335910938795,5.03820869804852,-0.9321462126073312,5.9703549106558516,3.4337644273863464,3.4337644273863464,0.9810755506818133,0.0,0.0,0.0002266184691906312,0.9965414731227215,0.00022740495534070334,199.1300181141657,0.0,0.0,0.0,0.07912658735426614,7.657538997921955e-05,0.00015004307921141164,0.00064460658665633,0.09570934346968824,0.07660728955958795,0.019102053910100288,0.0957093161594862,0.07660728955958682,0.019102053910100003,0.40313750414410093,0.40313750414410093,0.10052247484038664,0.0,4.766099790755334,4.706778271582664,5.004158008088666,4.767844596705743,4.7089052956051205,5.0043679744017595,24827.033195624743,21102.97821628103,0.85,0.9869974987524046,0.6772529136608998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530024722499384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.104986017132,1537.4372394218653,0.40313750414410093,0.10052247484038664,6.112885165565336,3.4337644273863464
4106.0,-30.25095446707204,5.038181313633791,35.00952732136527,24.106056277547054,4.984334629205787,-26.72746554183191,-40.25888181114567,1.4608457039656453,-0.2679992111695242,-5.036165379120885,40.01890914735847,45048.85110450561,20603.28612976751,20603.28612976751,65652.13723427312,82569.77270790697,82569.77270790697,20603.28612976751,103173.05883767449,103173.05883767449,103173.05883767449,128000.05405803432,97784.5993409897,60263.67773758821,41689.912892668326,24826.995220359833,0.0,66516.90811302816,21102.945937305856,1537.4343580409625,0.0,0.8866661457138099,2.816052588387897,0.0014959162575277712,354156.3328759256,1555348.6972527062,4.391700932247917,1555348.6972527062,4.391700932247917,0.8499999999999999,0.09570915029417912,4.296143414572793,1.2675983981182806,1.0,0.0,4.296143414573381,1.284918539962355,1.2852097413943722,3.3435142236321527,19346.865646501323,1972.8312570043108,3099.015535412006,3099.015535412006,6.648332638006077,5.038181313633791,-0.9320742639838322,5.970255577617623,3.433819867868168,3.433819867868168,0.9810913908194766,0.0,0.0,0.0002266184691906312,0.9965278883074837,0.00022740805535861422,199.1299109600563,0.0,0.0,0.0,0.07912658735426614,7.657652771966169e-05,0.0001500419414709695,0.0006446016987602221,0.0957091502941788,0.0766071004101202,0.019102049884058597,0.09570915931949105,0.07660710041012046,0.01910204988405866,0.40313667287538707,0.40313667287538707,0.1005224945746902,0.0,4.766498053787586,4.707276774997581,5.004153206755689,4.768166167951335,4.709346217227676,5.004209751246833,24826.995220359833,21102.945937305856,0.85,0.9869992321758915,0.6772541355644015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530016910277228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.09922845498,1537.4343580409625,0.40313667287538707,0.1005224945746902,6.112885165565336,3.433819867868168
4107.0,-30.250823641693206,5.03815388045472,35.00952197468108,24.106056137848668,4.9843541009013625,-26.7273458517345,-40.25875091375781,1.4608763109426741,-0.26749726139820496,-5.036133451395964,40.018898909522015,45048.8368674967,20603.291981488524,20603.291981488524,65652.12884898522,82569.68801374368,82569.68801374368,20603.291981488524,103172.9799952322,103172.9799952322,103172.9799952322,127999.94376200727,97784.46656341238,60263.61541716553,41689.834606940945,24826.96376677506,0.0,66516.79837371601,21102.919201758803,1537.4320352257348,0.0,0.8866663454722012,2.8160497116909657,0.0014959162575277712,354156.77374247095,1555348.2556518617,4.391694218399591,1555348.2556518617,4.391694218399591,0.8500000000000001,0.09570896220410913,4.296143414572793,1.2675979502918202,1.0,0.0,4.296143414573043,1.2849183967507212,1.2852095981502822,3.343514596286273,19346.839376209613,1972.8285781800732,3099.015535412006,3099.015535412006,6.648334526257666,5.03815388045472,-0.9320070373069687,5.970160917761689,3.433875288066472,3.433875288066472,0.9811072251618491,0.0,0.0,0.0002266184691906312,0.9965142913593057,0.00022741115822986333,199.12980370878262,0.0,0.0,0.0,0.07912658735426614,7.657766456576368e-05,0.00015004080462486751,0.0006445968147063276,0.09570896220411088,0.0766069155926468,0.019102046611464064,0.09570893851067529,0.07660691559264542,0.019102046611463717,0.4031358426218042,0.4031358426218042,0.10052251284285758,0.0,4.766913660519833,4.7077881470480065,5.004183725737221,4.768636189997778,4.709894113560097,5.0043665344400665,24826.96376677506,21102.919201758803,0.85,0.9870007344630034,0.6772550388609453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530009091511196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.093477440416,1537.4320352257348,0.4031358426218042,0.10052251284285758,6.112885165565336,3.433875288066472
4108.0,-30.250692781172233,5.038126502838192,35.009516636217974,24.106054775789403,4.984381202787991,-26.72722536692333,-40.25861610481513,1.460913788539078,-0.2671852487611659,-5.036095416626437,40.01888845560885,45048.80554632542,20603.285313983368,20603.285313983368,65652.09086030879,82569.5651359964,82569.5651359964,20603.285313983368,103172.85044997977,103172.85044997977,103172.85044997977,127999.77875443718,97784.29888216805,60263.53929249707,41689.73287741219,24826.928304457415,0.0,66516.66118186961,21102.8890587888,1537.4293372270915,0.0,0.8866665771261738,2.8160500475772783,0.0014959162575277712,354157.29893728107,1555347.8047308216,4.391686432548334,1555347.8047308216,4.391686432548334,0.85,0.09570877096162299,4.296143414572793,1.2675974793871867,1.0,0.0,4.296143414573389,1.2849182213911463,1.2852094227509656,3.343515052593366,19346.806200162184,1972.8251951647285,3099.015535412006,3099.015535412006,6.648332374766303,5.038126502838192,-0.9319362354425333,5.970062738280725,3.4339306479135088,3.4339306479135088,0.9811230422610026,0.0,0.0,0.0002266184691906312,0.996500690958918,0.0002274142619736265,199.12969642881484,0.0,0.0,0.0,0.07912658735426614,7.657883540009911e-05,0.00015003963379053208,0.0006445917846341078,0.09570877096162339,0.07660672817793882,0.01910204278368457,0.09570880697458888,0.0766067281779385,0.019102042783684492,0.40313501429335896,0.40313501429335896,0.10052253207768087,0.0,4.7672986264481665,4.708267835944412,5.004187791075765,4.768910167865272,4.710258634864488,5.004276401903155,24826.928304457415,21102.8890587888,0.85,0.9870021990551071,0.6772559648349328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453000126565533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.087733159935,1537.4293372270915,0.40313501429335896,0.10052253207768087,6.112885165565336,3.4339306479135088
