time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4109.0,-30.250561828991838,5.038099036529197,35.00951129574623,24.106049991119676,4.984396735553037,-26.727105956604028,-40.25848524235187,1.4609408631652185,-0.26668253035148837,-5.036065969492604,40.01887772017637,45048.792037803854,20603.295957079343,20603.295957079343,65652.0879948832,82569.47743233756,82569.47743233756,20603.295957079343,103172.7733894169,103172.7733894169,103172.7733894169,127999.66814776338,97784.16133943813,60263.47594490428,41689.65043837094,24826.894758346476,0.0,66516.54519671742,21102.860544594503,1537.4269504587317,0.0,0.8866667660495509,2.8160468711235414,0.0014959162575277712,354157.7055520184,1555347.3416667755,4.391680082867285,1555347.3416667755,4.391680082867285,0.85,0.09570858383520879,4.296143414572793,1.2675970420008529,1.0,0.0,4.296143414574139,1.284918094707627,1.285209296038736,3.3435153822394774,19346.778987076133,1972.8224202022234,3099.015535412006,3099.015535412006,6.6483358091137115,5.038099036529197,-0.931870591668921,5.969969628198118,3.4339859787999476,3.4339859787999476,0.9811388510856993,0.0,0.0,0.0002266184691906312,0.996487081232741,0.00022741736793043465,199.12958907381997,0.0,0.0,0.0,0.07912658735426614,7.657997197454588e-05,0.00015003849721608532,0.0006445869017472832,0.09570858383520921,0.07660654417964606,0.019102039655563147,0.0957085708274329,0.07660654417964573,0.019102039655563063,0.40313418592382716,0.40313418592382716,0.10052255050132053,0.0,4.76770450844549,4.708760501785434,5.004244656613821,4.769383439141109,4.710786945465429,5.0045281330749845,24826.894758346476,21102.860544594503,0.85,0.9870038770161972,0.6772569426835927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529993437705728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.081993944315,1537.4269504587317,0.40313418592382716,0.10052255050132053,6.112885165565336,3.4339859787999476
4110.0,-30.250430793558095,5.038071625499378,35.00950594831242,24.106059281062358,4.984423038682367,-26.726985394231505,-40.25835420526562,1.4609776393557887,-0.2661697367535112,-5.03602810299639,40.01886683644825,45048.77814244062,20603.289323578356,20603.289323578356,65652.06746601898,82569.40395813811,82569.40395813811,20603.289323578356,103172.69328171646,103172.69328171646,103172.69328171646,127999.54985463257,97784.04264136692,60263.41682566945,41689.584239663855,24826.856572916106,0.0,66516.44081257997,21102.82808697869,1537.4241043772342,0.0,0.8866669984030839,2.816044545321349,0.0014959162575277712,354158.228424341,1555346.8722062267,4.391672273508947,1555346.8722062267,4.391672273508947,0.85,0.09570839253228236,4.296143414572793,1.2675965831847864,1.0,0.0,4.2961434145734785,1.284917922630046,1.285209123922157,3.3435158300066297,19346.75550244101,1972.8200254359044,3099.015535412006,3099.015535412006,6.648333668594919,5.038071625499378,-0.9318000155020236,5.969871641001402,3.4340412373014644,3.4340412373014644,0.9811546392289898,0.0,0.0,0.0002266184691906312,0.9964734630548161,0.00022742047590098733,199.1294816506897,0.0,0.0,0.0,0.07912658735426614,7.658111008126583e-05,0.00015003735910936535,0.0006445820122775931,0.09570839253228453,0.07660635649026189,0.019102036042022645,0.09570833968601411,0.07660635649026015,0.019102036042022215,0.4031333586284867,0.4031333586284867,0.10052257148193562,0.0,4.7681210081725,4.709274785775904,5.0042679642816665,4.769858366242886,4.71140364889834,5.0044332243761005,24826.856572916106,21102.82808697869,0.85,0.9870051172912802,0.6772577966005773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529985604281588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.076260926959,1537.4241043772342,0.4031333586284867,0.10052257148193562,6.112885165565336,3.4340412373014644
4111.0,-30.250299631127042,5.038044286537127,35.009500642746325,24.10605753483253,4.984452723739133,-26.726864379403093,-40.25821932647375,1.4610174720151874,-0.2659254084122722,-5.035989214302283,40.01885736106619,45048.74778122884,20603.280675470156,20603.280675470156,65652.028456699,82569.26813136239,82569.26813136239,20603.280675470156,103172.54880683255,103172.54880683255,103172.54880683255,127999.37532774842,97783.86299608671,60263.34264595328,41689.46705570381,24826.826520915874,0.0,66516.29357661969,21102.802542778492,1537.421694955448,0.0,0.8866672308603911,2.816045871607964,0.0014959162575277712,354158.7654121201,1555346.4634935998,4.391664460665562,1555346.4634935998,4.391664460665562,0.85,0.09570820338328302,4.296143414572793,1.2675960743660108,1.0,0.0,4.296143414571775,1.2849177362511508,1.2852089375010227,3.343516314987706,19346.719959286733,1972.8164010428366,3099.015535412006,3099.015535412006,6.648330877996389,5.038044286537127,-0.9317288372804429,5.9697731238175695,3.4340964667016842,3.4340964667016842,0.981170419057624,0.0,0.0,0.0002266184691906312,0.9964598318794131,0.00022742358692292525,199.12937412356277,0.0,0.0,0.0,0.07912658735426614,7.658228157098688e-05,0.0001500361876196443,0.0006445769793897429,0.09570820338327851,0.07660617061247486,0.019102032770803645,0.0957082598617006,0.07660617061247847,0.019102032770804547,0.4031325338324443,0.4031325338324443,0.10052259251019728,0.0,4.768494908223431,4.709744162376694,5.0042579430787555,4.770063805890004,4.71169533040262,5.004291832016861,24826.826520915874,21102.802542778492,0.85,0.987006715596305,0.6772588392848059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529977765885782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.070533942513,1537.421694955448,0.4031325338324443,0.10052259251019728,6.112885165565336,3.4340964667016842
4112.0,-30.25016838207059,5.0380168078713,35.009495331294026,24.10605337880554,4.984464115430202,-26.72674511602939,-40.25808849893508,1.4610408493889904,-0.26532563953037425,-5.035962919906431,40.0188465784835,45048.735649423106,20603.29743989915,20603.29743989915,65652.03308932226,82569.20112671347,82569.20112671347,20603.29743989915,103172.49856661262,103172.49856661262,103172.49856661262,127999.29233834049,97783.74423589426,60263.2787586038,41689.40608587829,24826.793771727873,0.0,66516.19985760616,21102.77470596869,1537.4194274074384,0.0,0.8866674038919576,2.816041049976356,0.0014959162575277712,354159.128494081,1555345.9983960725,4.391658645111182,1555345.9983960725,4.391658645111182,0.85,0.09570801864410508,4.296143414572793,1.2675956501672045,1.0,0.0,4.296143414571183,1.28491762686734,1.285208828092422,3.343516599618058,19346.696462360807,1972.8140050232046,3099.015535412006,3099.015535412006,6.648336287594634,5.0380168078713,-0.9316652066852811,5.969682014556581,3.4341516721572374,3.4341516721572374,0.981186192044925,0.0,0.0,0.0002266184691906312,0.9964461919027193,0.00022742670003876678,199.1292665255365,0.0,0.0,0.0,0.07912658735426614,7.658341788937945e-05,0.00015003505130125174,0.0006445720976029637,0.09570801864410729,0.07660598854929236,0.019102030094814926,0.09570797350716478,0.0766059885492906,0.019102030094814485,0.4031317086543147,0.4031317086543147,0.10052261157016315,0.0,4.768913496633786,4.7102493234691,5.004328370282735,4.770637280376036,4.71231977877261,5.004660096342036,24826.793771727873,21102.77470596869,0.85,0.9870081759010007,0.6772596111302315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529969919901597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.064813870098,1537.4194274074384,0.4031317086543147,0.10052261157016315,6.112885165565336,3.4341516721572374
4113.0,-30.25003703354338,5.037989493387593,35.009490027483324,24.106061236839764,4.984499349907882,-26.72662337869001,-40.25795728722585,1.461085695054529,-0.26503684674503347,-5.035918731809047,40.01883617815667,45048.72234457919,20603.277738044937,20603.277738044937,65652.00008262413,82569.08293683233,82569.08293683233,20603.277738044937,103172.36067487727,103172.36067487727,103172.36067487727,127999.11627433148,97783.58454380887,60263.223951555745,41689.28954694792,24826.75559945421,0.0,66516.04514640213,21102.742259536077,1537.4164306562877,0.0,0.8866676666983774,2.816042410034968,0.0014959162575277712,354159.73865901603,1555345.5497869276,4.391649812245908,1555345.5497869276,4.391649812245908,0.85,0.09570782570823262,4.296143414572793,1.2675951951975009,1.0,0.0,4.296143414573215,1.2849174170324529,1.2852086182099802,3.3435171456348045,19346.664866983396,1972.8107831913444,3099.015535412006,3099.015535412006,6.648329930138856,5.037989493387593,-0.9315910015816273,5.96958049496922,3.434206789903942,3.434206789903942,0.9812019399725548,0.0,0.0,0.0002266184691906312,0.9964325417901994,0.00022742981555328018,199.12915884608046,0.0,0.0,0.0,0.07912658735426614,7.658455756018896e-05,0.00015003391163044224,0.0006445672014137207,0.09570782570823116,0.07660579950618174,0.01910202620204943,0.09570786154379748,0.0766057995061829,0.019102026202049722,0.40313088565435884,0.40313088565435884,0.10052263392934828,0.0,4.769290505614038,4.710725577549795,5.004306328358496,4.770881885064,4.712714293550562,5.004302214868744,24826.75559945421,21102.742259536077,0.85,0.9870099753844921,0.6772609863594076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529962068744067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.059099905158,1537.4164306562877,0.40313088565435884,0.10052263392934828,6.112885165565336,3.434206789903942
4114.0,-30.249905645599366,5.037962067008546,35.009484748712005,24.106056591868423,4.984514152121521,-26.72650364928038,-40.25782638983799,1.4611121558025297,-0.26452253903426026,-5.03589085210209,40.01882629985949,45048.71051037742,20603.29116548559,20603.29116548559,65652.00167586301,82568.99885556535,82568.99885556535,20603.29116548559,103172.29002105094,103172.29002105094,103172.29002105094,127999.01759557216,97783.45011966205,60263.161774474254,41689.20927243089,24826.727574521225,0.0,66515.93684695211,21102.71843834304,1537.4143954464857,0.0,0.8866678445289458,2.8160388981450786,0.0014959162575277712,354160.12363233074,1555345.1236951712,4.391643835402101,1555345.1236951712,4.391643835402101,0.85,0.09570764207757126,4.296143414572793,1.2675947677018122,1.0,0.0,4.296143414572095,1.2849172932214543,1.2852084943709223,3.3435174678066666,19346.63827091484,1972.8080711471134,3099.015535412006,3099.015535412006,6.6483342629472935,5.037962067008546,-0.9315265038541769,5.9694885708627226,3.434261911381142,3.434261911381142,0.9812176889660406,0.0,0.0,0.0002266184691906312,0.9964188877831595,0.00022743293204207895,199.1290511344271,0.0,0.0,0.0,0.07912658735426614,7.658569451650988e-05,0.00015003277467412132,0.00064456231688631,0.09570764207757002,0.07660561836812278,0.019102023709447236,0.09570763468504599,0.07660561836812378,0.01910202370944749,0.403130062980024,0.403130062980024,0.1005226533650665,0.0,4.769695579695394,4.71121945152737,5.004354303268997,4.771368313067853,4.713247761048308,5.004599235561102,24826.727574521225,21102.71843834304,0.85,0.9870116063601877,0.6772619111421512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452995421164481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.053392307917,1537.4143954464857,0.403130062980024,0.1005226533650665,6.112885165565336,3.434261911381142
4115.0,-30.249774166529193,5.037934714702229,35.00947946529429,24.10606036372485,4.9845419278776,-26.726382540358536,-40.257695282902546,1.4611503017069332,-0.26414543076430164,-5.035852078136259,40.01881560697944,45048.69817600076,20603.28227675802,20603.28227675802,65651.98045275878,82568.89526867744,82568.89526867744,20603.28227675802,103172.17754543546,103172.17754543546,103172.17754543546,127998.86733211734,97783.3017532923,60263.10466061549,41689.107880752,24826.689786681884,0.0,66515.79766743389,21102.6863186796,1537.4115462355028,0.0,0.8866680808122223,2.816038463852793,0.0014959162575277712,354160.659038152,1555344.6624671917,4.391635893978958,1555344.6624671917,4.391635893978958,0.85,0.0957074518357949,4.296143414572793,1.267594286357053,1.0,0.0,4.2961434145723745,1.2849171147351397,1.2852083158441572,3.343517932250718,19346.608916351426,1972.8050778146899,3099.015535412006,3099.015535412006,6.648331394704951,5.037934714702229,-0.9314556071400082,5.969390321842237,3.434316953579109,3.434316953579109,0.9812334153083169,0.0,0.0,0.0002266184691906312,0.9964052245081864,0.0002274360507317566,199.12894334818523,0.0,0.0,0.0,0.07912658735426614,7.65868333085736e-05,0.00015003163588205758,0.0006445574244722848,0.09570745183579402,0.07660543171282039,0.019102020122973636,0.09570746805946789,0.0766054317128211,0.01910202012297381,0.40312924195262917,0.40312924195262917,0.10052267469500455,0.0,4.770083176055266,4.71170197206726,5.004360207735658,4.771706647371957,4.713705501093784,5.0044575810691185,24826.689786681884,21102.6863186796,0.85,0.9870133525422935,0.6772631428286485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529946352196197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.04768987861,1537.4115462355028,0.40312924195262917,0.10052267469500455,6.112885165565336,3.434316953579109
4116.0,-30.249642575884387,5.037907324821757,35.00947419820857,24.106060119252675,4.984561991995079,-26.72626210227865,-40.25756047395987,1.4611815183893666,-0.26367152929412896,-5.035819920821109,40.01880551584786,45048.670036735035,20603.2867856567,20603.2867856567,65651.95682239173,82568.80755176146,82568.80755176146,20603.2867856567,103172.09433741817,103172.09433741817,103172.09433741817,127998.75280360141,97783.16587833004,60263.028363303885,41689.04168336239,24826.658466183246,0.0,66515.70014954564,21102.65969625576,1537.4092221386074,0.0,0.8866682812058774,2.816035983229024,0.0014959162575277712,354161.1030791996,1555344.2271951982,4.391629158799471,1555344.2271951982,4.391629158799471,0.85,0.0957072661788142,4.296143414572793,1.267593828639947,1.0,0.0,4.296143414573307,1.2849169686709871,1.2852081697469022,3.3435183123282837,19346.582033236322,1972.8023364998571,3099.015535412006,3099.015535412006,6.648332849650445,5.037907324821757,-0.9313886733935854,5.969295998215342,3.434371972411718,3.434371972411718,0.9812491349747765,0.0,0.0,0.0002266184691906312,0.9963915498407506,0.00022743917210744184,199.12883547059155,0.0,0.0,0.0,0.07912658735426614,7.658800427252e-05,0.00015003046491811117,0.0006445523938432377,0.09570726617881861,0.07660524891645756,0.01910201726236104,0.09570726070180297,0.07660524891645404,0.01910201726236016,0.4031284218832604,0.4031284218832604,0.10052269502002814,0.0,4.770484109737254,4.712194821309026,5.004391535726654,4.772148391526969,4.714227134263069,5.00457801707222,24826.658466183246,21102.65969625576,0.85,0.987014444331008,0.6772637127092281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529938487305047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.041993654462,1537.4092221386074,0.4031284218832604,0.10052269502002814,6.112885165565336,3.434371972411718
4117.0,-30.249510942324097,5.0378799503237826,35.009468931490666,24.10605935091155,4.984585415880503,-26.726141289548824,-40.25742943687362,1.4612157631052227,-0.26328291339603993,-5.035784707088458,40.018794992388685,45048.65856103951,20603.284939756937,20603.284939756937,65651.94350079645,82568.70301956205,82568.70301956205,20603.284939756937,103171.98795931898,103171.98795931898,103171.98795931898,127998.61107400327,97783.01462055222,60262.97016202945,41688.93828724752,24826.623114684287,0.0,66515.5614019318,21102.629647481644,1537.4065940348612,0.0,0.8866684987368312,2.8160349817831305,0.0014959162575277712,354161.5893249814,1555343.773275235,4.391621847642093,1555343.773275235,4.391621847642093,0.85,0.09570707862224805,4.296143414572793,1.2675933637795977,1.0,0.0,4.296143414573245,1.2849168084385787,1.2852080094781801,3.3435187292735584,19346.552106602423,1972.7992848324784,3099.015535412006,3099.015535412006,6.648332254009752,5.0378799503237826,-0.9313199851028449,5.969199935426627,3.434426934322279,3.434426934322279,0.981264838377794,0.0,0.0,0.0002266184691906312,0.9963778709161356,0.0002274422945405875,199.1287275579329,0.0,0.0,0.0,0.07912658735426614,7.658914248960876e-05,0.00015002932670102245,0.0006445475038993877,0.09570707862224823,0.07660506455178126,0.01910201407046696,0.09570708654101028,0.07660506455178112,0.01910201407046692,0.4031276035286008,0.4031276035286008,0.10052271608741696,0.0,4.770874378343251,4.712676419513741,5.004414553232152,4.772501793692413,4.714669517078278,5.0045736064888615,24826.623114684287,21102.629647481644,0.85,0.9870163029081752,0.6772649529156822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529930615748188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.036304048164,1537.4065940348612,0.4031276035286008,0.10052271608741696,6.112885165565336,3.434426934322279
4118.0,-30.249379209038167,5.037852575010243,35.009463674443815,24.106063960958295,4.984607945589561,-26.726020476497006,-40.25729455808175,1.461249213048434,-0.26278089416769035,-5.035750492761698,40.01878474064276,45048.6307945561,20603.2850376247,20603.2850376247,65651.91583218079,82568.6256641199,82568.6256641199,20603.2850376247,103171.91070174461,103171.91070174461,103171.91070174461,127998.50045362982,97782.8901102945,60262.89524073098,41688.88318840391,24826.589751885207,0.0,66515.47294028912,21102.601289102426,1537.4041055271405,0.0,0.8866687101913582,2.8160323714242788,0.0014959162575277712,354162.06177105545,1555343.3310754772,4.391614740714135,1555343.3310754772,4.391614740714135,0.85,0.09570689226061439,4.296143414572793,1.2675928703462707,1.0,0.0,4.2961434145741135,1.284916651924982,1.2852078529291127,3.343519136542109,19346.52747201534,1972.7967728036936,3099.015535412006,3099.015535412006,6.648332285590026,5.037852575010243,-0.9312519351171575,5.9691045101274005,3.434481855223426,3.434481855223426,0.9812805300638361,0.0,0.0,0.0002266184691906312,0.9963641818311539,0.00022744541937882954,199.12861956363662,0.0,0.0,0.0,0.07912658735426614,7.659031409293601e-05,0.00015002815509769518,0.0006445424705234687,0.09570689226061654,0.07660488116535098,0.019102011095265565,0.0957068657333245,0.07660488116534926,0.019102011095265135,0.4031267861917117,0.4031267861917117,0.10052273726541384,0.0,4.771280532743219,4.713177341532912,5.004439654202486,4.772969598593988,4.71524584276824,5.00460514024968,24826.589751885207,21102.601289102426,0.85,0.9870171996088256,0.6772654361940147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529922741632721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.030619687957,1537.4041055271405,0.4031267861917117,0.10052273726541384,6.112885165565336,3.434481855223426
4119.0,-30.24924739948732,5.037825267761346,35.00945844316428,24.106072866730415,4.984636464653964,-26.72589899584716,-40.257163416221715,1.461288061013792,-0.26233480014474253,-5.035712222726128,40.018774977075694,45048.61964591114,20603.27686986759,20603.27686986759,65651.89651577873,82568.54104252631,82568.54104252631,20603.27686986759,103171.8179123939,103171.8179123939,103171.8179123939,127998.37541609097,97782.76088732982,60262.83949071466,41688.80155179462,24826.55750369707,0.0,66515.35905549169,21102.57387814251,1537.4015862589672,0.0,0.8866689405383325,2.816030970593712,0.0014959162575277712,354162.59022067866,1555342.9099329568,4.391606998818884,1555342.9099329568,4.391606998818884,0.85,0.09570670492396993,4.296143414572793,1.267592465928756,1.0,0.0,4.296143414573622,1.2849164701538758,1.2852076711168117,3.343519609534078,19346.50190501038,1972.794165694746,3099.015535412006,3099.015535412006,6.648329649992684,5.037825267761346,-0.9311815051913976,5.969006772952744,3.4345367302543814,3.4345367302543814,0.9812962086441089,0.0,0.0,0.0002266184691906312,0.996350485024121,0.00022744854606574,199.128511506936,0.0,0.0,0.0,0.07912658735426614,7.659145325188311e-05,0.00015002701593874808,0.00064453757653326,0.0957067049239668,0.07660469705103366,0.019102007872933136,0.0957066861576284,0.07660469705103617,0.01910200787293376,0.40312597116241594,0.40312597116241594,0.10052275867363904,0.0,4.771685483091119,4.71368501530452,5.004431608971117,4.7733774225814045,4.7157882059019585,5.004472224848428,24826.55750369707,21102.57387814251,0.85,0.9870185991329823,0.6772664281692967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529914861560367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.024941713376,1537.4015862589672,0.40312597116241594,0.10052275867363904,6.112885165565336,3.4345367302543814
4120.0,-30.249115496678336,5.037797931844745,35.00945323388255,24.106067208945774,4.984657430668162,-26.725778186624034,-40.25703234421087,1.4613201206138542,-0.2619822678360606,-5.035679687138459,40.018765155247564,45048.609334725494,20603.280309992122,20603.280309992122,65651.88964471762,82568.42607882847,82568.42607882847,20603.280309992122,103171.7063888206,103171.7063888206,103171.7063888206,127998.23368937611,97782.59802026437,60262.78127616126,41688.68527122568,24826.52730055551,0.0,66515.21257178119,21102.548205472183,1537.3993129025775,0.0,0.8866691418819789,2.816030131248512,0.0014959162575277712,354163.0394869897,1555342.4862774892,4.391600231719338,1555342.4862774892,4.391600231719338,0.85,0.09570652079778891,4.296143414572793,1.267591994474642,1.0,0.0,4.296143414573308,1.2849163201458278,1.2852075210747673,3.3435199998745557,19346.469681457238,1972.790879806788,3099.015535412006,3099.015535412006,6.6483307600628,5.037797931844745,-0.9311145135479499,5.968912445392695,3.434591580192648,3.434591580192648,0.9813118800550422,0.0,0.0,0.0002266184691906312,0.9963367787296042,0.0002274516750044948,199.1284033739003,0.0,0.0,0.0,0.07912658735426614,7.659259181974028e-05,0.00015002587737089092,0.0006445326850824584,0.09570652079779052,0.07660451587994975,0.01910200491784077,0.09570653784276423,0.07660451587994846,0.019102004917840452,0.4031251587227492,0.4031251587227492,0.10052277827191129,0.0,4.772075615804624,4.714168207702869,5.004447557886351,4.77369741930238,4.716162610979097,5.004573242349011,24826.52730055551,21102.548205472183,0.85,0.9870206695027564,0.6772677646652697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529906976934521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.019269657743,1537.3993129025775,0.4031251587227492,0.10052277827191129,6.112885165565336,3.434591580192648
4121.0,-30.248983529311065,5.0377705640149015,35.00944801497071,24.106067069247388,4.984676756174406,-26.725657483322713,-40.256897535268195,1.4613507101860617,-0.2614993825617944,-5.035647436814069,40.01875445618537,45048.58264969786,20603.284139581207,20603.284139581207,65651.86678927907,82568.34202919048,82568.34202919048,20603.284139581207,103171.62616877168,103171.62616877168,103171.62616877168,127998.11792286069,97782.46533110592,60262.705951613425,41688.621532769444,24826.491754089013,0.0,66515.11328685845,21102.51799097566,1537.396742083294,0.0,0.8866693449508987,2.816027543371886,0.0014959162575277712,354163.4848146951,1555342.0247834385,4.391593406635985,1555342.0247834385,4.391593406635985,0.8499999999999999,0.09570633561445885,4.296143414572793,1.267591500491835,1.0,0.0,4.296143414574284,1.2849161770161264,1.2852073779126285,3.343520372316765,19346.443428659368,1972.7882027664257,3099.015535412006,3099.015535412006,6.6483319958065525,5.0377705640149015,-0.9310477637802208,5.968818327795122,3.434646375970742,3.434646375970742,0.9813275359916406,0.0,0.0,0.0002266184691906312,0.9963230659302271,0.00022745480551436052,199.12829518805765,0.0,0.0,0.0,0.07912658735426614,7.659376286508937e-05,0.00015002470632554182,0.0006445276541036937,0.09570633561446135,0.07660433389746157,0.019102001716999766,0.0957063117703186,0.07660433389745958,0.01910200171699927,0.4031243472080315,0.4031243472080315,0.1005227978725026,0.0,4.772477956749981,4.714661796544874,5.004482992859494,4.774148054252294,4.716697246159811,5.0046860789804555,24826.491754089013,21102.51799097566,0.85,0.9870217991833453,0.6772683744131609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529899086738698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.013603864034,1537.396742083294,0.4031243472080315,0.1005227978725026,6.112885165565336,3.434646375970742
4122.0,-30.248851478949522,5.037743273531053,35.00944281164781,24.10607070140543,4.984705496083744,-26.72553576384464,-40.25676632355896,1.4613897809788603,-0.2611564698139546,-5.035608762936562,40.018744472423,45048.572385799846,20603.274858061897,20603.274858061897,65651.84724386175,82568.23357419555,82568.23357419555,20603.274858061897,103171.50843225744,103171.50843225744,103171.50843225744,127997.9661976985,97782.31226617932,60262.65107778351,41688.5124315509,24826.45776544106,0.0,66514.97019699196,21102.4891006249,1537.3941099382491,0.0,0.8866695781520975,2.8160275474410286,0.0014959162575277712,354164.0188424345,1555341.5941432717,4.391585568818706,1555341.5941432717,4.391585568818706,0.85,0.09570614857995335,4.296143414572793,1.2675910922279585,1.0,0.0,4.296143414570722,1.2849159942025379,1.285207195057609,3.34352084802176,19346.41314447771,1972.7851146393223,3099.015535412006,3099.015535412006,6.648329000816949,5.037743273531053,-0.9309772373145124,5.968720510845565,3.434701116561814,3.434701116561814,0.9813431761605182,0.0,0.0,0.0002266184691906312,0.9963093447106343,0.00022745793803273994,199.12818693429463,0.0,0.0,0.0,0.07912658735426614,7.659490267823375e-05,0.00015002356651239743,0.0006445227573029596,0.09570614857994805,0.07660415031579149,0.01910199826415656,0.09570617322331383,0.07660415031579573,0.019101998264157618,0.40312353738611884,0.40312353738611884,0.10052281866773594,0.0,4.772858242122197,4.715137742444995,5.00447865484557,4.774452293122636,4.717114786522302,5.004534867705729,24826.45776544106,21102.4891006249,0.85,0.9870236286572186,0.677269677072442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529891192689683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.007943760402,1537.3941099382491,0.40312353738611884,0.10052281866773594,6.112885165565336,3.434701116561814
4123.0,-30.248719339420777,5.037715898209271,35.00943761553473,24.10606584688651,4.984721417564375,-26.725415246046314,-40.25663532139731,1.4614173241899342,-0.26068456747856317,-5.0355797164567315,40.01873427577734,45048.56328514997,20603.285038613787,20603.285038613787,65651.84832376376,82568.14383494733,82568.14383494733,20603.285038613787,103171.42887356112,103171.42887356112,103171.42887356112,127997.85542974884,97782.17234297495,60262.59179317761,41688.422833108154,24826.426556187722,0.0,66514.84938929588,21102.462572759563,1537.3918607559747,0.0,0.8866697630779155,2.816024729982703,0.0014959162575277712,354164.41993079346,1555341.1543206768,4.391579353523436,1555341.1543206768,4.391579353523436,0.85,0.09570596634829501,4.296143414572793,1.2675906471489,1.0,0.0,4.296143414574566,1.284915865326933,1.2852070661527968,3.3435211833731118,19346.38546041034,1972.7822916500886,3099.015535412006,3099.015535412006,6.648332285909189,5.037715898209271,-0.9309124755481246,5.9686283737573955,3.4347558348725444,3.4347558348725444,0.9813588099635842,0.0,0.0,0.0002266184691906312,0.9962956144298009,0.00022746107270614586,199.1280786075509,0.0,0.0,0.0,0.07912658735426614,7.659604068672052e-05,0.00015002242850391067,0.0006445178682552935,0.09570596634830114,0.07660397081969868,0.019101995528602467,0.09570595741274536,0.07660397081969376,0.019101995528601243,0.40312272817717104,0.40312272817717104,0.10052283802941167,0.0,4.7732546908011955,4.715621052268034,5.004525818352363,4.774895148978146,4.717609317857352,5.004769724313917,24826.426556187722,21102.462572759563,0.85,0.9870254375758836,0.6772707703431943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529883293684691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.002289718333,1537.3918607559747,0.40312272817717104,0.10052283802941167,6.112885165565336,3.4347558348725444
4124.0,-30.248587115152183,5.037688588421083,35.00943241804307,24.106069723516725,4.984748462553278,-26.725293539536707,-40.25650033783165,1.4614548869378283,-0.26030354088072727,-5.035541864050037,40.01872384339676,45048.53705923472,20603.2771745826,20603.2771745826,65651.81423381732,82568.04384797253,82568.04384797253,20603.2771745826,103171.32102255513,103171.32102255513,103171.32102255513,127997.71105893953,97782.02693911847,60262.52015038065,41688.340876375354,24826.390036384404,0.0,66514.73091275975,21102.431530926744,1537.3891023746585,0.0,0.8866699937191161,2.816024136635368,0.0014959162575277712,354164.9426163397,1555340.7043299791,4.391571601751816,1555340.7043299791,4.391571601751816,0.85,0.09570577951249863,4.296143414572793,1.267590175145306,1.0,0.0,4.296143414573534,1.2849156895696228,1.2852068903556546,3.343521640716963,19346.35669198571,1972.779358087187,3099.015535412006,3099.015535412006,6.648329748319073,5.037688588421083,-0.9308425473842679,5.9685311358053506,3.4348104821063585,3.4348104821063585,0.9813744234589595,0.0,0.0,0.0002266184691906312,0.9962818755481583,0.00022746420942963035,199.12797021145622,0.0,0.0,0.0,0.07912658735426614,7.659721329779434e-05,0.00015002125589283683,0.0006445128305499507,0.09570577951249627,0.07660378738564712,0.019101992126849158,0.0957057904270372,0.076603787385649,0.01910199212684963,0.40312192022263704,0.40312192022263704,0.1005228593657749,0.0,4.773637146426381,4.716096235942587,5.004535429997873,4.775238323169333,4.7180686761163315,5.00464587889428,24826.390036384404,21102.431530926744,0.85,0.9870266831557324,0.6772715824156315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529875389354479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.996641864262,1537.3891023746585,0.40312192022263704,0.1005228593657749,6.112885165565336,3.4348104821063585
4125.0,-30.248454802552786,5.0376612490733645,35.009427237303875,24.106069409195356,4.984768942761864,-26.725172410082685,-40.25636923089621,1.4614865502917687,-0.2598541067033011,-5.035509651469117,40.01871393636444,45048.5283094704,20603.28072172622,20603.28072172622,65651.80903119662,82567.95399395484,82567.95399395484,20603.28072172622,103171.23471568106,103171.23471568106,103171.23471568106,127997.5938105768,97781.88879500488,60262.46311052043,41688.25076053828,24826.359094895743,0.0,66514.60985543401,21102.40523066138,1537.386794943671,0.0,0.886670193724452,2.816021984582224,0.0014959162575277712,354165.3874247419,1555340.276999766,4.391564879643319,1555340.276999766,4.391564879643319,0.85,0.09570559664343738,4.296143414572793,1.2675897102849563,1.0,0.0,4.296143414572865,1.2849155414158042,1.28520674216826,3.3435220262329617,19346.32935991478,1972.7765709916007,3099.015535412006,3099.015535412006,6.648330892922442,5.0376612490733645,-0.9307760024346692,5.968437251508034,3.4348651034839373,3.4348651034839373,0.9813900295668392,0.0,0.0,0.0002266184691906312,0.9962681276929792,0.00022746734828846035,199.12786174306694,0.0,0.0,0.0,0.07912658735426614,7.659835224821661e-05,0.00015002011694241458,0.0006445079374555946,0.09570559664343925,0.07660360725966918,0.01910198938377007,0.09570559523282583,0.07660360725966768,0.019101989383769696,0.40312111310085424,0.40312111310085424,0.10052288003518421,0.0,4.774028692953664,4.716577812773096,5.00456496907691,4.7756555447658116,4.718565143940964,5.004744399746357,24826.359094895743,21102.40523066138,0.85,0.987028401337501,0.6772726835109008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529867479963903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.991000112463,1537.386794943671,0.40312111310085424,0.10052288003518421,6.112885165565336,3.4348651034839373
4126.0,-30.24832242166647,5.037633910520008,35.009422055496735,24.106074089091294,4.984790970770715,-26.72505106434681,-40.256238089036174,1.461519613451055,-0.25935276916482053,-5.035475720470916,40.0187035437788,45048.51971435267,20603.2806264027,20603.2806264027,65651.80034075536,82567.87909964866,82567.87909964866,20603.2806264027,103171.15972605137,103171.15972605137,103171.15972605137,127997.48405684264,97781.7662496617,60262.40686436584,41688.17709477318,24826.324330791278,0.0,66514.50142556446,21102.375681172587,1537.3842294726282,0.0,0.8866704042433606,2.8160193502705204,0.0014959162575277712,354165.85596243484,1555339.8287257736,4.391557804179585,1555339.8287257736,4.391557804179585,0.85,0.0957054124496246,4.296143414572793,1.2675892646564173,1.0,0.0,4.296143414571574,1.28491538671229,1.2852065874296852,3.3435224287922374,19346.305114089708,1972.7740986055085,3099.015535412006,3099.015535412006,6.648330862163149,5.037633910520008,-0.9307084991102981,5.968342409630306,3.4349196704280778,3.4349196704280778,0.9814056201223079,0.0,0.0,0.0002266184691906312,0.996254372947277,0.00022747048880720358,199.12775321881512,0.0,0.0,0.0,0.07912658735426614,7.659949151770019e-05,0.000150018977672931,0.0006445030429905054,0.09570541244962508,0.07660342602166358,0.019101986427961504,0.09570536871995401,0.0766034260216632,0.01910198642796141,0.40312030734991305,0.40312030734991305,0.10052290138636912,0.0,4.7744347597833325,4.71707781477312,5.004593350927678,4.7761229513060925,4.719142102707281,5.004771421420628,24826.324330791278,21102.375681172587,0.85,0.9870298797056377,0.6772736583580333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452985956529817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.985364537697,1537.3842294726282,0.40312030734991305,0.10052290138636912,6.112885165565336,3.4349196704280778
4127.0,-30.24818995259445,5.037606713430207,35.009416919159804,24.106087255664193,4.984825808385454,-26.72492835824572,-40.25610296577213,1.4615642140367089,-0.2589811461167528,-5.035433448149168,40.01869450458014,45048.49389765244,20603.263650776204,20603.263650776204,65651.75754842865,82567.78552019142,82567.78552019142,20603.263650776204,103171.04917096763,103171.04917096763,103171.04917096763,127997.34329136761,97781.63051258384,60262.338890044746,41688.10180282121,24826.294120399973,0.0,66514.3959232212,21102.350002339976,1537.381730808709,0.0,0.8866706523520058,2.816019396839976,0.0014959162575277712,354166.43968234473,1555339.4388288842,4.391549465341445,1555339.4388288842,4.391549465341445,0.85,0.09570522638813463,4.296143414572793,1.267588814082556,1.0,0.0,4.296143414572174,1.2849151780248704,1.2852063786949708,3.343522971825023,19346.27825825529,1972.7713600725315,3099.015535412006,3099.015535412006,6.648325384415037,5.037606713430207,-0.9306360462936931,5.9682427597239,3.434974192046271,3.434974192046271,0.9814211977275059,0.0,0.0,0.0002266184691906312,0.9962406092438767,0.00022747363145799617,199.12764462238812,0.0,0.0,0.0,0.07912658735426614,7.660066539124669e-05,0.00015001780379938448,0.0006444979998613989,0.09570522638813483,0.07660324330967118,0.01910198307846366,0.09570524153592334,0.07660324330967101,0.019101983078463617,0.40311950413448994,0.40311950413448994,0.10052292323246204,0.0,4.774822320687406,4.717572378183149,5.004550761375469,4.776452302032396,4.719630711437617,5.0044608129098265,24826.294120399973,21102.350002339976,0.85,0.9870308019366468,0.6772743444840537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529851646556289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.979734741368,1537.381730808709,0.40311950413448994,0.10052292323246204,6.112885165565336,3.434974192046271
4128.0,-30.24805742933899,5.037579395934971,35.00941180423554,24.10608271546664,4.984839587576854,-26.724807709362523,-40.255971893761284,1.4615898676003996,-0.2584632242616749,-5.035406665120681,40.01868485559234,45048.48636839095,20603.27809942826,20603.27809942826,65651.76446781922,82567.70647154155,82567.70647154155,20603.27809942826,103170.9845709698,103170.9845709698,103170.9845709698,127997.25130980503,97781.50018904137,60262.28008589089,41688.02233683387,24826.26673883523,0.0,66514.2890756691,21102.326728009946,1537.3797522707175,0.0,0.8866708237608953,2.8160157096404386,0.0014959162575277712,354166.80951780296,1555339.0226294252,4.391543704355059,1555339.0226294252,4.391543704355059,0.85,0.09570504752779457,4.296143414572793,1.2675883997743953,1.0,0.0,4.296143414571874,1.2849150579911404,1.2852062586340376,3.343523284169042,19346.25247349896,1972.7687307591239,3099.015535412006,3099.015535412006,6.6483300467511555,5.037579395934971,-0.9305728247378005,5.9681522206727715,3.4350287107750472,3.4350287107750472,0.9814367745071564,0.0,0.0,0.0002266184691906312,0.9962268401159733,0.00022747677543424744,199.1275359816608,0.0,0.0,0.0,0.07912658735426614,7.660180408571694e-05,0.00015001666510491425,0.0006444931078666494,0.09570504752779585,0.0766030670304016,0.01910198049739426,0.09570501155621065,0.07660306703040057,0.019101980497394002,0.4031187029508748,0.4031187029508748,0.10052294118780417,0.0,4.775236467889897,4.718080584066115,5.004586743103175,4.776943440858986,4.720164149556808,5.004781616297748,24826.26673883523,21102.326728009946,0.85,0.9870324915166928,0.6772753192497049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529843722547968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.97411112439,1537.3797522707175,0.4031187029508748,0.10052294118780417,6.112885165565336,3.4350287107750472
4129.0,-30.2479248143572,5.037552171252287,35.00940668648299,24.10608100416141,4.9848686777423135,-26.72468544667389,-40.25583687527103,1.4616293100589863,-0.2582327647875218,-5.035367373891432,40.018674543362664,45048.46146866904,20603.266961922116,20603.266961922116,65651.72843059116,82567.57351091501,82567.57351091501,20603.266961922116,103170.84047283712,103170.84047283712,103170.84047283712,127997.0703350021,97781.32252603378,60262.21048378756,41687.90226916246,24826.229862164986,0.0,66514.13213132745,21102.29538284024,1537.376934457835,0.0,0.8866710612949018,2.8160172655390885,0.0014959162575277712,354167.3520742384,1555338.5778217788,4.391535720931607,1555338.5778217788,4.391535720931607,0.85,0.09570486157319752,4.296143414572793,1.267587896999903,1.0,0.0,4.2961434145748685,1.2849148734388363,1.2852060740399083,3.3435237643992415,19346.217322541026,1972.7651463589532,3099.015535412006,3099.015535412006,6.6483264528659305,5.037552171252287,-0.9305022436763197,5.9680544149286066,3.435083147853035,3.435083147853035,0.98145232795801,0.0,0.0,0.0002266184691906312,0.9962130616632097,0.00022747992162668935,199.1274272658561,0.0,0.0,0.0,0.07912658735426614,7.660297708178196e-05,0.00015001549210884923,0.0006444880685073294,0.09570486157319544,0.07660288493113777,0.01910197664205767,0.0957049146590453,0.07660288493113944,0.019101976642058087,0.4031179045500584,0.4031179045500584,0.10052296076881026,0.0,4.775601277307544,4.7185391673683625,5.004574531101412,4.777134609103882,4.720447933111075,5.004600422143881,24826.229862164986,21102.29538284024,0.85,0.9870342786848133,0.6772765429717107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529835795307162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.96849300852,1537.376934457835,0.4031179045500584,0.10052296076881026,6.112885165565336,3.435083147853035
4130.0,-30.247792162131415,5.037524878839268,35.00940158205605,24.106086452398472,4.984886093032341,-26.724564318063788,-40.25570576833559,1.4616582489647343,-0.2576218481222554,-5.035337590923451,40.01866469599431,45048.45418531515,20603.27508956217,20603.27508956217,65651.72927487732,82567.52167761819,82567.52167761819,20603.27508956217,103170.79676718036,103170.79676718036,103170.79676718036,127996.99657663713,97781.22093245125,60262.153440148315,41687.85276922549,24826.199809456768,0.0,66514.05257868225,21102.269838038254,1537.3747355483963,0.0,0.8866712487050655,2.816012705082873,0.0014959162575277712,354167.763335436,1555338.1530655501,4.391529422152612,1555338.1530655501,4.391529422152612,0.85,0.09570468119748646,4.296143414572793,1.267587476647459,1.0,0.0,4.296143414574473,1.2849147380329664,1.2852059386033514,3.3435241167438217,19346.19722206094,1972.7630966804097,3099.015535412006,3099.015535412006,6.648329075518175,5.037524878839268,-0.9304373442602873,5.967962223099556,3.4351375674003166,3.4351375674003166,0.9814678764000905,0.0,0.0,0.0002266184691906312,0.9961992795464961,0.0002274830687428279,199.12731851963815,0.0,0.0,0.0,0.07912658735426614,7.6604116111444e-05,0.0001500143530791872,0.0006444831750725478,0.0957046811974895,0.07660270752363478,0.019101973673854713,0.0957046430098063,0.07660270752363235,0.01910197367385411,0.40311710570384834,0.40311710570384834,0.10052297875058243,0.0,4.776012955589067,4.719044904320242,5.004608050071795,4.777715742801206,4.7211242770147805,5.004798778619147,24826.199809456768,21102.269838038254,0.85,0.9870354718984404,0.6772772435121954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529827862588152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.962881147678,1537.3747355483963,0.40311710570384834,0.10052297875058243,6.112885165565336,3.4351375674003166
4131.0,-30.247659389347792,5.037497664266378,35.0093964855974,24.106090084556513,4.984914434689084,-26.72444198822224,-40.25557067999614,1.4616970335635189,-0.2572827281905461,-5.035299265818101,40.0186547192328,45048.42992322077,20603.26574874688,20603.26574874688,65651.69567196765,82567.41516040897,82567.41516040897,20603.26574874688,103170.68090915585,103170.68090915585,103170.68090915585,127996.84613335798,97781.06932142851,60262.0840842403,41687.76137465357,24826.165224202123,0.0,66513.9265988557,21102.240440571804,1537.3720735140046,0.0,0.8866714801009035,2.816012718435027,0.0014959162575277712,354168.29255217465,1555337.7227281698,4.391521645035583,1555337.7227281698,4.391521645035583,0.85,0.0957044967341951,4.296143414572793,1.2675869848625738,1.0,0.0,4.296143414571549,1.2849145565588957,1.2852057570881532,3.343524588964273,19346.167225536872,1972.7600378862173,3099.015535412006,3099.015535412006,6.64832606139476,5.037497664266378,-0.9303674244013402,5.967865088667718,3.4351919211411435,3.4351919211411435,0.9814834060403267,0.0,0.0,0.0002266184691906312,0.9961854851101718,0.00022748621875931933,199.12720967470767,0.0,0.0,0.0,0.07912658735426614,7.660528974709123e-05,0.00015001317944353994,0.0006444781329654908,0.0957044967341987,0.07660252672486108,0.01910197000933762,0.0957045027227724,0.07660252672485819,0.019101970009336902,0.4031163096677003,0.4031163096677003,0.10052299821917178,0.0,4.776399218663016,4.7195287264617605,5.00460209994327,4.778016537627536,4.721536619620736,5.004651200682645,24826.165224202123,21102.240440571804,0.85,0.987036836178863,0.6772781615331034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452981992764996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.957274453456,1537.3720735140046,0.4031163096677003,0.10052299821917178,6.112885165565336,3.4351919211411435
4132.0,-30.247526530931545,5.037470394166306,35.009391403346605,24.10608484586703,4.984932795031584,-26.724320579531547,-40.2554395381361,1.4617268436315867,-0.2568843013260107,-5.035268847352616,40.01864494014876,45048.42334853445,20603.272412008693,20603.272412008693,65651.69576054314,82567.31316248691,82567.31316248691,20603.272412008693,103170.5855744956,103170.5855744956,103170.5855744956,127996.72076124226,97780.91788228674,60262.02806833441,41687.65534883592,24826.13518674666,0.0,66513.79053558258,21102.21490873466,1537.3698548324273,0.0,0.8866716705005387,2.8160110281437585,0.0014959162575277712,354168.7125895853,1555337.3009174895,4.39151524578579,1555337.3009174895,4.39151524578579,0.85,0.0957043169476732,4.296143414572793,1.2675865914346653,1.0,0.0,4.296143414572113,1.2849144170769047,1.2852056175745512,3.3435249519156574,19346.137263019777,1972.756982559771,3099.015535412006,3099.015535412006,6.648328211516868,5.037470394166306,-0.9303022369797889,5.967772631146095,3.435246252876387,3.435246252876387,0.9814989293932534,0.0,0.0,0.0002266184691906312,0.9961716819832643,0.00022748937084766317,199.1271007596961,0.0,0.0,0.0,0.07912658735426614,7.660642911197447e-05,0.00015001204007865672,0.0006444732380905509,0.0957043169476716,0.07660234989693099,0.01910196705074062,0.09570432771062024,0.07660234989693226,0.01910196705074094,0.40311551488726133,0.40311551488726133,0.10052301650510218,0.0,4.776784827909296,4.720002317086653,5.004633957698275,4.778384546026587,4.7219543075758565,5.004819250170954,24826.13518674666,21102.21490873466,0.85,0.9870388566326219,0.6772794481534637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529811985508962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.95167459615,1537.3698548324273,0.40311551488726133,0.10052301650510218,6.112885165565336,3.435246252876387
4133.0,-30.247393618253575,5.0374431566430475,35.009386320107545,24.106089141592406,4.984957224202354,-26.724198515048535,-40.25530448472125,1.4617621209973075,-0.25645216886687194,-5.035233299319701,40.01863474686089,45048.39986211444,20603.268502790957,20603.268502790957,65651.6683649054,82567.22621241995,82567.22621241995,20603.268502790957,103170.49471521091,103170.49471521091,103170.49471521091,127996.59502031952,97780.78408847793,60261.95773817255,41687.58483367265,24826.10030510862,0.0,66513.68513878126,21102.185259342325,1537.3672409783567,0.0,0.8866718885328198,2.8160094933853257,0.0014959162575277712,354169.20345980243,1555336.8612406473,4.391507917816957,1555336.8612406473,4.391507917816957,0.85,0.095704134072476,4.296143414572793,1.2675860683294013,1.0,0.0,4.296143414573484,1.2849142520133419,1.28520545247358,3.343525381433923,19346.11079166477,1972.754283232783,3099.015535412006,3099.015535412006,6.648326950078297,5.0374431566430475,-0.9302340655101542,5.967677222153202,3.435300522503309,3.435300522503309,0.9815144350009454,0.0,0.0,0.0002266184691906312,0.9961578734253443,0.00022749252426364002,199.12699180032092,0.0,0.0,0.0,0.07912658735426614,7.66076024769531e-05,0.0001500108667136781,0.0006444681971463251,0.09570413407247755,0.07660217041927156,0.019101963653205992,0.09570413636675047,0.07660217041927031,0.019101963653205684,0.4031147208132257,0.4031147208132257,0.10052303613461692,0.0,4.77717068751133,4.7204803636016095,5.004649179630576,4.778781130452842,4.72245989463255,5.004777686112561,24826.10030510862,21102.185259342325,0.85,0.9870400088030417,0.6772801682559108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529804038254328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.94608088011,1537.3672409783567,0.4031147208132257,0.10052303613461692,6.112885165565336,3.435300522503309
