time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4134.0,-30.24726068042699,5.037415912822391,35.00938124974706,24.106088547874265,4.984979227286736,-26.7240766705864,-40.255173307936616,1.4617952174461324,-0.25605401442339826,-5.035200080291737,40.018624955498346,45048.393347800826,20603.269258478795,20603.269258478795,65651.66260627963,82567.12869040406,82567.12869040406,20603.269258478795,103170.39794888286,103170.39794888286,103170.39794888286,127996.46678459295,97780.63866405048,60261.903321447375,41687.48371400345,24826.068835710095,0.0,66513.55254971355,21102.15851035358,1537.3648753061213,0.0,0.8866720932435037,2.8160081337456515,0.0014959162575277712,354169.66217009653,1555336.4389005252,4.391501037583355,1555336.4389005252,4.391501037583355,0.85,0.09570395335083927,4.296143414572793,1.2675856683077291,1.0,0.0,4.2961434145742095,1.2849140971543755,1.285205297579518,3.3435257843985147,19346.082019170135,1972.7513492548562,3099.015535412006,3099.015535412006,6.6483271939260025,5.037415912822391,-0.9301673163881325,5.967583229210524,3.4353547565074036,3.4353547565074036,0.9815299304306867,0.0,0.0,0.0002266184691906312,0.9961440624612135,0.00022749567831656373,199.12688282044863,0.0,0.0,0.0,0.07912658735426614,7.660874217707611e-05,0.0001500097270135551,0.0006444633008311471,0.09570395335083845,0.07660199269580419,0.019101960655034257,0.0957039649864047,0.07660199269580485,0.01910196065503442,0.4031139278903638,0.4031139278903638,0.10052305585099774,0.0,4.77755324509593,4.7209524905621265,5.004671612063419,4.77914606586836,4.722903931938902,5.004824530362157,24826.068835710095,21102.15851035358,0.85,0.9870418898044916,0.6772814204162492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529796087762588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.940492679727,1537.3648753061213,0.4031139278903638,0.10052305585099774,6.112885165565336,3.4353547565074036
4135.0,-30.247127637684514,5.03738863308785,35.00937617420037,24.106083204410993,4.984998144033446,-26.723955040322807,-40.25503832437096,1.4618255466717165,-0.25567504443722555,-5.035168689820187,40.01861466371752,45048.3707039829,20603.273568145025,20603.273568145025,65651.64427212793,82567.02389425664,82567.02389425664,20603.273568145025,103170.29746240166,103170.29746240166,103170.29746240166,127996.33250862223,97780.48458751911,60261.83139724527,41687.3924336376,24826.03504622056,0.0,66513.42747985816,21102.129789287475,1537.3624174800048,0.0,0.8866722904518848,2.8160068130124034,0.0014959162575277712,354170.095630904,1555335.9949754793,4.391494409500802,1555335.9949754793,4.391494409500802,0.85,0.0957037731076395,4.296143414572793,1.2675851781712848,1.0,0.0,4.296143414573172,1.2849139552433364,1.2852051556363175,3.3435261536708825,19346.051534840582,1972.7482407183477,3099.015535412006,3099.015535412006,6.648328584582545,5.03738863308785,-0.9301017176697446,5.967490350757594,3.43540894321591,3.43540894321591,0.9815454123474029,0.0,0.0,0.0002266184691906312,0.9961302408040894,0.00022749883489904069,199.12677375468778,0.0,0.0,0.0,0.07912658735426614,7.660991496792931e-05,0.0001500085542227019,0.0006444582623534465,0.09570377310764129,0.07660181531005776,0.019101957797583526,0.095703788381846,0.07660181531005633,0.019101957797583172,0.403113135848019,0.403113135848019,0.10052307608445642,0.0,4.7779295003485345,4.721411898283009,5.004713508271266,4.779493645382956,4.7233089988823735,5.004940803496254,24826.03504622056,21102.129789287475,0.85,0.9870434701626044,0.677282353516132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529788135775228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.934909413578,1537.3624174800048,0.403113135848019,0.10052307608445642,6.112885165565336,3.43540894321591
4136.0,-30.24699454154456,5.037361399704433,35.009371104929855,24.106092564202868,4.985023804035379,-26.72383268764522,-40.254903270956106,1.4618619501360495,-0.2551852286434837,-5.035132492060721,40.01860469543128,45048.34782267788,20603.26800601006,20603.26800601006,65651.61582868794,82566.95348117955,82566.95348117955,20603.26800601006,103170.22148718961,103170.22148718961,103170.22148718961,127996.22254051319,97780.36778294737,60261.7621244456,41687.339620557526,24826.00105332358,0.0,66513.3406738811,21102.100895325042,1537.3598404041027,0.0,0.8866725109778102,2.816004595198366,0.0014959162575277712,354170.59547450265,1555335.5650041206,4.391486997728731,1555335.5650041206,4.391486997728731,0.85,0.09570359108556795,4.296143414572793,1.2675847253995016,1.0,0.0,4.296143414574072,1.284913784910857,1.2852049852652356,3.3435265968999195,19346.028424837867,1972.7458841539026,3099.015535412006,3099.015535412006,6.648326789775485,5.037361399704433,-0.9300333140162387,5.9673947137206715,3.4354630736840277,3.4354630736840277,0.9815608781954365,0.0,0.0,0.0002266184691906312,0.996116413806544,0.00022750199278880954,199.12666464527229,0.0,0.0,0.0,0.07912658735426614,7.661108838227275e-05,0.00015000738080835844,0.0006444532211971422,0.0957035910855677,0.07660163626511278,0.019101954820454913,0.09570357638279013,0.07660163626511299,0.019101954820454962,0.40311234405320523,0.40311234405320523,0.10052309792733467,0.0,4.778319405691946,4.721895106157433,5.0047282998033324,4.7799472634172275,4.7238965148849275,5.00485632054847,24826.00105332358,21102.100895325042,0.85,0.9870443307092595,0.6772828934206242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529780177520792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.929332680505,1537.3598404041027,0.40311234405320523,0.10052309792733467,6.112885165565336,3.4354630736840277
4137.0,-30.246861352072035,5.037334184126764,35.00936606121311,24.10609162123876,4.98504809242507,-26.723710388162974,-40.254771954473085,1.4618971285160294,-0.25484781861700867,-5.035097988572019,40.01859530119715,45048.34209986319,20603.265869320254,20603.265869320254,65651.60796918345,82566.84450448153,82566.84450448153,20603.265869320254,103170.11037380178,103170.11037380178,103170.11037380178,127996.08162730941,97780.21178203034,60261.70937741225,41687.2248940201,24825.97125350762,0.0,66513.19614752772,21102.07556548148,1537.3575387606325,0.0,0.886672720792025,2.816004184844631,0.0014959162575277712,354171.07192295836,1555335.159793966,4.391479945974506,1555335.159793966,4.391479945974506,0.85,0.09570341121312627,4.296143414572793,1.2675842918595301,1.0,0.0,4.296143414571648,1.2849136203106124,1.2852048206276876,3.343527025212988,19345.997559765012,1972.742736792382,3099.015535412006,3099.015535412006,6.648326100301752,5.037334184126764,-0.9299659423637481,5.967300126490512,3.43551717266851,3.43551717266851,0.9815763350481458,0.0,0.0,0.0002266184691906312,0.9961025773201755,0.00022750515293345098,199.12655545946444,0.0,0.0,0.0,0.07912658735426614,7.661222934414192e-05,0.00015000623984648927,0.0006444483194613217,0.09570341121312394,0.0766014590646795,0.01910195214844444,0.09570344180140733,0.07660145906468137,0.019101952148444904,0.40311155420656414,0.40311155420656414,0.10052311944132906,0.0,4.778692553306485,4.7223589210894374,5.00473691845059,4.780250169955025,4.724279548306868,5.004837024812275,24825.97125350762,21102.07556548148,0.85,0.987046357290766,0.6772842790465968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452977221608099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.92376145192,1537.3575387606325,0.40311155420656414,0.10052311944132906,6.112885165565336,3.43551717266851
4138.0,-30.246728084533807,5.037306907083585,35.00936101453816,24.106097069475823,4.985065071681863,-26.723588749350252,-40.25464454954488,1.4619257364982816,-0.25424024052864524,-5.0350682439810575,40.01858512759812,45048.35386309998,20603.273245181463,20603.273245181463,65651.62710828145,82566.79480619633,82566.79480619633,20603.273245181463,103170.06805137779,103170.06805137779,103170.06805137779,127996.00663783628,97780.11186958359,60261.670926487255,41687.15660344037,24825.938586458495,0.0,66513.09518989887,21102.04779848972,1537.3551876500921,0.0,0.8866729091865927,2.815999664045113,0.0014959162575277712,354171.4826576087,1555334.7209668385,4.391473614126186,1555334.7209668385,4.391473614126186,0.85,0.09570323273796932,4.296143414572793,1.2675839182129134,1.0,0.0,4.296143414572679,1.2849134864534033,1.2852046867401423,3.34352737352842,19345.977791900783,1972.740721031217,3099.015535412006,3099.015535412006,6.648328480367657,5.037306907083585,-0.9299014597275477,5.967208366811133,3.4355712316354206,3.4355712316354206,0.981591780467263,0.0,0.0,0.0002266184691906312,0.9960887329313788,0.00022750831497081404,199.12644620977983,0.0,0.0,0.0,0.07912658735426614,7.661333633492788e-05,0.0001500051328557033,0.0006444435636701467,0.09570323273797403,0.0766012831048544,0.01910194963311963,0.09570316213307287,0.07660128310485063,0.01910194963311869,0.4031107650640946,0.4031107650640946,0.10052314032758905,0.0,4.779108441735559,4.7228675136288985,5.0047801040281,4.780828003452427,4.724958239063312,5.005009425939079,24825.938586458495,21102.04779848972,0.85,0.987048143239194,0.6772854839258982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452976424906703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.918196529634,1537.3551876500921,0.4031107650640946,0.10052314032758905,6.112885165565336,3.4355712316354206
4139.0,-30.246594720757614,5.037279762809031,35.0093559914735,24.106105241831415,4.985098068466458,-26.723465422089497,-40.25450558457521,1.461968769798338,-0.2539362215015899,-5.035027045731765,40.018575721948,45048.314784640555,20603.257312946487,20603.257312946487,65651.57209758705,82566.68765998755,82566.68765998755,20603.257312946487,103169.94497293404,103169.94497293404,103169.94497293404,127995.85057349695,97779.96138455784,60261.58850921072,41687.08097260791,24825.905600562906,0.0,66512.98657317081,21102.01976047847,1537.3525479474044,0.0,0.8866731531469203,2.8160004748369043,0.0014959162575277712,354172.05155320815,1555334.3152644346,4.391465414742848,1555334.3152644346,4.391465414742848,0.85,0.09570305016543988,4.296143414572793,1.267583404448815,1.0,0.0,4.2961434145723745,1.2849132850999523,1.2852044853410587,3.343527897478778,19345.948018157324,1972.7376849543243,3099.015535412006,3099.015535412006,6.648323339304375,5.037279762809031,-0.9298302077118921,5.967109970520923,3.4356252267009397,3.4356252267009397,0.9816072076288399,0.0,0.0,0.0002266184691906312,0.9960748787527569,0.0002275114793321495,199.1263368813216,0.0,0.0,0.0,0.07912658735426614,7.661454378499741e-05,0.00015000392540563378,0.000644438376291482,0.09570305016543851,0.07660110375816537,0.019101946407273147,0.09570305169374244,0.07660110375816646,0.019101946407273418,0.4031099795106804,0.4031099795106804,0.10052316281446771,0.0,4.779489374058812,4.723350236167903,5.004751853505695,4.781090824230148,4.725359177195401,5.004717217759946,24825.905600562906,21102.01976047847,0.85,0.9870489280369914,0.6772860024122205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452975627739214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.912637610914,1537.3525479474044,0.4031099795106804,0.10052316281446771,6.112885165565336,3.4356252267009397
4140.0,-30.246461292237697,5.037252542824772,35.00935099670581,24.106094904150837,4.9851153165993844,-26.72334361154691,-40.254370601009555,1.4619976359086124,-0.2536153243303829,-5.034998161632713,40.01856650002611,45048.2936891749,20603.26639811102,20603.26639811102,65651.56008728592,82566.56847405914,82566.56847405914,20603.26639811102,103169.83487217016,103169.83487217016,103169.83487217016,127995.7138610982,97779.79203087928,60261.517245995274,41686.97198320445,24825.878988928034,0.0,66512.85097213248,21101.99714058883,1537.3505562784474,0.0,0.8866733337087656,2.8159996255827298,0.0014959162575277712,354172.45040642924,1555333.9174870262,4.391459346152443,1555333.9174870262,4.391459346152443,0.85,0.09570287439535143,4.296143414572793,1.2675829379400239,1.0,0.0,4.296143414572877,1.2849131500350282,1.2852043502455246,3.343528248937039,19345.91451121566,1972.734268197158,3099.015535412006,3099.015535412006,6.648326270933607,5.037252542824772,-0.929766289313287,5.967018832138059,3.4356792163565886,3.4356792163565886,0.9816226332447396,0.0,0.0,0.0002266184691906312,0.9960610180563733,0.00022751464527026138,199.12622749990808,0.0,0.0,0.0,0.07912658735426614,7.661571665796648e-05,0.0001500027525326647,0.0006444333374609998,0.09570287439535313,0.07660093037846125,0.019101944016891893,0.09570291833530854,0.07660093037845987,0.01910194401689155,0.40310919559812547,0.40310919559812547,0.10052318227684164,0.0,4.779857190356495,4.723803702046212,5.004775302165058,4.781382837302317,4.725672289205534,5.004924039462026,24825.878988928034,21101.99714058883,0.85,0.9870507597816335,0.6772870660445635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452974829996934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.907085062412,1537.3505562784474,0.40310919559812547,0.10052318227684164,6.112885165565336,3.4356792163565886
4141.0,-30.24632782789529,5.037225370195022,35.00934600092551,24.106104298867308,4.985140733480849,-26.72322095178948,-40.25423924960194,1.462033857375016,-0.25312631740553115,-5.034962089178483,40.01855648099444,45048.28891937633,20603.26071557005,20603.26071557005,65651.54963494638,82566.4992494899,82566.4992494899,20603.26071557005,103169.75996505996,103169.75996505996,103169.75996505996,127995.60423887584,97779.67615088157,60261.46582076776,41686.900366793125,24825.84427381588,0.0,66512.744640609,21101.967632743497,1537.347938496342,0.0,0.886673553778567,2.815997403871681,0.0014959162575277712,354172.94852232496,1555333.4853272543,4.391451949722285,1555333.4853272543,4.391451949722285,0.85,0.09570269351358224,4.296143414572793,1.2675824879156425,1.0,0.0,4.296143414574558,1.284912980554333,1.28520418072642,3.343528689950167,19345.891584141642,1972.7319302862488,3099.015535412006,3099.015535412006,6.648324437273563,5.037225370195022,-0.9296981677753875,5.966923537970409,3.435733137932685,3.435733137932685,0.9816380394093386,0.0,0.0,0.0002266184691906312,0.9960471538468378,0.00022751781209896246,199.1261180892484,0.0,0.0,0.0,0.07912658735426614,7.66168579870314e-05,0.0001500016112035998,0.0006444284341476538,0.09570269351358186,0.07660075279588198,0.01910194071769988,0.09570270362101381,0.07660075279588228,0.019101940717699956,0.40310841154516897,0.40310841154516897,0.1005232024371951,0.0,4.780239304643828,4.724280855578797,5.004775349811098,4.781835771772933,4.726257811560515,5.004844156501406,24825.84427381588,21101.967632743497,0.85,0.9870521805961255,0.6772880770863926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529740318682525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.901538256405,1537.347938496342,0.40310841154516897,0.1005232024371951,6.112885165565336,3.435733137932685
4142.0,-30.246194344652007,5.037198166448038,35.00934101520718,24.10609881570565,4.9851605585995165,-26.723098834255843,-40.25410800296811,1.4620650482033664,-0.2527785570932224,-5.034930688239484,40.01854678250975,45048.28458226709,20603.264449638107,20603.264449638107,65651.5490319052,82566.38987433056,82566.38987433056,20603.264449638107,103169.65432396867,103169.65432396867,103169.65432396867,127995.46787187392,97779.51769729242,60261.41240522919,41686.78365784804,24825.813547905247,0.0,66512.59720575329,21101.94151571946,1537.345653112374,0.0,0.8866737488883353,2.815996495095465,0.0014959162575277712,354173.3821308314,1555333.0669940053,4.391445392187791,1555333.0669940053,4.391445392187791,0.85,0.09570251585824073,4.296143414572793,1.2675820719590414,1.0,0.0,4.296143414572403,1.2849128346120913,1.2852040347511033,3.343529069712948,19345.86023380303,1972.7287334413923,3099.015535412006,3099.015535412006,6.6483256421942905,5.037198166448038,-0.9296328614313021,5.96683102787934,3.4357870284274186,3.4357870284274186,0.9816534366935482,0.0,0.0,0.0002266184691906312,0.9960332878820793,0.00022752097941676486,199.12600866321452,0.0,0.0,0.0,0.07912658735426614,7.661799842140319e-05,0.000150000470769228,0.0006444235346780376,0.09570251585824419,0.0766005779861052,0.019101937872138982,0.09570255152570617,0.07660057798610244,0.01910193787213829,0.40310762911925274,0.40310762911925274,0.10052322175190319,0.0,4.780610038706072,4.724738105737288,5.0047982427416855,4.782152131146233,4.7266265985417135,5.004949544554506,24825.813547905247,21101.94151571946,0.85,0.9870543594744243,0.6772895131866907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529732335261691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.895996615654,1537.345653112374,0.40310762911925274,0.10052322175190319,6.112885165565336,3.4357870284274186
4143.0,-30.24606076746745,5.037170964175047,35.00933602631938,24.106103495601587,4.985182278683024,-26.72297644264424,-40.253976721409686,1.4620979538597765,-0.252293973385747,-5.034897437311867,40.0185367187552,45048.28047314736,20603.26427275883,20603.26427275883,65651.5447459062,82566.31642970123,82566.31642970123,20603.26427275883,103169.58070246005,103169.58070246005,103169.58070246005,127995.36038987484,97779.39595208497,60261.359995531,41686.706618393306,24825.77968741479,0.0,66512.4863058081,21101.912734302572,1537.3431484634764,0.0,0.8866739547458258,2.8159940021387606,0.0014959162575277712,354173.8412858682,1555332.6329053396,4.391438473430247,1555332.6329053396,4.391438473430247,0.85,0.09570233681952504,4.296143414572793,1.267581675234251,1.0,0.0,4.2961434145728665,1.2849126806461864,1.2852038807503052,3.3435294703545533,19345.83614628631,1972.7262771982596,3099.015535412006,3099.015535412006,6.648325585118333,5.037170964175047,-0.9295665188478601,5.966737483022907,3.435840864247403,3.435840864247403,0.981668818356401,0.0,0.0,0.0002266184691906312,0.9960194123673203,0.00022752414900429366,199.12589916029046,0.0,0.0,0.0,0.07912658735426614,7.661913917494539e-05,0.00014999933001568578,0.0006444186338372195,0.09570233681952597,0.07660040197681896,0.01910193484270702,0.09570233310201164,0.07660040197681821,0.019101934842706836,0.40310684710559974,0.40310684710559974,0.10052324177607398,0.0,4.780996190969518,4.725214538560067,5.004821440439798,4.7826034639261366,4.727183267671421,5.004977480310572,24825.77968741479,21101.912734302572,0.85,0.9870559408057082,0.6772905806892621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452972435071904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.890459802366,1537.3431484634764,0.40310684710559974,0.10052324177607398,6.112885165565336,3.435840864247403
4144.0,-30.24592711892358,5.0371437748846155,35.00933104585579,24.106108000874542,4.985205323430019,-26.722853854345757,-40.253837826289214,1.4621320588521753,-0.251843848719318,-5.0348635507130215,40.01852698635256,45048.2431022539,20603.26271485176,20603.26271485176,65651.50581710566,82566.23635110578,82566.23635110578,20603.26271485176,103169.49906595754,103169.49906595754,103169.49906595754,127995.24657098592,97779.26811408992,60261.274865237785,41686.65916539126,24825.74750502838,0.0,66512.40667041964,21101.88537927412,1537.3407244398575,0.0,0.8866741626406228,2.8159920368194533,0.0014959162575277712,354174.3092192365,1555332.213109254,4.391431486202157,1555332.213109254,4.391431486202157,0.85,0.09570215841235596,4.296143414572793,1.2675811713607983,1.0,0.0,4.296143414573081,1.2849125210686145,1.2852037211365683,3.3435298855986306,19345.81085330018,1972.7236980314563,3099.015535412006,3099.015535412006,6.64832508240802,5.0371437748846155,-0.9294998442345719,5.966643619119187,3.435894655172465,3.435894655172465,0.9816841871921328,0.0,0.0,0.0002266184691906312,0.9960055296486737,0.00022752732032578927,199.12578959898855,0.0,0.0,0.0,0.07912658735426614,7.662034610261207e-05,0.00014999812308801912,0.0006444134487028725,0.09570215841235744,0.0766002264498015,0.01910193196255594,0.09570213784931723,0.07660022644980032,0.019101931962555645,0.4031060668903391,0.4031060668903391,0.10052326240156613,0.0,4.78138811918501,4.725699563583589,5.004839108915121,4.78301970199368,4.727703866457546,5.004974241023717,24825.74750502838,21101.88537927412,0.85,0.9870565373227299,0.6772908297466314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529716360565907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.884929320475,1537.3407244398575,0.4031060668903391,0.10052326240156613,6.112885165565336,3.435894655172465
4145.0,-30.24579334906343,5.037116622746804,35.00932608626456,24.106112121976935,4.985230755959886,-26.722730918081187,-40.253706439957,1.4621683249776687,-0.2514540742723739,-5.034828257632561,40.01851763337639,45048.239472070345,20603.258256537385,20603.258256537385,65651.49772860773,82566.14431496503,82566.14431496503,20603.258256537385,103169.40257150242,103169.40257150242,103169.40257150242,127995.11950150272,97779.12929724887,60261.22445435417,41686.56093654967,24825.716930000297,0.0,66512.27786654996,21101.859390500253,1537.3383585238325,0.0,0.8866743763252418,2.815991029796084,0.0014959162575277712,354174.7965749472,1555331.809679375,4.391424304383698,1555331.809679375,4.391424304383698,0.85,0.09570198029630266,4.296143414572793,1.2675807202374565,1.0,0.0,4.296143414571279,1.2849123513791247,1.2852035514086217,3.343530327155504,19345.78338812886,1972.7208973634076,3099.015535412006,3099.015535412006,6.64832364378523,5.037116622746804,-0.9294323673987952,5.966548990145599,3.4359484046768096,3.4359484046768096,0.9816995441933741,0.0,0.0,0.0002266184691906312,0.995991634537328,0.00022753049456675727,199.1256799383557,0.0,0.0,0.0,0.07912658735426614,7.66214877989213e-05,0.00014999698139170987,0.0006444085438117921,0.09570198029630131,0.07660005121770022,0.019101929078601084,0.09570197940681076,0.0766000512177013,0.019101929078601355,0.4031052889526744,0.4031052889526744,0.10052328318814098,0.0,4.781772024434815,4.726178688135121,5.004840236080554,4.783374183360195,4.728162053651033,5.004911878264863,24825.716930000297,21101.859390500253,0.85,0.9870583271908189,0.6772920867701299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529708366153087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.879404720721,1537.3383585238325,0.4031052889526744,0.10052328318814098,6.112885165565336,3.4359484046768096
4146.0,-30.245659598132924,5.037089507009943,35.00932115650512,24.10611620815473,4.985256558775111,-26.722607961838705,-40.25357128176836,1.4622049224808937,-0.2510739126167323,-5.034793012599422,40.01850858310653,45048.21902587289,20603.253888423253,20603.253888423253,65651.47291429614,82566.05042737343,82566.05042737343,20603.253888423253,103169.30431579667,103169.30431579667,103169.30431579667,127994.99242614296,97778.98879696446,60261.15739546393,41686.479335000586,24825.688110346284,0.0,66512.16744534687,21101.83489379434,1537.3360937707962,0.0,0.8866745886678807,2.815990143651393,0.0014959162575277712,354175.28326770675,1555331.4193064605,4.391417167670756,1555331.4193064605,4.391417167670756,0.85,0.09570180286220191,4.296143414572793,1.2675802641687919,1.0,0.0,4.29614341457687,1.2849121801391614,1.2852033801298501,3.3435307727470542,19345.755589885128,1972.718062731425,3099.015535412006,3099.015535412006,6.648322234268534,5.037089507009943,-0.929364942470075,5.966454449480018,3.4360021200733772,3.4360021200733772,0.9817148914495364,0.0,0.0,0.0002266184691906312,0.9959777416013081,0.00022753366839933559,199.12557029336156,0.0,0.0,0.0,0.07912658735426614,7.662266228761418e-05,0.000149995806903017,0.0006444034980399287,0.09570180286220288,0.07659987673049638,0.019101926131706498,0.09570183122512772,0.0765998767304956,0.019101926131706307,0.4031045128024745,0.4031045128024745,0.10052330311185484,0.0,4.782148149569707,4.726651063103816,5.004829451002365,4.783719099982704,4.72860733942025,5.0048533527675545,24825.688110346284,21101.83489379434,0.85,0.9870595927916803,0.6772929037816887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529700364492337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.87388700629,1537.3360937707962,0.4031045128024745,0.10052330311185484,6.112885165565336,3.4360021200733772
4147.0,-30.245525779032047,5.037062320018126,35.00931622689975,24.10611124886202,4.985272821054482,-26.722485898329808,-40.25344003513453,1.4622329403522385,-0.250646472543508,-5.0347641946171,40.018498728073055,45048.216173341585,20603.262439018014,20603.262439018014,65651.4786123596,82565.958854817,82565.958854817,20603.262439018014,103169.22129383501,103169.22129383501,103169.22129383501,127994.87836646619,97778.84646242252,60261.103780947094,41686.380757194915,24825.657072631173,0.0,66512.03782982609,21101.808511736497,1537.3338495631328,0.0,0.8866747711851827,2.815987884964371,0.0014959162575277712,354175.68121078855,1555330.9942210815,4.391411033371945,1555330.9942210815,4.391411033371945,0.85,0.09570162767454513,4.296143414572793,1.2675798993138598,1.0,0.0,4.296143414573783,1.284912049043384,1.2852032490043626,3.3435311138776136,19345.727428730115,1972.7151910927907,3099.015535412006,3099.015535412006,6.6483249934011255,5.037062320018126,-0.9293013923073046,5.966363712325431,3.4360558011973357,3.4360558011973357,0.9817302289135245,0.0,0.0,0.0002266184691906312,0.9959638417934962,0.00022753684389038132,199.12546059260424,0.0,0.0,0.0,0.07912658735426614,7.66238028018657e-05,0.00014999466638876549,0.0006443985982271379,0.09570162767455186,0.0765997043069881,0.019101923367563754,0.0957016344573005,0.07659970430698271,0.01910192336756241,0.40310373799218807,0.40310373799218807,0.10052332162335524,0.0,4.782531210278194,4.727120846742821,5.004863857285784,4.784117722073574,4.72905458284913,5.00505629921031,24825.657072631173,21101.808511736497,0.85,0.9870616019964946,0.6772941807706957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529692363972706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.868373371628,1537.3338495631328,0.40310373799218807,0.10052332162335524,6.112885165565336,3.4360558011973357
4148.0,-30.245391857227595,5.037035151134268,35.00931128503162,24.10611582398417,4.985295334476545,-26.722363117209866,-40.25330491187049,1.4622665944588118,-0.2501904356649334,-5.034730193187174,40.01848851168382,45048.19657814455,20603.260266063033,20603.260266063033,65651.45684420758,82565.8814141274,82565.8814141274,20603.260266063033,103169.14168019044,103169.14168019044,103169.14168019044,127994.76319174157,97778.72091498779,60261.03607900503,41686.31648442528,24825.621511551133,0.0,66511.93799597642,21101.77828481846,1537.3312273478755,0.0,0.8866749814175008,2.8159858553356996,0.0014959162575277712,354176.15073175105,1555330.5535491377,4.3914039675899215,1555330.5535491377,4.3914039675899215,0.85,0.09570144960139136,4.296143414572793,1.2675794025836513,1.0,0.0,4.296143414574187,1.2849118915756657,1.2852030915009571,3.343531523631947,19345.702588935623,1972.7126581386735,3099.015535412006,3099.015535412006,6.648324292225234,5.037035151134268,-0.9292348373513111,5.966269988485579,3.436109415633154,3.436109415633154,0.9817455473237583,0.0,0.0,0.0002266184691906312,0.9959499315273294,0.00022754002185943487,199.12535080777468,0.0,0.0,0.0,0.07912658735426614,7.662497701987087e-05,0.00014999349217076032,0.0006443935536181877,0.09570144960138718,0.07659952937651135,0.01910192022487583,0.09570142493393212,0.0765995293765147,0.019101920224876664,0.4031029644115418,0.4031029644115418,0.10052334173950409,0.0,4.782920100678609,4.727600665435602,5.0048872085010885,4.784539757522225,4.729584361973593,5.005045289916893,24825.621511551133,21101.77828481846,0.85,0.9870627562856327,0.6772949027717354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529684359384178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.862865561012,1537.3312273478755,0.4031029644115418,0.10052334173950409,6.112885165565336,3.436109415633154
4149.0,-30.245257853470402,5.037008027094416,35.009306364589044,24.106119840312772,4.98532129061059,-26.722239918072088,-40.25316971875725,1.4623033552122642,-0.2498200253289724,-5.034694625316278,40.018479252012604,45048.177065927805,20603.25488478233,20603.25488478233,65651.43195071013,82565.78674008753,82565.78674008753,20603.25488478233,103169.04162486986,103169.04162486986,103169.04162486986,127994.63268332815,97778.57958537043,60260.969911210595,41686.23297128871,24825.59105845828,0.0,66511.82402974699,21101.75239968954,1537.3288601813085,0.0,0.8866751961626116,2.8159851352294374,0.0014959162575277712,354176.64188399934,1555330.1541441819,4.391396750137991,1555330.1541441819,4.391396750137991,0.85,0.09570127266585557,4.296143414572793,1.2675789437675853,1.0,0.0,4.296143414572542,1.2849117195719764,1.2852029194582866,3.3435319712111458,19345.674626606822,1972.7098067746706,3099.015535412006,3099.015535412006,6.648322555776789,5.037008027094416,-0.9291673806166019,5.966175407711018,3.4361629902198874,3.4361629902198874,0.9817608543485392,0.0,0.0,0.0002266184691906312,0.9959360129585978,0.00022754320181416312,199.1252409558841,0.0,0.0,0.0,0.07912658735426614,7.662615186151412e-05,0.00014999231732911708,0.000644388506329999,0.09570127266585682,0.07659935533217188,0.019101917333684933,0.09570127627909318,0.07659935533217088,0.019101917333684687,0.40310219273659,0.40310219273659,0.10052336249163508,0.0,4.783297587459231,4.728071588063472,5.004889090587312,4.78487459998729,4.730022667840842,5.004964275057148,24825.59105845828,21101.75239968954,0.85,0.987064073319474,0.6772957699337834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452967634866111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.857364268526,1537.3288601813085,0.40310219273659,0.10052336249163508,6.112885165565336,3.4361629902198874
4150.0,-30.245123830236636,5.036980875802211,35.00930145861559,24.10611428730192,4.9853414380575085,-26.722117282317388,-40.25303836734963,1.46233489013829,-0.24949327658185894,-5.034663351606527,40.01846983256972,45048.174723799544,20603.258155064526,20603.258155064526,65651.43287886407,82565.67571086866,82565.67571086866,20603.258155064526,103168.93386593318,103168.93386593318,103168.93386593318,127994.49528361832,97778.41938371935,60260.918396650355,41686.112207854436,24825.561417685134,0.0,66511.67362553957,21101.727205032363,1537.3266364912504,0.0,0.8866753896108115,2.8159844881439926,0.0014959162575277712,354177.0737391588,1555329.7478477461,4.391390248464251,1555329.7478477461,4.391390248464251,0.85,0.0957010979394991,4.296143414572793,1.2675785223161804,1.0,0.0,4.296143414573215,1.2849115720199884,1.285202771872859,3.3435323551634735,19345.64293041089,1972.7065746621824,3099.015535412006,3099.015535412006,6.648323611041653,5.036980875802211,-0.9291025144472966,5.966083390249508,3.4362165330530887,3.4362165330530887,0.9817761523008824,0.0,0.0,0.0002266184691906312,0.9959220925767538,0.00022754638227203113,199.12513108814846,0.0,0.0,0.0,0.07912658735426614,7.662729333430313e-05,0.00014999117585632807,0.0006443836023991935,0.09570109793950021,0.07659918322391294,0.01910191471558726,0.09570113673887748,0.07659918322391206,0.01910191471558704,0.4031014223663782,0.4031014223663782,0.10052338246565878,0.0,4.783660299717383,4.728519186382357,5.004910529053689,4.785170075024666,4.730368833505906,5.005055770832371,24825.561417685134,21101.727205032363,0.85,0.9870663193423962,0.6772972663027632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529668333044765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.851869081887,1537.3266364912504,0.4031014223663782,0.10052338246565878,6.112885165565336,3.4362165330530887
4151.0,-30.24498977511204,5.036953713594078,35.009296548154076,24.10611390313136,4.985361978155125,-26.721994578561993,-40.252903279010184,1.4623667816050807,-0.24908517268039532,-5.034631192458924,40.01845988989791,45048.15575397819,20603.259464975978,20603.259464975978,65651.41521895418,82565.58542441677,82565.58542441677,20603.259464975978,103168.84488939276,103168.84488939276,103168.84488939276,127994.37301997578,97778.28008076212,60260.85041032328,41686.03296715427,24825.52813058302,0.0,66511.56109773729,21101.69891099557,1537.3241849309177,0.0,0.8866755894653318,2.815982874082097,0.0014959162575277712,354177.51782166195,1555329.3189825406,4.391383531480085,1555329.3189825406,4.391383531480085,0.85,0.09570092199339025,4.296143414572793,1.2675780536094683,1.0,0.0,4.296143414572679,1.2849114227997795,1.2852026226188322,3.343532743456851,19345.615369060575,1972.7037641866057,3099.015535412006,3099.015535412006,6.648324033727965,5.036953713594078,-0.9290371871664753,5.965990900760553,3.436270022458431,3.436270022458431,0.9817914349881232,0.0,0.0,0.0002266184691906312,0.9959081690924841,0.00022754956352766544,199.12502119439108,0.0,0.0,0.0,0.07912658735426614,7.66284672982553e-05,0.00014999000189237587,0.0006443785588816913,0.09570092199339475,0.0765990100512539,0.019101911942140858,0.09570095084218501,0.07659901005125029,0.01910191194213996,0.4031006519388988,0.4031006519388988,0.10052340300487175,0.0,4.784025322738216,4.728968161492844,5.004938028815559,4.785546019778508,4.730824993589351,5.005109200039726,24825.52813058302,21101.69891099557,0.85,0.9870677237973841,0.6772981269794722,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529660316272248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.846378752221,1537.3241849309177,0.4031006519388988,0.10052340300487175,6.112885165565336,3.436270022458431
4152.0,-30.244855637803152,5.03692655609193,35.009291639727316,24.10612382171678,4.9853839248678815,-26.72187166018528,-40.25277189267797,1.4623999472500413,-0.24852767239821105,-5.034598168702042,40.01845012824147,45048.15372110666,20603.258900257704,20603.258900257704,65651.41262136436,82565.53351302883,82565.53351302883,20603.258900257704,103168.79241328653,103168.79241328653,103168.79241328653,127994.2878935686,97778.17972474657,60260.799932824404,41685.97754658019,24825.495480282065,0.0,66511.47302686225,21101.671158239755,1537.3217536410789,0.0,0.8866757930681662,2.8159793954176275,0.0014959162575277712,354177.97384392394,1555328.8979252998,4.391376688519565,1555328.8979252998,4.391376688519565,0.85,0.09570074608099634,4.296143414572793,1.2675776530383156,1.0,0.0,4.296143414571262,1.2849112676177261,1.2852024674016098,3.3435331472639387,19345.59551343543,1972.7017394763177,3099.015535412006,3099.015535412006,6.648323851502909,5.03692655609193,-0.9289713995201456,5.965897955612076,3.436323463318648,3.436323463318648,0.9818067038053281,0.0,0.0,0.0002266184691906312,0.9958942372823976,0.0002275527467746265,199.12491123338327,0.0,0.0,0.0,0.07912658735426614,7.662960910644732e-05,0.00014998886008418387,0.0006443736535099466,0.09570074608099613,0.07659883679147236,0.019101909289523773,0.09570070324372597,0.07659883679147253,0.01910190928952381,0.40309988184752965,0.40309988184752965,0.10052342437824706,0.0,4.78442190847619,4.729457395308202,5.004962178812491,4.786070496303807,4.7314769022434575,5.005121595591163,24825.495480282065,21101.671158239755,0.85,0.9870689917640144,0.6772989932565903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529652297600988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.840893528877,1537.3217536410789,0.40309988184752965,0.10052342437824706,6.112885165565336,3.436323463318648
4153.0,-30.244721388172277,5.036899449219801,35.00928675265849,24.106127803120785,4.985410218997624,-26.721748205951464,-40.252636664640136,1.4624370367768416,-0.24817169783779036,-5.0345624516549465,40.01844093348284,45048.135104805,20603.252824655483,20603.252824655483,65651.38792946048,82565.43712895342,82565.43712895342,20603.252824655483,103168.6899536089,103168.6899536089,103168.6899536089,127994.15501765278,97778.03672491653,60260.73470076835,41685.89113794242,24825.465064043885,0.0,66511.3562019863,21101.6453044373,1537.3193834928932,0.0,0.88667600833674,2.8159788827118524,0.0014959162575277712,354178.4670581208,1555328.5013205921,4.391369453483354,1555328.5013205921,4.391369453483354,0.85,0.0957005702492894,4.296143414572793,1.2675771887274463,1.0,0.0,4.296143414571884,1.2849110940758741,1.2852022938204282,3.3435335988461046,19345.567220651923,1972.6988544153126,3099.015535412006,3099.015535412006,6.648321891008634,5.036899449219801,-0.9289040445510963,5.965803493770897,3.436376860328157,3.436376860328157,0.9818219600937591,0.0,0.0,0.0002266184691906312,0.9958802940167719,0.00022755593272821064,199.12480118041955,0.0,0.0,0.0,0.07912658735426614,7.663078431727111e-05,0.0001499876848733601,0.0006443686046357052,0.0957005702492908,0.0765986636371108,0.01910190661217999,0.09570056150838058,0.07659866363710968,0.01910190661217971,0.4030991147667268,0.4030991147667268,0.10052344623406632,0.0,4.784802207108328,4.729932718980422,5.004960501684536,4.786390753817159,4.731901687446168,5.00502173297906,24825.465064043885,21101.6453044373,0.85,0.9870703542728221,0.6772999030120465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529644274022633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.83541442046,1537.3193834928932,0.4030991147667268,0.10052344623406632,6.112885165565336,3.436376860328157
4154.0,-30.24458709256595,5.036872334268239,35.00928188741823,24.10612197071316,4.985432050329613,-26.721625156668868,-40.25250527830792,1.4624701144325225,-0.24789226583061463,-5.034530222238875,40.018431795146796,45048.133670416275,20603.253794187494,20603.253794187494,65651.38746460377,82565.3176529358,82565.3176529358,20603.253794187494,103168.5714471233,103168.5714471233,103168.5714471233,127994.00787520937,97777.86868599203,60260.68470347237,41685.7599805774,24825.43642808608,0.0,66511.19640866348,21101.620963873167,1537.3171930845267,0.0,0.8866762056337798,2.8159789698065003,0.0014959162575277712,354178.91211232886,1555328.1071496783,4.391362822460761,1555328.1071496783,4.391362822460761,0.85,0.09570039656359167,4.296143414572793,1.2675767425494273,1.0,0.0,4.296143414572417,1.2849109393056022,1.2852021390150805,3.3435340015818804,19345.533973836806,1972.695464183672,3099.015535412006,3099.015535412006,6.648322203860248,5.036872334268239,-0.9288387925907031,5.965711126858942,3.436430227348551,3.436430227348551,0.9818372078138717,0.0,0.0,0.0002266184691906312,0.9958663461867735,0.00022755911981398472,199.12469108988842,0.0,0.0,0.0,0.07912658735426614,7.663192615738435e-05,0.00014998654303324685,0.0006443636991268223,0.09570039656359333,0.07659849244930737,0.01910190411428595,0.09570044940649042,0.07659849244930604,0.019101904114285622,0.40309834957665075,0.40309834957665075,0.10052346692509519,0.0,4.785157208438875,4.730373943613131,5.004968870375194,4.786637956408242,4.732199907788242,5.005063650868522,24825.43642808608,21101.620963873167,0.85,0.9870727187227726,0.6773015086607055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529636243734487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.829942033473,1537.3171930845267,0.40309834957665075,0.10052346692509519,6.112885165565336,3.436430227348551
4155.0,-30.24445275984158,5.036845172852948,35.00927701459277,24.106127314176433,4.985449639117627,-26.721502498221266,-40.25237015504388,1.4624993774973207,-0.24732483770071667,-5.0345003462808675,40.018421843729804,45048.1159280835,20603.259369834803,20603.259369834803,65651.3752979183,82565.26482343917,82565.26482343917,20603.259369834803,103168.52419327397,103168.52419327397,103168.52419327397,127993.92790365723,97777.76544563813,60260.61655028236,41685.72099483974,24825.403710383245,0.0,66511.12470522299,21101.593153825757,1537.3148290156576,0.0,0.88667639388777,2.815974993012853,0.0014959162575277712,354179.3246681571,1555327.6779076017,4.391356495370932,1555327.6779076017,4.391356495370932,0.85,0.09570022277705949,4.296143414572793,1.2675763167021796,1.0,0.0,4.296143414573148,1.2849108023838227,1.2852020020622705,3.3435343578732466,19345.51354753993,1972.6933812810623,3099.015535412006,3099.015535412006,6.648324003027513,5.036845172852948,-0.9287750063103228,5.965620179163271,3.4364835467535295,3.4364835467535295,0.9818524419295799,0.0,0.0,0.0002266184691906312,0.9958523947125159,0.0002275623078217849,199.12458096905112,0.0,0.0,0.0,0.07912658735426614,7.663310049048544e-05,0.00014998536870014577,0.0006443586540234035,0.0957002227770602,0.07659832122094722,0.01910190155611298,0.09570018740765544,0.07659832122094665,0.019101901556112837,0.4030975841473637,0.4030975841473637,0.10052348729261996,0.0,4.785549611851536,4.730855259947646,5.005003845501619,4.787175508580162,4.732837134418332,5.005200575128697,24825.403710383245,21101.593153825757,0.85,0.9870735999261012,0.6773019720796566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529628210705143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.824475042513,1537.3148290156576,0.4030975841473637,0.10052348729261996,6.112885165565336,3.4364835467535295
4156.0,-30.244318344291862,5.036818097536425,35.00927215562314,24.106136185023956,4.985478274868022,-26.721378660483623,-40.252238663937874,1.4625385910597906,-0.24693836012340853,-5.034462676700124,40.01841250165977,45048.11450065464,20603.24903798278,20603.24903798278,65651.36353863742,82565.17941939,82565.17941939,20603.24903798278,103168.42845737278,103168.42845737278,103168.42845737278,127993.79975439221,97777.63436539097,60260.56944665575,41685.62768748358,24825.371297019436,0.0,66510.99898450302,21101.56560246652,1537.3122991536486,0.0,0.8866766196357985,2.815974307027837,0.0014959162575277712,354179.84484632715,1555327.2749490347,4.391348908134131,1555327.2749490347,4.391348908134131,0.85,0.09570004640932257,4.296143414572793,1.2675759062403813,1.0,0.0,4.296143414572777,1.2849106189037445,1.28520181854061,3.3435348353165306,19345.487613068162,1972.6907367009287,3099.015535412006,3099.015535412006,6.648320669113273,5.036818097536425,-0.9287066336298704,5.965524731166296,3.436536806950364,3.436536806950364,0.9818676591286755,0.0,0.0,0.0002266184691906312,0.9958384348472346,0.00022756549783639886,199.12447078043874,0.0,0.0,0.0,0.07912658735426614,7.663424327309682e-05,0.0001499842259175344,0.0006443537444654133,0.09570004640932267,0.07659814781578203,0.019101898593540646,0.09570003097215468,0.07659814781578195,0.019101898593540625,0.4030968212530874,0.4030968212530874,0.10052350902104437,0.0,4.785930340971049,4.731333530043287,5.004992507558825,4.787524316576707,4.733317984663529,5.005018809561193,24825.371297019436,21101.56560246652,0.85,0.9870752889147569,0.677303230870894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529620175464433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.819013271672,1537.3122991536486,0.4030968212530874,0.10052350902104437,6.112885165565336,3.436536806950364
4157.0,-30.24418391475942,5.036790966460222,35.00926731470359,24.106125707644992,4.985496210599068,-26.72125588025038,-40.25210350574923,1.4625681760900167,-0.24666037034450028,-5.0344334077536255,40.018403309466464,45048.09709718474,20603.255729144406,20603.255729144406,65651.35282632915,82565.05671650288,82565.05671650288,20603.255729144406,103168.31244564729,103168.31244564729,103168.31244564729,127993.65583890658,97777.46135950283,60260.5017401847,41685.51068813126,24825.34339325929,0.0,66510.85408139054,21101.541884270395,1537.310217533635,0.0,0.8866768020459166,2.815974067423994,0.0014959162575277712,354180.24902079126,1555326.87845529,4.391342777456765,1555326.87845529,4.391342777456765,0.85,0.09569987498907437,4.296143414572793,1.267575428192504,1.0,0.0,4.296143414572867,1.284910480475559,1.2852016800810524,3.3435351955279757,19345.45338353001,1972.6872462594272,3099.015535412006,3099.015535412006,6.648322828238181,5.036790966460222,-0.9286432819791113,5.965434248439333,3.436590047851301,3.436590047851301,0.9818828708146574,0.0,0.0,0.0002266184691906312,0.9958244737408688,0.00022756868822406683,199.12436058048573,0.0,0.0,0.0,0.07912658735426614,7.663541794256193e-05,0.00014998305124806926,0.0006443486979169264,0.09569987498907581,0.07659797871088361,0.019101896278192195,0.09569991293299335,0.07659797871088246,0.019101896278191907,0.4030960605228921,0.4030960605228921,0.10052352905184571,0.0,4.786287853168403,4.731773663879835,5.005017857235373,4.787773037409124,4.733589657419941,5.005174930347664,24825.34339325929,21101.541884270395,0.85,0.9870772783340054,0.6773044448062352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529612135278345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.813557637857,1537.310217533635,0.4030960605228921,0.10052352905184571,6.112885165565336,3.436590047851301
4158.0,-30.244049433422457,5.036763832947658,35.00926246353875,24.106130562163912,4.985516969006569,-26.721132771057267,-40.25197211941702,1.4626003066413875,-0.24617593821102446,-5.034401084851588,40.0183933292102,45048.09642544986,20603.256021507703,20603.256021507703,65651.35244695756,82564.98801514569,82564.98801514569,20603.256021507703,103168.2440366534,103168.2440366534,103168.2440366534,127993.553275672,97777.34355193289,60260.451962236926,41685.43509966219,24825.309239018603,0.0,66510.74433868079,21101.512853165812,1537.3077118985657,0.0,0.8866770028687929,2.815971468373975,0.0014959162575277712,354180.69536770444,1555326.447969524,4.391336027941359,1555326.447969524,4.391336027941359,0.85,0.09569970075328321,4.296143414572793,1.2675750441057607,1.0,0.0,4.2961434145743596,1.284910330136929,1.2852015297083512,3.343535586732318,19345.430075082226,1972.6848694592165,3099.015535412006,3099.015535412006,6.648322922578881,5.036763832947658,-0.9285781904257497,5.965342023373408,3.4366432268058738,3.4366432268058738,0.9818980648016782,0.0,0.0,0.0002266184691906312,0.9958105074656106,0.0002275718798824356,199.12425033818758,0.0,0.0,0.0,0.07912658735426614,7.663655984651072e-05,0.00014998190934412047,0.0006443437921337967,0.09569970075328826,0.07659780721164941,0.019101893541638847,0.09569969030065568,0.07659780721164537,0.01910189354163784,0.40309529952920864,0.40309529952920864,0.10052354994270551,0.0,4.786663126731867,4.73223595756059,5.005043309558403,4.7882251466405705,4.734146377440027,5.005206602377655,24825.309239018603,21101.512853165812,0.85,0.9870789013073272,0.6773055522587371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529604094264763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.808106764682,1537.3077118985657,0.40309529952920864,0.10052354994270551,6.112885165565336,3.4366432268058738
