time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4159.0,-30.243914902819185,5.0367366950057955,35.00925761384073,24.10613534683364,4.985537997566759,-26.721009590531676,-40.25183692630378,1.462632685279279,-0.2456999676797409,-5.034368936818087,40.0183836696056,45048.07919885639,20603.256553023497,20603.256553023497,65651.33575187989,82564.91795819155,82564.91795819155,20603.256553023497,103168.17451121505,103168.17451121505,103168.17451121505,127993.4515800928,97777.22448404992,60260.38572471488,41685.37639926116,24825.27706887776,0.0,66510.65346813892,21101.485508546095,1537.3053237835336,0.0,0.8866772016386764,2.815968960252732,0.0014959162575277712,354181.1393002959,1555326.0313147493,4.391329347427648,1555326.0313147493,4.391329347427648,0.85,0.09569952752825515,4.296143414572793,1.267574567706324,1.0,0.0,4.2961434145724615,1.284910178637539,1.285201378174627,3.3435359809572294,19345.406517279156,1972.6824672318435,3099.015535412006,3099.015535412006,6.648323094090055,5.0367366950057955,-0.928513255161258,5.9652499501670535,3.4366963598070175,3.4366963598070175,0.9819132456591478,0.0,0.0,0.0002266184691906312,0.995796536285298,0.00022757507275131202,199.12414005562505,0.0,0.0,0.0,0.07912658735426614,7.663773485234842e-05,0.00014998073433828275,0.000644338744140205,0.09569952752825485,0.07659763646740174,0.019101891060853107,0.09569947785288159,0.07659763646740199,0.019101891060853166,0.4030945399625211,0.4030945399625211,0.10052357154473912,0.0,4.787052176243435,4.732715134905504,5.00507006259744,4.788668969138371,4.734692759254699,5.005238225647474,24825.27706887776,21101.485508546095,0.85,0.9870799988956555,0.6773062186261047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452959605016136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.802661410307,1537.3053237835336,0.4030945399625211,0.10052357154473912,6.112885165565336,3.4366963598070175
4160.0,-30.243780264823947,5.036709620276728,35.00925278641768,24.106133949849777,4.985565103467236,-26.720885705592075,-40.251701628416754,1.4626705442353751,-0.2454675625152163,-5.034332812098775,40.01837461901495,45048.0619795891,20603.248967488096,20603.248967488096,65651.3109470772,82564.7947725081,82564.7947725081,20603.248967488096,103168.0437399962,103168.0437399962,103168.0437399962,127993.29060581842,97777.05486544715,60260.32207252814,41685.2586587989,24825.246865822213,0.0,66510.50552462111,21101.45983594888,1537.3029511476227,0.0,0.8866774184594138,2.815970120969431,0.0014959162575277712,354181.6381475121,1555325.640929093,4.391322060239949,1555325.640929093,4.391322060239949,0.85,0.09569935367735426,4.296143414572793,1.2675740907574076,1.0,0.0,4.296143414572473,1.284910001495829,1.2852012009927714,3.343536441907553,19345.37295792174,1972.679045129758,3099.015535412006,3099.015535412006,6.648320646365829,5.036709620276728,-0.9284459902535049,5.965155610530233,3.4367494462494683,3.4367494462494683,0.9819284132141338,0.0,0.0,0.0002266184691906312,0.9957825541638653,0.0002275782682102894,199.12402968514934,0.0,0.0,0.0,0.07912658735426614,7.663891078548435e-05,0.00014997955840514684,0.0006443336921628072,0.09569935367735447,0.07659746521495896,0.019101888462395505,0.09569939300079326,0.07659746521495879,0.019101888462395463,0.4030937828699017,0.4030937828699017,0.10052359381159008,0.0,4.787401164040375,4.7331525763326,5.005063477616602,4.78886524958358,4.734970789622309,5.00510585281063,24825.246865822213,21101.45983594888,0.85,0.9870818215744,0.6773074663056506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529588003119964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.797221525612,1537.3029511476227,0.4030937828699017,0.10052359381159008,6.112885165565336,3.4367494462494683
4161.0,-30.243645632302265,5.03668249367271,35.00924797231726,24.106139258388453,4.9855829949351955,-26.720762747089278,-40.25157027700914,1.4627001097222239,-0.24491603061403566,-5.0343035213120135,40.01836535221697,45048.06205787905,20603.25519248222,20603.25519248222,65651.31725036126,82564.74040555327,82564.74040555327,20603.25519248222,103167.99559803549,103167.99559803549,103167.99559803549,127993.21374221408,97776.95008874871,60260.27174107449,41685.19816408247,24825.218144178594,0.0,66510.41630826106,21101.435422551804,1537.3008276288567,0.0,0.8866776012500757,2.815966285118521,0.0014959162575277712,354182.0426251755,1555325.2412176875,4.391315916780288,1555325.2412176875,4.391315916780288,0.85,0.0956991829190576,4.296143414572793,1.2675737017253415,1.0,0.0,4.296143414573737,1.28490986315922,1.285201062624811,3.3435368018810476,19345.352227656225,1972.6769312309734,3099.015535412006,3099.015535412006,6.648322655066349,5.03668249367271,-0.928382823972572,5.965065317645282,3.4368025065312096,3.4368025065312096,0.9819435732946313,0.0,0.0,0.0002266184691906312,0.9957685728226131,0.00022758146358069602,199.12391931928295,0.0,0.0,0.0,0.07912658735426614,7.66400524340007e-05,0.0001499784167566305,0.0006443287874770519,0.09569918291905813,0.0765972966530082,0.019101886266049938,0.09569915017782639,0.07659729665300777,0.019101886266049826,0.4030930255440094,0.4030930255440094,0.10052361460562374,0.0,4.787787393092856,4.733628396349673,5.005089572957388,4.7893874906980045,4.735587178841513,5.005249670214766,24825.218144178594,21101.435422551804,0.85,0.9870832404067648,0.6773083760157393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529579949663767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.791788276689,1537.3008276288567,0.4030930255440094,0.10052361460562374,6.112885165565336,3.4368025065312096
4162.0,-30.243510906898194,5.036655442931887,35.009243170796665,24.106148268934362,4.985610649215375,-26.72063872862825,-40.25143494419751,1.4627384709454314,-0.2445141832488389,-5.034266732108633,40.01835609042917,45048.04512928623,20603.246088898664,20603.246088898664,65651.2912181849,82564.65988910379,82564.65988910379,20603.246088898664,103167.90597800245,103167.90597800245,103167.90597800245,127993.09211380233,97776.82333849926,60260.20857868168,41685.12751090842,24825.186135799864,0.0,66510.3136467083,21101.408215429885,1537.298339508672,0.0,0.8866778222204482,2.8159652941991307,0.0014959162575277712,354182.5506492926,1555324.8417224674,4.391308490130932,1555324.8417224674,4.391308490130932,0.85,0.09569900865823855,4.296143414572793,1.2675732637895276,1.0,0.0,4.296143414571986,1.284909683667495,1.2852008830924075,3.3435372689467067,19345.327149882592,1972.6743740097377,3099.015535412006,3099.015535412006,6.648319717493613,5.036655442931887,-0.9283152522248939,5.964970695156781,3.436855506039458,3.436855506039458,0.9819587160112737,0.0,0.0,0.0002266184691906312,0.9957545820476515,0.00022758466119695588,199.12380887739815,0.0,0.0,0.0,0.07912658735426614,7.664122870357118e-05,0.00014997724048706,0.0006443237340542829,0.0956990086582396,0.07659712525829684,0.019101883399942766,0.09569898546229548,0.076597125258296,0.019101883399942548,0.40309227065142744,0.40309227065142744,0.10052363619961975,0.0,4.7881665443972,4.734105268706742,5.005075952938569,4.789752548859781,4.73608246710495,5.005091451880901,24825.186135799864,21101.408215429885,0.85,0.9870843726119474,0.677309166944753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45295718965439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.786359406045,1537.298339508672,0.40309227065142744,0.10052363619961975,6.112885165565336,3.436855506039458
4163.0,-30.24337612078979,5.036628373642836,35.00923839429862,24.106142541300528,4.9856316086270125,-26.720515325090172,-40.25129971615968,1.4627708129273937,-0.24422616611474268,-5.0342355263441885,40.018347216221756,45048.02886097406,20603.248314686167,20603.248314686167,65651.27717566023,82564.54473873602,82564.54473873602,20603.248314686167,103167.79305342218,103167.79305342218,103167.79305342218,127992.95191770635,97776.65903689589,60260.14315913393,41685.01764195773,24825.158864284163,0.0,66510.1765062419,21101.38503464154,1537.2962480463714,0.0,0.8866780133432011,2.8159651488923236,0.0014959162575277712,354182.98157184466,1555324.4589450976,4.391302066639828,1555324.4589450976,4.391302066639828,0.85,0.09569883819262419,4.296143414572793,1.2675728291505948,1.0,0.0,4.296143414574723,1.2849095323397703,1.2852007317303877,3.3435376627253146,19345.294642503442,1972.6710591795816,3099.015535412006,3099.015535412006,6.648320435717667,5.036628373642836,-0.9282510206749626,5.964879394317799,3.4369084832220977,3.4369084832220977,0.9819738523491708,0.0,0.0,0.0002266184691906312,0.9957405851809246,0.00022758786029541516,199.1236983858732,0.0,0.0,0.0,0.07912658735426614,7.664240407915329e-05,0.0001499760651114779,0.0006443186844722162,0.0956988381926304,0.0765969572560413,0.019101880936589103,0.09569887095547745,0.07659695725603632,0.01910188093658786,0.4030915180865491,0.4030915180865491,0.10052365604158406,0.0,4.788523344190764,4.734549637439045,5.005080745995144,4.790009360229419,4.73638624226146,5.005159276605241,24825.158864284163,21101.38503464154,0.85,0.9870861967942445,0.6773103189215918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452956383787716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.780936883897,1537.2962480463714,0.4030915180865491,0.10052365604158406,6.112885165565336,3.4369084832220977
4164.0,-30.243241294589843,5.036601239261038,35.0092336021466,24.106142960395687,4.9856472143373765,-26.720392420828137,-40.25116836475206,1.4627983405756582,-0.24371629432607733,-5.034207174569454,40.01833720726918,45048.02981030886,20603.25612581582,20603.25612581582,65651.28593612468,82564.47908484779,82564.47908484779,20603.25612581582,103167.73521066361,103167.73521066361,103167.73521066361,127992.8609929771,97776.5419027216,60260.0926281824,41684.943638376884,24825.1257823135,0.0,66510.06942069039,21101.356914966473,1537.2938934469762,0.0,0.8866781940388284,2.8159617515512876,0.0014959162575277712,354183.37308381207,1555324.0272220597,4.391295993598254,1555324.0272220597,4.391295993598254,0.85,0.09569866748243791,4.296143414572793,1.2675723846210167,1.0,0.0,4.296143414573707,1.28490940353828,1.285200602899707,3.3435379978871813,19345.271467288247,1972.668695965314,3099.015535412006,3099.015535412006,6.648322956237351,5.036601239261038,-0.9281885619830286,5.964789801244066,3.4369614097247876,3.4369614097247876,0.9819889742070822,0.0,0.0,0.0002266184691906312,0.9957265843631956,0.0002275910603868854,199.12358786160573,0.0,0.0,0.0,0.07912658735426614,7.664354577578138e-05,0.0001499749234148498,0.000644313779579766,0.09569866748243742,0.07659678911060094,0.01910187837183648,0.0956986284242923,0.07659678911060133,0.019101878371836578,0.40309076572986197,0.40309076572986197,0.1005236755899029,0.0,4.788906169847962,4.735017348930114,5.005122339318234,4.7904908802433965,4.736941919010462,5.005342642343351,24825.1257823135,21101.356914966473,0.85,0.9870879177837912,0.6773114237089493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529555775588308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.775520068704,1537.2938934469762,0.40309076572986197,0.1005236755899029,6.112885165565336,3.4369614097247876
4165.0,-30.24310638910449,5.036574247236284,35.00922883264316,24.106151062902086,4.9856803212537235,-26.720267695006196,-40.25103292716665,1.462841627155472,-0.24345237235974082,-5.034166586938151,40.01832828265363,45048.01320073122,20603.23904297046,20603.23904297046,65651.25224370169,82564.37127007358,82564.37127007358,20603.23904297046,103167.61031304405,103167.61031304405,103167.61031304405,127992.70433273439,97776.39013100059,60260.03206165848,41684.84229926901,24825.09401969034,0.0,66509.93631895934,21101.329916736788,1537.2913281674657,0.0,0.8866784331362016,2.815963018794835,0.0014959162575277712,354183.93356231187,1555323.6422705536,4.391287957721335,1555323.6422705536,4.391287957721335,0.85,0.09569849249704634,4.296143414572793,1.2675719549274072,1.0,0.0,4.29614341457291,1.2849092010010168,1.2852004003165427,3.3435385249213367,19345.24143896973,1972.66563392899,3099.015535412006,3099.015535412006,6.6483174438915205,5.036574247236284,-0.9281188691928683,5.964693116429152,3.437014271475683,3.437014271475683,0.9820040775644808,0.0,0.0,0.0002266184691906312,0.9957125755247361,0.00022759426240168178,199.12347727246657,0.0,0.0,0.0,0.07912658735426614,7.66447230056285e-05,0.0001499737461850027,0.0006443087220315109,0.09569849249704682,0.07659661731028644,0.01910187518676037,0.09569853760414174,0.07659661731028607,0.01910187518676027,0.40309001525210103,0.40309001525210103,0.10052369713905022,0.0,4.7892524577588915,4.735458365495219,5.005087878825066,4.790714214578429,4.737299337014633,5.005027241014716,24825.09401969034,21101.329916736788,0.85,0.9870893865972192,0.6773125294346406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529547710910309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.770108549552,1537.2913281674657,0.40309001525210103,0.10052369713905022,6.112885165565336,3.437014271475683
4166.0,-30.24297148274784,5.03654710340034,35.00922407211695,24.106147116422676,4.98569027640823,-26.72014528373296,-40.2508978388272,1.462864077393328,-0.2428972577928903,-5.034143410207747,40.0183190051261,45047.99809394517,20603.257260313236,20603.257260313236,65651.2553542584,82564.31117504957,82564.31117504957,20603.257260313236,103167.5684353628,103167.5684353628,103167.5684353628,127992.63594906579,97776.27608078302,60259.962999678486,41684.79231233837,24825.067513702987,0.0,66509.85982604136,21101.30738664754,1537.289470293287,0.0,0.8866785848186376,2.8159584219768248,0.0014959162575277712,354184.2536123206,1555323.2420967324,4.3912828597940505,1555323.2420967324,4.3912828597940505,0.85,0.09569832600007902,4.296143414572793,1.2675715043535458,1.0,0.0,4.296143414571444,1.2849090959567127,1.2852002952484323,3.34353879826338,19345.21887392113,1972.6633329343997,3099.015535412006,3099.015535412006,6.648323322320514,5.03654710340034,-0.9280595544860883,5.964606657886429,3.4370671309469842,3.4370671309469842,0.9820191802705669,0.0,0.0,0.0002266184691906312,0.99569856680838,0.0002275974644786683,199.12336668273593,0.0,0.0,0.0,0.07912658735426614,7.664589721646576e-05,0.0001499725719741654,0.000644303677453355,0.09569832600007713,0.07659645276558093,0.01910187323449621,0.09569828210033512,0.07659645276558244,0.019101873234496587,0.4030892649697965,0.4030892649697965,0.10052371570265772,0.0,4.789642476721383,4.735931392341172,5.005144212072764,4.791246152414885,4.737867420097643,5.005413631060549,24825.067513702987,21101.30738664754,0.85,0.9870905686160119,0.6773130812750114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452953964149879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.764703112955,1537.289470293287,0.4030892649697965,0.10052371570265772,6.112885165565336,3.4370671309469842
4167.0,-30.24283646962957,5.036520094323366,35.00921930916396,24.106155533250444,4.98572168107169,-26.72002063124204,-40.25076247109098,1.462905842684164,-0.24259551322597872,-5.034103393683175,40.01830941338818,45047.981996349205,20603.241089236868,20603.241089236868,65651.22308558607,82564.2118700497,82564.2118700497,20603.241089236868,103167.45295928656,103167.45295928656,103167.45295928656,127992.48471038483,97776.13203741376,60259.902163713145,41684.699859667344,24825.03175109828,0.0,66509.73161076562,21101.276988433536,1537.2866885608914,0.0,0.8866788234233656,2.8159591249474176,0.0014959162575277712,354184.8062054267,1555322.8283699444,4.391274840479349,1555322.8283699444,4.391274840479349,0.85,0.09569815078457475,4.296143414572793,1.2675710526807231,1.0,0.0,4.29614341457309,1.2849089005376302,1.285200099785062,3.343539306775138,19345.19037467144,1972.6604268197032,3099.015535412006,3099.015535412006,6.6483181041871475,5.036520094323366,-0.92799030998391,5.964510404307276,3.4371198996352015,3.4371198996352015,0.982034257038629,0.0,0.0,0.0002266184691906312,0.9956845472186978,0.00022760066913125992,199.1232560056103,0.0,0.0,0.0,0.07912658735426614,7.664707387255189e-05,0.00014997139531807932,0.0006442986223700594,0.0956981507845753,0.07659628086237193,0.019101869922203377,0.09569815857606447,0.07659628086237148,0.01910186992220327,0.40308851707982524,0.40308851707982524,0.10052373736301329,0.0,4.790000452363586,4.7363834910156015,5.005123876259233,4.791507880457175,4.738267710362152,5.005118650770498,24825.03175109828,21101.276988433536,0.85,0.9870919863245908,0.6773141449432266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529531572044112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.759302190663,1537.2866885608914,0.40308851707982524,0.10052373736301329,6.112885165565336,3.4371198996352015
4168.0,-30.242701450963438,5.036493064280532,35.009214586056935,24.106155044306092,4.985742964302672,-26.71989698603408,-40.250630979984976,1.4629384993733456,-0.2422284707585618,-5.034072539289743,40.01830104808001,45047.983296299804,20603.243605140142,20603.243605140142,65651.22690143995,82564.11779154849,82564.11779154849,20603.243605140142,103167.36139668863,103167.36139668863,103167.36139668863,127992.36877008433,97775.98884702408,60259.85435177553,41684.5938836095,24825.007373395692,0.0,66509.6012570052,21101.25626738634,1537.2847717876682,0.0,0.8866790109108222,2.815957898991555,0.0014959162575277712,354185.23227799876,1555322.4675436306,4.391268539177442,1555322.4675436306,4.391268539177442,0.8500000000000001,0.09569798232938224,4.296143414572793,1.2675706598022956,1.0,0.0,4.29614341457319,1.2849087477375805,1.2851999469503832,3.3435397043854533,19345.16204418536,1972.6575379141052,3099.015535412006,3099.015535412006,6.648318916026665,5.036493064280532,-0.927926507045024,5.964419571325556,3.4371726637359816,3.4371726637359816,0.9820493324959948,0.0,0.0,0.0002266184691906312,0.995670527265876,0.00022760387395710948,199.12314532405983,0.0,0.0,0.0,0.07912658735426614,7.664821684782103e-05,0.00014997025234281014,0.0006442937119843838,0.09569798232938936,0.07659611473141999,0.019101867597969373,0.09569801782652249,0.0765961147314143,0.01910186759796795,0.40308777014942937,0.40308777014942937,0.10052375688706644,0.0,4.790357544005019,4.736829027235331,5.005125460297563,4.791844068531191,4.738669638185513,5.005190486353683,24825.007373395692,21101.25626738634,0.85,0.9870939783227939,0.6773154919727484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452952349621244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.75390790404,1537.2847717876682,0.40308777014942937,0.10052375688706644,6.112885165565336,3.4371726637359816
4169.0,-30.242566378733173,5.036465959389751,35.00920984585863,24.106150294560962,4.985757657804188,-26.719773951573284,-40.25049578687174,1.462965230644296,-0.24179524103539052,-5.034044979649308,40.018291104043975,45047.96850169922,20603.252586893734,20603.252586893734,65651.22108859295,82564.03397356899,82564.03397356899,20603.252586893734,103167.28656046273,103167.28656046273,103167.28656046273,127992.26125358832,97775.85304858476,60259.78757671487,41684.51719096654,24824.974693125594,0.0,66509.49188409213,21101.228489156754,1537.2824548867522,0.0,0.8866791873347215,2.815955417556794,0.0014959162575277712,354185.6128532131,1555322.0386210973,4.391262609714407,1555322.0386210973,4.391262609714407,0.85,0.09569781323754277,4.296143414572793,1.267570227910765,1.0,0.0,4.296143414573085,1.2849086226624815,1.2851998218469385,3.3435400298510563,19345.135176210457,1972.6547981431436,3099.015535412006,3099.015535412006,6.648321814286931,5.036465959389751,-0.9278647425945872,5.964330701984339,3.437225376496932,3.437225376496932,0.9820643932848377,0.0,0.0,0.0002266184691906312,0.9956565019641654,0.00022760708009597006,199.1230345987233,0.0,0.0,0.0,0.07912658735426614,7.664939201890374e-05,0.00014996907717172746,0.0006442886632808759,0.09569781323754208,0.07659594817609804,0.019101865061444043,0.09569780830810594,0.07659594817609859,0.019101865061444182,0.4030870238899707,0.4030870238899707,0.1005237760183248,0.0,4.79072560036019,4.737277706074849,5.005169414424358,4.7922497386139185,4.739124645639265,5.005397653803755,24824.974693125594,21101.228489156754,0.85,0.9870955141711967,0.6773163833548078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529515420057901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.748518228998,1537.2824548867522,0.4030870238899707,0.1005237760183248,6.112885165565336,3.437225376496932
4170.0,-30.24243121830887,5.036438889699036,35.009205094489666,24.106160003598802,4.985780936408679,-26.719649979167045,-40.25036426084114,1.4629996972668564,-0.24129784355079664,-5.03401100781582,40.018281298279426,45047.97020157222,20603.2483628859,20603.2483628859,65651.21856445812,82563.97531954975,82563.97531954975,20603.2483628859,103167.22368243565,103167.22368243565,103167.22368243565,127992.16369383754,97775.74608342862,60259.740965451085,41684.450131086145,24824.94001140189,0.0,66509.39014248803,21101.199009691605,1537.2798776618804,0.0,0.8866793959217013,2.8159528407066805,0.0014959162575277712,354186.081975806,1555321.615662806,4.391255599278597,1555321.615662806,4.391255599278597,0.85,0.09569764146111341,4.296143414572793,1.2675698064593601,1.0,0.0,4.296143414572521,1.2849084613938577,1.2851996605417662,3.343540449498148,19345.1140129545,1972.6526400916214,3099.015535412006,3099.015535412006,6.648320451270908,5.036438889699036,-0.927799240207495,5.964238129906531,3.437278021628681,3.437278021628681,0.9820794347510517,0.0,0.0,0.0002266184691906312,0.9956424677180774,0.00022761028836990074,199.12292380121306,0.0,0.0,0.0,0.07912658735426614,7.6650535329723e-05,0.00014996793386090818,0.0006442837514536289,0.09569764146111352,0.07659577916761467,0.019101862293498844,0.09569758281305825,0.07659577916761459,0.01910186229349882,0.4030862786549382,0.4030862786549382,0.10052379740685537,0.0,4.791110299292768,4.737752977778655,5.005190063078999,4.792713164265024,4.739718439063836,5.0053372774869445,24824.94001140189,21101.199009691605,0.85,0.9870969862121516,0.6773174450263728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45295073407084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.743134127646,1537.2798776618804,0.4030862786549382,0.10052379740685537,6.112885165565336,3.437278021628681
4171.0,-30.242296045014623,5.03641185550165,35.00920036763613,24.106164194550388,4.985805735991265,-26.71952584310948,-40.25022896295411,1.4630355340861276,-0.2409318752005447,-5.033977024022212,40.01827250960577,45047.95512957154,20603.244103686236,20603.244103686236,65651.19923325778,82563.8863436874,82563.8863436874,20603.244103686236,103167.13044737364,103167.13044737364,103167.13044737364,127992.04191582024,97775.60944752075,60259.678233405,41684.368015684166,24824.911468446604,0.0,66509.27948413076,21101.174748179612,1537.277649014151,0.0,0.8866796008838819,2.8159519943462934,0.0014959162575277712,354186.5512640463,1555321.2365754177,4.39124871067147,1555321.2365754177,4.39124871067147,0.85,0.09569747188928251,4.296143414572793,1.267569362479262,1.0,0.0,4.296143414573523,1.2849082937141543,1.2851994928240615,3.34354088582802,19345.086979284883,1972.649883424501,3099.015535412006,3099.015535412006,6.648319076899073,5.03641185550165,-0.9277337549341702,5.96414561043582,3.437330632204298,3.437330632204298,0.9820944663440851,0.0,0.0,0.0002266184691906312,0.9956284323490632,0.00022761349699099362,199.12281299327603,0.0,0.0,0.0,0.07912658735426614,7.665171144445366e-05,0.0001499667577461775,0.0006442786986960738,0.09569747188928412,0.07659561196325312,0.019101859926031004,0.09569743743535603,0.07659561196325183,0.019101859926030678,0.4030855361518662,0.4030855361518662,0.10052381921664115,0.0,4.791484450613154,4.738219491077416,5.005192984158327,4.793045148821648,4.740149941449715,5.0052693109571464,24824.911468446604,21101.174748179612,0.85,0.9870983378931699,0.677318345334354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529499256092566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.73775629552,1537.277649014151,0.4030855361518662,0.10052381921664115,6.112885165565336,3.437330632204298
4172.0,-30.24216081100827,5.0363848079086955,35.00919565717466,24.10616377545523,4.985826457896115,-26.719402060203457,-40.250093665067084,1.4630677070913043,-0.2405601048944277,-5.033945961664451,40.01826353335047,45047.94054833134,20603.245711154603,20603.245711154603,65651.18625948594,82563.79505763343,82563.79505763343,20603.245711154603,103167.04076878802,103167.04076878802,103167.04076878802,127991.92369228185,97775.46871431095,60259.61420500874,41684.28278811357,24824.88292349383,0.0,66509.1657116074,21101.150484969756,1537.2754867165636,0.0,0.8866797916434281,2.8159507305310782,0.0014959162575277712,354186.9802100862,1555320.8493970248,4.391242299404922,1555320.8493970248,4.391242299404922,0.85,0.0956973038641701,4.296143414572793,1.2675688893767076,1.0,0.0,4.296143414573458,1.2849081431773954,1.2851993422531864,3.3435412775492575,19345.059134956427,1972.6470440931846,3099.015535412006,3099.015535412006,6.648319595601981,5.0363848079086955,-0.9276700438239365,5.964054851732632,3.4373832083709184,3.4373832083709184,0.9821094881059766,0.0,0.0,0.0002266184691906312,0.9956143908897085,0.00022761670709492123,199.12270213569377,0.0,0.0,0.0,0.07912658735426614,7.665288757586897e-05,0.00014996558161476222,0.0006442736458668394,0.09569730386417025,0.07659544618187833,0.019101857682291924,0.09569728046839411,0.0765954461818782,0.019101857682291893,0.40308479561986726,0.40308479561986726,0.10052384030172398,0.0,4.791853020603412,4.738676400695624,5.005206476463229,4.793385856770044,4.740562901200406,5.005319531129601,24824.88292349383,21101.150484969756,0.85,0.9870998313850188,0.6773192847383653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529491170715916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.732383226572,1537.2754867165636,0.40308479561986726,0.10052384030172398,6.112885165565336,3.4373832083709184
4173.0,-30.242025574536356,5.036357796710683,35.00919096057134,24.10616276264193,4.985850887689655,-26.719277904251836,-40.24995833225546,1.4631032174051497,-0.24028069835310362,-5.033911999553522,40.01825451607436,45047.925735965924,20603.24134376145,20603.24134376145,65651.16707972737,82563.68521739719,82563.68521739719,20603.24134376145,103166.92656115863,103166.92656115863,103166.92656115863,127991.77938145472,97775.31102712548,60259.55154569422,41684.17720159029,24824.852820296084,0.0,66509.03002188637,21101.12489725167,1537.2731659167346,0.0,0.8866799973229035,2.8159510204543814,0.0014959162575277712,354187.4491998396,1555320.4604493284,4.391235386694309,1555320.4604493284,4.391235386694309,0.8499999999999999,0.09569713443903116,4.296143414572793,1.2675684503419324,1.0,0.0,4.296143414572502,1.284907977025486,1.285199176063622,3.343541709903774,19345.027936252216,1972.6438627107339,3099.015535412006,3099.015535412006,6.648318186317935,5.036357796710683,-0.9276046547539085,5.9639624514645915,3.4374357354395464,3.4374357354395464,0.9821244958398704,0.0,0.0,0.0002266184691906312,0.9956003493879622,0.00022761991729908812,199.12259127621385,0.0,0.0,0.0,0.07912658735426614,7.665406402757194e-05,0.00014996440516305923,0.0006442685916616031,0.09569713443903598,0.07659527931980713,0.019101855119228853,0.09569716804697867,0.07659527931980327,0.019101855119227892,0.40308405639311234,0.40308405639311234,0.10052386145031285,0.0,4.792195865696726,4.739105427942718,5.005202907793887,4.793631301200435,4.740885892326219,5.005253234292923,24824.852820296084,21101.12489725167,0.85,0.9871015568581184,0.6773204438726868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529483081716776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.727015879665,1537.2731659167346,0.40308405639311234,0.10052386145031285,6.112885165565336,3.4374357354395464
4174.0,-30.241890269513945,5.036330798242224,35.0091862854375,24.106167267914884,4.985873820352684,-26.719153836343718,-40.24982677130026,1.4631373871824864,-0.23987098085484604,-5.033879452951125,40.01824574821081,45047.927997820036,20603.239816215115,20603.239816215115,65651.16781403514,82563.60557342565,82563.60557342565,20603.239816215115,103166.84538964077,103166.84538964077,103166.84538964077,127991.67016617334,97775.18286001417,60259.505284408566,41684.08619511734,24824.824776532572,0.0,66508.91097164992,21101.101060052686,1537.2709988612962,0.0,0.8866801948876417,2.815949430748749,0.0014959162575277712,354187.898643003,1555320.0822597672,4.391228746715095,1555320.0822597672,4.391228746715095,0.85,0.09569696593747543,4.296143414572793,1.2675680332863708,1.0,0.0,4.296143414574581,1.2849078171459556,1.2851990161478581,3.343542125936638,19345.00257814982,1972.6412769039193,3099.015535412006,3099.015535412006,6.648317693404517,5.036330798242224,-0.9275401369702427,5.963870935212467,3.437488228407994,3.437488228407994,0.9821394938308554,0.0,0.0,0.0002266184691906312,0.9955863009824335,0.0002276231291722341,199.12248036066345,0.0,0.0,0.0,0.07912658735426614,7.66552077064299e-05,0.0001499632614842013,0.0006442636782532091,0.09569696593747459,0.07659511333230438,0.019101852605170205,0.09569700044329214,0.07659511333230505,0.019101852605170375,0.4030833168236285,0.4030833168236285,0.10052388162366899,0.0,4.792546112244395,4.7395437974163315,5.005198953356228,4.794008472096266,4.741358949495748,5.0052450442289,24824.824776532572,21101.101060052686,0.85,0.9871033348000481,0.6773216902772947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529474992579172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.721653089953,1537.2709988612962,0.4030833168236285,0.10052388162366899,6.112885165565336,3.437488228407994
4175.0,-30.24175489186425,5.036303695665539,35.009181592295775,24.106157663650833,4.98588605697918,-26.71903077270535,-40.24969161311162,1.463161937820318,-0.23947852702207229,-5.033853911328164,40.01823587342424,45047.9145023035,20603.252309202187,20603.252309202187,65651.16681150568,82563.51131622994,82563.51131622994,20603.252309202187,103166.76362543213,103166.76362543213,103166.76362543213,127991.55662186333,97775.03542951433,60259.438615588166,41683.996459917966,24824.79299643121,0.0,66508.78945634917,21101.07404696653,1537.2687770167845,0.0,0.8866803607792262,2.815947250205677,0.0014959162575277712,354188.25135318376,1555319.6563247107,4.391223171244611,1555319.6563247107,4.391223171244611,0.85,0.09569679949196823,4.296143414572793,1.2675675898557528,1.0,0.0,4.296143414571435,1.284907702274162,1.285198901250031,3.343542424852023,19344.97340875002,1972.6383024529293,3099.015535412006,3099.015535412006,6.648321724680558,5.036303695665539,-0.9274798558909607,5.963783551556499,3.4375406801978596,3.4375406801978596,0.9821544800565313,0.0,0.0,0.0002266184691906312,0.9955722452501756,0.00022762634281119862,199.122369385701,0.0,0.0,0.0,0.07912658735426614,7.665638267300039e-05,0.0001499620865176308,0.000644258630428315,0.09569679949197457,0.07659494913500563,0.019101850356968948,0.09569680593164982,0.07659494913500055,0.01910185035696768,0.4030825778327415,0.4030825778327415,0.10052390099105654,0.0,4.792902347950985,4.739975154437673,5.005253186376592,4.794375384306079,4.741748984442211,5.005518702700442,24824.79299643121,21101.07404696653,0.85,0.9871051232197459,0.6773227248688566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529466899350245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.716296181416,1537.2687770167845,0.4030825778327415,0.10052390099105654,6.112885165565336,3.4375406801978596
4176.0,-30.24161948108128,5.036276665569104,35.009176889305536,24.10616691866892,4.985912071743969,-26.71890630133645,-40.2495562453754,1.4631988919991183,-0.23905647347032755,-5.033818027531265,40.018226200283074,45047.900237905444,20603.243611572165,20603.243611572165,65651.14384947761,82563.43895159068,82563.43895159068,20603.243611572165,103166.68256316285,103166.68256316285,103166.68256316285,127991.4404882978,97774.9158272391,60259.37711355364,41683.93190409496,24824.757925134956,0.0,66508.68982922992,21101.044236364713,1537.266130050062,0.0,0.8866805786235251,2.8159458879241077,0.0014959162575277712,354188.74688130285,1555319.23908743,4.391215849691167,1555319.23908743,4.391215849691167,0.85,0.09569662828723277,4.296143414572793,1.2675671744486317,1.0,0.0,4.296143414574146,1.2849075293665626,1.2851987283032456,3.343542874786264,19344.94974521644,1972.6358894440448,3099.015535412006,3099.015535412006,6.648318918102169,5.036276665569104,-0.9274135038385545,5.963690169407658,3.437593055584297,3.437593055584297,0.9821694444526562,0.0,0.0,0.0002266184691906312,0.9955581862919308,0.00022762955727851261,199.12225838370142,0.0,0.0,0.0,0.07912658735426614,7.665755947791373e-05,0.00014996090971271746,0.0006442535747056363,0.09569662828723077,0.07659478070254601,0.01910184758468476,0.09569661837054289,0.0765947807025476,0.01910184758468516,0.4030818391715561,0.4030818391715561,0.10052392324107205,0.0,4.79326064908372,4.740420362623809,5.005262167673834,4.794761554060926,4.742269193596428,5.005366349348208,24824.757925134956,21101.044236364713,0.85,0.9871062566116673,0.677323524994584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452945880178617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.710945238015,1537.266130050062,0.4030818391715561,0.10052392324107205,6.112885165565336,3.437593055584297
4177.0,-30.241484026729026,5.036249594544743,35.00917220056008,24.1061721573584,4.985930367467917,-26.718782562750384,-40.2494247542694,1.4632289034892993,-0.23853814742477653,-5.033788864315145,40.018217209212516,45047.90335747759,20603.24852292333,20603.24852292333,65651.15188040092,82563.38249914904,82563.38249914904,20603.24852292333,103166.63102207237,103166.63102207237,103166.63102207237,127991.36085785522,97774.80878478383,60259.32964311261,41683.86571296803,24824.72983578285,0.0,66508.59554875088,21101.020360415423,1537.2640399899299,0.0,0.8866807597611017,2.815942474374543,0.0014959162575277712,354189.1496036802,1555318.8512703774,4.391209761819923,1555318.8512703774,4.391209761819923,0.85,0.0956964620484123,4.296143414572793,1.2675667782733218,1.0,0.0,4.296143414572431,1.284907388943649,1.285198587848508,3.3435432401900558,19344.928566666706,1972.6337298329915,3099.015535412006,3099.015535412006,6.648320502912283,5.036249594544743,-0.9273511751040946,5.963600769648838,3.437645407664648,3.437645407664648,0.9821844021898994,0.0,0.0,0.0002266184691906312,0.9955441230243811,0.00022763277282194478,199.1221473461101,0.0,0.0,0.0,0.07912658735426614,7.665870259775094e-05,0.00014995976659288023,0.0006442486636988755,0.09569646204841636,0.07659461635887657,0.01910184568953979,0.09569639180608225,0.07659461635887332,0.019101845689538977,0.4030811019020074,0.4030811019020074,0.10052394508807408,0.0,4.793647670658856,4.740895730616728,5.005294094772864,4.7952507168903935,4.742852468812828,5.005477276126101,24824.72983578285,21101.020360415423,0.85,0.9871077766523961,0.677324532051762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529450702249262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.705599470972,1537.2640399899299,0.4030811019020074,0.10052394508807408,6.112885165565336,3.437645407664648
4178.0,-30.241348511246958,5.036222598867645,35.00916752825587,24.106170690525346,4.985957681416691,-26.718657867252027,-40.24928935160858,1.4632670374217405,-0.23833713018842673,-5.033752872345987,40.01820831060681,45047.8893997269,20603.23948125173,20603.23948125173,65651.12888097862,82563.25820555192,82563.25820555192,20603.23948125173,103166.49768680365,103166.49768680365,103166.49768680365,127991.19699682979,97774.63776926436,60259.268963439456,41683.743117583224,24824.699310026153,0.0,66508.44242760938,21100.99441352223,1537.2616452338807,0.0,0.8866809753493126,2.8159440326252514,0.0014959162575277712,354189.6466265668,1555318.467441737,4.39120251609601,1555318.467441737,4.39120251609601,0.85,0.09569629301969482,4.296143414572793,1.2675662969285626,1.0,0.0,4.296143414573609,1.2849072105161021,1.285198409380524,3.343543704488344,19344.89473092671,1972.6302795477263,3099.015535412006,3099.015535412006,6.648317585317487,5.036222598867645,-0.9272848346791553,5.9635074335468,3.4376977023482476,3.4376977023482476,0.9821993435280707,0.0,0.0,0.0002266184691906312,0.9955300536245737,0.00022763598985841538,199.12203625853206,0.0,0.0,0.0,0.07912658735426614,7.665987973921672e-05,0.00014995858945141447,0.0006442436065303193,0.09569629301969182,0.0765944497415008,0.01910184327819102,0.0956963189527083,0.0765944497415032,0.01910184327819162,0.4030803678722684,0.4030803678722684,0.10052396801069816,0.0,4.793987703433515,4.7413229080394785,5.0052838592182525,4.795415742157559,4.743099821062458,5.005311379188527,24824.699310026153,21100.99441352223,0.85,0.9871097034400724,0.6773258815790031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529442600115317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.70025909046,1537.2616452338807,0.4030803678722684,0.10052396801069816,6.112885165565336,3.4376977023482476
4179.0,-30.24121297608507,5.036195564263802,35.00916287567153,24.106175859365635,4.985976374066584,-26.718534016248206,-40.249154053721554,1.4632974142296928,-0.23783102389006672,-5.033723648626865,40.01819954037993,45047.87607380574,20603.244152461135,20603.244152461135,65651.12022626688,82563.19976075913,82563.19976075913,20603.244152461135,103166.44391322027,103166.44391322027,103166.44391322027,127991.11626004329,97774.52887094591,60259.20518399251,41683.69298550378,24824.672346823027,0.0,66508.36533232681,21100.97149479957,1537.259617276591,0.0,0.8866811559943599,2.81594078693322,0.0014959162575277712,354190.0501852513,1555318.0891506034,4.391196444781915,1555318.0891506034,4.391196444781915,0.85,0.09569612759643864,4.296143414572793,1.267565852948465,1.0,0.0,4.296143414572001,1.2849070683839476,1.285198267216158,3.3435440743400493,19344.873185190976,1972.6280824941216,3099.015535412006,3099.015535412006,6.64831909263791,5.036195564263802,-0.9272225439241408,5.963418108187943,3.4377499746432307,3.4377499746432307,0.9822142784694945,0.0,0.0,0.0002266184691906312,0.9955159823960958,0.00022763920740396937,199.1219251549456,0.0,0.0,0.0,0.07912658735426614,7.666105598651008e-05,0.0001499574132041211,0.0006442385532032561,0.09569612759644527,0.07659428626429653,0.019101841332148747,0.09569610190572596,0.07659428626429121,0.019101841332147422,0.403079633827728,0.403079633827728,0.10052398925723695,0.0,4.794357672070078,4.7417809708370555,5.005299753314034,4.79589262473678,4.743668602845105,5.005418917644647,24824.672346823027,21100.97149479957,0.85,0.9871107175499432,0.6773264663582091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529434494333964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.694924449725,1537.259617276591,0.403079633827728,0.10052398925723695,6.112885165565336,3.4377499746432307
4180.0,-30.241077401560297,5.036168624676399,35.00915824577307,24.10617935182529,4.9860054875322675,-26.718409087659907,-40.24901861613614,1.463337173631855,-0.23758236002214517,-5.033686539584842,40.018190895984354,45047.86221974446,20603.23275048839,20603.23275048839,65651.09497023285,82563.08916797105,82563.08916797105,20603.23275048839,103166.32191845943,103166.32191845943,103166.32191845943,127990.96463104349,97774.37230779143,60259.1453595646,41683.58549802981,24824.642712584056,0.0,66508.22821061386,21100.94630569645,1537.257248621268,0.0,0.8866813763512257,2.815941848814843,0.0014959162575277712,354190.56263513165,1555317.7162870886,4.391189038792359,1555317.7162870886,4.391189038792359,0.85,0.09569595848795744,4.296143414572793,1.267565433694981,1.0,0.0,4.296143414572724,1.2849068823509702,1.2851980811410197,3.343544558429183,19344.8422088784,1972.6249237893062,3099.015535412006,3099.015535412006,6.648315413413779,5.036168624676399,-0.9271556071217937,5.963324231798192,3.437802190202518,3.437802190202518,0.9822291972007194,0.0,0.0,0.0002266184691906312,0.9955019072955931,0.00022764242592590198,199.12181401921583,0.0,0.0,0.0,0.07912658735426614,7.666223346502056e-05,0.00014995623572561063,0.0006442334945867074,0.09569595848795368,0.0765941198827777,0.019101838605175968,0.09569601432318858,0.07659411988278071,0.01910183860517672,0.403078901929844,0.403078901929844,0.10052401074128262,0.0,4.794692967406434,4.742207586511142,5.005268025959708,4.79610417956269,4.743984369930331,5.0052117035126,24824.642712584056,21100.94630569645,0.85,0.9871123729583249,0.6773276545135117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529426387384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.689594720427,1537.257248621268,0.403078901929844,0.10052401074128262,6.112885165565336,3.437802190202518
4181.0,-30.24094181365901,5.036141583120841,35.00915362384489,24.106180085241817,4.986018864425292,-26.718285720795993,-40.248887159954734,1.4633627715622928,-0.23703928366836635,-5.033661106009107,40.018181868336974,45047.86615621549,20603.244986666865,20603.244986666865,65651.11114288235,82563.03460885398,82563.03460885398,20603.244986666865,103166.27959552084,103166.27959552084,103166.27959552084,127990.89526753465,97774.26497684236,60259.096524203866,41683.52050293166,24824.615672013806,0.0,66508.13617494547,21100.923321211736,1537.255303268236,0.0,0.8866815386214586,2.8159376742306086,0.0014959162575277712,354190.9138553357,1555317.3268926356,4.391183585042171,1555317.3268926356,4.391183585042171,0.8500000000000001,0.09569579470585769,4.296143414572793,1.2675650204857813,1.0,0.0,4.296143414572007,1.2849067625790964,1.2851979613420021,3.3435448700958412,19344.82097324962,1972.6227583578107,3099.015535412006,3099.015535412006,6.648319361822016,5.036141583120841,-0.9270956452126526,5.963237228333494,3.4378543893674243,3.4378543893674243,0.9822441112478355,0.0,0.0,0.0002266184691906312,0.9954878310210424,0.0002276456448073256,199.12170287264493,0.0,0.0,0.0,0.07912658735426614,7.666337634566181e-05,0.00014995509284496938,0.0006442285846075669,0.0956957947058646,0.07659395817772853,0.019101836528136077,0.0956957688684058,0.07659395817772299,0.0191018365281347,0.4030781701468683,0.4030781701468683,0.1005240295368952,0.0,4.795069158791932,4.742669331913362,5.005300350396226,4.7966218223407395,4.7445645136991175,5.0054780266546,24824.615672013806,21100.923321211736,0.85,0.9871139821177853,0.6773286510047419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529418278089656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.684270297537,1537.255303268236,0.4030781701468683,0.1005240295368952,6.112885165565336,3.4378543893674243
4182.0,-30.240806145962125,5.036114662298014,35.00914901005204,24.106183368153893,4.986049297216233,-26.718160576393014,-40.2487479155883,1.4634037276471152,-0.2368254994158292,-5.0336225770319265,40.018172861439126,45047.83584304842,20603.230498739267,20603.230498739267,65651.0663417877,82562.91740717295,82562.91740717295,20603.230498739267,103166.14790591222,103166.14790591222,103166.14790591222,127990.7309967397,97774.1023343793,60259.02077025465,41683.42396013851,24824.583090827484,0.0,66508.007050966,21100.89562720336,1537.2527314249403,0.0,0.8866817675243738,2.8159393607861665,0.0014959162575277712,354191.4459145562,1555316.9383932555,4.391175891832391,1555316.9383932555,4.391175891832391,0.85,0.09569562455503072,4.296143414572793,1.2675645402399827,1.0,0.0,4.296143414571482,1.2849065709469705,1.2851977696664465,3.3435453687551417,19344.78879413448,1972.6194770012678,3099.015535412006,3099.015535412006,6.6483146868123475,5.036114662298014,-0.927027961754118,5.963142624052132,3.437906512872625,3.437906512872625,0.9822590036778929,0.0,0.0,0.0002266184691906312,0.9954737466772552,0.00022764886562508582,199.1215916607867,0.0,0.0,0.0,0.07912658735426614,7.666458695399967e-05,0.00014995388223663152,0.0006442233836605286,0.09569562455502634,0.0765937912096562,0.019101833345370134,0.09569569078810697,0.07659379120965971,0.019101833345371008,0.40307744087143316,0.40307744087143316,0.10052405004641837,0.0,4.795400197000902,4.743090561117413,5.00526890724052,4.796797077616077,4.7448484897722665,5.00521642243956,24824.583090827484,21100.89562720336,0.85,0.987115224960483,0.6773295102426937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529410168003742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.678950661775,1537.2527314249403,0.40307744087143316,0.10052405004641837,6.112885165565336,3.437906512872625
4183.0,-30.24067043870014,5.0360876668291255,35.009144417255314,24.10618368247526,4.986065298673849,-26.71803683964213,-40.24861642448229,1.4634316996158605,-0.23634818850149486,-5.033595593221321,40.01816424540905,45047.84005507234,20603.239456266696,20603.239456266696,65651.07951133903,82562.84970582221,82562.84970582221,20603.239456266696,103166.0891620889,103166.0891620889,103166.0891620889,127990.64695587642,97773.9829429976,60258.973292247734,41683.344056388734,24824.557793787524,0.0,66507.90185017626,21100.874124719394,1537.2508485804037,0.0,0.8866819361995781,2.8159362324306034,0.0014959162575277712,354191.8185431766,1555316.5667534552,4.391170222820547,1555316.5667534552,4.391170222820547,0.85,0.09569546087691111,4.296143414572793,1.2675641764840115,1.0,0.0,4.296143414571902,1.2849064400671144,1.285197638756929,3.343545709326815,19344.765172326577,1972.6170682472177,3099.015535412006,3099.015535412006,6.648317577255239,5.0360876668291255,-0.9269671564682325,5.963054823297358,3.437958627729607,3.437958627729607,0.9822738936370305,0.0,0.0,0.0002266184691906312,0.9954596584410575,0.00022765208742414302,199.12148041661976,0.0,0.0,0.0,0.07912658735426614,7.666573017072519e-05,0.000149952739019906,0.0006442184722375218,0.09569546087691405,0.07659362979340405,0.019101831083510008,0.09569548547069742,0.07659362979340169,0.019101831083509418,0.403076711451878,0.403076711451878,0.1005240680800524,0.0,4.795759470357552,4.743534263783317,5.005288835582235,4.797247404719826,4.745360211852812,5.00541987614497,24824.557793787524,21100.874124719394,0.85,0.9871169843732642,0.6773306449593395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529402053153977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.67363714418,1537.2508485804037,0.403076711451878,0.1005240680800524,6.112885165565336,3.437958627729607
