time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4184.0,-30.24053471112679,5.036060688514662,35.009139813308344,24.106183123681717,4.9860869116417605,-26.717912523368497,-40.24848105674607,1.4634647238834537,-0.2360122485444549,-5.0335632856307155,40.01815473504011,45047.827257928584,20603.23739773555,20603.23739773555,65651.06465566413,82562.75392337733,82562.75392337733,20603.23739773555,103165.99132111287,103165.99132111287,103165.99132111287,127990.51601734116,97773.83788526026,60258.91121981164,41683.25185049847,24824.524696228284,0.0,66507.77654672676,21100.84599179404,1537.2483920384138,0.0,0.8866821352344425,2.815935585530716,0.0014959162575277712,354192.26469009137,1555316.1565377414,4.391163533451531,1555316.1565377414,4.391163533451531,0.85,0.09569529335523476,4.296143414572793,1.2675636896444487,1.0,0.0,4.296143414572533,1.284906285547764,1.28519748420256,3.343546111412568,19344.736472382272,1972.6141416673659,3099.015535412006,3099.015535412006,6.648316913001986,5.036060688514662,-0.9269032653118003,5.9629639538264625,3.438010675200322,3.438010675200322,0.9822887643429492,0.0,0.0,0.0002266184691906312,0.9954455683113694,0.00022765530974742988,199.1213691559272,0.0,0.0,0.0,0.07912658735426614,7.666690710831392e-05,0.00014995156208231727,0.0006442134159448506,0.09569529335523798,0.0765934651892544,0.019101828165983575,0.09569533204532982,0.07659346518925182,0.019101828165982934,0.40307598356123636,0.40307598356123636,0.10052408722855052,0.0,4.796105596617167,4.743963613068729,5.005300459722662,4.797551037086237,4.745742234904469,5.005408410062614,24824.524696228284,21100.84599179404,0.85,0.9871186207757114,0.6773317286630244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529393935946726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.668328941463,1537.2483920384138,0.40307598356123636,0.10052408722855052,6.112885165565336,3.438010675200322
4185.0,-30.240398917697107,5.036033723215376,35.00913522032363,24.10618773372846,4.986109104723985,-26.717788089842323,-40.24834946086628,1.4634982768691809,-0.23559840195719062,-5.033531254333471,40.01814584644552,45047.83139044743,20603.235835914347,20603.235835914347,65651.06722636177,82562.67794300754,82562.67794300754,20603.235835914347,103165.91377892188,103165.91377892188,103165.91377892188,127990.40922875398,97773.71285153306,60258.86629897296,41683.162836177886,24824.495449832106,0.0,66507.65828600999,21100.82113235729,1537.2461647597174,0.0,0.8866823306086349,2.815933881492674,0.0014959162575277712,354192.7070220085,1555315.7731414174,4.391156967116137,1555315.7731414174,4.391156967116137,0.85,0.09569512717044748,4.296143414572793,1.2675632824795322,1.0,0.0,4.296143414572161,1.284906128554599,1.2851973271738155,3.3435465199357077,19344.711734225777,1972.61161907744,3099.015535412006,3099.015535412006,6.648316409028649,5.036033723215376,-0.9268395767048121,5.962873299920188,3.4380626828535075,3.4380626828535075,0.9823036236724307,0.0,0.0,0.0002266184691906312,0.995431471560292,0.00022765853367627347,199.12125784137427,0.0,0.0,0.0,0.07912658735426614,7.666805126798911e-05,0.00014995041792264206,0.0006442085004707968,0.09569512717044952,0.07659330161869274,0.01910182555175678,0.09569515657155268,0.0765933016186911,0.019101825551756376,0.40307525631875557,0.40307525631875557,0.10052410677843726,0.0,4.796458965339298,4.744402894625011,5.005308530097238,4.797932852376277,4.746220722763383,5.005401739793399,24824.495449832106,21100.82113235729,0.85,0.9871204146751864,0.6773329951976872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529385817533642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.663025669228,1537.2461647597174,0.40307525631875557,0.10052410677843726,6.112885165565336,3.4380626828535075
4186.0,-30.240263091579777,5.036006734850305,35.00913063056119,24.10618755910548,4.9861281677449245,-26.717663939917333,-40.24821416297925,1.463529016082476,-0.23520232019416198,-5.033501410088869,40.018136754331,45047.819126292,20603.238603808633,20603.238603808633,65651.05773010064,82562.59491278144,82562.59491278144,20603.238603808633,103165.83351659006,103165.83351659006,103165.83351659006,127990.29935220843,97773.57940217807,60258.803615688514,41683.084207210624,24824.46583561836,0.0,66507.55004282898,21100.795960275605,1537.2439656173892,0.0,0.8866825155791965,2.8159321557928365,0.0014959162575277712,354193.11915250454,1555315.3809666382,4.391150750438401,1555315.3809666382,4.391150750438401,0.85,0.09569496215523594,4.296143414572793,1.2675628742156553,1.0,0.0,4.296143414573865,1.284905984727004,1.2851971833136249,3.3435468941998647,19344.685331021603,1972.6089266999031,3099.015535412006,3099.015535412006,6.648317302181415,5.036006734850305,-0.9267772381415726,5.962783972991877,3.438114649469081,3.438114649469081,0.9823184712768802,0.0,0.0,0.0002266184691906312,0.9954173716312938,0.0002276617584232511,199.1211465001507,0.0,0.0,0.0,0.07912658735426614,7.66692276312062e-05,0.000149949241559425,0.0006442034466457086,0.09569496215523685,0.07659313902042007,0.019101823134816776,0.09569498099042308,0.07659313902041935,0.019101823134816592,0.40307453048359404,0.40307453048359404,0.10052412644158919,0.0,4.796815737011343,4.744842730806511,5.005331439866552,4.798299089894726,4.74665863374031,5.005479847064407,24824.46583561836,21100.795960275605,0.85,0.9871218784607645,0.6773339131765113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529377695190506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.657728240563,1537.2439656173892,0.40307453048359404,0.10052412644158919,6.112885165565336,3.438114649469081
4187.0,-30.24012722127701,5.035979757025435,35.009126041436616,24.106197512615495,4.986149653013654,-26.717539507980632,-40.24808256709946,1.4635619397172959,-0.23468301982001094,-5.033469644427314,40.01812759338521,45047.82359151339,20603.237338984298,20603.237338984298,65651.06093049768,82562.5451783782,82562.5451783782,20603.237338984298,103165.7825173625,103165.7825173625,103165.7825173625,127990.21735243475,97773.48027560665,60258.75868874208,41683.02398540508,24824.43483507224,0.0,66507.45882047732,21100.769609811403,1537.2416455088369,0.0,0.8866827105865556,2.815929033504294,0.0014959162575277712,354193.5578169902,1555314.9858229998,4.3911441964357305,1555314.9858229998,4.3911441964357305,0.85,0.09569479643930912,4.296143414572793,1.267562477490865,1.0,0.0,4.296143414572366,1.2849058306786199,1.2851970292303287,3.3435472950603664,19344.66571864427,1972.606926793989,3099.015535412006,3099.015535412006,6.648316894043952,5.035979757025435,-0.9267138146558,5.9626935716812355,3.4381665641843098,3.4381665641843098,0.98233330405266,0.0,0.0,0.0002266184691906312,0.9954032673310018,0.0002276649842613724,199.12103512283142,0.0,0.0,0.0,0.07912658735426614,7.667037182289972e-05,0.00014994809736773145,0.0006441985310340994,0.09569479643931074,0.07659297576489227,0.019101820674418468,0.09569475150154284,0.07659297576489098,0.019101820674418145,0.4030738061007896,0.4030738061007896,0.10052414710099013,0.0,4.79719793245323,4.745315866530689,5.00534815860334,4.798786624607317,4.747268610128458,5.005475456458612,24824.43483507224,21100.769609811403,0.85,0.9871232805287103,0.6773349093537068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529369570901276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.65243599319,1537.2416455088369,0.4030738061007896,0.10052414710099013,6.112885165565336,3.4381665641843098
4188.0,-30.239991298704,5.035952791619227,35.00912146409549,24.106196883972757,4.9861717295617645,-26.71741496987209,-40.24794335765762,1.4635954007298335,-0.23436650737443188,-5.033437804929753,40.018118758353786,45047.794770757035,20603.235848745022,20603.235848745022,65651.03061950205,82562.44706133257,82562.44706133257,20603.235848745022,103165.6829100776,103165.6829100776,103165.6829100776,127990.08864122396,97773.33299914654,60258.68070857103,41682.94698952835,24824.405731146373,0.0,66507.35272067472,21100.744871474417,1537.2394270647003,0.0,0.8866829047888358,2.815928587566192,0.0014959162575277712,354193.99750153424,1555314.6047372615,4.391137669492902,1555314.6047372615,4.391137669492902,0.85,0.09569463194269953,4.296143414572793,1.2675619835080578,1.0,0.0,4.2961434145730175,1.2849056741159046,1.2851968726321317,3.343547702463691,19344.63657972152,1972.6039554507931,3099.015535412006,3099.015535412006,6.648316413168894,5.035952791619227,-0.926650388737789,5.962603180357016,3.4382184370985582,3.4382184370985582,0.9823481248853023,0.0,0.0,0.0002266184691906312,0.9953891578203589,0.0002276682113826377,199.12092370278916,0.0,0.0,0.0,0.07912658735426614,7.667158222970474e-05,0.00014994688696092645,0.0006441933309528752,0.0956946319427,0.07659281355071434,0.019101818391985652,0.09569461920597554,0.07659281355071397,0.019101818391985558,0.4030730851932672,0.4030730851932672,0.10052416819707416,0.0,4.797560595203947,4.745766058584138,5.005359040284077,4.799071297555315,4.747627166844268,5.005463130330838,24824.405731146373,21100.744871474417,0.85,0.9871243995416694,0.677335556565512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529361443978233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.647149158536,1537.2394270647003,0.4030730851932672,0.10052416819707416,6.112885165565336,3.4382184370985582
4189.0,-30.23985533960657,5.035925850523776,35.0091169043079,24.10619604578244,4.986194961903096,-26.71729028331759,-40.2478079899214,1.4636299056140931,-0.2340798019738486,-5.033405291776313,40.01811011495444,45047.78273280945,20603.232931454157,20603.232931454157,65651.0156642636,82562.34315798899,82562.34315798899,20603.232931454157,103165.57608944314,103165.57608944314,103165.57608944314,127989.95350298518,97773.18041967835,60258.6199944987,41682.84491686627,24824.37741354204,0.0,66507.22233040832,21100.72080151073,1537.2372371776385,0.0,0.8866831017280541,2.815928612412278,0.0014959162575277712,354194.4464893073,1555314.2319173492,4.391131050566323,1555314.2319173492,4.391131050566323,0.85,0.0956944677042264,4.296143414572793,1.267561560957693,1.0,0.0,4.296143414572645,1.2849055126689963,1.2851967111486347,3.343548122576636,19344.60639158871,1972.6008771179465,3099.015535412006,3099.015535412006,6.648315471808376,5.035925850523776,-0.9265865997285756,5.962512450252351,3.438270268796061,3.438270268796061,0.9823629339417318,0.0,0.0,0.0002266184691906312,0.9953750447341011,0.00022767143941324023,199.1208122529314,0.0,0.0,0.0,0.07912658735426614,7.667275925035458e-05,0.0001499457099402766,0.0006441882743033616,0.0956944677042316,0.07659265160682442,0.019101816097407173,0.09569450498226495,0.07659265160682027,0.01910181609740614,0.40307236598947815,0.40307236598947815,0.10052418929953574,0.0,4.7979013081923085,4.746191490891249,5.005359255122926,4.79932548980247,4.747954836047825,5.0054219591518745,24824.37741354204,21100.72080151073,0.85,0.987126109975078,0.6773367035088576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529353313937803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.64186790004,1537.2372371776385,0.40307236598947815,0.10052418929953574,6.112885165565336,3.438270268796061
4190.0,-30.23971934315008,5.035898913510552,35.00911236044615,24.106205999292456,4.986216578527237,-26.717165724724143,-40.24767635911701,1.4636629601012845,-0.2335683076102555,-5.033374004934035,40.018101459251895,45047.787660322036,20603.23244158679,20603.23244158679,65651.02010190883,82562.2927566657,82562.2927566657,20603.23244158679,103165.5251982525,103165.5251982525,103165.5251982525,127989.8746089908,97773.08062835941,60258.57553201549,41682.78344038213,24824.349410738305,0.0,66507.13285112043,21100.69699912756,1537.235098685048,0.0,0.8866832924648076,2.8159255369569705,0.0014959162575277712,354194.878542857,1555313.8585668278,4.391124640100174,1555313.8585668278,4.391124640100174,0.85,0.09569430403089946,4.296143414572793,1.2675611620349811,1.0,0.0,4.296143414572048,1.284905358008473,1.2851965564530605,3.3435485250303256,19344.586647689845,1972.5988638005686,3099.015535412006,3099.015535412006,6.648315313736445,5.035898913510552,-0.9265235770683011,5.962422490578853,3.4383220628849656,3.4383220628849656,0.9823777322528473,0.0,0.0,0.0002266184691906312,0.9953609279857489,0.00022767466837303444,199.12070077257408,0.0,0.0,0.0,0.07912658735426614,7.667390379445306e-05,0.00014994456539617812,0.0006441833571777701,0.09569430403090454,0.07659249021793645,0.019101813812968094,0.09569428793015099,0.07659249021793238,0.01910181381296708,0.40307164694671266,0.40307164694671266,0.1005242097672321,0.0,4.798270384616103,4.74665181077313,5.005361647439088,4.799805697323791,4.748552384269942,5.005430728729948,24824.349410738305,21100.69699912756,0.85,0.9871275047876735,0.6773376888936676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452934518172181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.636591904002,1537.235098685048,0.40307164694671266,0.1005242097672321,6.112885165565336,3.4383220628849656
4191.0,-30.239583338625074,5.035872033395784,35.00910784087135,24.106204707082384,4.986242625263821,-26.71704071583249,-40.247540886607,1.4637000024712576,-0.23335214925322134,-5.033339614534424,40.01809307893605,45047.77560946979,20603.225613772163,20603.225613772163,65651.00122324195,82562.17476682781,82562.17476682781,20603.225613772163,103165.40038059998,103165.40038059998,103165.40038059998,127989.72211851644,97772.9151581233,60258.516000765536,41682.665730397515,24824.32173791646,0.0,66506.98746831398,21100.67347722899,1537.2329003674643,0.0,0.8866834980127933,2.815926709070957,0.0014959162575277712,354195.3534552506,1555313.4970947532,4.391117731845833,1555313.4970947532,4.391117731845833,0.85,0.09569413949597255,4.296143414572793,1.2675606982735919,1.0,0.0,4.296143414572864,1.2849051846888617,1.2851963830941697,3.343548976038336,19344.55390909452,1972.5955253929244,3099.015535412006,3099.015535412006,6.6483131105159226,5.035872033395784,-0.9264587418193582,5.962330775215142,3.4383738133035155,3.4383738133035155,0.9823925180867187,0.0,0.0,0.0002266184691906312,0.9953468106158357,0.00022767789756659692,199.1205892857276,0.0,0.0,0.0,0.07912658735426614,7.667508175909267e-05,0.00014994338743153852,0.0006441782964727411,0.09569413949596914,0.07659232829249422,0.019101811203474917,0.09569421309856559,0.07659232829249696,0.019101811203475597,0.4030709304329003,0.4030709304329003,0.10052422985935977,0.0,4.7986008220077565,4.747069986560518,5.0053394751123506,4.79998746528122,4.748807863280206,5.005316201194148,24824.32173791646,21100.67347722899,0.85,0.9871293787667071,0.6773389883421193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529337047280344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.63132118836,1537.2329003674643,0.4030709304329003,0.10052422985935977,6.112885165565336,3.4383738133035155
4192.0,-30.23944730948393,5.035845028295675,35.00910331114411,24.106200655829184,4.98625320494252,-26.716917231566004,-40.24740943042559,1.4637231270245656,-0.232849538241112,-5.0333160489031235,40.018083744073685,45047.78137370463,20603.240612013058,20603.240612013058,65651.02198571769,82562.11146119518,82562.11146119518,20603.240612013058,103165.35207320824,103165.35207320824,103165.35207320824,127989.6448894981,97772.7976822928,60258.467594802256,41682.58898610061,24824.292816289864,0.0,66506.88180239048,21100.648893846384,1537.2308850425416,0.0,0.8866836518785418,2.815922848924673,0.0014959162575277712,354195.6788838708,1555313.0944498554,4.391112560579238,1555313.0944498554,4.391112560579238,0.85,0.09569397902004709,4.296143414572793,1.2675603246269747,1.0,0.0,4.296143414573907,1.2849050764901233,1.2851962748709103,3.3435492575904817,19344.530666282008,1972.593155285649,3099.015535412006,3099.015535412006,6.648317950195081,5.035845028295675,-0.9264003985098626,5.962245426805538,3.4384255359914118,3.4384255359914118,0.9824072959975462,0.0,0.0,0.0002266184691906312,0.9953326909067829,0.0002276811273868377,199.12047777882745,0.0,0.0,0.0,0.07912658735426614,7.667622481682642e-05,0.00014994224437380477,0.0006441733857327857,0.09569397902005206,0.07659216987936517,0.019101809140686883,0.0956939730684249,0.0765921698793612,0.01910180914068589,0.40307021369238877,0.40307021369238877,0.10052424816237239,0.0,4.798965085549071,4.747512205544297,5.005390404911054,4.800466510662034,4.749325744508894,5.005638949390743,24824.292816289864,21100.648893846384,0.85,0.9871312593001161,0.677340151167416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529328912365376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.626055167571,1537.2308850425416,0.40307021369238877,0.10052424816237239,6.112885165565336,3.4384255359914118
4193.0,-30.239311259984678,5.0358181458609605,35.00909878022517,24.106214520894014,4.986283098024424,-26.716791797498463,-40.247273922990985,1.4637636355381927,-0.23245387921633665,-5.033277931142624,40.01807464990919,45047.769241379705,20603.225892165752,20603.225892165752,65650.99513354545,82562.0423510351,82562.0423510351,20603.225892165752,103165.26824320084,103165.26824320084,103165.26824320084,127989.52725714,97772.68273348924,60258.40962383372,41682.525677395024,24824.259013939147,0.0,66506.78469133418,21100.620161848274,1537.2282533863436,0.0,0.8866838789994435,2.815922094963177,0.0014959162575277712,354196.2052700204,1555312.7021871633,4.391104927285924,1555312.7021871633,4.391104927285924,0.85,0.09569381178406369,4.296143414572793,1.267559893834405,1.0,0.0,4.2961434145747415,1.2849048869526647,1.2851960852904967,3.343549750800396,19344.507923446494,1972.5908361618388,3099.015535412006,3099.015535412006,6.648313200348837,5.0358181458609605,-0.9263334783548363,5.962151624215797,3.438477176175205,3.438477176175205,0.9824220503357728,0.0,0.0,0.0002266184691906312,0.9953185693006729,0.00022768435773267752,199.1203662553641,0.0,0.0,0.0,0.07912658735426614,7.667740311812295e-05,0.00014994106607250826,0.0006441683235814304,0.09569381178406407,0.07659200566004096,0.01910180612402311,0.09569380813518638,0.07659200566004065,0.019101806124023034,0.40306949850792223,0.40306949850792223,0.10052426945417367,0.0,4.799322486186611,4.747963218951099,5.005371617281014,4.80082405192627,4.749839511226696,5.0053689720731995,24824.259013939147,21100.620161848274,0.85,0.9871322969263882,0.6773409577752362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529320775987142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.620794173412,1537.2282533863436,0.40306949850792223,0.10052426945417367,6.112885165565336,3.438477176175205
4194.0,-30.239175140214048,5.035791255804482,35.009094289211426,24.10621920078995,4.986304765002552,-26.716667122916288,-40.24713852033017,1.463796747704803,-0.23204065349659686,-5.033247472711666,40.01806675039433,45047.75790428245,20603.226806777384,20603.226806777384,65650.98471105983,82561.96897835599,82561.96897835599,20603.226806777384,103165.19578513337,103165.19578513337,103165.19578513337,127989.43151100057,97772.55993918228,60258.34886510887,41682.45674897045,24824.235725867195,0.0,66506.69247483765,21100.600366987113,1537.2264009091807,0.0,0.8866840627753055,2.8159202155685823,0.0014959162575277712,354196.6258853134,1555312.3614538934,4.39109875077549,1555312.3614538934,4.39109875077549,0.8499999999999999,0.09569365070589647,4.296143414572793,1.2675594938127324,1.0,0.0,4.296143414571477,1.2849047320224132,1.2851959303251332,3.3435501539563584,19344.483628363472,1972.5883587528333,3099.015535412006,3099.015535412006,6.64831349547857,5.035791255804482,-0.9262711067422167,5.962062362546699,3.438528808354559,3.438528808354559,0.9824368023870169,0.0,0.0,0.0002266184691906312,0.9953044406168347,0.00022768758978929663,199.12025467442243,0.0,0.0,0.0,0.07912658735426614,7.667858052508357e-05,0.00014993988866554762,0.0006441632652722702,0.09569365070589847,0.07659184672246482,0.01910180398343365,0.09569364878290036,0.07659184672246322,0.019101803983433252,0.4030687853966327,0.4030687853966327,0.10052428894143509,0.0,4.799687864131272,4.7484207355021795,5.005366731436766,4.801206819215054,4.750308527224888,5.005405124212018,24824.235725867195,21100.600366987113,0.85,0.9871335089457115,0.677341726493555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529312638400336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.615538121398,1537.2264009091807,0.4030687853966327,0.10052428894143509,6.112885165565336,3.438528808354559
4195.0,-30.239038964557086,5.035764300790622,35.00908978807569,24.106209142506145,4.986319891102311,-26.716543052104203,-40.247003187518544,1.4638239786494185,-0.23174844042534914,-5.03322049632894,40.01805747354015,45047.74719943726,20603.234601663222,20603.234601663222,65650.98180110048,82561.86020163765,82561.86020163765,20603.234601663222,103165.09480330088,103165.09480330088,103165.09480330088,127989.30026916924,97772.39889236461,60258.285890164225,41682.34778022265,24824.205465868363,0.0,66506.553246091,21100.57464598811,1537.2242242027507,0.0,0.8866842338043129,2.8159195215023725,0.0014959162575277712,354196.9984156348,1555311.9613113077,4.391093002674791,1555311.9613113077,4.391093002674791,0.85,0.09569348969130306,4.296143414572793,1.2675590536789971,1.0,0.0,4.296143414573225,1.284904604610147,1.2851958028839916,3.34355048550572,19344.45176494975,1972.585109588876,3099.015535412006,3099.015535412006,6.648316010756647,5.035764300790622,-0.9262108753881995,5.961975176178822,3.4385803934306227,3.4385803934306227,0.982451540980178,0.0,0.0,0.0002266184691906312,0.9952903063486841,0.00022769082321519066,199.1201430477944,0.0,0.0,0.0,0.07912658735426614,7.667975734136626e-05,0.00014993871184926493,0.0006441582095007471,0.0956934896913043,0.07659168801826705,0.019101801673037253,0.09569350815254243,0.07659168801826606,0.019101801673037006,0.4030680746390845,0.4030680746390845,0.10052430781591452,0.0,4.80003453403458,4.748845368093782,5.005400046204386,4.801472055903616,4.750595024785071,5.005584618153534,24824.205465868363,21100.57464598811,0.85,0.9871355317148268,0.6773429835214771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452930449661948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.610288012136,1537.2242242027507,0.4030680746390845,0.10052430781591452,6.112885165565336,3.4385803934306227
4196.0,-30.238902772911622,5.035737370558148,35.009085276711225,24.10621902616697,4.986341804516952,-26.716418288122533,-40.246871556714154,1.4638573197278615,-0.2312545389397087,-5.033188306427497,40.01804817333585,45047.75283593903,20603.231627896923,20603.231627896923,65650.98446383595,82561.808300351,82561.808300351,20603.231627896923,103165.03992824792,103165.03992824792,103165.03992824792,127989.21263051554,97772.29764512356,60258.2421807117,41682.28384934651,24824.172702267624,0.0,66506.45655161413,21100.54679692748,1537.2217892225417,0.0,0.8866844314748803,2.8159167830412644,0.0014959162575277712,354197.44294243923,1555311.560161631,4.391086359181835,1555311.560161631,4.391086359181835,0.85,0.09569332615506747,4.296143414572793,1.2675586503604426,1.0,0.0,4.296143414572786,1.2849044486088963,1.2851956468473864,3.3435508914487913,19344.431732993973,1972.5830668978676,3099.015535412006,3099.015535412006,6.64831505117246,5.035737370558148,-0.9261476174592236,5.961884988017371,3.4386319140944495,3.4386319140944495,0.9824662611698427,0.0,0.0,0.0002266184691906312,0.995276170637555,0.0002276940570630398,199.12003140818533,0.0,0.0,0.0,0.07912658735426614,7.668090198204898e-05,0.0001499375672085822,0.0006441532919602159,0.09569332615507228,0.076591527025712,0.01910179912936029,0.09569328484499717,0.07659152702570814,0.019101799129359328,0.40306736407458016,0.40306736407458016,0.10052432851441494,0.0,4.800402235205695,4.749300315500022,5.005417125110853,4.80193376748781,4.751181112281188,5.005546670394551,24824.172702267624,21100.54679692748,0.85,0.987137006959403,0.6773440530691709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529296351505003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.60504355979,1537.2217892225417,0.40306736407458016,0.10052432851441494,6.112885165565336,3.4386319140944495
4197.0,-30.2387665442515,5.0357104902816285,35.00908079046786,24.106217838730686,4.986367138802945,-26.71629314875589,-40.246736084204144,1.4638937433073227,-0.23103087099559616,-5.033154634066667,40.01803988231274,45047.74166756362,20603.225633182352,20603.225633182352,65650.96730074598,82561.69385848645,82561.69385848645,20603.225633182352,103164.91949166881,103164.91949166881,103164.91949166881,127989.06495543578,97772.13531842653,60258.18312750358,41682.1691010255,24824.145463766963,0.0,66506.31456479247,21100.52364420192,1537.2196306045755,0.0,0.8866846330400151,2.8159177725570896,0.0014959162575277712,354197.9079417521,1555311.2025414624,4.391079584798772,1555311.2025414624,4.391079584798772,0.8500000000000001,0.09569316392967231,4.296143414572793,1.2675581964896994,1.0,0.0,4.296143414572771,1.2849042781848197,1.2851954763846865,3.3435513349227395,19344.399616353734,1972.5797919119918,3099.015535412006,3099.015535412006,6.648313116779263,5.0357104902816285,-0.9260835030561649,5.9617939933377935,3.4386833973089703,3.4386833973089703,0.9824809706597059,0.0,0.0,0.0002266184691906312,0.9952620313012083,0.00022769729183213147,199.1199197383597,0.0,0.0,0.0,0.07912658735426614,7.668208004609339e-05,0.0001499363891445378,0.0006441482308281297,0.095693163929672,0.07659136709319683,0.019101796836475168,0.09569320584937699,0.07659136709319708,0.01910179683647523,0.40306665578669804,0.40306665578669804,0.10052434970936638,0.0,4.800733833031018,4.749716337572011,5.005409430728605,4.802123763071052,4.75144424106395,5.00544270264146,24824.145463766963,21100.52364420192,0.85,0.9871388563680944,0.6773453312268077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529288205443336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.599803966936,1537.2196306045755,0.40306665578669804,0.10052434970936638,6.112885165565336,3.4386833973089703
4198.0,-30.23863030955928,5.035683541347002,35.00907630872166,24.106223531439923,4.986382473785164,-26.716169003945048,-40.24660075139252,1.4639211681709532,-0.23046960570178499,-5.033128021685605,40.01803104081373,45047.73116928248,20603.233872155273,20603.233872155273,65650.96504143775,82561.65216192632,82561.65216192632,20603.233872155273,103164.8860340816,103164.8860340816,103164.8860340816,127989.0037863457,97772.041416381,60258.12042373716,41682.13443627094,24824.11775226409,0.0,66506.25218853503,21100.500089424477,1537.2176144513046,0.0,0.8866848006366856,2.8159134967105377,0.0014959162575277712,354198.275446435,1555310.8211774558,4.391073952060119,1555310.8211774558,4.391073952060119,0.85,0.0956930044627092,4.296143414572793,1.2675578003143895,1.0,0.0,4.296143414572468,1.2849041498653069,1.2851953480360925,3.343551668833155,19344.38103765861,1972.5778974123286,3099.015535412006,3099.015535412006,6.648315775356748,5.035683541347002,-0.9260236303525842,5.961707171699586,3.4387348507098174,3.4387348507098174,0.9824956716313764,0.0,0.0,0.0002266184691906312,0.9952478915554683,0.00022770052678679906,199.11980806371471,0.0,0.0,0.0,0.07912658735426614,7.66832569120339e-05,0.00014993521227859728,0.0006441431748432694,0.09569300446270956,0.07659120952597037,0.01910179493673919,0.0956929531238407,0.07659120952597008,0.019101794936739122,0.4030659472619417,0.4030659472619417,0.10052436980995176,0.0,4.801108718807654,4.750176385283567,5.00544206706445,4.802658415983842,4.752067014995191,5.005623232854873,24824.11775226409,21100.500089424477,0.85,0.9871397482349078,0.6773458086553888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452928005717684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.594569655332,1537.2176144513046,0.4030659472619417,0.10052436980995176,6.112885165565336,3.4387348507098174
4199.0,-30.238493983950924,5.035656664740307,35.00907183181571,24.10622223922985,4.986408604029147,-26.71604369769177,-40.246465243957914,1.463958317769987,-0.23026941609623464,-5.033093144209951,40.01802221830362,45047.720311157806,20603.2251928034,20603.2251928034,65650.94550396121,82561.53372978322,82561.53372978322,20603.2251928034,103164.75892258661,103164.75892258661,103164.75892258661,127988.8455149591,97771.87540140706,60258.06198278177,41682.01490958365,24824.086592372496,0.0,66506.10150195615,21100.47360351662,1537.2152017336568,0.0,0.886685010265767,2.815914935804833,0.0014959162575277712,354198.75708870846,1555310.4406325726,4.39106690666068,1555310.4406325726,4.39106690666068,0.85,0.09569284130104248,4.296143414572793,1.2675573349045592,1.0,0.0,4.296143414572283,1.2849039760443026,1.2851951741756953,3.343552121146728,19344.34819128589,1972.5745480144487,3099.015535412006,3099.015535412006,6.6483129746764105,5.035656664740307,-0.9259589061173799,5.961615570857687,3.438786238598341,3.438786238598341,0.9825103538852403,0.0,0.0,0.0002266184691906312,0.9952337425904698,0.000227703763942701,199.11969631466908,0.0,0.0,0.0,0.07912658735426614,7.668443531324132e-05,0.00014993403387738988,0.0006441381122626826,0.09569284130104608,0.07659104886803382,0.01910179243301225,0.0956928744584989,0.07659104886803095,0.019101792433011532,0.4030652414959229,0.4030652414959229,0.10052439147664492,0.0,4.801438555467769,4.75059033225034,5.005433875956328,4.802823728113708,4.752312219679425,5.005467453216454,24824.086592372496,21100.47360351662,0.85,0.987141691082738,0.6773471800904285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452927190855869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.589340005523,1537.2152017336568,0.4030652414959229,0.10052439147664492,6.112885165565336,3.438786238598341
4200.0,-30.238357662052703,5.0356297800494385,35.00906738012579,24.106232297513657,4.986429436469138,-26.71591892463565,-40.246333613153524,1.463990699052057,-0.22975252136330937,-5.0330630182556915,40.0180139989615,45047.726503676124,20603.226162904157,20603.226162904157,65650.95266658028,82561.48722765218,82561.48722765218,20603.226162904157,103164.71339055634,103164.71339055634,103164.71339055634,127988.77441647708,97771.77903006045,60258.01830608403,41681.9563599738,24824.06102592075,0.0,66506.01738589455,21100.451872032638,1537.2132266332003,0.0,0.8866851935053823,2.815911653945482,0.0014959162575277712,354199.17311501893,1555310.0861044442,4.391060748183591,1555310.0861044442,4.391060748183591,0.85,0.09569268142692441,4.296143414572793,1.267556946971454,1.0,0.0,4.296143414572987,1.2849038245340392,1.2851950226310949,3.3435525154038337,19344.32912403494,1972.5726036959554,3099.015535412006,3099.015535412006,6.648313287711547,5.0356297800494385,-0.9258970248041702,5.961526804853609,3.4388376033909,3.4388376033909,0.9825250295402571,0.0,0.0,0.0002266184691906312,0.9952195942274862,0.0002277070010529063,199.11958456879015,0.0,0.0,0.0,0.07912658735426614,7.668558001848764e-05,0.00014993288917214355,0.0006441331944447769,0.09569268142692401,0.07659089101352162,0.01910179041340239,0.09569265975560591,0.07659089101352194,0.01910179041340247,0.403064535446814,0.403064535446814,0.10052441194111694,0.0,4.801801579986204,4.751043175519328,5.00543596284723,4.803310496892379,4.752911645962229,5.005501614037598,24824.06102592075,21100.451872032638,0.85,0.9871430473072408,0.6773481299036623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529263754511712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.584116718224,1537.2132266332003,0.403064535446814,0.10052441194111694,6.112885165565336,3.4388376033909
4201.0,-30.238221291123825,5.035602886602753,35.009062931869785,24.106226744502806,4.98644928943314,-26.715794205378835,-40.24619817556811,1.464022203688196,-0.2294920931666411,-5.033032995198032,40.018005195600125,45047.71622117524,20603.227213602328,20603.227213602328,65650.94343477757,82561.37749312549,82561.37749312549,20603.227213602328,103164.60470672781,103164.60470672781,103164.60470672781,127988.63663387996,97771.61898228567,60257.957710335664,41681.845857722226,24824.031927152148,0.0,66505.87778487438,21100.427138079325,1537.2110442500154,0.0,0.8866853783367266,2.8159117338022996,0.0014959162575277712,354199.58772075374,1555309.706385649,4.391054536212037,1555309.706385649,4.391054536212037,0.85,0.09569252107640838,4.296143414572793,1.2675565260695296,1.0,0.0,4.296143414572774,1.2849036771255888,1.2851948751892375,3.343552898987369,19344.29745828372,1972.5693746879638,3099.015535412006,3099.015535412006,6.648313626754109,5.035602886602753,-0.925835260099154,5.961438146701907,3.438888920950389,3.438888920950389,0.9825396917001111,0.0,0.0,0.0002266184691906312,0.9952054409928703,0.0002277102393698174,199.1194727828453,0.0,0.0,0.0,0.07912658735426614,7.668675784525778e-05,0.0001499317113453734,0.0006441281343320548,0.09569252107641762,0.07659073292139616,0.01910178815502146,0.09569254656169959,0.07659073292138877,0.01910178815501961,0.4030638318069067,0.4030638318069067,0.10052443206188325,0.0,4.802138119350559,4.751461038078844,5.005445670170047,4.803540902031386,4.753189389677232,5.005541607352654,24824.031927152148,21100.427138079325,0.85,0.987144980585592,0.6773493970997638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529255600695796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.578897900788,1537.2110442500154,0.4030638318069067,0.10052443206188325,6.112885165565336,3.438888920950389
4202.0,-30.2380849159561,5.03557597887044,35.00905848164987,24.106226569879823,4.986468417345651,-26.715669554806446,-40.246062772907294,1.4640530561959963,-0.22912226473323472,-5.033003365698537,40.01799624188489,45047.70600132261,20603.228927877495,20603.228927877495,65650.9349292001,82561.29409635764,82561.29409635764,20603.228927877495,103164.52302423514,103164.52302423514,103164.52302423514,127988.52504522986,97771.48495737942,60257.8968623445,41681.764550038795,24824.00202099472,0.0,66505.76657103351,21100.401717845514,1537.2088270995607,0.0,0.8866855617078807,2.81591032859999,0.0014959162575277712,354199.9968919897,1555309.320181652,4.391048373317548,1555309.320181652,4.391048373317548,0.8500000000000001,0.09569236076039497,4.296143414572793,1.2675560743967074,1.0,0.0,4.296143414571928,1.2849035327684435,1.2851947307993763,3.34355327463094,19344.27094120565,1972.566670698521,3099.015535412006,3099.015535412006,6.648314179921769,5.03557597887044,-0.9257737865778832,5.961349765448324,3.4389401910607207,3.4389401910607207,0.9825543403030631,0.0,0.0,0.0002266184691906312,0.9951912875354257,0.000227713477829823,199.11936099355128,0.0,0.0,0.0,0.07912658735426614,7.668793538502695e-05,0.00014993053380560423,0.0006441230754523301,0.09569236076039628,0.07659057483224875,0.019101785928147524,0.0956923805794598,0.07659057483224771,0.019101785928147264,0.40306312827409313,0.40306312827409313,0.10052445237138244,0.0,4.802475539794386,4.751877819369952,5.005464137003798,4.803881100965327,4.753601100382639,5.0055943636297116,24824.00202099472,21100.401717845514,0.85,0.9871465034401132,0.6773503761242723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529247443956375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.57368460966,1537.2088270995607,0.40306312827409313,0.10052445237138244,6.112885165565336,3.4389401910607207
4203.0,-30.23794851008323,5.035549117917625,35.00905404412204,24.106230795756005,4.986492811960285,-26.715544349908456,-40.245927300397284,1.4640886517855083,-0.22878960810442095,-5.03297016527812,40.017987711128825,45047.69555486832,20603.223314337924,20603.223314337924,65650.91886920625,82561.20705301511,82561.20705301511,20603.223314337924,103164.43036735304,103164.43036735304,103164.43036735304,127988.40349278989,97771.34954695113,60257.83804880457,41681.67944238506,24823.973125436853,0.0,66505.6525678219,21100.377156621325,1537.2065851976934,0.0,0.8866857617360072,2.815909829348587,0.0014959162575277712,354200.4553766204,1555308.9522213845,4.391041650603269,1555308.9522213845,4.391041650603269,0.85,0.09569219933799857,4.296143414572793,1.2675556342629717,1.0,0.0,4.296143414574664,1.2849033662187268,1.2851945642119145,3.3435537080237268,19344.24414999946,1972.5639387557894,3099.015535412006,3099.015535412006,6.64831236852731,5.035549117917625,-0.9257102338768188,5.961259351794443,3.4389914120391443,3.4389914120391443,0.982568974868327,0.0,0.0,0.0002266184691906312,0.9951771311084915,0.00022771671706142316,199.11924917921317,0.0,0.0,0.0,0.07912658735426614,7.668911354897542e-05,0.00014992935564165575,0.0006441180138910416,0.0956921993379986,0.07659041576415399,0.01910178357384462,0.09569224564079508,0.07659041576415396,0.01910178357384461,0.40306242503993267,0.40306242503993267,0.10052447336974982,0.0,4.802804013083517,4.752289419760018,5.005458539510414,4.804180557173709,4.753998744274213,5.005499301139423,24823.973125436853,21100.377156621325,0.85,0.9871479541119605,0.6773513801541765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452923928697257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.56847594915,1537.2065851976934,0.40306242503993267,0.10052447336974982,6.112885165565336,3.4389914120391443
4204.0,-30.237812070944802,5.035522233758028,35.00904962030417,24.106235859822505,4.986511889327335,-26.71541964683499,-40.24579186281187,1.4641194652174863,-0.22832624167352833,-5.032941128516141,40.0179792354039,45047.68557695512,20603.226099151576,20603.226099151576,65650.9116761067,82561.14661425345,82561.14661425345,20603.226099151576,103164.37271340503,103164.37271340503,103164.37271340503,127988.31899408103,97771.23843052411,60257.77739322566,41681.623374776056,24823.946280676002,0.0,66505.56965545205,21100.3543385746,1537.2045593849366,0.0,0.8866859403554159,2.8159071245172997,0.0014959162575277712,354200.85636316205,1555308.5866348585,4.391035647413006,1555308.5866348585,4.391035647413006,0.85,0.09569204016143999,4.296143414572793,1.2675552249001343,1.0,0.0,4.296143414574239,1.2849032220444847,1.285194420004998,3.343554083191532,19344.222165406805,1972.5616969512328,3099.015535412006,3099.015535412006,6.648313267139666,5.035522233758028,-0.9256491902620354,5.961171424020064,3.4390426022831626,3.4390426022831626,0.9825836006523322,0.0,0.0,0.0002266184691906312,0.9951629714464824,0.00022771995712545282,199.11913733773238,0.0,0.0,0.0,0.07912658735426614,7.669029142592416e-05,0.00014992817776470703,0.0006441129535627451,0.095692040161441,0.07659025863763855,0.01910178152380246,0.09569204689186751,0.07659025863763773,0.01910178152380226,0.40306172200824086,0.40306172200824086,0.10052449347162046,0.0,4.803155236280986,4.752725180714265,5.005470033303823,4.804614886842614,4.754523258482436,5.005571240242205,24823.946280676002,21100.3543385746,0.85,0.9871490766296249,0.6773520745756391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529231128161364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.563272449604,1537.2045593849366,0.40306172200824086,0.10052449347162046,6.112885165565336,3.4390426022831626
4205.0,-30.237675571230703,5.035495371520469,35.009045201647496,24.106235231179767,4.98653402509893,-26.71529458336636,-40.245660197082884,1.464153037234595,-0.22803295516490607,-5.032909483198983,40.01797053809823,45047.692348506345,20603.22346850719,20603.22346850719,65650.91581701353,82561.04815688648,82561.04815688648,20603.22346850719,103164.27162539367,103164.27162539367,103164.27162539367,127988.18855086094,97771.09059014595,60257.73478176593,41681.50645375557,24823.91692546727,0.0,66505.42337922285,21100.32938664718,1537.2023251216913,0.0,0.8866861330650171,2.8159069615957817,0.0014959162575277712,354201.2933732556,1555308.2114908763,4.391029170669628,1555308.2114908763,4.391029170669628,0.85,0.09569187962028333,4.296143414572793,1.2675548171857374,1.0,0.0,4.2961434145744235,1.2849030649630218,1.2851942628879358,3.3435544919463878,19344.19291491181,1972.5587142308345,3099.015535412006,3099.015535412006,6.64831241827513,5.035495371520469,-0.9255866502337886,5.961082021754257,3.4390937407582136,3.4390937407582136,0.9825982116452039,0.0,0.0,0.0002266184691906312,0.9951488057153803,0.00022772319867049682,199.1190254467224,0.0,0.0,0.0,0.07912658735426614,7.669143651573178e-05,0.0001499270326748994,0.000644108034092709,0.09569187962028583,0.07659010044304011,0.019101779177245714,0.09569192306831933,0.07659010044303811,0.019101779177245214,0.4030610208786652,0.4030610208786652,0.10052451388943344,0.0,4.803487553581192,4.753139833301248,5.005471464199161,4.804876528034072,4.754858420454184,5.005537381322995,24823.91692546727,21100.32938664718,0.85,0.9871513100918583,0.6773536662061131,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529222967369624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.558074163342,1537.2023251216913,0.4030610208786652,0.10052451388943344,6.112885165565336,3.4390937407582136
4206.0,-30.237539090198013,5.035468450241619,35.00904077768048,24.106240888964408,4.986549452748694,-26.715170207569177,-40.245524829346664,1.4641805701198414,-0.22748364278908184,-5.0328826893588126,40.017961546109525,45047.682763196855,20603.230553461963,20603.230553461963,65650.91331665881,82561.00597786265,82561.00597786265,20603.230553461963,103164.23653132461,103164.23653132461,103164.23653132461,127988.12427745189,97770.99613933625,60257.672924670325,41681.470238517686,24823.88774612727,0.0,66505.35798464496,21100.30458420818,1537.2002181136882,0.0,0.8866863021294825,2.8159028643405057,0.0014959162575277712,354201.66338658176,1555307.8236362995,4.391023488613067,1555307.8236362995,4.391023488613067,0.85,0.09569172131550194,4.296143414572793,1.2675544193619865,1.0,0.0,4.2961434145731365,1.2849029361383248,1.2851941340340431,3.343554827172016,19344.17422764267,1972.5568086597025,3099.015535412006,3099.015535412006,6.648314704470435,5.035468450241619,-0.9255270490556109,5.96099549929723,3.4391448410394796,3.4391448410394796,0.9826128117255656,0.0,0.0,0.0002266184691906312,0.9951346421404706,0.00022772643981440485,199.11891357115158,0.0,0.0,0.0,0.07912658735426614,7.66926138181797e-05,0.0001499258553724515,0.0006441029762325504,0.0956917213155054,0.0765899441118222,0.019101777203683196,0.09569167091580544,0.07658994411181944,0.019101777203682505,0.40306032028071537,0.40306032028071537,0.10052453395718035,0.0,4.803859750700667,4.753596030745825,5.005506094222255,4.8053990465697325,4.755471605473133,5.005695579777523,24823.88774612727,21100.30458420818,0.85,0.9871522431593643,0.6773541881181612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529214802963861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.552881638583,1537.2002181136882,0.40306032028071537,0.10052453395718035,6.112885165565336,3.4391448410394796
4207.0,-30.23740251653561,5.035441624225038,35.00903636616097,24.10624452112245,4.986577429871231,-26.715044493377803,-40.24539305884389,1.464219406713414,-0.22724575562688187,-5.032846823593682,40.017953060735685,45047.689432307336,20603.219121989656,20603.219121989656,65650.908554297,82560.90099513266,82560.90099513266,20603.219121989656,103164.12011712231,103164.12011712231,103164.12011712231,127987.9778294371,97770.84426417275,60257.63270134755,41681.34618091688,24823.857712314802,0.0,66505.20389323168,21100.27905546758,1537.1978462091786,0.0,0.8866865155688992,2.8159039229823306,0.0014959162575277712,354202.1586804142,1555307.457633785,4.39101631516902,1555307.457633785,4.39101631516902,0.85,0.09569155976509441,4.296143414572793,1.2675540149444715,1.0,0.0,4.296143414572481,1.284902754424307,1.2851939522788436,3.343555300025529,19344.14417885786,1972.5537445363973,3099.015535412006,3099.015535412006,6.648311015727291,5.035441624225038,-0.9254621064986885,5.960903730723727,3.439195878739561,3.439195878739561,0.9826273939255888,0.0,0.0,0.0002266184691906312,0.9951204691703813,0.00022772968320062794,199.11880161977663,0.0,0.0,0.0,0.07912658735426614,7.669375985129227e-05,0.0001499247093393389,0.000644098052709941,0.09569155976509405,0.07658978504122652,0.019101774723867544,0.09569158227307929,0.0765897850412268,0.019101774723867614,0.40305962290488934,0.40305962290488934,0.10052455575990875,0.0,4.804194472113181,4.754018582870458,5.005487873787899,4.805601067966791,4.755776767224859,5.005483213392324,24823.857712314802,21100.27905546758,0.85,0.9871544587652693,0.6773558578156904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529206639684658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.547693289565,1537.1978462091786,0.40305962290488934,0.10052455575990875,6.112885165565336,3.439195878739561
4208.0,-30.237265949573,5.03541469028466,35.009031959852685,24.106240190472477,4.986589494398686,-26.71492037659054,-40.245257726032264,1.4642439214161942,-0.22680278824418565,-5.032823000718838,40.01794438948394,45047.680385535365,20603.23207284542,20603.23207284542,65650.91245838079,82560.83021843196,82560.83021843196,20603.23207284542,103164.06229127738,103164.06229127738,103164.06229127738,127987.89393558692,97770.71972619662,60257.56989329977,41681.27759210761,24823.831644309535,0.0,66505.10923641715,21100.256897663105,1537.1959825007182,0.0,0.8866866683372088,2.8159008777532852,0.0014959162575277712,354202.4876663901,1555307.0836138024,4.391011180809908,1555307.0836138024,4.391011180809908,0.85,0.09569140436364133,4.296143414572793,1.2675536187691616,1.0,0.0,4.296143414574523,1.2849026397215564,1.2851938375500978,3.343555598503389,19344.119538786643,1972.5512319483864,3099.015535412006,3099.015535412006,6.648315194749832,5.03541469028466,-0.9254043567149237,5.960819046999584,3.439246900308295,3.439246900308295,0.9826419715166557,0.0,0.0,0.0002266184691906312,0.9951062971132811,0.00022773292647029983,199.1186896740195,0.0,0.0,0.0,0.07912658735426614,7.669493688296351e-05,0.00014992353230766767,0.0006440929960130778,0.09569140436364497,0.07658963119708459,0.01910177316656038,0.09569137925826976,0.07658963119708168,0.019101773166559654,0.4030589263697446,0.4030589263697446,0.10052457576744793,0.0,4.804550645040308,4.754452383750618,5.005532063994451,4.806020212474664,4.756232741722101,5.00575413912469,24823.831644309535,21100.256897663105,0.85,0.9871559224871009,0.6773566858659931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529198470874216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.542511345593,1537.1959825007182,0.4030589263697446,0.10052457576744793,6.112885165565336,3.439246900308295
