time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4209.0,-30.2371293467347,5.035387819612318,35.00902754376534,24.106244451273255,4.98661398101005,-26.714794985192572,-40.24512221859766,1.4642796194679417,-0.22648348343949465,-5.03278916406814,40.017935292031325,45047.67066794771,20603.224480681034,20603.224480681034,65650.89514862874,82560.74269975866,82560.74269975866,20603.224480681034,103163.9671804397,103163.9671804397,103163.9671804397,127987.76577062577,97770.58379524636,60257.511763435396,41681.19114645663,24823.79859018608,0.0,66504.98973664272,21100.22880165817,1537.1934849694605,0.0,0.8866868736578998,2.815900628489557,0.0014959162575277712,354202.95493969135,1555306.691210429,4.391004280230368,1555306.691210429,4.391004280230368,0.85,0.09569124353345516,4.296143414572793,1.267553176986985,1.0,0.0,4.2961434145725335,1.2849024726926568,1.2851936704833444,3.3435560331437015,19344.092644594206,1972.5484895039801,3099.015535412006,3099.015535412006,6.6483127448865424,5.035387819612318,-0.9253407367783213,5.960728556390639,3.439297844609989,3.439297844609989,0.9826565270314254,0.0,0.0,0.0002266184691906312,0.9950921215510176,0.00022773617063454225,199.1185776989805,0.0,0.0,0.0,0.07912658735426614,7.669611545011877e-05,0.00014992235374051242,0.0006440879327195551,0.09569124353345718,0.07658947271440418,0.019101770819053,0.09569123747305237,0.07658947271440257,0.019101770819052597,0.4030582314712708,0.4030582314712708,0.10052459811293432,0.0,4.804888879381281,4.75487375566604,5.005536198419065,4.806305680628668,4.756623374586297,5.005617097802599,24823.79859018608,21100.22880165817,0.85,0.9871574359849364,0.6773577568590688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529190302473691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.53733381986,1537.1934849694605,0.4030582314712708,0.10052459811293432,6.112885165565336,3.439297844609989
4210.0,-30.236992763614534,5.035360990352542,35.00902316212072,24.106248607300245,4.98663866859895,-26.714669591494435,-40.24498671116305,1.4643154964788636,-0.22616797288566204,-5.032756598390537,40.017927463074045,45047.66086358129,20603.219511173113,20603.219511173113,65650.8803747544,82560.65417687103,82560.65417687103,20603.219511173113,103163.87368804414,103163.87368804414,103163.87368804414,127987.64746942998,97770.44695515954,60257.4536418698,41681.103681433044,24823.773781385844,0.0,66504.87746281888,21100.207714177966,1537.1914897630284,0.0,0.8866870679080281,2.815900280738424,0.0014959162575277712,354203.4046617185,1555306.353521536,4.390997751721018,1555306.353521536,4.390997751721018,0.85,0.09569108547248241,4.296143414572793,1.267552732457407,1.0,0.0,4.296143414570996,1.2849023048264623,1.2851935025791064,3.3435564699629254,19344.065570527404,1972.5457287174931,3099.015535412006,3099.015535412006,6.648311141310224,5.035360990352542,-0.9252778815808789,5.960638871933421,3.4393487631076405,3.4393487631076405,0.9826710751736115,0.0,0.0,0.0002266184691906312,0.9950779482527076,0.00022773941437307353,199.11846574023056,0.0,0.0,0.0,0.07912658735426614,7.669729403401948e-05,0.00014992117515661173,0.0006440828693540917,0.0956910854724838,0.07658931656084711,0.019101768911636684,0.09569112241624533,0.076589316560846,0.019101768911636407,0.40305753741731043,0.40305753741731043,0.10052461992818786,0.0,4.805216537577394,4.755286492159257,5.005521970254506,4.806588625504901,4.756999160807368,5.005527001682196,24823.773781385844,21100.207714177966,0.85,0.9871588803611896,0.677358752954116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529182131936544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.532161565068,1537.1914897630284,0.40305753741731043,0.10052461992818786,6.112885165565336,3.4393487631076405
4211.0,-30.236856125596994,5.035334098060351,35.00901878507163,24.106254300009482,4.986654078182862,-26.714545076228557,-40.24485511528326,1.4643430288144272,-0.2256255430802412,-5.032730258390995,40.01791883363737,45047.66858659689,20603.227075063005,20603.227075063005,65650.89566165989,82560.6120762765,82560.6120762765,20603.227075063005,103163.83915133952,103163.83915133952,103163.83915133952,127987.58578696028,97770.35250714226,60257.40901746265,41681.04832186624,24823.746635620762,0.0,66504.794957487,21100.184640277646,1537.1895080818285,0.0,0.8866872333459458,2.8158962211278102,0.0014959162575277712,354203.768409368,1555305.9813053776,4.390992191556375,1555305.9813053776,4.390992191556375,0.85,0.09569092935821501,4.296143414572793,1.2675523346336561,1.0,0.0,4.296143414573488,1.2849021760044899,1.2851933737279388,3.3435568051818607,19344.04688381075,1972.5438232026995,3099.015535412006,3099.015535412006,6.648313582049807,5.035334098060351,-0.925218773969303,5.960552872029654,3.4393996493136285,3.4393996493136285,0.9826856140896082,0.0,0.0,0.0002266184691906312,0.9950637694755491,0.00022774265945796723,199.11835373660668,0.0,0.0,0.0,0.07912658735426614,7.669843861296758e-05,0.0001499200305776636,0.0006440779520787812,0.09569092935821948,0.07658916221534935,0.019101767142870128,0.09569087895410851,0.07658916221534577,0.019101767142869236,0.40305684379599316,0.40305684379599316,0.10052464020801433,0.0,4.805584242579073,4.755739763893473,5.005545833458427,4.807104715310743,4.757602777073771,5.005691388347998,24823.746635620762,21100.184640277646,0.85,0.9871603348845303,0.6773597094073215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529173962587971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.526993468686,1537.1895080818285,0.40305684379599316,0.10052464020801433,6.112885165565336,3.4393996493136285
4212.0,-30.236719438392928,5.03530729803367,35.00901441982897,24.1062632407062,4.986681684306636,-26.714419296951416,-40.24471953799946,1.4643815428651465,-0.22529298104689133,-5.032694792665355,40.017910423426045,45047.65898164765,20603.216003201647,20603.216003201647,65650.8749848493,82560.53165131436,82560.53165131436,20603.216003201647,103163.74765451602,103163.74765451602,103163.74765451602,127987.46447778444,97770.22498050854,60257.35231084208,41680.96963296274,24823.716823268427,0.0,66504.68645623117,21100.159299778163,1537.1871587047813,0.0,0.8866874444738666,2.8158959877270417,0.0014959162575277712,354204.2581810738,1555305.6185451956,4.390985095809049,1555305.6185451956,4.390985095809049,0.85,0.09569076936056715,4.296143414572793,1.2675519357109448,1.0,0.0,4.296143414573303,1.284901995799843,1.2851931934824523,3.343557274108265,19344.021652428048,1972.5412503176976,3099.015535412006,3099.015535412006,6.648310009347051,5.03530729803367,-0.9251542958008194,5.96046159383449,3.439450471789405,3.439450471789405,0.9827001347969729,0.0,0.0,0.0002266184691906312,0.9950495858123978,0.00022774590575364234,199.11824169279006,0.0,0.0,0.0,0.07912658735426614,7.669961783741406e-05,0.00014991885135321711,0.0006440728859614411,0.0956907693605693,0.0765890047153304,0.019101764645238918,0.09569074755740371,0.07658900471532867,0.019101764645238484,0.40305615325508604,0.40305615325508604,0.10052466156089004,0.0,4.805934364466225,4.756183305419711,5.005520594442942,4.80740181161849,4.7580246920786635,5.005487098673768,24823.716823268427,21100.159299778163,0.85,0.9871616345121214,0.6773606700829262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529165789965055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.521831024847,1537.1871587047813,0.40305615325508604,0.10052466156089004,6.112885165565336,3.439450471789405
4213.0,-30.236582746448615,5.035280429370269,35.00901006984382,24.106258421111875,4.986697099503306,-26.714294732602752,-40.24458413533864,1.4644090856574228,-0.2249394898236119,-5.032668851657093,40.01790213734702,45047.65018395338,20603.22423960806,20603.22423960806,65650.87442356144,82560.44409857721,82560.44409857721,20603.22423960806,103163.66833818526,103163.66833818526,103163.66833818526,127987.36015222178,97770.08505943185,60257.29114480801,41680.882127359815,24823.69181403652,0.0,66504.57394139633,21100.13804193104,1537.1853033240227,0.0,0.8866876066348693,2.8158943668801144,0.0014959162575277712,354204.61641944613,1555305.2611393158,4.390979645780608,1555305.2611393158,4.390979645780608,0.85,0.09569061481290628,4.296143414572793,1.2675514906318859,1.0,0.0,4.296143414573328,1.2849018669290062,1.2851930645824095,3.3435576094545163,19343.99396878164,1972.53842737139,3099.015535412006,3099.015535412006,6.648312667096364,5.035280429370269,-0.9250955041573192,5.9603759335275885,3.4395012772781235,3.4395012772781235,0.9827146506508925,0.0,0.0,0.0002266184691906312,0.9950354018754395,0.00022774915220453607,199.118129645214,0.0,0.0,0.0,0.07912658735426614,7.670079555975395e-05,0.00014991767363087724,0.0006440678262973665,0.09569061481290753,0.07658885198001471,0.019101762832892815,0.09569059447909858,0.07658885198001371,0.01910176283289257,0.40305546489038885,0.40305546489038885,0.10052468080924598,0.0,4.806283583795334,4.756614595000315,5.005540015101076,4.807729361833481,4.758388923165683,5.005667040811545,24823.69181403652,21100.13804193104,0.85,0.9871632961879109,0.6773616837790625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529157614409378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.516674120985,1537.1853033240227,0.40305546489038885,0.10052468080924598,6.112885165565336,3.4395012772781235
4214.0,-30.23644601468138,5.035253643396502,35.009005728775726,24.106267501506977,4.986723837985701,-26.714168999985556,-40.24444859297944,1.4644468232898602,-0.2245882847310554,-5.0326340293116925,40.0178936971041,45047.64080136781,20603.21431685205,20603.21431685205,65650.85511821986,82560.36801183569,82560.36801183569,20603.21431685205,103163.58232868774,103163.58232868774,103163.58232868774,127987.24424955132,97769.96147710746,60257.23426663932,41680.808011631256,24823.661920863586,0.0,66504.46993249485,21100.112632734046,1537.182963731779,0.0,0.8866878145937984,2.815893813142654,0.0014959162575277712,354205.09730715107,1555304.8970839006,4.390972656543135,1555304.8970839006,4.390972656543135,0.85,0.09569045557280542,4.296143414572793,1.2675510625867172,1.0,0.0,4.296143414573244,1.284901690357253,1.2851928879706396,3.343558068927668,19343.9695177879,1972.5359340639159,3099.015535412006,3099.015535412006,6.648309465190503,5.035253643396502,-0.9250314923884408,5.960285135784943,3.4395520173947203,3.4395520173947203,0.9827291478270629,0.0,0.0,0.0002266184691906312,0.995021214024404,0.0002277523996438865,199.11801756512085,0.0,0.0,0.0,0.07912658735426614,7.670197451392596e-05,0.00014991649467670524,0.0006440627613411644,0.09569045557280613,0.07658869538459877,0.019101760188207365,0.09569045246371773,0.0765886953845982,0.019101760188207226,0.40305477781906923,0.40305477781906923,0.10052470106651361,0.0,4.806622867175747,4.757044118122792,5.005516709329072,4.808045744580625,4.758828212119965,5.0054897226725075,24823.661920863586,21100.112632734046,0.85,0.9871645497642272,0.6773626020490544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529149438579383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.511521868322,1537.182963731779,0.40305477781906923,0.10052470106651361,6.112885165565336,3.4395520173947203
4215.0,-30.236309295872,5.035226852921917,35.009001417256826,24.106261773873143,4.986744782607424,-26.714043858486697,-40.24431308554483,1.4644793452221474,-0.22437173049752346,-5.032604348273236,40.017885875650045,45047.63174556242,20603.214856950257,20603.214856950257,65650.84660251268,82560.25278820639,82560.25278820639,20603.214856950257,103163.46764515665,103163.46764515665,103163.46764515665,127987.10567566231,97769.79626133191,60257.17521868805,41680.69004738207,24823.638030505674,0.0,66504.32807788774,21100.09232592982,1537.1810830128493,0.0,0.8866879941217343,2.815894430285738,0.0014959162575277712,354205.5071951229,1555304.5597189406,4.390966622837297,1555304.5597189406,4.390966622837297,0.85,0.095690300035818,4.296143414572793,1.2675506252003834,1.0,0.0,4.296143414572026,1.2849015381894358,1.2851927357683366,3.343558464897256,19343.936829538077,1972.5326007900842,3099.015535412006,3099.015535412006,6.6483096394710754,5.035226852921917,-0.9249705489169839,5.960197401838901,3.439602737674918,3.439602737674918,0.9827436393356909,0.0,0.0,0.0002266184691906312,0.9950070277361065,0.00022775564681813928,199.1179054957755,0.0,0.0,0.0,0.07912658735426614,7.670315318107023e-05,0.00014991531600956094,0.0006440576976180744,0.09569030003582336,0.07658854206869202,0.019101757967131344,0.09569037573431832,0.07658854206868772,0.019101757967130276,0.403054091962813,0.403054091962813,0.10052471955178761,0.0,4.806933618011783,4.757434818764864,5.005506179285476,4.8082326177757295,4.759053878198529,5.005520516089405,24823.638030505674,21100.09232592982,0.85,0.9871665273517916,0.6773639107037377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529141260376697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.506374969844,1537.1810830128493,0.403054091962813,0.10052471955178761,6.112885165565336,3.439602737674918
4216.0,-30.236172532149066,5.035199946297672,35.00899707943936,24.106257792469137,4.986754720768069,-26.713919777227566,-40.24418155951423,1.4645019658465661,-0.22388651168262186,-5.0325813835610615,40.01787648660897,45047.64029181068,20603.228794909428,20603.228794909428,65650.86908672011,82560.19263672581,82560.19263672581,20603.228794909428,103163.42143163524,103163.42143163524,103163.42143163524,127987.02882587368,97769.6813455278,60257.12900061256,41680.613716572494,24823.607394238443,0.0,66504.22111081093,21100.066285102675,1537.1789751938531,0.0,0.8866881451179212,2.8158907292068784,0.0014959162575277712,354205.8243325066,1555304.1547388867,4.39096154804858,1555304.1547388867,4.39096154804858,0.85,0.09569014537586087,4.296143414572793,1.2675502597959718,1.0,0.0,4.2961434145730735,1.2849014323491585,1.2851926299040728,3.3435587403138336,19343.914093231564,1972.5302823320467,3099.015535412006,3099.015535412006,6.648314137015218,5.035199946297672,-0.9249136796323238,5.960113625929996,3.439653411954079,3.439653411954079,0.9827581177011655,0.0,0.0,0.0002266184691906312,0.9949928370057347,0.00022775889510179967,199.11779338974046,0.0,0.0,0.0,0.07912658735426614,7.670429723328767e-05,0.0001499141719573435,0.0006440527826056746,0.095690145375861,0.07658838951323128,0.019101755862629716,0.09569013504596616,0.07658838951323119,0.01910175586262969,0.4030534050097257,0.4030534050097257,0.1005247373789904,0.0,4.80727721662214,4.757850333104955,5.005560746682363,4.808694871878458,4.759555919974105,5.00582269813026,24823.607394238443,21100.066285102675,0.85,0.987168453222406,0.6773651286998944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529133082958252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.501232369503,1537.1789751938531,0.4030534050097257,0.1005247373789904,6.112885165565336,3.439653411954079
4217.0,-30.236035752194606,5.035173131075449,35.00899273142502,24.10627221632751,4.986781131105272,-26.713794034032635,-40.24404598223043,1.4645394129433287,-0.22343838491423185,-5.03254624798805,40.017867513970266,45047.63111002496,20603.217826666747,20603.217826666747,65650.8489366917,82560.14089831566,82560.14089831566,20603.217826666747,103163.3587249824,103163.3587249824,103163.3587249824,127986.93272394163,97769.58194913225,60257.07216084166,41680.56643143399,24823.573998959226,0.0,66504.14043039322,21100.03789911534,1537.1764293248941,0.0,0.8866883566005733,2.815888937179399,0.0014959162575277712,354206.3095471063,1555303.7677197012,4.390954440389096,1555303.7677197012,4.390954440389096,0.85,0.09568998549848154,4.296143414572793,1.2675498366961255,1.0,0.0,4.2961434145712865,1.2849012571369196,1.2851924546521254,3.343559196249579,19343.89442746903,1972.5282769823568,3099.015535412006,3099.015535412006,6.648310597748453,5.035173131075449,-0.9248496547187939,5.9600227857942425,3.439704006543968,3.439704006543968,0.9827725732982765,0.0,0.0,0.0002266184691906312,0.9949786448094993,0.00022776214381366953,199.1176812705266,0.0,0.0,0.0,0.07912658735426614,7.670547654101417e-05,0.000149912992649617,0.0006440477161305516,0.09568998549848554,0.07658823229607979,0.01910175320240574,0.09568993849033074,0.0765882322960766,0.019101753202404946,0.403052718945005,0.403052718945005,0.10052475862196089,0.0,4.8076300779988514,4.758291230809903,5.005559867305692,4.809107863073791,4.760121418323365,5.005623181963529,24823.573998959226,21100.03789911534,0.85,0.9871693478303863,0.6773658123913986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529124902862653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.496095226223,1537.1764293248941,0.403052718945005,0.10052475862196089,6.112885165565336,3.439704006543968
4218.0,-30.235898900775894,5.035146316353981,35.00898841462924,24.10626645376908,4.986802332795963,-26.71366874747837,-40.243910474795825,1.4645721794984625,-0.2232331707280082,-5.032516463350487,40.017859727248826,45047.62253246003,20603.217766576097,20603.217766576097,65650.84029903612,82560.02437822579,82560.02437822579,20603.217766576097,103163.24214480189,103163.24214480189,103163.24214480189,127986.79230209765,97769.41549064004,60257.01364487449,41680.44649529505,24823.550157295762,0.0,66503.99665259081,21100.017633701398,1537.1745482119613,0.0,0.8866885365296681,2.815889715602129,0.0014959162575277712,354206.72086686234,1555303.4318530578,4.3909483932058375,1555303.4318530578,4.3909483932058375,0.85,0.09568983081140146,4.296143414572793,1.2675493954634294,1.0,0.0,4.296143414571494,1.2849011038246334,1.285192301305094,3.3435595951975627,19343.86149334539,1972.5249186363733,3099.015535412006,3099.015535412006,6.648310578358218,5.035146316353981,-0.9247888173259016,5.959935133679883,3.439754583862427,3.439754583862427,0.9827870239606934,0.0,0.0,0.0002266184691906312,0.9949644454167186,0.00022776539426563842,199.1175690928595,0.0,0.0,0.0,0.07912658735426614,7.670665525791427e-05,0.00014991181393271693,0.0006440426521937037,0.0956898308114055,0.07658807941948657,0.019101751391918925,0.09568986726025801,0.07658807941948334,0.01910175139191812,0.4030520354079113,0.4030520354079113,0.10052477927015288,0.0,4.807949482349841,4.758689312920126,5.005563098681193,4.809283292622467,4.76033809579377,5.005632678186885,24823.550157295762,21100.017633701398,0.85,0.9871713521517891,0.6773671478390029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529116721805428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.490962966905,1537.1745482119613,0.4030520354079113,0.10052477927015288,6.112885165565336,3.439754583862427
4219.0,-30.235762069938474,5.035119452552815,35.00898409315308,24.106266733165853,4.98681819017265,-26.713544013874387,-40.24377507213501,1.464600134108543,-0.22280561549752065,-5.032489686703909,40.01785095732926,45047.61422403452,20603.223656140028,20603.223656140028,65650.83788017454,82559.95731226045,82559.95731226045,20603.223656140028,103163.18096840047,103163.18096840047,103163.18096840047,127986.70244917137,97769.2961874427,60256.95309921664,41680.38120914006,24823.521480770894,0.0,66503.90268991096,21099.99325865526,1537.1724634646546,0.0,0.8866887046990188,2.8158872181712,0.0014959162575277712,354207.0906471977,1555303.0535779428,4.390942741253809,1555303.0535779428,4.390942741253809,0.85,0.09568967612434048,4.296143414572793,1.2675489904964348,1.0,0.0,4.296143414573091,1.2849009730271108,1.2851921704779288,3.343559935557887,19343.83788898493,1972.5225116614677,3099.015535412006,3099.015535412006,6.64831247882108,5.035119452552815,-0.9247298298060525,5.959849282358867,3.43980511663991,3.43980511663991,0.9828014618971171,0.0,0.0,0.0002266184691906312,0.994950248377911,0.00022776864427150222,199.11745693218927,0.0,0.0,0.0,0.07912658735426614,7.670783308016186e-05,0.00014991063611046932,0.0006440375921004111,0.09568967612434019,0.07658792656677428,0.019101749557565915,0.0956896707643672,0.07658792656677452,0.019101749557565974,0.40305135158937155,0.40305135158937155,0.10052479969132147,0.0,4.808286302231693,4.759102491485862,5.0055930558100385,4.809684071206391,4.760805960293851,5.005763816810486,24823.521480770894,21099.99325865526,0.85,0.9871727105443117,0.677367979952679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529108536483017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.485836698586,1537.1724634646546,0.40305135158937155,0.10052479969132147,6.112885165565336,3.43980511663991
4220.0,-30.235625205811942,5.035092685513574,35.008979787303886,24.106280947476648,4.986846059360852,-26.713418049060213,-40.24364323178304,1.4646389026091184,-0.22239637919045663,-5.0324543299614835,40.01784276954546,45047.621983273995,20603.21204470897,20603.21204470897,65650.83402798296,82559.89826742897,82559.89826742897,20603.21204470897,103163.11031213794,103163.11031213794,103163.11031213794,127986.60288744116,97769.19007813855,60256.9137939836,41680.30698239439,24823.49257530322,0.0,66503.79955769761,21099.968689007736,1537.1701684686493,0.0,0.886688914463637,2.815885963566624,0.0014959162575277712,354207.57891746995,1555302.7004122974,4.390935691341268,1555302.7004122974,4.390935691341268,0.85,0.09568951809558726,4.296143414572793,1.2675485877273607,1.0,0.0,4.296143414573535,1.2849007916322506,1.285191989041959,3.343560407582335,19343.81689506089,1972.5203708769957,3099.015535412006,3099.015535412006,6.648308732008285,5.035092685513574,-0.9246657887286229,5.9597584742421965,3.4398555899204815,3.4398555899204815,0.9828158828344232,0.0,0.0,0.0002266184691906312,0.9949360481037444,0.00022777189511079122,199.11734474435832,0.0,0.0,0.0,0.07912658735426614,7.670897993114926e-05,0.00014990948925948193,0.0006440326650640941,0.09568951809558728,0.07658777085643766,0.019101747239149616,0.09568950790318298,0.07658777085643764,0.019101747239149612,0.4030506687269147,0.4030506687269147,0.10052482155438794,0.0,4.808627279673885,4.7595340709931975,5.005570000435,4.810057950771011,4.761327405654015,5.005545031712643,24823.49257530322,21099.968689007736,0.85,0.987174183499476,0.6773691470694304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529100352400828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.480714579671,1537.1701684686493,0.4030506687269147,0.10052482155438794,6.112885165565336,3.4398555899204815
4221.0,-30.235488325078396,5.035065918397728,35.00897551765502,24.1062804236077,4.986867428680362,-26.713292719365114,-40.24350775927303,1.4646718229670819,-0.22210494343784148,-5.032424670886387,40.01783521225713,45047.61350392421,20603.212053901465,20603.212053901465,65650.82555782568,82559.80361626689,82559.80361626689,20603.212053901465,103163.01567016836,103163.01567016836,103163.01567016836,127986.48560164277,97769.04554827622,60256.85543593368,41680.211235936156,24823.469931474407,0.0,66503.68116741057,21099.949441753244,1537.1683601382576,0.0,0.886689092921123,2.8158855932086437,0.0014959162575277712,354207.9885043853,1555302.3744420193,4.390929693621983,1555302.3744420193,4.390929693621983,0.85,0.09568936422204523,4.296143414572793,1.2675481904530903,1.0,0.0,4.296143414572758,1.284900637600444,1.285191834975244,3.34356080840294,19343.788299557636,1972.5174549471672,3099.015535412006,3099.015535412006,6.648308734974548,5.035065918397728,-0.9246051387642202,5.959671057161948,3.4399060476178986,3.4399060476178986,0.9828302993193996,0.0,0.0,0.0002266184691906312,0.9949218463251691,0.00022777514638729296,199.11723254304098,0.0,0.0,0.0,0.07912658735426614,7.671015839401603e-05,0.00014990831079661514,0.0006440276022186096,0.09568936422204907,0.07658761886432278,0.01910174535772629,0.09568940200704674,0.07658761886431971,0.01910174535772552,0.4030499880211003,0.4030499880211003,0.10052484137485224,0.0,4.808954577308555,4.759946228710646,5.00555631924226,4.81031972744853,4.76165107751666,5.005558009550782,24823.469931474407,21099.949441753244,0.85,0.9871758135096614,0.6773702254244434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529092166336786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.475597688675,1537.1683601382576,0.4030499880211003,0.10052484137485224,6.112885165565336,3.4399060476178986
4222.0,-30.23535144344868,5.035039040528387,35.008971225857685,24.106271063815825,4.986877773892987,-26.71316849128825,-40.243372426461406,1.4646948217325435,-0.22173083678626426,-5.0324016639750315,40.017826027836406,45047.60574183731,20603.225344320945,20603.225344320945,65650.83108615826,82559.71870896926,82559.71870896926,20603.225344320945,103162.94405329021,103162.94405329021,103162.94405329021,127986.38421456298,97768.90600149591,60256.79303436383,41680.125519035646,24823.440161272774,0.0,66503.56568030841,21099.924137081856,1537.166296561856,0.0,0.8866892433896831,2.815883358700451,0.0014959162575277712,354208.3062262771,1555301.9782883297,4.390924636574626,1555301.9782883297,4.390924636574626,0.85,0.09568921138261338,4.296143414572793,1.267547730538063,1.0,0.0,4.296143414572841,1.2849005299910223,1.2851917273414348,3.3435610884235607,19343.76068996647,1972.5146395523927,3099.015535412006,3099.015535412006,6.648313023568563,5.035039040528387,-0.9245485211081883,5.959587561636575,3.4399564606804742,3.4399564606804742,0.982844703051564,0.0,0.0,0.0002266184691906312,0.9949076446722772,0.00022777839772784072,199.1171203411155,0.0,0.0,0.0,0.07912658735426614,7.671133565837188e-05,0.00014990713353225932,0.0006440225445221001,0.09568921138261756,0.07658746789593461,0.01910174348668295,0.09568921385375484,0.07658746789593127,0.01910174348668211,0.40304930815006434,0.40304930815006434,0.10052486011456493,0.0,4.809289158076012,4.760352012663304,5.005604740568344,4.810670827188744,4.7620187590956675,5.005842187875487,24823.440161272774,21099.924137081856,0.85,0.9871776109231591,0.6773712849982693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529083979288675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.47048569251,1537.166296561856,0.40304930815006434,0.10052486011456493,6.112885165565336,3.4399564606804742
4223.0,-30.2352145307915,5.035012253713553,35.00896692600338,24.106280283909314,4.986904083493874,-26.713042638736635,-40.24324062103403,1.464732191439018,-0.2213806837893344,-5.032366821847895,40.017817209566864,45047.61378293912,20603.21441778005,20603.21441778005,65650.82820071917,82559.64475455413,82559.64475455413,20603.21441778005,103162.85917233418,103162.85917233418,103162.85917233418,127986.26665308031,97768.78428828473,60256.75331666972,41680.034412905574,24823.40748074613,0.0,66503.4418936517,21099.89635863421,1537.163794320115,0.0,0.8866894528166029,2.8158828212055926,0.0014959162575277712,354208.7873910957,1555301.5979279936,4.390917598017478,1555301.5979279936,4.390917598017478,0.85,0.09568905326841433,4.296143414572793,1.267547350297682,1.0,0.0,4.296143414573135,1.2849003551411329,1.2851915524519193,3.3435615434170427,19343.736608780273,1972.5121839547933,3099.015535412006,3099.015535412006,6.6483094977582615,5.035012253713553,-0.9244849452356148,5.959497198949168,3.440006795720553,3.440006795720553,0.9828590844915865,0.0,0.0,0.0002266184691906312,0.9948934400189715,0.00022778164984815845,199.1170081138833,0.0,0.0,0.0,0.07912658735426614,7.67124822539593e-05,0.0001499059869366719,0.0006440176185830181,0.09568905326841268,0.07658731228672712,0.01910174098168555,0.0956890624238869,0.07658731228672845,0.01910174098168588,0.4030486288349478,0.4030486288349478,0.10052488174810838,0.0,4.8096153962735,4.760760957092998,5.0055986456498545,4.810986138058581,4.762462776406039,5.005640539813669,24823.40748074613,21099.89635863421,0.85,0.9871794050254424,0.6773726667407163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452907579219619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.46537827699,1537.163794320115,0.4030486288349478,0.10052488174810838,6.112885165565336,3.440006795720553
4224.0,-30.235077602500894,5.034985439015317,35.008962649126964,24.106285452749603,4.986922582110733,-26.712917553315844,-40.243101341743,1.464762532925683,-0.22093071321131674,-5.032339002842334,40.017809279138156,45047.588945182906,20603.21776378833,20603.21776378833,65650.80670897124,82559.58717453378,82559.58717453378,20603.21776378833,103162.80493832211,103162.80493832211,103162.80493832211,127986.18812148584,97768.67556940296,60256.67734005234,41679.998032611795,24823.38318316373,0.0,66503.38121577553,21099.87570568917,1537.1619365004824,0.0,0.8866896232526134,2.81588015071876,0.0014959162575277712,354209.1715679738,1555301.2558631469,4.39091186989403,1555301.2558631469,4.39091186989403,0.85,0.09568890041464462,4.296143414572793,1.2675469068670648,1.0,0.0,4.296143414573541,1.2849002131757603,1.285191410454373,3.3435619128386955,19343.71509854642,1972.509990521373,3099.015535412006,3099.015535412006,6.64831057745865,5.034985439015317,-0.9244255581962291,5.959410997211546,3.440057113432292,3.440057113432292,0.9828734609806549,0.0,0.0,0.0002266184691906312,0.9948792339624891,0.0002277849023826098,199.11689587396287,0.0,0.0,0.0,0.07912658735426614,7.671369388304906e-05,0.00014990477530758213,0.0006440124132506831,0.09568890041465193,0.07658716106828085,0.019101739346371077,0.095688874418691,0.076587161068275,0.019101739346369617,0.4030479504268251,0.4030479504268251,0.10052490242167846,0.0,4.80996348053128,4.761192440213563,5.00561162088411,4.811408289631004,4.762971104909752,5.00571643684907,24823.38318316373,21099.87570568917,0.85,0.9871799825630212,0.6773729112963807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452906760325714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.460276045773,1537.1619365004824,0.4030479504268251,0.10052490242167846,6.112885165565336,3.440057113432292
4225.0,-30.234940630010954,5.034958670889106,35.00895838466809,24.1062844748609,4.9869463445997,-26.712791901673217,-40.242965799383796,1.4647976162619318,-0.2207052675582304,-5.032306832693519,40.017801087071106,45047.58065294153,20603.212175145392,20603.212175145392,65650.79282808692,82559.48054116023,82559.48054116023,20603.212175145392,103162.69271630562,103162.69271630562,103162.69271630562,127986.04807298549,97768.52005132115,60256.62016310231,41679.888764687596,24823.355356679866,0.0,66503.24412136746,21099.852053177885,1537.1597703522923,0.0,0.886689816799809,2.8158809416012445,0.0014959162575277712,354209.61583398614,1555300.9025130614,4.390905365036765,1555300.9025130614,4.390905365036765,0.85,0.0956887452753668,4.296143414572793,1.2675464749755343,1.0,0.0,4.2961434145725566,1.284900049023695,1.2851912462651058,3.3435623399945618,19343.684329003416,1972.5068529011862,3099.015535412006,3099.015535412006,6.6483087740979165,5.034958670889106,-0.9243636347363093,5.959322305625415,3.440107378087846,3.440107378087846,0.9828878223108132,0.0,0.0,0.0002266184691906312,0.9948650235393094,0.00022778815600976544,199.11678359793896,0.0,0.0,0.0,0.07912658735426614,7.671487302052211e-05,0.00014990359617010908,0.0006440073475069935,0.09568874527536637,0.0765870080517679,0.01910173722359848,0.09568878733783502,0.07658700805176824,0.01910173722359857,0.40304727438427435,0.40304727438427435,0.10052492348012916,0.0,4.810278952515489,4.761589154219507,5.005600643092123,4.811601565135277,4.7632369880448096,5.005617923289037,24823.355356679866,21099.852053177885,0.85,0.9871818088795064,0.6773741829906875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452905941339226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.455178691502,1537.1597703522923,0.40304727438427435,0.10052492348012916,6.112885165565336,3.440107378087846
4226.0,-30.234803639302402,5.034931879196064,35.00895413351944,24.106294952239864,4.986964753021632,-26.712666769086145,-40.242834098730214,1.4648278828053836,-0.22016283939279901,-5.032278834800502,40.01779294584092,45047.589496993845,20603.21500316504,20603.21500316504,65650.80450015889,82559.44611768877,82559.44611768877,20603.21500316504,103162.66112085381,103162.66112085381,103162.66112085381,127985.99061420836,97768.43442313011,60256.57780243507,41679.84068966115,24823.329493354562,0.0,66503.17018301571,21099.830069351377,1537.15782003954,0.0,0.886689988910358,2.815877075891239,0.0014959162575277712,354210.00248198735,1555300.5513557915,4.390899580637572,1555300.5513557915,4.390899580637572,0.85,0.09568859230934805,4.296143414572793,1.2675461211102088,1.0,0.0,4.296143414572402,1.2848999074090435,1.2851911046183602,3.3435627085037454,19343.667387305864,1972.5051253288193,3099.015535412006,3099.015535412006,6.648309686652119,5.034931879196064,-0.9243042249347111,5.959236104130775,3.440157612101465,3.440157612101465,0.982902174886133,0.0,0.0,0.0002266184691906312,0.9948508114449963,0.00022779141011251068,199.1166713071079,0.0,0.0,0.0,0.07912658735426614,7.671601875350517e-05,0.000149902450437126,0.0006440024252737834,0.09568859230935345,0.07658685695025569,0.019101735359097753,0.09568855313996437,0.07658685695025137,0.019101735359096678,0.4030465984125102,0.4030465984125102,0.10052494340198427,0.0,4.810635798053795,4.7620331267598885,5.005607422447213,4.81211599540768,4.763862089264762,5.00568779510013,24823.329493354562,21099.830069351377,0.85,0.987183081941641,0.6773750690835274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529051220893001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.450086786966,1537.15782003954,0.4030465984125102,0.10052494340198427,6.112885165565336,3.440157612101465
4227.0,-30.23466662358768,5.034905108886164,35.00894988716186,24.106289084907644,4.986986227287808,-26.71254130737007,-40.24269859129561,1.4648609110702149,-0.2199766612478129,-5.032248239540321,40.017784583092926,45047.581514137746,20603.212437187885,20603.212437187885,65650.79395132563,82559.328221159,82559.328221159,20603.212437187885,103162.54065834689,103162.54065834689,103162.54065834689,127985.8418267957,97768.26663511744,60256.51992809645,41679.718563356655,24823.301168448812,0.0,66503.01973180547,21099.80599318149,1537.1556596548664,0.0,0.886690175053478,2.815878199400379,0.0014959162575277712,354210.42499973834,1555300.190643812,4.390893324624652,1555300.190643812,4.390893324624652,0.85,0.09568843819985627,4.296143414572793,1.2675456754816699,1.0,0.0,4.296143414573751,1.2848997528725619,1.285190950046856,3.3435631106381654,19343.634190134122,1972.501740159394,3099.015535412006,3099.015535412006,6.648308858654604,5.034905108886164,-0.9242433257351115,5.959148434621276,3.4402077943922125,3.4402077943922125,0.9829165126834892,0.0,0.0,0.0002266184691906312,0.9948365969754607,0.00022779466485210246,199.1165589959061,0.0,0.0,0.0,0.07912658735426614,7.671719762018357e-05,0.00014990127157044763,0.0006439973606934664,0.09568843819985662,0.0765867050300412,0.01910173316981542,0.09568847692205644,0.07658670503004092,0.01910173316981535,0.40304592562886915,0.40304592562886915,0.10052496348451129,0.0,4.810951405699768,4.762427908852089,5.005604886010474,4.812271578292496,4.764065030789709,5.005652935951559,24823.301168448812,21099.80599318149,0.85,0.9871851566452664,0.6773764814862003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529043027313302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.44499981316,1537.1556596548664,0.40304592562886915,0.10052496348451129,6.112885165565336,3.4402077943922125
4228.0,-30.234529630837784,5.034878279622445,35.00894563518486,24.106294847466074,4.98700102869392,-26.712416533643623,-40.24256692556662,1.4648879314997332,-0.21944216807827388,-5.032222458262773,40.01777592669982,45047.59059917118,20603.21951164627,20603.21951164627,65650.81011081745,82559.28913682817,82559.28913682817,20603.21951164627,103162.50864847444,103162.50864847444,103162.50864847444,127985.78164441127,97768.17478765138,60256.476249994375,41679.66504184112,24823.272995936826,0.0,66502.93803777795,21099.7820465463,1537.153626676022,0.0,0.8866903377394265,2.8158741792838535,0.0014959162575277712,354210.7810371357,1555299.8172660507,4.390887856976302,1555299.8172660507,4.390887856976302,0.85,0.09568828616497405,4.296143414572793,1.2675452859001237,1.0,0.0,4.29614341457191,1.2848996264462653,1.2851908235919074,3.343563439624409,19343.616017941386,1972.4998871114383,3099.015535412006,3099.015535412006,6.648311141462906,5.034878279622445,-0.9241853425197455,5.959063622142191,3.4402579384807193,3.4402579384807193,0.9829308395659198,0.0,0.0,0.0002266184691906312,0.9948223851073911,0.00022779791908901178,199.1164467036551,0.0,0.0,0.0,0.07912658735426614,7.671834308142749e-05,0.0001499001261092037,0.0006439924396276867,0.09568828616498098,0.07658655483081268,0.0191017313341683,0.09568823131443321,0.07658655483080713,0.019101731334166917,0.40304525270748776,0.40304525270748776,0.10052498313493737,0.0,4.81130745978021,4.762864855415728,5.005635902812401,4.812780290184492,4.764661513201247,5.005809009014683,24823.272995936826,21099.7820465463,0.85,0.9871866123196477,0.6773774502050007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529034832247198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.43991790667,1537.153626676022,0.40304525270748776,0.10052498313493737,6.112885165565336,3.4402579384807193
4229.0,-30.23439263404002,5.034851561071799,35.00894139968469,24.106298374850326,4.987029765159867,-26.71229036269128,-40.242431313358225,1.4649274938111272,-0.21925234105106028,-5.032186689594714,40.01776790266882,45047.58207496194,20603.206226077495,20603.206226077495,65650.78830103943,82559.1803221549,82559.1803221549,20603.206226077495,103162.3865482324,103162.3865482324,103162.3865482324,127985.63091684636,97768.0192257443,60256.42097855122,41679.553607992304,24823.244368613952,0.0,66502.79797660626,21099.75771332186,1537.1513300719762,0.0,0.8866905490064533,2.8158758588679667,0.0014959162575277712,354211.27500006865,1555299.4711641388,4.39088075658754,1555299.4711641388,4.39088075658754,0.85,0.09568813047410252,4.296143414572793,1.2675448699435221,1.0,0.0,4.296143414572885,1.2848994413376131,1.2851906384413039,3.3435639213138715,19343.585239727472,1972.496748607065,3099.015535412006,3099.015535412006,6.648306854434131,5.034851561071799,-0.9241214705103991,5.9589730315821985,3.4403080201676413,3.4403080201676413,0.982945148619326,0.0,0.0,0.0002266184691906312,0.9948081730383875,0.00022780117346491327,199.11633440821282,0.0,0.0,0.0,0.07912658735426614,7.671952289265575e-05,0.00014989894629797545,0.000643987370989448,0.09568813047409669,0.07658640155150472,0.019101728922591977,0.095688168224378,0.07658640155150938,0.01910172892259314,0.4030445824970801,0.4030445824970801,0.10052500447355489,0.0,4.811619326598702,4.763261596186226,5.005606752251197,4.812934348543649,4.764916358767891,5.005558186070914,24823.244368613952,21099.75771332186,0.85,0.9871883634750744,0.6773787486476638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529026638563889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.434840107304,1537.1513300719762,0.4030445824970801,0.10052500447355489,6.112885165565336,3.4403080201676413
4230.0,-30.234255611943848,5.034824748213261,35.008937178064684,24.106293904501968,4.987042655803725,-26.71216575367529,-40.24229591069741,1.4649527975351895,-0.21885778373081166,-5.032163050858596,40.01775983595661,45047.574671543385,20603.217543024635,20603.217543024635,65650.79221456802,82559.10537693948,82559.10537693948,20603.217543024635,103162.32291996412,103162.32291996412,103162.32291996412,127985.54355920438,97767.89067943409,60256.359974038,41679.47856155121,24823.22063924026,0.0,66502.69920079147,21099.73754335422,1537.1495972562052,0.0,0.8866906986420189,2.815873429241285,0.0014959162575277712,354211.60144974326,1555299.1232213087,4.390875727547224,1555299.1232213087,4.390875727547224,0.85,0.09568798095929243,4.296143414572793,1.2675444611301652,1.0,0.0,4.296143414572675,1.2848993229436925,1.2851905200205516,3.343564229398431,19343.559806599864,1972.494155149808,3099.015535412006,3099.015535412006,6.648310506221934,5.034824748213261,-0.9240648306199528,5.9588895788332135,3.440358090537567,3.440358090537567,0.9829594544393049,0.0,0.0,0.0002266184691906312,0.9947939585639699,0.00022780442848463334,199.11622209216017,0.0,0.0,0.0,0.07912658735426614,7.672070089757933e-05,0.00014989776829305186,0.0006439823101113531,0.09568798095929987,0.07658625356278928,0.01910172739651059,0.09568799394140397,0.07658625356278333,0.019101727396509106,0.4030439123075976,0.4030439123075976,0.10052502353325007,0.0,4.811947604123986,4.763664370943786,5.005635666674664,4.81330526712776,4.765320279975981,5.005796287953899,24823.22063924026,21099.73754335422,0.85,0.9871898885840515,0.6773796434266726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529018444647719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.42976695546,1537.1495972562052,0.4030439123075976,0.10052502353325007,6.112885165565336,3.440358090537567
4231.0,-30.234118563258992,5.034797963273833,35.00893294120477,24.10629872409629,4.987063613705343,-26.71204031389936,-40.24216417511923,1.4649853643457214,-0.21847930638381285,-5.032132300981481,40.017750948821096,45047.583566285604,20603.21419273132,20603.21419273132,65650.79775901692,82559.03548170588,82559.03548170588,20603.21419273132,103162.2496744372,103162.2496744372,103162.2496744372,127985.4384426031,97767.77065560922,60256.31874018882,41679.39101713377,24823.1887681659,0.0,66502.57978529966,21099.710452941014,1537.1472334721382,0.0,0.8866908874717357,2.8158720414503655,0.0014959162575277712,354212.0261042455,1555298.739891094,4.390869381248409,1555298.739891094,4.390869381248409,0.85,0.0956878266747711,4.296143414572793,1.2675440699001777,1.0,0.0,4.2961434145724375,1.2848991705664552,1.285190367608781,3.343564625914431,19343.536059661903,1972.4917336360434,3099.015535412006,3099.015535412006,6.648309425138839,5.034797963273833,-0.9240040496251902,5.958802012899024,3.4404080879270276,3.4404080879270276,0.9829737394077221,0.0,0.0,0.0002266184691906312,0.9947797415504406,0.00022780768417884035,199.11610975443978,0.0,0.0,0.0,0.07912658735426614,7.672184701488617e-05,0.000149896622175745,0.000643977386227033,0.09568782667477231,0.07658610152556013,0.019101725149212184,0.0956878200135258,0.07658610152555916,0.01910172514921194,0.40304324276541104,0.40304324276541104,0.10052504427298274,0.0,4.812277074450833,4.764073276272541,5.005645954407385,4.813652994597646,4.765767186014443,5.005745595060773,24823.1887681659,21099.710452941014,0.85,0.9871917446055073,0.6773809935151318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529010249227663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.424698876986,1537.1472334721382,0.40304324276541104,0.10052504427298274,6.112885165565336,3.4404080879270276
4232.0,-30.233981516535508,5.034771200932265,35.00892872092143,24.106303334143035,4.987085474679037,-26.711914785612766,-40.24202866768462,1.4650187437563098,-0.21812329606751746,-5.032101882866787,40.017742957930146,45047.57567350024,20603.21148098825,20603.21148098825,65650.7871544885,82558.9610676865,82558.9610676865,20603.21148098825,103162.17254867475,103162.17254867475,103162.17254867475,127985.33502613218,97767.64650366665,60256.2611094805,41679.31710465127,24823.162477457434,0.0,66502.4795821087,21099.688105838817,1537.145197035693,0.0,0.8866910713640035,2.8158709104491435,0.0014959162575277712,354212.44617751526,1555298.3952187954,4.390863200892015,1555298.3952187954,4.390863200892015,0.85,0.09568767425752953,4.296143414572793,1.2675436654826626,1.0,0.0,4.296143414573423,1.2848990143871712,1.285190211394102,3.343565032324214,19343.511495968145,1972.4892288363658,3099.015535412006,3099.015535412006,6.648308550105125,5.034771200932265,-0.9239434960653385,5.958714696997603,3.4404580490506556,3.4404580490506556,0.982988014014473,0.0,0.0,0.0002266184691906312,0.9947655249595174,0.00022781093986932606,199.11599741845384,0.0,0.0,0.0,0.07912658735426614,7.672302596436938e-05,0.0001498954432262618,0.0006439723212909745,0.09568767425753275,0.07658595099133543,0.019101723266197308,0.09568767465646628,0.07658595099133286,0.01910172326619667,0.40304257438149904,0.40304257438149904,0.10052506524600245,0.0,4.812605894844353,4.764484033338135,5.005645553416855,4.813978586799294,4.766184721619993,5.005701808090237,24823.162477457434,21099.688105838817,0.85,0.9871930726046291,0.6773818954807737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529002052226565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.419635898574,1537.145197035693,0.40304257438149904,0.10052506524600245,6.112885165565336,3.4404580490506556
4233.0,-30.233844474688,5.034744443481665,35.00892451556935,24.106308188661956,4.98710590613807,-26.711789404678814,-40.241893160250015,1.4650508361288768,-0.2177332776347498,-5.0320725421558175,40.01773495226652,45047.56785495873,20603.210894072003,20603.210894072003,65650.77874903074,82558.89380722302,82558.89380722302,20603.210894072003,103162.10470129503,103162.10470129503,103162.10470129503,127985.24116459429,97767.52889005026,60256.202937785725,41679.251058071706,24823.13646329926,0.0,66502.38752137097,21099.66599380437,1537.143201580125,0.0,0.8866912498216415,2.8158692063434327,0.0014959162575277712,354212.8513722423,1555298.049909367,4.390857203187425,1555298.049909367,4.390857203187425,0.85,0.09568752257238596,4.296143414572793,1.267543194028549,1.0,0.0,4.2961434145728425,1.2848988642298593,1.28519006120276,3.343565423063712,19343.48822589443,1972.4868559492213,3099.015535412006,3099.015535412006,6.64830836071716,5.034744443481665,-0.923883620177306,5.958628063658971,3.440507972349739,3.440507972349739,0.9830022778142112,0.0,0.0,0.0002266184691906312,0.9947513090935467,0.00022781419548684395,199.11588508659148,0.0,0.0,0.0,0.07912658735426614,7.672420493060243e-05,0.00014989426426002876,0.0006439672562829565,0.09568752257238947,0.07658580116202383,0.01910172141036564,0.09568751178906906,0.07658580116202102,0.01910172141036494,0.4030419073091489,0.4030419073091489,0.10052508576406106,0.0,4.812941494976826,4.764903162042799,5.005645546280448,4.814339264521095,4.7666352954567515,5.005701327002896,24823.13646329926,21099.66599380437,0.85,0.987194312804686,0.6773827156278022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528993855352028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.414577449157,1537.143201580125,0.4030419073091489,0.10052508576406106,6.112885165565336,3.440507972349739
