time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4234.0,-30.233707358099803,5.0347177173017155,35.00892032671661,24.106307455245428,4.98712843489821,-26.711663746735052,-40.241757582966216,1.465084823533492,-0.21748865483823465,-5.032041673484423,40.017727022139916,45047.56017958834,20603.207141593906,20603.207141593906,65650.76732118224,82558.79333635324,82558.79333635324,20603.207141593906,103162.00047794715,103162.00047794715,103162.00047794715,127985.11068854482,97767.37893944769,60256.14578268316,41679.147951960585,24823.110210597675,0.0,66502.25816255825,21099.643679008022,1537.1411534842948,0.0,0.8866914357882354,2.8158695930718243,0.0014959162575277712,354213.27766847063,1555297.7078581413,4.390850953119372,1555297.7078581413,4.390850953119372,0.85,0.09568737044971046,4.296143414572793,1.2675427797203889,1.0,0.0,4.296143414570901,1.2848987052059015,1.2851899021427626,3.3435658368761043,19343.458557887596,1972.4838306544636,3099.015535412006,3099.015535412006,6.648307149855821,5.0347177173017155,-0.9238228747301385,5.958540592031854,3.440557852520362,3.440557852520362,0.9830165292915319,0.0,0.0,0.0002266184691906312,0.9947370856937381,0.00022781745292283493,199.11577269359168,0.0,0.0,0.0,0.07912658735426614,7.672538452131248e-05,0.0001498930846693187,0.0006439621885920956,0.0956873704497114,0.07658565110375336,0.019101719345958036,0.09568741750484946,0.07658565110375261,0.01910171934595785,0.4030412420677658,0.4030412420677658,0.10052510594177728,0.0,4.813252146041066,4.7652943181485625,5.005632728622061,4.814553018646166,4.766917456501403,5.00564017356777,24823.110210597675,21099.643679008022,0.85,0.9871960612330694,0.6773839178434211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528985658778377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.409523470285,1537.1411534842948,0.4030412420677658,0.10052510594177728,6.112885165565336,3.440557852520362
4235.0,-30.23357024977472,5.034690960918985,35.00891614485792,24.106312763784103,4.987145820703369,-26.711538610548633,-40.241622110456206,1.4651141814772486,-0.21702525070509182,-5.0320144804339915,40.01771884814965,45047.552806344145,20603.21076592764,20603.21076592764,65650.76357227178,82558.74131105999,82558.74131105999,20603.21076592764,103161.95207698763,103161.95207698763,103161.95207698763,127985.03602717447,97767.27521709604,60256.08671238008,41679.0983385733,24823.083950186843,0.0,66502.18228876014,21099.621357658816,1537.1391942868997,0.0,0.8866916039159034,2.8158666729716963,0.0014959162575277712,354213.6532047209,1555297.3552883705,4.390845302593327,1555297.3552883705,4.390845302593327,0.85,0.09568721977215175,4.296143414572793,1.2675423939852046,1.0,0.0,4.2961434145732085,1.2848985678427998,1.2851897647485302,3.343566194322665,19343.438036226566,1972.4817380274167,3099.015535412006,3099.015535412006,6.648308319367136,5.034690960918985,-0.9237643562927946,5.958455317211779,3.4406076975285464,3.4406076975285464,0.9830307707224418,0.0,0.0,0.0002266184691906312,0.9947228633704335,0.00022782071020543013,199.11566030749196,0.0,0.0,0.0,0.07912658735426614,7.672656321718617e-05,0.000149891905973445,0.00064395712474558,0.09568721977215515,0.07658550236353452,0.019101717408620628,0.09568721445860393,0.0765855023635318,0.019101717408619948,0.4030405768735711,0.4030405768735711,0.10052512507004317,0.0,4.813589302808566,4.765713209214141,5.005641486713728,4.814989229728894,4.767440322066193,5.005728243215572,24823.083950186843,21099.621357658816,0.85,0.9871971311739605,0.6773845798133733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452897745774368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.404475556781,1537.1391942868997,0.4030405768735711,0.10052512507004317,6.112885165565336,3.4406076975285464
4236.0,-30.23343308708835,5.034664240360967,35.00891196828594,24.106312065292173,4.987168177155391,-26.711412928331793,-40.24149033995343,1.46514801839883,-0.21677864756088638,-5.031983442008795,40.01771063841857,45047.562035633404,20603.20646696208,20603.20646696208,65650.76850259549,82558.64169890706,82558.64169890706,20603.20646696208,103161.84816586913,103161.84816586913,103161.84816586913,127984.90397190445,97767.12603096759,60256.04636769396,41678.97740363736,24823.055806035318,0.0,66502.03320967268,21099.59743513002,1537.137033234818,0.0,0.886691791759752,2.815867053486102,0.0014959162575277712,354214.08184600994,1555297.00117705,4.390838989436889,1555297.00117705,4.390838989436889,0.8500000000000001,0.09568706738666745,4.296143414572793,1.2675419818749654,1.0,0.0,4.296143414572904,1.2848984095230114,1.2851896063928618,3.3435666063028564,19343.408519472363,1972.4787281561353,3099.015535412006,3099.015535412006,6.6483069321635195,5.034664240360967,-0.9237036060307915,5.958367846391758,3.440657488881926,3.440657488881926,0.9830449968234074,0.0,0.0,0.0002266184691906312,0.994708635627673,0.00022782396882242028,199.11554787695994,0.0,0.0,0.0,0.07912658735426614,7.672770971933552e-05,0.00014989075947129566,0.0006439521992079213,0.0956870673866705,0.07658535226141659,0.01910171512525391,0.09568711313422112,0.07658535226141415,0.019101715125253303,0.4030399136604854,0.4030399136604854,0.10052514465913252,0.0,4.813900682440135,4.766104096229071,5.005633407377445,4.815204794447936,4.767726480605802,5.005660128444447,24823.055806035318,21099.59743513002,0.85,0.9871994183336732,0.6773862371035186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528969257212465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.399432048289,1537.137033234818,0.4030399136604854,0.10052514465913252,6.112885165565336,3.440657488881926
4237.0,-30.23329591437559,5.03463745967702,35.0089077898473,24.1063178627752,4.987182811820749,-26.711288009321887,-40.241354902368016,1.4651749067670359,-0.2162505049856236,-5.0319581289849165,40.01770223090372,45047.55508080849,20603.213682073667,20603.213682073667,65650.76876288216,82558.60343521531,82558.60343521531,20603.213682073667,103161.81711728897,103161.81711728897,103161.81711728897,127984.84592773307,97767.03485439063,60255.98649998393,41678.94261600744,24823.0288104441,0.0,66501.97142645155,21099.574488877483,1537.1350759767113,0.0,0.8866919511569681,2.8158630623967538,0.0014959162575277712,354214.43141969154,1555296.6385347613,4.3908336323315,1555296.6385347613,4.3908336323315,0.85,0.09568691774582883,4.296143414572793,1.2675415944913406,1.0,0.0,4.296143414570671,1.284898283714882,1.2851894805562203,3.343566933681191,19343.39048001629,1972.476888643552,3099.015535412006,3099.015535412006,6.648309260358233,5.03463745967702,-0.9236463067136533,5.958283766390673,3.440707246448455,3.440707246448455,0.9830592132709872,0.0,0.0,0.0002266184691906312,0.9946944070644028,0.0002278272277205621,199.11543543833636,0.0,0.0,0.0,0.07912658735426614,7.672888814435898e-05,0.00014988958104627221,0.0006439471365250173,0.09568691774583153,0.07658520446071962,0.019101713285111916,0.09568687287309999,0.07658520446071745,0.019101713285111375,0.40303925061263524,0.40303925061263524,0.10052516360124875,0.0,4.814252523373682,4.766536620692989,5.00566107178372,4.8157076239992875,4.768314704842453,5.005819877534691,24823.0288104441,21099.574488877483,0.85,0.9872003393987984,0.677386761844034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528961053439136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.394394199113,1537.1350759767113,0.40303925061263524,0.10052516360124875,6.112885165565336,3.440707246448455
4238.0,-30.233158749348256,5.03461079772397,35.00890362990862,24.10632128538566,4.9872120152331,-26.711161640268532,-40.24121925523502,1.4652149061533533,-0.21608276855556596,-5.0319222824879795,40.01769441287722,45047.547153435204,20603.199434366015,20603.199434366015,65650.74658780122,82558.49227115442,82558.49227115442,20603.199434366015,103161.69170552044,103161.69170552044,103161.69170552044,127984.69255965619,97766.87707208449,60255.93195436503,41678.82790857718,24823.000854135753,0.0,66501.82876271293,21099.55072601539,1537.1328130992856,0.0,0.8866921620715486,2.815865041658553,0.0014959162575277712,354214.9264614404,1555296.3013189957,4.390826543805471,1555296.3013189957,4.390826543805471,0.85,0.09568676411201169,4.296143414572793,1.2675411713914952,1.0,0.0,4.296143414571179,1.284898096561585,1.285189293360509,3.343567420692244,19343.35926249227,1972.4737053420151,3099.015535412006,3099.015535412006,6.6483046628634845,5.03461079772397,-0.9235827928389222,5.958193590562892,3.4407569413427326,3.4407569413427326,0.9830734118122093,0.0,0.0,0.0002266184691906312,0.9946801795178393,0.00022783048647906316,199.11532300613936,0.0,0.0,0.0,0.07912658735426614,7.673006840940086e-05,0.00014988840078123035,0.0006439420659371302,0.09568676411201169,0.07658505332462898,0.019101710787382705,0.09568682202729802,0.07658505332462898,0.0191017107873827,0.40303859048357005,0.40303859048357005,0.10052518418885396,0.0,4.8145563786729895,4.766924946642746,5.005625551181879,4.815839513932417,4.768546200564288,5.005551652620227,24823.000854135753,21099.55072601539,0.85,0.9872021237498824,0.6773880958096752,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528952849075385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.389361122889,1537.1328130992856,0.40303859048357005,0.10052518418885396,6.112885165565336,3.4407569413427326
4239.0,-30.233021605854233,5.034583998902225,35.008899474087606,24.10632271729412,4.987220979901781,-26.71103731460281,-40.24108765935523,1.465236688650381,-0.21551026060626555,-5.031901570517202,40.017686212934194,45047.55717809808,20603.21585860943,20603.21585860943,65650.77303670751,82558.45967196187,82558.45967196187,20603.21585860943,103161.6755305713,103161.6755305713,103161.6755305713,127984.65248677233,97766.78912404845,60255.88663018478,41678.780548737406,24822.97695620103,0.0,66501.75750493843,21099.530412770873,1537.131139461387,0.0,0.8866922972803284,2.8158599298446982,0.0014959162575277712,354215.2124949438,1555295.947630045,4.3908219996402496,1555295.947630045,4.3908219996402496,0.8499999999999999,0.09568661771281001,4.296143414572793,1.2675408197240907,1.0,0.0,4.296143414573468,1.284897994643391,1.285189191419217,3.3435676859042336,19343.34186180905,1972.4719309661355,3099.015535412006,3099.015535412006,6.648309962689582,5.034583998902225,-0.9235283035312252,5.958112302433451,3.440806627419691,3.440806627419691,0.9830876078341975,0.0,0.0,0.0002266184691906312,0.9946659544242835,0.00022783374476891474,199.1152105917199,0.0,0.0,0.0,0.07912658735426614,7.673121344055005e-05,0.00014988725575008113,0.000643937146719099,0.09568661771281438,0.076584908356718,0.019101709356096383,0.09568655872792153,0.0765849083567145,0.01910170935609551,0.403037930296506,0.403037930296506,0.10052520227806948,0.0,4.814915562153772,4.767362164912527,5.005671195315188,4.816391309910955,4.769150304099696,5.0058931683066135,24822.97695620103,21099.530412770873,0.85,0.9872035792713039,0.6773889723854718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528944645180568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.384332465124,1537.131139461387,0.403037930296506,0.10052520227806948,6.112885165565336,3.440806627419691
4240.0,-30.23288442794716,5.034557370652246,35.008895328745254,24.106336128339194,4.9872537805119315,-26.710910574193782,-40.240951942373044,1.4652799267585568,-0.2152493882528006,-5.031862760164519,40.017678206505266,45047.54906552447,20603.195389997498,20603.195389997498,65650.74445552197,82558.3759267578,82558.3759267578,20603.195389997498,103161.57131675529,103161.57131675529,103161.57131675529,127984.51767008101,97766.66030853872,60255.833447305515,41678.696512481336,24822.94635332572,0.0,66501.64286580705,21099.50440032686,1537.1286582658904,0.0,0.8866925239736789,2.8158610301675875,0.0014959162575277712,354215.7484686271,1555295.6022880133,4.3908143808173055,1555295.6022880133,4.3908143808173055,0.85,0.09568646281970027,4.296143414572793,1.2675403911294416,1.0,0.0,4.2961434145738595,1.2848977923365181,1.2851889890664954,3.343568212348225,19343.316375419818,1972.4693320777044,3099.015535412006,3099.015535412006,6.648303357814036,5.034557370652246,-0.9234631257822068,5.958020496434453,3.4408562277713384,3.4408562277713384,0.9831017793632395,0.0,0.0,0.0002266184691906312,0.9946517259807774,0.00022783700391931035,199.11509814921953,0.0,0.0,0.0,0.07912658735426614,7.673239434644121e-05,0.00014988607484419,0.0006439320733780316,0.09568646281970132,0.07658475626981191,0.019101706549889404,0.09568646612696856,0.07658475626981107,0.019101706549889196,0.4030372732880609,0.4030372732880609,0.10052522326888677,0.0,4.8152404564007725,4.767779990600729,5.0056227609361486,4.816613371911728,4.7695248630960805,5.005502844799651,24822.94635332572,21099.50440032686,0.85,0.9872048512846201,0.6773900181146718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528936442582931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.379307948142,1537.1286582658904,0.4030372732880609,0.10052522326888677,6.112885165565336,3.4408562277713384
4241.0,-30.232747267186458,5.034530683270238,35.00889122438967,24.106331064272695,4.987270309908444,-26.710785476508814,-40.240816469863034,1.4653085192307846,-0.2149575102556014,-5.031837470748917,40.01767110964613,45047.5419427877,20603.20248584104,20603.20248584104,65650.74442862874,82558.28276290154,82558.28276290154,20603.20248584104,103161.48524874258,103161.48524874258,103161.48524874258,127984.41233229966,97766.51505494716,60255.77423483319,41678.60091123774,24822.927083557075,0.0,66501.52799479481,21099.488021023513,1537.1271377970768,0.0,0.8866926785010272,2.8158601439573516,0.0014959162575277712,354216.09771756636,1555295.296178589,4.390809187386795,1555295.296178589,4.390809187386795,0.85,0.09568631648334124,4.296143414572793,1.267539975722321,1.0,0.0,4.296143414571978,1.2848976585551763,1.2851888552548347,3.343568560474816,19343.287636725385,1972.466401546439,3099.015535412006,3099.015535412006,6.648305647522964,5.034530683270238,-0.9234059690120251,5.957936652282263,3.440905834914098,3.440905834914098,0.9831159528325994,0.0,0.0,0.0002266184691906312,0.9946374995352344,0.00022784026270528058,199.1149857209007,0.0,0.0,0.0,0.07912658735426614,7.673357314188025e-05,0.00014988489604875094,0.0006439270091037689,0.09568631648334332,0.07658461160475594,0.01910170487858738,0.09568635803871199,0.07658461160475427,0.019101704878586964,0.4030366179375065,0.4030366179375065,0.10052524090398515,0.0,4.815558817457486,4.7681781820431866,5.005620382960501,4.816879960493338,4.76981888917669,5.005658974113487,24822.927083557075,21099.488021023513,0.85,0.9872065561225499,0.6773910810938607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528928237936305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.374288692019,1537.1271377970768,0.4030366179375065,0.10052524090398515,6.112885165565336,3.440905834914098
4242.0,-30.232610079548,5.034503999599758,35.00888711218121,24.106330854725115,4.987289577637869,-26.71066008071871,-40.240684734284855,1.4653395788085959,-0.21464267447368002,-5.031808564396003,40.01766267220092,45047.55146452015,20603.20204045769,20603.20204045769,65650.75350497784,82558.19860459687,82558.19860459687,20603.20204045769,103161.40064505456,103161.40064505456,103161.40064505456,127984.29862719041,97766.37997809755,60255.73283802107,41678.49682230721,24822.89798213585,0.0,66501.39480444306,21099.463284815472,1537.124970152917,0.0,0.8866928563085867,2.815859378112759,0.0014959162575277712,354216.4969170434,1555294.9322456112,4.390803211545106,1555294.9322456112,4.390803211545106,0.85,0.0956861661261877,4.296143414572793,1.2675395619636407,1.0,0.0,4.296143414572086,1.284897513230524,1.2851887098972474,3.3435689386395597,19343.26091151836,1972.463676333749,3099.015535412006,3099.015535412006,6.648305503805275,5.034503999599758,-0.9233467379714471,5.957850737571205,3.4409553798382793,3.4409553798382793,0.9831301085252226,0.0,0.0,0.0002266184691906312,0.9946232705214505,0.0002278435221727942,199.11487327067772,0.0,0.0,0.0,0.07912658735426614,7.673471943697617e-05,0.000149883749753655,0.0006439220844556414,0.09568616612619213,0.07658446372553591,0.019101702400656208,0.09568621626614782,0.07658446372553238,0.019101702400655323,0.4030359630006709,0.4030359630006709,0.10052525861630729,0.0,4.8158693199882805,4.768566009426422,5.005620204036006,4.8171658899223075,4.770172115929142,5.005674471154009,24822.89798213585,21099.463284815472,0.85,0.9872086698035936,0.6773925809674965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528920034324466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.369273664994,1537.124970152917,0.4030359630006709,0.10052525861630729,6.112885165565336,3.4409553798382793
4243.0,-30.232472838047446,5.034477313825617,35.008883001932325,24.106341192405694,4.987308739687779,-26.710534647023877,-40.24054922685025,1.4653705486641928,-0.21414037005945374,-5.031780051311262,40.01765450486095,45047.544472504844,20603.2022928969,20603.2022928969,65650.74676540174,82558.16039093611,82558.16039093611,20603.2022928969,103161.36268383302,103161.36268383302,103161.36268383302,127984.23330968838,97766.29077698659,60255.6748585552,41678.46213159043,24822.87062585536,0.0,66501.3327574458,21099.440031977058,1537.1229163237913,0.0,0.8866930311341322,2.8158561006232112,0.0014959162575277712,354216.89068579476,1555294.5799631656,4.390797335925963,1555294.5799631656,4.390797335925963,0.85,0.09568601644411236,4.296143414572793,1.2675391971087087,1.0,0.0,4.296143414574082,1.2848973683257054,1.2851885649595889,3.3435693157118944,19343.24326291192,1972.461876676737,3099.015535412006,3099.015535412006,6.648305585263148,5.034477313825617,-0.9232877883682633,5.95776510219388,3.441004881403135,3.441004881403135,0.9831442518294671,0.0,0.0,0.0002266184691906312,0.994609036140814,0.0002278467829630166,199.114760776432,0.0,0.0,0.0,0.07912658735426614,7.673589856934178e-05,0.00014988257062128942,0.0006439170187338941,0.0956860164441159,0.07658431635597311,0.019101700088142787,0.09568599590823747,0.07658431635597028,0.01910170008814208,0.4030353080315183,0.4030353080315183,0.10052527652223221,0.0,4.816212629199811,4.768993435372465,5.005625574318401,4.817639681251819,4.770757192446297,5.0057012902090605,24822.87062585536,21099.440031977058,0.85,0.9872094895429172,0.6773931078465659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452891182911434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.364263748446,1537.1229163237913,0.4030353080315183,0.10052527652223221,6.112885165565336,3.441004881403135
4244.0,-30.232335605750304,5.034450626675459,35.008878894120365,24.106340982858114,4.987327942534082,-26.710409217540253,-40.240413684491045,1.4654015543240344,-0.21382711894324302,-5.031751549110911,40.01764635534368,45047.53744333195,20603.202458019012,20603.202458019012,65650.73990135096,82558.07655389044,82558.07655389044,20603.202458019012,103161.27901190944,103161.27901190944,103161.27901190944,127984.12236624428,97766.1559740472,60255.61686348883,41678.3767895093,24822.843354334836,0.0,66501.22014384414,21099.41685118461,1537.1208625257182,0.0,0.886693205839442,2.8158553084551174,0.0014959162575277712,354217.28430457495,1555294.228449527,4.390791464349328,1555294.228449527,4.390791464349328,0.85,0.09568586739039842,4.296143414572793,1.267538742688485,1.0,0.0,4.296143414573813,1.284897223253395,1.2851884198544008,3.3435696932201626,19343.216591898545,1972.4591569902614,3099.015535412006,3099.015535412006,6.6483056385452635,5.034450626675459,-0.9232288954528798,5.9576795221283385,3.441054337860602,3.441054337860602,0.9831583822458863,0.0,0.0,0.0002266184691906312,0.9945948029344448,0.00022785004357756325,199.11464828985726,0.0,0.0,0.0,0.07912658735426614,7.673707802236608e-05,0.0001498813911682651,0.0006439119516345509,0.09568586739039943,0.0765841695145652,0.01910169787583423,0.09568585999344456,0.07658416951456438,0.019101697875834028,0.4030346556973766,0.4030346556973766,0.10052529491957198,0.0,4.816544230355362,4.769405363689657,5.0056344478097685,4.817924430167693,4.771107109349657,5.005724155817802,24822.843354334836,21099.41685118461,0.85,0.9872110580730162,0.6773941492485818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528903620691982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.359259483854,1537.1208625257182,0.4030346556973766,0.10052529491957198,6.112885165565336,3.441054337860602
4245.0,-30.232198376497106,5.034423941592739,35.008874790335604,24.106335429847263,4.987347441565343,-26.710283761175546,-40.24027817705644,1.4654328262437735,-0.21361569272477254,-5.031722894881444,40.017638257020515,45047.530383459794,20603.202209926312,20603.202209926312,65650.73259338611,82557.9685250201,82557.9685250201,20603.202209926312,103161.17073494641,103161.17073494641,103161.17073494641,127983.98703018377,97765.99710850316,60255.55896694272,41678.26460173382,24822.816295237357,0.0,66501.08089697118,21099.393850951754,1537.1188146268,0.0,0.8866933811334154,2.815855873319522,0.0014959162575277712,354217.6800232418,1555293.879144106,4.3907855729901915,1555293.879144106,4.3907855729901915,0.85,0.09568571872604895,4.296143414572793,1.2675383256329225,1.0,0.0,4.296143414572157,1.2848970769353154,1.285188273503161,3.3435700739702674,19343.185160053887,1972.4559518341011,3099.015535412006,3099.015535412006,6.648305558489937,5.034423941592739,-0.9231699611659892,5.957593902758728,3.4411037494266803,3.4411037494266803,0.9831724998361944,0.0,0.0,0.0002266184691906312,0.99458057026348,0.00022785330416277526,199.1145358059046,0.0,0.0,0.0,0.07912658735426614,7.67382571882398e-05,0.00014988021200239139,0.0006439068857688478,0.09568571872605228,0.07658402294726535,0.01910169577878692,0.09568577062281405,0.0765840229472627,0.019101695778786253,0.40303400481600477,0.40303400481600477,0.10052531392615181,0.0,4.816846008108655,4.769779901178026,5.005643870259689,4.818107202156682,4.7713323706731785,5.005736063263441,24822.816295237357,21099.393850951754,0.85,0.9872130153056836,0.6773954614850705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528895412829357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.354259609607,1537.1188146268,0.40303400481600477,0.10052531392615181,6.112885165565336,3.4411037494266803
4246.0,-30.232061138619002,5.034397174473959,35.00887066808296,24.10633637281137,4.987359431929366,-26.710159047938866,-40.24014654625205,1.4654573412492395,-0.21312879773915938,-5.031699304297007,40.01762951153455,45047.54056368207,20603.21205425359,20603.21205425359,65650.75261793566,82557.92077830406,82557.92077830406,20603.21205425359,103161.13283255765,103161.13283255765,103161.13283255765,127983.9202148705,97765.8952789582,60255.51506433634,41678.20023846873,24822.787382312847,0.0,66500.98762078158,21099.36927496592,1537.1167829083986,0.0,0.8866935329800061,2.8158522238003187,0.0014959162575277712,354218.0058125666,1555293.5019246438,4.39078046966258,1555293.5019246438,4.39078046966258,0.85,0.0956855717637773,4.296143414572793,1.2675379761634398,1.0,0.0,4.296143414571947,1.2848969622321622,1.2851881587740126,3.343570372451812,19343.165012888192,1972.4538973949507,3099.015535412006,3099.015535412006,6.648308735088172,5.034397174473959,-0.9231141055664907,5.95751128004045,3.4411531171378527,3.4411531171378527,0.9831866048965293,0.0,0.0,0.0002266184691906312,0.9945663369176798,0.00022785656499591376,199.11442331500947,0.0,0.0,0.0,0.07912658735426614,7.673940263628531e-05,0.00014987906655434586,0.0006439019647597703,0.09568557176378202,0.07658387763064053,0.019101694133141486,0.09568553651999082,0.07658387763063676,0.019101694133140543,0.4030333531030907,0.4030333531030907,0.10052533345934285,0.0,4.817182012039552,4.77018674945765,5.005695206085932,4.818570506557876,4.771858865454249,5.005945421174545,24822.787382312847,21099.36927496592,0.85,0.9872147011155031,0.6773965647031188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528887205158059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.349264248785,1537.1167829083986,0.4030333531030907,0.10052533345934285,6.112885165565336,3.4411531171378527
4247.0,-30.23192387171262,5.034370469062334,35.00886653930156,24.106346012000017,4.987382857789476,-26.71003316495425,-40.24001096896825,1.4654921510311036,-0.21274091178236176,-5.031667303679715,40.01762107686637,45047.533389788594,20603.204649395047,20603.204649395047,65650.73803918363,82557.86122692382,82557.86122692382,20603.204649395047,103161.06587631887,103161.06587631887,103161.06587631887,127983.82256111412,97765.78657050687,60255.45873337165,41678.14204126136,24822.756684795262,0.0,66500.89872605662,21099.343182075972,1537.1144535078326,0.0,0.8866937265371968,2.8158508584942274,0.0014959162575277712,354218.4477460171,1555293.1381117646,4.390773964508326,1555293.1381117646,4.390773964508326,0.85,0.09568542152565176,4.296143414572793,1.267537549217232,1.0,0.0,4.296143414571798,1.2848967993608593,1.2851879958657981,3.3435707962770276,19343.143504718024,1972.4517041719675,3099.015535412006,3099.015535412006,6.648306345665319,5.034370469062334,-0.9230533228610724,5.957423791923406,3.4412024156263414,3.4412024156263414,0.9832006901789547,0.0,0.0,0.0002266184691906312,0.9945521007810484,0.0002278598265617876,199.11431080044758,0.0,0.0,0.0,0.07912658735426614,7.674058244302503e-05,0.00014987788674760615,0.000643896896140815,0.09568542152565514,0.07658372929898698,0.01910169222666816,0.0956853660076008,0.07658372929898428,0.019101692226667487,0.4030327029348225,0.4030327029348225,0.10052535596284931,0.0,4.817518802438144,4.770604950453048,5.005704918868389,4.818926391897378,4.772338419193659,5.00580463836792,24822.756684795262,21099.343182075972,0.85,0.987215801543147,0.6773973623327576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528878996980188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.344273635063,1537.1144535078326,0.4030327029348225,0.10052535596284931,6.112885165565336,3.4412024156263414
4248.0,-30.231786622963185,5.034343804001641,35.00886244461718,24.106345103960507,4.987406380506882,-26.7099072886779,-40.23987539168445,1.4655270462215984,-0.21254097767905478,-5.031636545612287,40.01761381245203,45047.52614169259,20603.199807283192,20603.199807283192,65650.72594897579,82557.7557722823,82557.7557722823,20603.199807283192,103160.95557956549,103160.95557956549,103160.95557956549,127983.68921536913,97765.63200823065,60255.402377641076,41678.032922877304,24822.733635803637,0.0,66500.76655868095,21099.32359043309,1537.112586732857,0.0,0.8866939095250949,2.815851820171541,0.0014959162575277712,354218.87252007076,1555292.8247755445,4.39076781457323,1555292.8247755445,4.39076781457323,0.85,0.0956852742210418,4.296143414572793,1.267537120073103,1.0,0.0,4.2961434145741375,1.28489663608998,1.285187832557917,3.3435712211421325,19343.112924282945,1972.4485858354226,3099.015535412006,3099.015535412006,6.6483047831975615,5.034343804001641,-0.9229932883244594,5.9573370923261,3.4412516881179576,3.4412516881179576,0.9832147680337021,0.0,0.0,0.0002266184691906312,0.9945378667472557,0.00022786308773924469,199.1141983008957,0.0,0.0,0.0,0.07912658735426614,7.674176226653402e-05,0.00014987670692409718,0.0006438918274498166,0.09568527422104096,0.0765835834159731,0.019101690805067868,0.09568530222623542,0.07658358341597377,0.019101690805068034,0.40303205496223465,0.40303205496223465,0.10052537835170067,0.0,4.817822541189059,4.770987027982073,5.005693911392029,4.819095567933232,4.7725736466286435,5.005708386352808,24822.733635803637,21099.32359043309,0.85,0.9872175817859923,0.6773985996378283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452887078707541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.339288177463,1537.112586732857,0.40303205496223465,0.10052537835170067,6.112885165565336,3.4412516881179576
4249.0,-30.231649357456355,5.034317128770395,35.00885836882525,24.106355441641085,4.9874254157897555,-26.709781846079412,-40.239743621181674,1.4655579044127955,-0.21204538671020146,-5.031608797558484,40.01760617336358,45047.53596838553,20603.201027749503,20603.201027749503,65650.73699613503,82557.7181911065,82557.7181911065,20603.201027749503,103160.919218856,103160.919218856,103160.919218856,127983.62864385656,97765.54337438986,60255.36115166876,41677.98024746789,24822.70942500057,0.0,66500.68967246846,21099.303011250482,1537.1107290594437,0.0,0.8866940785386523,2.8158485417590073,0.0014959162575277712,354219.2557256758,1555292.4952785417,4.390762134295246,1555292.4952785417,4.390762134295246,0.85,0.09568512769381965,4.296143414572793,1.2675367568666118,1.0,0.0,4.2961434145734865,1.2848964917078252,1.2851876881430406,3.343571596854901,19343.09538791197,1972.4467976232424,3099.015535412006,3099.015535412006,6.648305177021437,5.034317128770395,-0.9229350753653591,5.957252204135754,3.441300928273086,3.441300928273086,0.9832288366494532,0.0,0.0,0.0002266184691906312,0.994523631195337,0.00022786634935788715,199.11408578773532,0.0,0.0,0.0,0.07912658735426614,7.674290897866357e-05,0.00014987556021196763,0.0006438869010100528,0.0956851276938234,0.07658343835339741,0.019101689340425977,0.09568509342121737,0.07658343835339441,0.019101689340425228,0.4030314068335014,0.4030314068335014,0.10052539939827411,0.0,4.81816024194643,4.771409237061562,5.005692109522215,4.819563410848275,4.773150678132595,5.005737681542712,24822.70942500057,21099.303011250482,0.85,0.9872188892999509,0.6773995305951749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528862578265875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.334306931687,1537.1107290594437,0.4030314068335014,0.10052539939827411,6.112885165565336,3.441300928273086
4250.0,-30.23151205909091,5.03429047511128,35.00885430269812,24.106354952696734,4.987446499826617,-26.70965616900684,-40.23960807882247,1.4655906097425493,-0.21178742178307175,-5.031579221773123,40.01759830328619,45047.529063281705,20603.198439093867,20603.198439093867,65650.72750237558,82557.62493568307,82557.62493568307,20603.198439093867,103160.82337477693,103160.82337477693,103160.82337477693,127983.5063748762,97765.39993689956,60255.30406449819,41677.884302668186,24822.68300009928,0.0,66500.56730276746,21099.28055008439,1537.1086961187118,0.0,0.8866942576985181,2.815848602151055,0.0014959162575277712,354219.66417293955,1555292.1558183455,4.390756113017515,1555292.1558183455,4.390756113017515,0.85,0.09568498018313412,4.296143414572793,1.2675363167328761,1.0,0.0,4.2961434145699,1.284896338683143,1.2851875350836783,3.343571995057437,19343.067008536567,1972.4439037323214,3099.015535412006,3099.015535412006,6.64830434170596,5.03429047511128,-0.9228758241439277,5.957166299255207,3.4413501209183295,3.4413501209183295,0.9832428916909512,0.0,0.0,0.0002266184691906312,0.9945093924555736,0.00022786961180032759,199.1139732477687,0.0,0.0,0.0,0.07912658735426614,7.674408853131114e-05,0.00014987438065932005,0.0006438818334827137,0.0956849801831361,0.07658329268047052,0.01910168750266558,0.0956849882564032,0.07658329268046894,0.019101687502665186,0.40303076126921766,0.40303076126921766,0.10052541992216035,0.0,4.818475386637601,4.771805429103949,5.005681645655898,4.819791799990071,4.77344626589263,5.005696046177945,24822.68300009928,21099.28055008439,0.85,0.987220563149143,0.6774006732632343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528854368463364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.329330596576,1537.1086961187118,0.40303076126921766,0.10052541992216035,6.112885165565336,3.4413501209183295
4251.0,-30.231374753525955,5.034263806859545,35.00885024404218,24.10635488284754,4.987464682163305,-26.70953077564333,-40.23947637816889,1.4656207042806937,-0.21145861247271114,-5.031551824955946,40.01759038864573,45047.53909456662,20603.20019020822,20603.20019020822,65650.73928477484,82557.5461996073,82557.5461996073,20603.20019020822,103160.74638981553,103160.74638981553,103160.74638981553,127983.40357766012,97765.2697625807,60255.26265754015,41677.78567226728,24822.65718784459,0.0,66500.44286011187,21099.2586096679,1537.106749813481,0.0,0.8866944259209909,2.815847476352606,0.0014959162575277712,354220.04252856533,1555291.8144360634,4.390750459329642,1555291.8144360634,4.390750459329642,0.85,0.09568483376439678,4.296143414572793,1.267535965065472,1.0,0.0,4.2961434145731285,1.284896197874103,1.2851873942427268,3.343572361472377,19343.041253304407,1972.441277429541,3099.015535412006,3099.015535412006,6.648304906761003,5.034263806859545,-0.922817910438849,5.957081717298394,3.441399275612447,3.441399275612447,0.9832569358892707,0.0,0.0,0.0002266184691906312,0.9944951531890789,0.00022787287445688058,199.11386070202812,0.0,0.0,0.0,0.07912658735426614,7.674523466770582e-05,0.00014987323452292535,0.0006438769095163895,0.09568483376440146,0.07658314805384879,0.01910168571055267,0.09568484699657501,0.07658314805384504,0.019101685710551732,0.4030301164595993,0.4030301164595993,0.10052543950120114,0.0,4.818788611058039,4.7721961535148125,5.00568350200632,4.820093212483243,4.773810989566925,5.005743038768173,24822.65718784459,21099.2586096679,0.85,0.9872225877183339,0.6774020917323383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528846156704869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.32435949525,1537.106749813481,0.4030301164595993,0.10052543950120114,6.112885165565336,3.441399275612447
4252.0,-30.231237490860625,5.034237152475282,35.00884618918007,24.106354533601575,4.987484854653546,-26.70940522185783,-40.23933702902866,1.4656525856507474,-0.21117948771779993,-5.031522802035399,40.01758238183652,45047.51539319197,20603.198526111493,20603.198526111493,65650.71391930347,82557.45750822,82557.45750822,20603.198526111493,103160.65603433149,103160.65603433149,103160.65603433149,127983.28613072468,97765.13051091632,60255.18839588828,41677.713461142266,24822.63009639318,0.0,66500.34355753544,21099.2355819342,1537.1046914807625,0.0,0.8866946027597842,2.815847193900255,0.0014959162575277712,354220.4433413559,1555291.4690783247,4.39074451606261,1555291.4690783247,4.39074451606261,0.85,0.09568468640407554,4.296143414572793,1.2675354969082404,1.0,0.0,4.296143414572933,1.2848960487047065,1.285187245039524,3.343572749642822,19343.013702102482,1972.438467988812,3099.015535412006,3099.015535412006,6.648304369785083,5.034237152475282,-0.9227590823573237,5.956996234832606,3.4414483814816927,3.4414483814816927,0.9832709661376265,0.0,0.0,0.0002266184691906312,0.9944809185912911,0.00022787613613707374,199.11374819157837,0.0,0.0,0.0,0.07912658735426614,7.674644738295215e-05,0.00014987202180767904,0.0006438716995177703,0.09568468640407642,0.07658300269630809,0.019101683707768324,0.09568472835045015,0.0765830026963074,0.01910168370776815,0.40302947218613827,0.40302947218613827,0.10052545906481614,0.0,4.819088593960487,4.772571536227417,5.005680547434565,4.820343314317597,4.774128087592999,5.005723933480738,24822.63009639318,21099.2355819342,0.85,0.9872236804687049,0.6774027468627632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452883794452506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.319393114763,1537.1046914807625,0.40302947218613827,0.10052545906481614,6.112885165565336,3.4414483814816927
4253.0,-30.231100178011108,5.034210479496363,35.00884213686884,24.106359807215654,4.987502432046548,-26.70927988242289,-40.23920529345048,1.4656821364583266,-0.21074419023062774,-5.031495747561616,40.01757434641208,45047.525490584514,20603.20075747029,20603.20075747029,65650.72624805481,82557.40450866247,82557.40450866247,20603.20075747029,103160.60526613276,103160.60526613276,103160.60526613276,127983.20888466049,97765.0258087904,60255.14679071244,41677.643353419946,24822.603618527737,0.0,66500.24697194768,21099.213075748576,1537.102717236962,0.0,0.8866947696757298,2.8158446275734144,0.0014959162575277712,354220.8169697925,1555291.1224863823,4.390738906287982,1555291.1224863823,4.390738906287982,0.85,0.09568453997787814,4.296143414572793,1.2675351078761743,1.0,0.0,4.296143414573481,1.2848959104397844,1.2851871067432667,3.34357310943759,19342.992986591278,1972.4363555945486,3099.015535412006,3099.015535412006,6.6483050898069,5.034210479496363,-0.9227014712784287,5.956911950774792,3.441497447087206,3.441497447087206,0.9832849848820588,0.0,0.0,0.0002266184691906312,0.9944666790091196,0.00022787939905279927,199.11363564012123,0.0,0.0,0.0,0.07912658735426614,7.674759385586347e-05,0.00014987087533476772,0.0006438667741057223,0.09568453997788273,0.07658285812335502,0.019101681854527708,0.09568453626025218,0.07658285812335135,0.019101681854526792,0.40302882767135634,0.40302882767135634,0.10052547832546545,0.0,4.819410975332062,4.772971670588504,5.005690549347378,4.820751557330993,4.774623498386347,5.005782017152626,24822.603618527737,21099.213075748576,0.85,0.9872252997157855,0.6774038825688462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528829734920334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.314430451708,1537.102717236962,0.40302882767135634,0.10052547832546545,6.112885165565336,3.441497447087206
4254.0,-30.23096284519993,5.034183829611135,35.00883808886836,24.1063593531959,4.987523245348419,-26.70915420141426,-40.23906975109128,1.465714601562762,-0.21048281010814662,-5.031466283597661,40.01756636734889,45047.51873110098,20603.197986227417,20603.197986227417,65650.7167173284,82557.31260536009,82557.31260536009,20603.197986227417,103160.5105915875,103160.5105915875,103160.5105915875,127983.08703217596,97764.88359167709,60255.08971741797,41677.5487491768,24822.57644058846,0.0,66500.12518976525,21099.18997450019,1537.100643095359,0.0,0.8866949486600114,2.8158446300173683,0.0014959162575277712,354221.2238741887,1555290.7783255281,4.390732890917716,1555290.7783255281,4.390732890917716,0.85,0.09568439271471064,4.296143414572793,1.2675347182946282,1.0,0.0,4.296143414573297,1.2848957585392278,1.285186954808285,3.3435735047152715,19342.96484866974,1972.4334863250695,3099.015535412006,3099.015535412006,6.648304195573602,5.034183829611135,-0.9226424797503219,5.956826309361457,3.4415464626593577,3.4415464626593577,0.983298989331245,0.0,0.0,0.0002266184691906312,0.9944524375768665,0.0002278826624859217,199.11352307242936,0.0,0.0,0.0,0.07912658735426614,7.674877347508589e-05,0.0001498696957155453,0.0006438617062923683,0.09568439271471199,0.07658271285727748,0.019101679857434516,0.09568442654256121,0.0765827128572764,0.019101679857434245,0.40302818471537283,0.40302818471537283,0.10052549812779923,0.0,4.819714349581034,4.773350882580473,5.005689231944814,4.820983473489491,4.774923587807166,5.005740005530583,24822.57644058846,21099.18997450019,0.85,0.9872269643100223,0.6774050214575242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528821522323403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.309473369432,1537.100643095359,0.40302818471537283,0.10052549812779923,6.112885165565336,3.4415464626593577
4255.0,-30.230825542307752,5.034157119589352,35.00883403476628,24.10636522052812,4.9875371653797504,-26.70902923670379,-40.23893808536229,1.4657408597757953,-0.2099607131754624,-5.031441802800558,40.017558093625944,45047.52902793817,20603.205202613914,20603.205202613914,65650.73423055209,82557.27790773027,82557.27790773027,20603.205202613914,103160.48311034418,103160.48311034418,103160.48311034418,127983.03261233954,97764.7956163729,60255.046736580676,41677.49875532469,24822.549501995345,0.0,66500.04825732004,21099.16707669604,1537.0987030152892,0.0,0.886695103329924,2.8158406216071246,0.0014959162575277712,354221.5619601362,1555290.4214551793,4.390727692715132,1555290.4214551793,4.390727692715132,0.85,0.09568424772548595,4.296143414572793,1.267534340801649,1.0,0.0,4.296143414574193,1.2848956356800412,1.2851868319212547,3.3435738244211755,19342.94744259146,1972.4317113990467,3099.015535412006,3099.015535412006,6.648306524179709,5.034157119589352,-0.9225865032800735,5.956743622869426,3.441595440743141,3.441595440743141,0.9833129830694689,0.0,0.0,0.0002266184691906312,0.9944381994671171,0.00022788592525112945,199.11341052938843,0.0,0.0,0.0,0.07912658735426614,7.674991937221613e-05,0.00014986854981841508,0.0006438567833539585,0.0956842477254935,0.07658256945800673,0.01910167826748676,0.09568418625478664,0.0765825694580007,0.019101678267485253,0.40302754200389396,0.40302754200389396,0.1005255176834434,0.0,4.82005846224115,4.773772726317475,5.005721056583127,4.821481089625081,4.77550651435547,5.005894919943614,24822.549501995345,21099.16707669604,0.85,0.9872283697677698,0.6774059599720597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528813308541866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.304521264148,1537.0987030152892,0.40302754200389396,0.1005255176834434,6.112885165565336,3.441595440743141
4256.0,-30.230688240158514,5.034130523485169,35.008829997096605,24.10636885268616,4.987565372591775,-26.70890284385893,-40.2388024033047,1.4657799762922241,-0.20979230752692501,-5.031407075709758,40.01755046405058,45047.52167470134,20603.19153250192,20603.19153250192,65650.71320720325,82557.1717181406,82557.1717181406,20603.19153250192,103160.36325064252,103160.36325064252,103160.36325064252,127982.88531011088,97764.642319164,60254.99227572464,41677.38893715485,24822.522059468363,0.0,66499.91099662322,21099.143750548108,1537.0964902977378,0.0,0.8866953078552015,2.815842461413133,0.0014959162575277712,354222.0415504039,1555290.0923688915,4.39072081895723,1555290.0923688915,4.39072081895723,0.85,0.09568409904161247,4.296143414572793,1.2675339319882921,1.0,0.0,4.296143414571527,1.2848954526583618,1.2851866488580972,3.3435743006828784,19342.917112452316,1972.428618585584,3099.015535412006,3099.015535412006,6.648302113065329,5.034130523485169,-0.9225244849551784,5.956655008440348,3.4416443562692547,3.4416443562692547,0.9833269589340727,0.0,0.0,0.0002266184691906312,0.9944239616543092,0.00022788918804172016,199.1132979870837,0.0,0.0,0.0,0.07912658735426614,7.67511002403177e-05,0.00014986736895031348,0.0006438517101752403,0.09568409904161088,0.07658242294114646,0.01910167610046441,0.09568413310170945,0.07658242294114774,0.01910167610046473,0.4030269023271526,0.4030269023271526,0.10052553905147475,0.0,4.820356601308617,4.7741527955764695,5.005690055457933,4.821614768182826,4.775738907247614,5.005632105077552,24822.522059468363,21099.143750548108,0.85,0.9872300913385721,0.6774072476125388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528805096559045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.299573137248,1537.0964902977378,0.4030269023271526,0.10052553905147475,6.112885165565336,3.4416443562692547
4257.0,-30.230550959539304,5.034103828842193,35.00882597261002,24.106364556960784,4.9875771399854285,-26.708778114497562,-40.23867080742491,1.4658042949437289,-0.20940465505663042,-5.031384915502802,40.01754277269553,45047.53202752692,20603.20335715718,20603.20335715718,65650.7353846841,82557.10237389273,82557.10237389273,20603.20335715718,103160.30573104991,103160.30573104991,103160.30573104991,127982.80530950829,97764.5187771545,60254.948430788805,41677.30038485077,24822.499578458377,0.0,66499.79996330915,21099.12464168962,1537.0948553356836,0.0,0.8866954485948249,2.81583995032947,0.0014959162575277712,354222.34758896276,1555289.7606179146,4.3907160889314145,1555289.7606179146,4.3907160889314145,0.85,0.09568395676145526,4.296143414572793,1.2675335391098632,1.0,0.0,4.296143414572753,1.284895338874216,1.2851865350481644,3.343574596773723,19342.892669434954,1972.426126091474,3099.015535412006,3099.015535412006,6.648305928681974,5.034103828842193,-0.9224699560268208,5.956573784869014,3.4416932616438087,3.4416932616438087,0.983340931898231,0.0,0.0,0.0002266184691906312,0.9944097262939127,0.00022789245036371528,199.11318546255367,0.0,0.0,0.0,0.07912658735426614,7.675224556164318e-05,0.000149866223628988,0.0006438467897105704,0.09568395676145974,0.0765822819121898,0.01910167484926995,0.09568396118462676,0.0765822819121862,0.019101674849269053,0.4030262628251121,0.4030262628251121,0.10052555807920263,0.0,4.820672977683557,4.7745407596906375,5.005718804245021,4.821980260446196,4.77613462960494,5.005875950170605,24822.499578458377,21099.12464168962,0.85,0.9872320731927988,0.6774085343471952,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528796884629944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.294629572227,1537.0948553356836,0.4030262628251121,0.10052555807920263,6.112885165565336,3.4416932616438087
4258.0,-30.230413659451994,5.034077169463751,35.008821933117964,24.10637461524459,4.987597904928765,-26.70865246775285,-40.23853523014111,1.4658367132296157,-0.20896349544227633,-5.03135496025601,40.01753428665554,45047.52514836522,20603.199125413023,20603.199125413023,65650.72427377824,82557.05613502256,82557.05613502256,20603.199125413023,103160.25526043559,103160.25526043559,103160.25526043559,127982.72404126194,97764.42221782327,60254.891231166046,41677.256651841366,24822.468780826362,0.0,66499.72543266774,21099.09846370241,1537.092565395871,0.0,0.8866956319174171,2.815837645670991,0.0014959162575277712,354222.7612794985,1555289.3945898775,4.390709927764017,1555289.3945898775,4.390709927764017,0.85,0.09568380942876029,4.296143414572793,1.267533150627278,1.0,0.0,4.29614341457273,1.2848951871928527,1.2851863833324255,3.343574991481368,19342.873564990892,1972.4241779803392,3099.015535412006,3099.015535412006,6.648304563169569,5.034077169463751,-0.9224108803169511,5.9564880497807025,3.441742092965653,3.441742092965653,0.9833548837044723,0.0,0.0,0.0002266184691906312,0.9943954891346128,0.00022789571319138747,199.11307292219342,0.0,0.0,0.0,0.07912658735426614,7.675342555093634e-05,0.00014986504363969483,0.0006438417203073392,0.09568380942876109,0.07658213660904085,0.019101672819720233,0.09568376010500658,0.07658213660904022,0.01910167281972007,0.40302562419516635,0.40302562419516635,0.10052557883884833,0.0,4.821005362598896,4.774954498345835,5.005724367276002,4.822391464813734,4.776666243940269,5.005803596993019,24822.468780826362,21099.09846370241,0.85,0.98723301256711,0.6774091901172842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528788673997817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.289690152627,1537.092565395871,0.40302562419516635,0.10052557883884833,6.112885165565336,3.441742092965653
