time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4259.0,-30.23027634280821,5.034050595889278,35.008817930055734,24.106383695639693,4.987624734362211,-26.708526199673813,-40.23839958300812,1.4658745912278084,-0.2086714030724579,-5.031321995922558,40.01752726876796,45047.51793810342,20603.188828936814,20603.188828936814,65650.70676704023,82556.97954858244,82556.97954858244,20603.188828936814,103160.16837751927,103160.16837751927,103160.16837751927,127982.6139776256,97764.29792242187,60254.83631194284,41677.179567198924,24822.44560010634,0.0,66499.62516730526,21099.07876009039,1537.0906399724774,0.0,0.8866958252471293,2.815837652920954,0.0014959162575277712,354223.2165268206,1555289.0918876524,4.390703430275838,1555289.0918876524,4.390703430275838,0.85,0.09568366324583731,4.296143414572793,1.2675327203841884,1.0,0.0,4.296143414574006,1.2848950099661807,1.2851862060655885,3.3435754526635373,19342.848972913533,1972.4216702863398,3099.015535412006,3099.015535412006,6.648301240670508,5.034050595889278,-0.9223500265026203,5.956400622391898,3.44179089043456,3.44179089043456,0.9833688258384458,0.0,0.0,0.0002266184691906312,0.994381250478428,0.0002278989764555576,199.1129603683897,0.0,0.0,0.0,0.07912658735426614,7.675460616494294e-05,0.00014986386302568827,0.0006438366482202497,0.0956836632458403,0.0765819923220346,0.019101670923805696,0.09568366135635156,0.07658199232203221,0.0191016709238051,0.40302498808519466,0.40302498808519466,0.10052559959659159,0.0,4.821321954307052,4.775358930749519,5.005688106676928,4.822650592850096,4.777039155407465,5.005605765401583,24822.44560010634,21099.07876009039,0.85,0.9872342378151869,0.6774101030610195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528780462210598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.284755699058,1537.0906399724774,0.40302498808519466,0.10052559959659159,6.112885165565336,3.44179089043456
4260.0,-30.230139040186913,5.03402393747812,35.00881393849028,24.10637926021593,4.987637446063759,-26.708401356067608,-40.238264145422704,1.4658997619444452,-0.2083113809792394,-5.031299142519892,40.01751959750921,45047.51158980261,20603.199009338874,20603.199009338874,65650.71059914149,82556.90547741456,82556.90547741456,20603.199009338874,103160.10448675344,103160.10448675344,103160.10448675344,127982.52718371713,97764.17005180738,60254.7761641953,41677.10431956898,24822.422696963695,0.0,66499.52701653267,21099.05929241914,1537.0889630907848,0.0,0.8866959694441852,2.8158355862149866,0.0014959162575277712,354223.5321394281,1555288.7610036498,4.390698584055288,1555288.7610036498,4.390698584055288,0.85,0.09568352143611883,4.296143414572793,1.2675323137687524,1.0,0.0,4.296143414573157,1.2848948921954024,1.2851860882681199,3.3435757591286697,19342.823673473587,1972.4190904614306,3099.015535412006,3099.015535412006,6.6483045257144004,5.03402393747812,-0.9222952119028598,5.95631914938098,3.4418396693553666,3.4418396693553666,0.9833827626729619,0.0,0.0,0.0002266184691906312,0.9943670134961361,0.00022790223942953814,199.11284782620695,0.0,0.0,0.0,0.07912658735426614,7.675578497188984e-05,0.00014986268421874135,0.0006438315838965476,0.09568352143612315,0.07658185198627976,0.019101669449843383,0.09568350230335372,0.0765818519862763,0.019101669449842523,0.40302435370244866,0.40302435370244866,0.10052561781922137,0.0,4.821646496274354,4.775759822843611,5.005705917327759,4.8229877615406735,4.777406719872374,5.0058206291356555,24822.422696963695,21099.05929241914,0.85,0.9872357525613655,0.6774110074287175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528772249442445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.27982615384,1537.0889630907848,0.40302435370244866,0.10052561781922137,6.112885165565336,3.4418396693553666
4261.0,-30.230001699840354,5.033997298875162,35.00880993143254,24.106384254433237,4.987656976272317,-26.708275796568696,-40.238132409844525,1.4659310730006847,-0.20793699307870384,-5.03127021436523,40.017511163131914,45047.52166229094,20603.19663235494,20603.19663235494,65650.71829464588,82556.84270403227,82556.84270403227,20603.19663235494,103160.03933638721,103160.03933638721,103160.03933638721,127982.43176594075,97764.05640738257,60254.735365641245,41677.02337971258,24822.392429553536,0.0,66499.41580926611,21099.033565120506,1537.0867243246385,0.0,0.8866961473474585,2.8158340398645287,0.0014959162575277712,354223.93164656946,1555288.3972041572,4.3906926050269295,1555288.3972041572,4.3906926050269295,0.85,0.09568337558174779,4.296143414572793,1.267531942869537,1.0,0.0,4.296143414572468,1.2848947456947388,1.2851859417342548,3.343576140355279,19342.80118871185,1972.4167976538215,3099.015535412006,3099.015535412006,6.648303758701809,5.033997298875162,-0.9222368704865884,5.956234169361751,3.441888378394483,3.441888378394483,0.9833966795412808,0.0,0.0,0.0002266184691906312,0.9943527728220432,0.00022790550334311638,199.11273525322932,0.0,0.0,0.0,0.07912658735426614,7.675693157376649e-05,0.0001498615376168647,0.0006438266579304461,0.09568337558174934,0.07658170828106285,0.019101667300686496,0.09568332959242319,0.0765817082810616,0.019101667300686187,0.4030237207563261,0.4030237207563261,0.10052563726990912,0.0,4.821972917239748,4.776166081799431,5.005711609622551,4.823333221286532,4.777845962269737,5.005789402686901,24822.392429553536,21099.033565120506,0.85,0.9872375192429589,0.6774122917334556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528764037522242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.274900904928,1537.0867243246385,0.4030237207563261,0.10052563726990912,6.112885165565336,3.441888378394483
4262.0,-30.22986438276882,5.0339706953432595,35.008805941591355,24.106388829555385,4.987679008205739,-26.708150007871623,-40.237996832560725,1.4659646333085559,-0.20762480105622672,-5.0312404010492555,40.01750365048618,45047.51476395323,20603.19242382831,20603.19242382831,65650.70718778155,82556.76741394181,82556.76741394181,20603.19242382831,103159.95983777012,103159.95983777012,103159.95983777012,127982.32720809447,97763.93133645777,60254.67868646918,41676.94738887621,24822.36737032436,0.0,66499.31475920057,21099.012264775705,1537.0847626388193,0.0,0.8866963264194735,2.8158334148779245,0.0014959162575277712,354224.34337844356,1555288.0731617087,4.390686586720782,1555288.0731617087,4.390686586720782,0.85,0.09568323108142104,4.296143414572793,1.2675315357046206,1.0,0.0,4.2961434145733834,1.284894588670134,1.2851857846740633,3.3435765489675706,19342.776443195733,1972.4142743134234,3099.015535412006,3099.015535412006,6.648302400681309,5.0339706953432595,-0.9221780334716723,5.956148728814932,3.441937048978388,3.441937048978388,0.9834105854223966,0.0,0.0,0.0002266184691906312,0.9943385347812396,0.00022790876674661775,199.11262269945667,0.0,0.0,0.0,0.07912658735426614,7.675811162966753e-05,0.00014986035756096367,0.0006438215882410581,0.09568323108142414,0.07658156568627225,0.019101665395151884,0.09568320556420601,0.07658156568626978,0.019101665395151266,0.4030230895523532,0.4030230895523532,0.10052565697973677,0.0,4.822290193797471,4.7765649072910605,5.005701293284517,4.8236155999930475,4.77821673189959,5.00571673543368,24822.36737032436,21099.012264775705,0.85,0.9872388523928118,0.6774132173703435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528755823355017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.26998098853,1537.0847626388193,0.4030230895523532,0.10052565697973677,6.112885165565336,3.441937048978388
4263.0,-30.229727065632115,5.0339440745531885,35.00880196390061,24.106383590865903,4.987696826096853,-26.708024640540962,-40.237865096982546,1.4659944010057075,-0.207395206336912,-5.031213712175795,40.01749602470982,45047.524860415484,20603.19449480855,20603.19449480855,65650.71935522404,82556.66779067418,82556.66779067418,20603.19449480855,103159.86228548273,103159.86228548273,103159.86228548273,127982.2052203416,97763.78011256592,60254.637182307335,41676.82547806509,24822.342934858876,0.0,66499.16841292396,21098.991494630045,1537.0829059179794,0.0,0.8866964899869748,2.815833511411214,0.0014959162575277712,354224.71196103987,1555287.744239659,4.390681089496434,1555287.744239659,4.390681089496434,0.85,0.09568308820680736,4.296143414572793,1.2675311428261922,1.0,0.0,4.296143414572016,1.2848944493907264,1.285185645363091,3.3435769114030696,19342.746523266236,1972.4112233297035,3099.015535412006,3099.015535412006,6.648303068951671,5.0339440745531885,-0.9221210899586358,5.956065164511824,3.4419856857443887,3.4419856857443887,0.983424481641254,0.0,0.0,0.0002266184691906312,0.9943242969535884,0.00022791203019472122,199.1125101457579,0.0,0.0,0.0,0.07912658735426614,7.675925826367863e-05,0.00014985921092695257,0.0006438166621369023,0.09568308820681376,0.07658142455429633,0.019101663652517437,0.09568311091447164,0.0765814245542912,0.01910166365251616,0.40302245956197597,0.40302245956197597,0.10052567592948079,0.0,4.82258578126482,4.776933171895166,5.005704895285703,4.823818505838858,4.7784568293150755,5.005770067813387,24822.342934858876,21098.991494630045,0.85,0.9872412080038128,0.6774148599978673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452874761058913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.265065183869,1537.0829059179794,0.40302245956197597,0.10052567592948079,6.112885165565336,3.4419856857443887
4264.0,-30.22958974732482,5.033917423284167,35.00879797736084,24.10638394011187,4.987712668639409,-26.707899469678868,-40.237729624472536,1.4660223909934387,-0.2070255337887943,-5.031187885839523,40.01748781158115,45047.518367313154,20603.198152282643,20603.198152282643,65650.7165195958,82556.60076180588,82556.60076180588,20603.198152282643,103159.79891408852,103159.79891408852,103159.79891408852,127982.1141442722,97763.66062964541,60254.57823515258,41676.758216103146,24822.31523018368,0.0,66499.07344628683,21098.967945656128,1537.080884594979,0.0,0.8866966512890554,2.8158316649423423,0.0014959162575277712,354225.0686319842,1555287.3899834421,4.390675668410358,1555287.3899834421,4.390675668410358,0.85,0.09568294480227078,4.296143414572793,1.267530737309717,1.0,0.0,4.296143414573785,1.2848943184290311,1.2851855143717157,3.3435772521941325,19342.722883347215,1972.4088127288335,3099.015535412006,3099.015535412006,6.648304249156822,5.033917423284167,-0.9220647236422721,5.955982146926439,3.442034272964956,3.442034272964956,0.9834383637042732,0.0,0.0,0.0002266184691906312,0.9943100592244571,0.0002279152937137026,199.11239759122682,0.0,0.0,0.0,0.07912658735426614,7.676043744067517e-05,0.00014985803174995602,0.0006438115962234141,0.09568294480227106,0.07658128293988731,0.019101661862383754,0.09568293974988332,0.07658128293988709,0.019101661862383698,0.4030218289543317,0.4030218289543317,0.10052569510865961,0.0,4.822891347655059,4.777309710162228,5.005725320387967,4.824162352050735,4.778864827678035,5.005856144715608,24822.31523018368,21098.967945656128,0.85,0.9872425752311229,0.6774157297650064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528739397828634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.260153957748,1537.080884594979,0.4030218289543317,0.10052569510865961,6.112885165565336,3.442034272964956
4265.0,-30.229452417473716,5.033890847854571,35.00879400463239,24.106393299903743,4.987737579127574,-26.707773381593448,-40.23759778412057,1.46605854324731,-0.20669375657905675,-5.031155812534248,40.01748024078603,45047.52805155845,20603.189051551446,20603.189051551446,65650.7171031099,82556.53377664213,82556.53377664213,20603.189051551446,103159.72282819357,103159.72282819357,103159.72282819357,127982.01154671324,97763.54510125644,60254.53937617277,41676.67302787075,24822.288718519667,0.0,66498.96174639041,21098.945410741715,1537.078787778601,0.0,0.8866968420821952,2.8158310462698997,0.0014959162575277712,354225.5115761988,1555287.063433002,4.390669256182126,1555287.063433002,4.390669256182126,0.85,0.09568279925664885,4.296143414572793,1.2675303763011474,1.0,0.0,4.296143414573628,1.2848941492771402,1.2851853451814899,3.3435776923645664,19342.700025839644,1972.4064819117277,3099.015535412006,3099.015535412006,6.648301312504493,5.033890847854571,-0.9220046884143542,5.955895536268925,3.4420828066230564,3.4420828066230564,0.9834522304637304,0.0,0.0,0.0002266184691906312,0.9942958205183567,0.00022791855755009417,199.11228502736108,0.0,0.0,0.0,0.07912658735426614,7.676158501879824e-05,0.00014985688417183294,0.0006438066660632178,0.09568279925665,0.07658113943797488,0.019101659818675124,0.09568280878920708,0.07658113943797396,0.019101659818674892,0.40302119860031904,0.40302119860031904,0.10052571549438906,0.0,4.823193371727825,4.777691944543108,5.005705127750559,4.824462055955166,4.779281689228583,5.005685363328098,24822.288718519667,21098.945410741715,0.85,0.9872442423008724,0.6774170132664311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528731185007404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.255247332316,1537.078787778601,0.40302119860031904,0.10052571549438906,6.112885165565336,3.4420828066230564
4266.0,-30.229315107671237,5.033864251834073,35.008790054502114,24.106398573517822,4.987755489349735,-26.7076480116488,-40.23746227668596,1.4660883933273026,-0.2062822165299849,-5.031129438548918,40.01747295354768,45047.52139249901,20603.19152245976,20603.19152245976,65650.71291495877,82556.47911183866,82556.47911183866,20603.19152245976,103159.67063429843,103159.67063429843,103159.67063429843,127981.93695311266,97763.43887878655,60254.48115944677,41676.61968815531,24822.266318814236,0.0,66498.88600696955,21098.9263709921,1537.0770592157116,0.0,0.8866970028186665,2.8158287131325492,0.0014959162575277712,354225.87581102067,1555286.749113239,4.390663854108117,1555286.749113239,4.390663854108117,0.85,0.09568265716531865,4.296143414572793,1.267529941112735,1.0,0.0,4.296143414573878,1.2848940096123689,1.2851852054850663,3.3435780558031145,19342.679009525546,1972.4043388441055,3099.015535412006,3099.015535412006,6.6483021098248924,5.033864251834073,-0.9219480585313127,5.955812310365386,3.4421313187406017,3.4421313187406017,0.9834660910687434,0.0,0.0,0.0002266184691906312,0.9942815841108269,0.00022792182095305842,199.1121724800556,0.0,0.0,0.0,0.07912658735426614,7.676276453284244e-05,0.00014985570465778875,0.0006438015987017245,0.09568265716532323,0.07658099895698904,0.019101658208334194,0.09568263925083866,0.07658099895698538,0.01910165820833328,0.40302056904580147,0.40302056904580147,0.10052573439483287,0.0,4.823514185751833,4.778093145711523,5.005703020104022,4.824847222018946,4.7797479543745,5.005744755024182,24822.266318814236,21098.9263709921,0.85,0.9872453037495713,0.6774176846778713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452872297150505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.250345515422,1537.0770592157116,0.40302056904580147,0.10052573439483287,6.112885165565336,3.4421313187406017
4267.0,-30.229177788955333,5.0338376959741415,35.00878611565588,24.10640314863997,4.987777590494622,-26.70752221453935,-40.23732669940216,1.4661220160786683,-0.20597563989434775,-5.031099521128751,40.01746538195751,45047.51449510286,20603.186703191783,20603.186703191783,65650.70119829464,82556.40347530227,82556.40347530227,20603.186703191783,103159.59017849405,103159.59017849405,103159.59017849405,127981.83075640308,97763.31349064059,60254.4245104413,41676.54331133255,24822.24057790903,0.0,66498.78388924157,21098.904491222675,1537.0750546222314,0.0,0.8866971826333796,2.8158281741969575,0.0014959162575277712,354226.2889823894,1555286.422528607,4.390657810849068,1555286.422528607,4.390657810849068,0.85,0.09568251304291556,4.296143414572793,1.2675295328488576,1.0,0.0,4.2961434145720965,1.2848938522957791,1.2851850481328237,3.3435784651756837,19342.654201246634,1972.4018091036833,3099.015535412006,3099.015535412006,6.6483005547284675,5.0338376959741415,-0.9218893708580893,5.955727066832231,3.4421797803541763,3.4421797803541763,0.9834799372440504,0.0,0.0,0.0002266184691906312,0.9942673469990345,0.0002279250846109213,199.1120599255714,0.0,0.0,0.0,0.07912658735426614,7.676394467165433e-05,0.00014985452451897686,0.0006437965286561396,0.09568251304292046,0.0765808569438935,0.01910165609902696,0.09568251555587695,0.07658085694388958,0.019101656099025983,0.4030199415363547,0.4030199415363547,0.10052575319074253,0.0,4.823824824197914,4.778485895068741,5.005683822113895,4.82512388123439,4.780113613761728,5.005663935532482,24822.24057790903,21098.904491222675,0.85,0.9872466436023932,0.6774186212206931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528714759211054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.245447874551,1537.0750546222314,0.4030199415363547,0.10052575319074253,6.112885165565336,3.4421797803541763
4268.0,-30.229040451465885,5.0338111226200315,35.008782188497364,24.106403183564566,4.987795279134857,-26.707396841822067,-40.23719496382398,1.4661516694910222,-0.20565394198229114,-5.0310730386821545,40.01745784469375,45047.5246752743,20603.188802493256,20603.188802493256,65650.71347776755,82556.32720721075,82556.32720721075,20603.188802493256,103159.516009704,103159.516009704,103159.516009704,127981.73248076282,97763.18555729988,60254.38302536339,41676.4472577072,24822.216471058808,0.0,66498.66372876601,21098.884000399987,1537.0732225770257,0.0,0.8866973448277621,2.815827035335555,0.0014959162575277712,354226.65471573354,1555286.097424625,4.39065235978004,1555286.097424625,4.39065235978004,0.85,0.09568237091564614,4.296143414572793,1.267529142168351,1.0,0.0,4.296143414573286,1.2848937135512553,1.2851849093568564,3.343578826219712,19342.62888939619,1972.3992280132554,3099.015535412006,3099.015535412006,6.648301232137616,5.0338111226200315,-0.921832758721421,5.9556438813414525,3.442228209756154,3.442228209756154,0.983493774216044,0.0,0.0,0.0002266184691906312,0.9942531081607445,0.00022792834875804376,199.1119473558266,0.0,0.0,0.0,0.07912658735426614,7.676509138622739e-05,0.00014985337780440379,0.000643791602205878,0.09568237091564642,0.07658071675101517,0.019101654164631252,0.0956823803149996,0.07658071675101495,0.019101654164631197,0.4030193154176887,0.4030193154176887,0.10052577086480559,0.0,4.824133680714624,4.7788722263388195,5.00568145178687,4.825419096699875,4.7804677610354815,5.005722342227159,24822.216471058808,21098.884000399987,0.85,0.9872486121757714,0.6774199983779167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528706546393249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.240554989236,1537.0732225770257,0.4030193154176887,0.10052577086480559,6.112885165565336,3.442228209756154
4269.0,-30.22890308132321,5.033784540956057,35.008778257844185,24.106403218489163,4.987812976884163,-26.707271438780847,-40.237059456389375,1.466181334341792,-0.20533434418206298,-5.031046083140764,40.0174498885866,45047.51825490648,20603.18979967701,20603.18979967701,65650.70805458349,82556.25089106882,82556.25089106882,20603.18979967701,103159.44069074583,103159.44069074583,103159.44069074583,127981.630243475,97763.05756585041,60254.32492968792,41676.3695957361,24822.18955272917,0.0,66498.55914846527,21098.861119819794,1537.0712179624427,0.0,0.8866975109491319,2.815825979341196,0.0014959162575277712,354227.0269830136,1555285.7542547716,4.390646776733253,1555285.7542547716,4.390646776733253,0.85,0.09568222807264157,4.296143414572793,1.26752870972734,1.0,0.0,4.2961434145721356,1.2848935747532422,1.2851847705273873,3.3435791874030087,19342.603566048816,1972.396645750467,3099.015535412006,3099.015535412006,6.64830155391198,5.033784540956057,-0.9217759243624064,5.955560465318463,3.442276589620954,3.442276589620954,0.9835075970345583,0.0,0.0,0.0002266184691906312,0.9942388661570766,0.0002279316137243306,199.11183475944463,0.0,0.0,0.0,0.07912658735426614,7.676627095008644e-05,0.00014985219824054476,0.000643786534630373,0.0956822280726467,0.07658057600585888,0.019101652066787825,0.09568223757135674,0.07658057600585477,0.0191016520667868,0.40301869028411635,0.40301869028411635,0.10052578864947094,0.0,4.824439114740528,4.779252292974547,5.005687066493238,4.8257117389587165,4.780823666044455,5.00576079691416,24822.18955272917,21098.861119819794,0.85,0.9872500832388134,0.6774209671871686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528698332461913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.23566705731,1537.0712179624427,0.40301869028411635,0.10052578864947094,6.112885165565336,3.442276589620954
4270.0,-30.228765741344606,5.0337578951118385,35.00877430855719,24.106398748140805,4.987825647128603,-26.707146565656384,-40.23692779066039,1.466206471440397,-0.20498619389195483,-5.03102252086821,40.01744148453126,45047.52876914722,20603.197501306164,20603.197501306164,65650.72627045338,82556.17702453528,82556.17702453528,20603.197501306164,103159.37452584144,103159.37452584144,103159.37452584144,127981.53587210986,97762.92986602012,60254.28161063204,41676.275839320086,24822.16134626842,0.0,66498.43718558851,21098.837144328158,1537.069217645056,0.0,0.8866976614099987,2.8158241516505416,0.0014959162575277712,354227.3523880865,1555285.3917636827,4.390641720009622,1555285.3917636827,4.390641720009622,0.85,0.09568208662152101,4.296143414572793,1.2675283915782352,1.0,0.0,4.296143414573241,1.284893457140022,1.2851846528875124,3.343579493458825,19342.578300398844,1972.394069371176,3099.015535412006,3099.015535412006,6.648304039097701,5.0337578951118385,-0.921721175449008,5.9554790705608465,3.442324922690022,3.442324922690022,0.9835214064828633,0.0,0.0,0.0002266184691906312,0.9942246275006698,0.00022793487801676742,199.11172218791413,0.0,0.0,0.0,0.07912658735426614,7.67674170887537e-05,0.0001498510521018775,0.0006437816106542854,0.09568208662152322,0.07658043631308357,0.019101650308439647,0.09568206718300773,0.07658043631308181,0.019101650308439206,0.4030180658161186,0.4030180658161186,0.10052580700546326,0.0,4.82474966693519,4.779630302546991,5.005726594623695,4.8260363269762365,4.781187014828049,5.005929524558894,24822.16134626842,21098.837144328158,0.85,0.9872521678551741,0.6774223677381381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452869011658693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.230784357453,1537.069217645056,0.4030180658161186,0.10052580700546326,6.112885165565336,3.442324922690022
4271.0,-30.228628415361868,5.03373131642887,35.00877035877425,24.10640314863997,4.987849072736126,-26.707020629534213,-40.23679221337659,1.466241286908468,-0.2047190076965535,-5.030991264869834,40.017433571512825,45047.521812522915,20603.18944195625,20603.18944195625,65650.71125447916,82556.09475994394,82556.09475994394,20603.18944195625,103159.28420190018,103159.28420190018,103159.28420190018,127981.41699207641,97762.79841871317,60254.225471292106,41676.19216380118,24822.132790176234,0.0,66498.32495397741,21098.8128716498,1537.0670190430842,0.0,0.8866978492787859,2.8158242870881445,0.0014959162575277712,354227.7840471682,1555285.0504524852,4.390635406073587,1555285.0504524852,4.390635406073587,0.85,0.0956819423203483,4.296143414572793,1.267527964082547,1.0,0.0,4.296143414573827,1.2848932942430025,1.2851844899535756,3.343579917353273,19342.55229330361,1972.39141738551,3099.015535412006,3099.015535412006,6.648301438481528,5.03373131642887,-0.9216619160575155,5.955393232486386,3.442373192095276,3.442373192095276,0.9835351977415074,0.0,0.0,0.0002266184691906312,0.9942103905151972,0.0002279381420196163,199.11160962798272,0.0,0.0,0.0,0.07912658735426614,7.676859729369605e-05,0.00014984987189693515,0.0006437765403245946,0.09568194232034916,0.07658029398134591,0.019101648339003248,0.09568195519549857,0.07658029398134522,0.019101648339003074,0.4030174420091631,0.4030174420091631,0.1005258278796747,0.0,4.825042376379258,4.779996267650631,5.005725008524962,4.826272257173287,4.781519387203559,5.0057781155182965,24822.132790176234,21098.8128716498,0.85,0.9872536082663004,0.6774234064346687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528681902525298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.225905632313,1537.0670190430842,0.4030174420091631,0.1005258278796747,6.112885165565336,3.442373192095276
4272.0,-30.228491083420867,5.033704693787312,35.008766420489366,24.106403532810532,4.987864452932375,-26.70689549266633,-40.23665674086658,1.4662688621778504,-0.20434673469247855,-5.03096659536101,40.0174260068521,45047.515399173906,20603.194716987,20603.194716987,65650.7101161609,82556.0300435633,82556.0300435633,20603.194716987,103159.22476055029,103159.22476055029,103159.22476055029,127981.33390936011,97762.68104261735,60254.16639822796,41676.12738265488,24822.10914880981,0.0,66498.23653146469,21098.79277648834,1537.0652558613267,0.0,0.8866980023376624,2.8158222714425527,0.0014959162575277712,354228.1247442249,1555284.7241670091,4.3906302620381235,1555284.7241670091,4.3906302620381235,0.85,0.09568180211788214,4.296143414572793,1.2675275651598352,1.0,0.0,4.296143414572803,1.2848931652219548,1.2851843609032878,3.3435802530949483,19342.52907022379,1972.3890492904093,3099.015535412006,3099.015535412006,6.6483031406449085,5.033704693787312,-0.9216065990852433,5.955311292872556,3.4424214373511,3.4424214373511,0.9835489821003144,0.0,0.0,0.0002266184691906312,0.9941961531319244,0.0002279414062071513,199.11149706329485,0.0,0.0,0.0,0.07912658735426614,7.676977660333657e-05,0.00014984869258729462,0.0006437714738412487,0.09568180211788459,0.07658015500092623,0.019101647116958363,0.09568179346250962,0.07658015500092427,0.019101647116957877,0.4030168182523501,0.4030168182523501,0.10052584830055028,0.0,4.825348563234002,4.78037296276085,5.00574792749137,4.826619860668529,4.781926516647104,5.005886526745826,24822.10914880981,21098.79277648834,0.85,0.9872549038965452,0.6774242107587164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452867368931002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.221031204788,1537.0652558613267,0.4030168182523501,0.10052584830055028,6.112885165565336,3.4424214373511
4273.0,-30.228353756169952,5.033678104845013,35.00876248335241,24.10640831748026,4.987885317629676,-26.706769811512196,-40.2365249703638,1.4663013729719472,-0.2040187565584688,-5.030937405778029,40.01741816371767,45047.52533466713,20603.19067307596,20603.19067307596,65650.71600774309,82555.96059348226,82555.96059348226,20603.19067307596,103159.15126655821,103159.15126655821,103159.15126655821,127981.23305558838,97762.56130336333,60254.12604454832,41676.03917646112,24822.081789030173,0.0,66498.1209654913,21098.769520675647,1537.0631742809394,0.0,0.8866981794277551,2.815821366112154,0.0014959162575277712,354228.5278658784,1555284.3858702201,4.39062431035791,1555284.3858702201,4.39062431035791,0.85,0.0956816593787192,4.296143414572793,1.267527175028809,1.0,0.0,4.296143414572005,1.2848930131082714,1.2851842087551308,3.343580648928923,19342.505379588703,1972.3866335179398,3099.015535412006,3099.015535412006,6.648301835743078,5.033678104845013,-0.9215486566994677,5.9552267615444805,3.442469625048278,3.442469625048278,0.9835627500137937,0.0,0.0,0.0002266184691906312,0.9941819164547773,0.00022794467032627772,199.11138450257852,0.0,0.0,0.0,0.07912658735426614,7.677092370248697e-05,0.00014984754548814423,0.0006437665457387879,0.09568165937872647,0.07658001385494106,0.019101645523785404,0.0956816522311014,0.07658001385493524,0.019101645523783954,0.4030161954305814,0.4030161954305814,0.1005258698443404,0.0,4.82565155564464,4.780751052136736,5.0057492373849755,4.826918649219579,4.782318752358719,5.005809997834319,24822.081789030173,21098.769520675647,0.85,0.9872567082280722,0.6774255374530689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528665475747677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.216161474162,1537.0631742809394,0.4030161954305814,0.1005258698443404,6.112885165565336,3.442469625048278
4274.0,-30.228216452451058,5.033651567483032,35.00875857458881,24.106412717979424,4.9879087122694195,-26.706643898562707,-40.23638939308,1.4663361583810575,-0.20375258356466475,-5.030907156314603,40.01741111587749,45047.51829648733,20603.184483437646,20603.184483437646,65650.70277992498,82555.87848551889,82555.87848551889,20603.184483437646,103159.06296895654,103159.06296895654,103159.06296895654,127981.121752398,97762.43000875998,60254.06981972842,41675.955765590625,24822.058783441465,0.0,66498.01454903209,21098.749965925246,1537.0613167171934,0.0,0.8866983590345641,2.8158213973740702,0.0014959162575277712,354228.94562535227,1555284.081876793,4.390618274097025,1555284.081876793,4.390618274097025,0.85,0.09568151744726333,4.296143414572793,1.267526748082601,1.0,0.0,4.2961434145740816,1.2848928503520065,1.2851840459619805,3.3435810724573884,19342.479402706165,1972.3839846131111,3099.015535412006,3099.015535412006,6.648299838451279,5.033651567483032,-0.9214901040699175,5.9551416715529495,3.4425177785403305,3.4425177785403305,0.9835765081543801,0.0,0.0,0.0002266184691906312,0.9941676824370389,0.00022794793392912673,199.1112719612775,0.0,0.0,0.0,0.07912658735426614,7.67721039572735e-05,0.0001498463652333577,0.0006437614751949592,0.09568151744726439,0.0765798734569614,0.019101643990302987,0.09568155704163116,0.07657987345696056,0.019101643990302775,0.4030155736925638,0.4030155736925638,0.10052589099079101,0.0,4.825940731908986,4.781118062581527,5.005725749522924,4.827154572749919,4.782643456278265,5.0056893348914855,24822.058783441465,21098.749965925246,0.85,0.9872580892098313,0.6774265156935129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528657262475126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.211296227308,1537.0613167171934,0.4030155736925638,0.10052589099079101,6.112885165565336,3.4425177785403305
4275.0,-30.228079140772454,5.033624990667959,35.0087546776184,24.106418305914872,4.9879244414625425,-26.706518745028987,-40.23625769242642,1.4663640457190656,-0.20329814605150887,-5.030882316403159,40.0174036418502,45047.528506212264,20603.189217808744,20603.189217808744,65650.717724021,82555.8347342963,82555.8347342963,20603.189217808744,103159.02395210504,103159.02395210504,103159.02395210504,127981.05935094289,97762.33375728269,60254.02752919853,41675.895808982394,24822.035398837852,0.0,66497.93120782025,21098.730089012173,1537.0595655499542,0.0,0.8866985126324284,2.8158183210701293,0.0014959162575277712,354229.28867662925,1555283.759500747,4.390613111951177,1555283.759500747,4.390613111951177,0.85,0.0956813775551238,4.296143414572793,1.2675263859750707,1.0,0.0,4.296143414572699,1.2848927198709212,1.2851839154513243,3.343581411998644,19342.460359171582,1972.3820427130145,3099.015535412006,3099.015535412006,6.648301366152914,5.033624990667959,-0.9214348004449633,5.955059791112922,3.442565903277541,3.442565903277541,0.9835902580792973,0.0,0.0,0.0002266184691906312,0.9941534478139675,0.00022795119776422836,199.1111594135795,0.0,0.0,0.0,0.07912658735426614,7.67732504804973e-05,0.0001498452187101339,0.0006437565495667616,0.09568137755513142,0.07657973498515552,0.019101642569975895,0.0956813600737729,0.07657973498514943,0.019101642569974372,0.40301495240148477,0.40301495240148477,0.10052591031584614,0.0,4.826260044016692,4.7815159614268055,5.005729382510367,4.827584170351656,4.783154654751684,5.005791161862589,24822.035398837852,21098.730089012173,0.85,0.9872595512610531,0.6774275182400654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528649050619264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.206435086604,1537.0595655499542,0.40301495240148477,0.10052591031584614,6.112885165565336,3.442565903277541
4276.0,-30.22794177435325,5.033598460189943,35.008750786015966,24.10642288103702,4.987946460498869,-26.706392913185642,-40.23612211514262,1.4663975993312615,-0.2030006319502604,-5.030852465540956,40.01739600426241,45047.52179103024,20603.18365736199,20603.18365736199,65650.70544839223,82555.7595049994,82555.7595049994,20603.18365736199,103158.9431623614,103158.9431623614,103158.9431623614,127980.95196945354,97762.20872037266,60253.971006403626,41675.81968218781,24822.008807092156,0.0,66497.82848927996,21098.707486028332,1537.0575112602264,0.0,0.8866986923452869,2.815817893625907,0.0014959162575277712,354229.70093192294,1555283.4300699264,4.39060707212924,1555283.4300699264,4.39060707212924,0.85,0.09568123515060505,4.296143414572793,1.2675259788101543,1.0,0.0,4.296143414573774,1.28489256287814,1.2851837584229637,3.3435818205294114,19342.435620385353,1972.3795200588738,3099.015535412006,3099.015535412006,6.648299571890612,5.033598460189943,-0.9213765743364011,5.954975034526344,3.442613971884132,3.442613971884132,0.9836039919668949,0.0,0.0,0.0002266184691906312,0.9941392077360953,0.00022795446294357344,199.11104682114063,0.0,0.0,0.0,0.07912658735426614,7.677443076835639e-05,0.0001498440384222748,0.0006437514788808484,0.09568123515060788,0.07657959457023068,0.01910164058037719,0.09568123706284772,0.07657959457022842,0.019101640580376625,0.40301433358652655,0.40301433358652655,0.10052592981345783,0.0,4.826567124963617,4.781904156942801,5.005710642729412,4.827851833590671,4.7835135365859855,5.005692462182253,24822.008807092156,21098.707486028332,0.85,0.9872608916692025,0.677428463672198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528640838296627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.20157868215,1537.0575112602264,0.40301433358652655,0.10052592981345783,6.112885165565336,3.442613971884132
4277.0,-30.227804442259387,5.033571889427437,35.00874690071278,24.1064180265181,4.987961838075043,-26.706267776436437,-40.23598664263261,1.4664251722520705,-0.20272613904541004,-5.030827768120184,40.01738840453603,45047.5153777079,20603.188491500747,20603.188491500747,65650.70386920865,82555.67209175338,82555.67209175338,20603.188491500747,103158.86058325414,103158.86058325414,103158.86058325414,127980.84522507446,97762.06864623919,60253.91193219359,41675.72968227289,24821.984641820327,0.0,66497.71432409322,21098.686945547277,1537.0557134573457,0.0,0.886698845672445,2.815817167248738,0.0014959162575277712,354230.0420159047,1555283.1022722255,4.390601919083967,1555283.1022722255,4.390601919083967,0.85,0.09568109572478262,4.296143414572793,1.2675255798874425,1.0,0.0,4.2961434145716595,1.284892433868228,1.2851836293838141,3.343582156242492,19342.40790645638,1972.376694024604,3099.015535412006,3099.015535412006,6.648301131785586,5.033571889427437,-0.9213214476421232,5.95489333706956,3.4426620101743772,3.4426620101743772,0.9836177171926792,0.0,0.0,0.0002266184691906312,0.9941249714364848,0.00022795772735008697,199.11093425696382,0.0,0.0,0.0,0.07912658735426614,7.677561016084921e-05,0.00014984285902978198,0.0006437464120415572,0.09568109572478166,0.07657945678728842,0.01910163893749324,0.09568111701320219,0.07657945678728918,0.019101638937493427,0.40301371642906225,0.40301371642906225,0.10052594809425547,0.0,4.826864703542299,4.782273648499654,5.005719330656916,4.828101629074752,4.783798442065233,5.005801058697784,24821.984641820327,21098.686945547277,0.85,0.9872625628791322,0.6774295302565978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528632622709363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.19672795139,1537.0557134573457,0.40301371642906225,0.10052594809425547,6.112885165565336,3.4426620101743772
4278.0,-30.227667117360706,5.033545347043417,35.00874301447551,24.106422915961616,4.987982121184405,-26.706142155567203,-40.235854872129835,1.4664571593908922,-0.20238834619027557,-5.030799081981284,40.0173806067223,45047.52534140413,20603.185086082376,20603.185086082376,65650.71042748651,82555.60555207088,82555.60555207088,20603.185086082376,103158.79063815325,103158.79063815325,103158.79063815325,127980.7481134711,97761.95156722414,60253.871356557276,41675.644678518736,24821.95747531785,0.0,66497.60215383659,21098.66385402017,1537.0536534132982,0.0,0.8866990200330418,2.815816074105954,0.0014959162575277712,354230.4381864422,1555282.7659305148,4.390596059144761,1555282.7659305148,4.390596059144761,0.85,0.09568095400525328,4.296143414572793,1.267525197998621,1.0,0.0,4.296143414571834,1.2848922842048283,1.285183479686496,3.34358254570072,19342.384742154543,1972.3743319231894,3099.015535412006,3099.015535412006,6.648300032914559,5.033545347043417,-0.9212640109241814,5.954809357967599,3.442709992094671,3.442709992094671,0.9836314263127631,0.0,0.0,0.0002266184691906312,0.994110736102633,0.00022796099162863772,199.1108216988118,0.0,0.0,0.0,0.07912658735426614,7.677675734058931e-05,0.00014984171185004186,0.0006437414835928713,0.09568095400525677,0.07657931708253457,0.019101636922722192,0.0956809704461769,0.07657931708253178,0.019101636922721495,0.4030130997216832,0.4030130997216832,0.10052596705305634,0.0,4.827163074419104,4.782647625423181,5.005713991303708,4.82841073579101,4.784197922699832,5.005747197023425,24821.95747531785,21098.66385402017,0.85,0.9872643268490965,0.6774308228015573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452862440918431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.191881111858,1537.0536534132982,0.4030130997216832,0.10052596705305634,6.112885165565336,3.442709992094671
4279.0,-30.227529842582655,5.033518766756759,35.00873912864752,24.106428573746257,4.987997334816151,-26.706017086786765,-40.23572317147625,1.4664845790202818,-0.20192704137735973,-5.030774360552542,40.01737284616865,45047.53544613634,20603.189634398936,20603.189634398936,65650.72508053528,82555.56438350445,82555.56438350445,20603.189634398936,103158.75401790338,103158.75401790338,103158.75401790338,127980.68619214171,97761.85769176902,60253.82875440104,41675.58770818665,24821.932174238333,0.0,66497.51988242498,21098.64234810258,1537.051794097936,0.0,0.8866991740648081,2.815812893716111,0.0014959162575277712,354230.7796025443,1555282.431195988,4.390590882421492,1555282.431195988,4.390590882421492,0.85,0.09568081463521108,4.296143414572793,1.2675248435838151,1.0,0.0,4.296143414572635,1.2848921559122009,1.2851833513647937,3.3435828795474074,19342.366168720386,1972.3724379599953,3099.015535412006,3099.015535412006,6.648301500579538,5.033518766756759,-0.9212089750250048,5.954727741781764,3.4427579382912046,3.4427579382912046,0.9836451252260584,0.0,0.0,0.0002266184691906312,0.9940965061841249,0.00022796425475884058,199.11070918186832,0.0,0.0,0.0,0.07912658735426614,7.67779039280652e-05,0.000149840565262566,0.0006437365576886377,0.09568081463521491,0.07657917933760601,0.019101635297608905,0.09568076325660448,0.07657917933760294,0.019101635297608142,0.4030124838928123,0.4030124838928123,0.10052598570906339,0.0,4.827490591625008,4.7830522847477255,5.005731636544908,4.828847319175168,4.7847177965956575,5.00584923948486,24821.932174238333,21098.64234810258,0.85,0.9872657686574338,0.6774318128824263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528616196098874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.18703870592,1537.051794097936,0.4030124838928123,0.10052598570906339,6.112885165565336,3.4427579382912046
4280.0,-30.22739253619141,5.033492293619951,35.00873526451129,24.106432345602684,4.988024568358268,-26.70589078749944,-40.23558752434326,1.466522819666299,-0.20176317279697287,-5.0307410931213425,40.01736570633111,45047.52816840897,20603.17677641696,20603.17677641696,65650.70494482593,82555.46306576344,82555.46306576344,20603.17677641696,103158.6398421804,103158.6398421804,103158.6398421804,127980.54678502004,97761.70884409918,60253.773946744834,41675.48321928261,24821.906942839625,0.0,66497.39016212223,21098.62090141368,1537.0497353842761,0.0,0.8866993693751472,2.815814622829664,0.0014959162575277712,354231.23904390086,1555282.1232347442,4.390584318403363,1555282.1232347442,4.390584318403363,0.85,0.0956806723005242,4.296143414572793,1.2675244072964418,1.0,0.0,4.296143414573427,1.284891976989587,1.2851831724016305,3.343583345144982,19342.336718930852,1972.3694349172094,3099.015535412006,3099.015535412006,6.648297351525803,5.033492293619951,-0.9211488998445132,5.9546411934644645,3.4428058288164682,3.4428058288164682,0.9836588082332767,0.0,0.0,0.0002266184691906312,0.9940822732083691,0.00022796751868356656,199.11059663914028,0.0,0.0,0.0,0.07912658735426614,7.677908489018881e-05,0.00014983938430044238,0.0006437314841059874,0.09568067230052633,0.07657903915195383,0.01910163314857251,0.0956807149327628,0.07657903915195212,0.01910163314857208,0.40301187087746493,0.40301187087746493,0.10052600551367452,0.0,4.827775483369464,4.783417595725211,5.005693506508521,4.828977920324348,4.784941914858109,5.005604263420821,24821.906942839625,21098.62090141368,0.85,0.9872673917693302,0.6774330249440168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528607986020314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.182199873394,1537.0497353842761,0.40301187087746493,0.10052600551367452,6.112885165565336,3.4428058288164682
4281.0,-30.227255258143806,5.033465754667268,35.008731420597705,24.106438212934904,4.988038496405629,-26.705765844371946,-40.23545585861427,1.4665490826337493,-0.20127141540450566,-5.030718045363367,40.01735856708472,45047.53836837311,20603.18467432206,20603.18467432206,65650.72304269517,82555.42832989637,82555.42832989637,20603.18467432206,103158.61300421844,103158.61300421844,103158.61300421844,127980.49898432981,97761.62084464177,60253.73088311849,41675.43329058142,24821.885980111365,0.0,66497.3192706928,21098.60308309466,1537.0481635189294,0.0,0.8866995126309372,2.8158108465645237,0.0014959162575277712,354231.5573462742,1555281.8152990427,4.390579503843297,1555281.8152990427,4.390579503843297,0.85,0.09568053514792232,4.296143414572793,1.267524071563967,1.0,0.0,4.296143414573126,1.284891854108878,1.2851830494930732,3.3435836649087745,19342.319308073817,1972.3676595038894,3099.015535412006,3099.015535412006,6.648299900046456,5.033465754667268,-0.9210949122957359,5.954560666963004,3.4428537073647925,3.4428537073647925,0.9836724878185121,0.0,0.0,0.0002266184691906312,0.9940680433903991,0.00022797078197757896,199.11048411977123,0.0,0.0,0.0,0.07912658735426614,7.678023120573774e-05,0.00014983823798489347,0.0006437265593699909,0.09568053514792546,0.07657890349198299,0.01910163165594247,0.09568050422653404,0.07657890349198047,0.019101631655941843,0.40301125799557613,0.40301125799557613,0.10052602286523225,0.0,4.828101015147581,4.783822355353493,5.005700803339721,4.829446629958852,4.785485095898991,5.005773829119789,24821.885980111365,21098.60308309466,0.85,0.9872687164342466,0.6774339005305858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528599774060327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.177366250013,1537.0481635189294,0.40301125799557613,0.10052602286523225,6.112885165565336,3.4428537073647925
4282.0,-30.227117977082795,5.033439291490748,35.0087275833947,24.106442473735683,4.988062712011331,-26.705639869679253,-40.23532028133047,1.4665846046077722,-0.2010354907960732,-5.030686695151921,40.017351074716096,45047.5311912291,20603.17558118236,20603.17558118236,65650.70677241146,82555.3421156312,82555.3421156312,20603.17558118236,103158.51769681356,103158.51769681356,103158.51769681356,127980.37692798307,97761.4858081902,60253.674883787884,41675.34547155813,24821.859231169507,0.0,66497.20470272764,21098.58034649408,1537.046062528914,0.0,0.8866996994530217,2.8158114042079476,0.0014959162575277712,354231.9903105141,1555281.49213224,4.390573225102862,1555281.49213224,4.390573225102862,0.85,0.0956803935358449,4.296143414572793,1.2675236325291919,1.0,0.0,4.2961434145716195,1.2848916879066252,1.2851828832531538,3.343584097405259,19342.29259085962,1972.364935106241,3099.015535412006,3099.015535412006,6.648296965843773,5.033439291490748,-0.9210360513153173,5.954475342806066,3.4429015219367662,3.4429015219367662,0.9836861491247904,0.0,0.0,0.0002266184691906312,0.9940538134797979,0.00022797404538626293,199.11037159805946,0.0,0.0,0.0,0.07912658735426614,7.678141159282008e-05,0.00014983705759781112,0.0006437214882578005,0.09568039353584515,0.07657876425010744,0.01910162928573771,0.09568041254873683,0.07657876425010725,0.019101629285737658,0.403010647857213,0.403010647857213,0.10052604098482387,0.0,4.828399205396067,4.784202231698714,5.005670895572791,4.829651204355855,4.785781178698585,5.005610894782706,24821.859231169507,21098.58034649408,0.85,0.987270172722291,0.6774349597492374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528591563804785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.172536635693,1537.046062528914,0.403010647857213,0.10052604098482387,6.112885165565336,3.4429015219367662
4283.0,-30.226980659820878,5.033412745753602,35.008723749466164,24.10643814308571,4.988074604968149,-26.705515094763765,-40.23518484374506,1.4666090399110567,-0.20068254090375603,-5.030664734213257,40.017343495685466,45047.52494737713,20603.185488457584,20603.185488457584,65650.71043583471,82555.27214029618,82555.27214029618,20603.185488457584,103158.45762875376,103158.45762875376,103158.45762875376,127980.2935813678,97761.36167357399,60253.61448065496,41675.27465879893,24821.835952614045,0.0,66497.11061141298,21098.560559721936,1537.0443784224778,0.0,0.8866998387663221,2.8158093265706863,0.0014959162575277712,354232.2936038077,1555281.1652275145,4.390568543044876,1555281.1652275145,4.390568543044876,0.85,0.09568025682181652,4.296143414572793,1.2675232380023234,1.0,0.0,4.296143414571969,1.2848915735773492,1.2851827688979673,3.343584394916393,19342.26803059391,1972.3624306561273,3099.015535412006,3099.015535412006,6.648300162754246,5.033412745753602,-0.9209828034169183,5.9543955491705205,3.442949315136295,3.442949315136295,0.9836998043246556,0.0,0.0,0.0002266184691906312,0.9940395800365784,0.00022797730969856565,199.110259046803,0.0,0.0,0.0,0.07912658735426614,7.678259078038788e-05,0.00014983587841024332,0.0006437164222988966,0.09568025682182281,0.07657862921376446,0.019101627608058353,0.09568025214922449,0.07657862921375942,0.019101627608057097,0.4030100386739244,0.4030100386739244,0.1005260574666282,0.0,4.828707517146029,4.784581687970444,5.00569341613749,4.82998219330949,4.7861411542162955,5.005825269630748,24821.835952614045,21098.560559721936,0.85,0.987271624769919,0.6774358244017533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45285833533783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.167711657678,1537.0443784224778,0.4030100386739244,0.1005260574666282,6.112885165565336,3.442949315136295
