time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4284.0,-30.226843385036155,5.033386263427128,35.00871991094675,24.106442683283262,4.988097289860068,-26.705389278788907,-40.23505303831769,1.4666431836128386,-0.2004120814746102,-5.030634232177197,40.017335694109164,45047.534567480245,20603.17787917687,20603.17787917687,65650.71244665711,82555.19358609871,82555.19358609871,20603.17787917687,103158.37146527559,103158.37146527559,103158.37146527559,127980.17904559182,97761.23363892996,60253.57462031149,41675.17668735385,24821.80758031623,0.0,66496.98426767008,21098.536443268793,1537.0422040529656,0.0,0.8867000223882227,2.815809331020434,0.0014959162575277712,354232.71485494514,1555280.8287238297,4.390562371859703,1555280.8287238297,4.390562371859703,0.85,0.09568011559678985,4.296143414572793,1.2675228676525876,1.0,0.0,4.2961434145738435,1.2848914138239047,1.2851826091083178,3.343584810631774,19342.242698700415,1972.359847521877,3099.015535412006,3099.015535412006,6.648297707367811,5.033386263427128,-0.9209245513926128,5.954310814819741,3.4429970393247404,3.4429970393247404,0.9837134398070687,0.0,0.0,0.0002266184691906312,0.9940253512160072,0.00022798057304414336,199.11014653048989,0.0,0.0,0.0,0.07912658735426614,7.67837383606404e-05,0.0001498347308299908,0.000643711492129552,0.09568011559679453,0.07657849032320824,0.019101625273586293,0.09568013676087957,0.07657849032320449,0.019101625273585356,0.40300943048246174,0.40300943048246174,0.1005260757989163,0.0,4.82899891777771,4.784948608870536,5.005681465023542,4.830222150702582,4.786474126237351,5.005691677491882,24821.80758031623,21098.536443268793,0.85,0.9872735308174808,0.6774372561942141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528575140796012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.162891980923,1537.0422040529656,0.40300943048246174,0.1005260757989163,6.112885165565336,3.4429970393247404
4285.0,-30.22670614622506,5.033359771243969,35.008716090777995,24.10644261343407,4.988115317059296,-26.705263961024723,-40.23491753088308,1.466673131858975,-0.20011915468728603,-5.030608064341435,40.01732855157243,45047.52763297295,20603.179061979085,20603.179061979085,65650.70669495204,82555.11563140187,82555.11563140187,20603.179061979085,103158.29469338096,103158.29469338096,103158.29469338096,127980.07977112193,97761.10420779434,60253.51620936556,41675.09777603198,24821.78507774097,0.0,66496.88285377296,21098.517316079822,1537.0404664019447,0.0,0.8867001815467588,2.8158085339582075,0.0014959162575277712,354233.0762485293,1555280.520646399,4.390557022843391,1555280.520646399,4.390557022843391,0.85,0.09567997774150987,4.296143414572793,1.2675224720267582,1.0,0.0,4.2961434145728905,1.2848912737004232,1.2851824689530802,3.3435851752655403,19342.217090508446,1972.3572362130235,3099.015535412006,3099.015535412006,6.64829808903812,5.033359771243969,-0.9208688958784172,5.954228667122386,3.443044738399177,3.443044738399177,0.9837270681140505,0.0,0.0,0.0002266184691906312,0.994011126343776,0.0002279838355775666,199.11003404378948,0.0,0.0,0.0,0.07912658735426614,7.678491818940968e-05,0.00014983355100122152,0.0006437064234159545,0.09567997774151228,0.07657835423114526,0.01910162351036702,0.09568001868321396,0.07657835423114333,0.01910162351036654,0.4030088225769516,0.4030088225769516,0.1005260935353233,0.0,4.829287034273136,4.785308586463202,5.005680916118706,4.83048890965415,4.786798113541522,5.005728493456445,24821.78507774097,21098.517316079822,0.85,0.9872749500050751,0.6774381850654975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528566930763451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.15807603045,1537.0404664019447,0.4030088225769516,0.1005260935353233,6.112885165565336,3.443044738399177
4286.0,-30.226568890153548,5.033333223876734,35.00871225707839,24.106443381775193,4.988128452064728,-26.705139116941247,-40.23478590007869,1.4666986788524194,-0.19970812868723442,-5.03058466279158,40.01732051711922,45047.537801506915,20603.18568406822,20603.18568406822,65650.72348557513,82555.06215559787,82555.06215559787,20603.18568406822,103158.24783966609,103158.24783966609,103158.24783966609,127980.0060907259,97760.99713561201,60253.47278152091,41675.027060101216,24821.758251059815,0.0,66496.78531116103,21098.49451340084,1537.0385464492601,0.0,0.8867003298470548,2.815805860787742,0.0014959162575277712,354233.39943828306,1555280.1740981946,4.390552038753099,1555280.1740981946,4.390552038753099,0.85,0.09567984004389958,4.296143414572793,1.2675221060728656,1.0,0.0,4.2961434145719055,1.284891154169786,1.2851823493953538,3.343585486312017,19342.195906077155,1972.3550760022185,3099.015535412006,3099.015535412006,6.648300225874499,5.033333223876734,-0.9208149512012884,5.954148175078022,3.443092390362969,3.443092390362969,0.9837406829608483,0.0,0.0,0.0002266184691906312,0.9939968999021008,0.00022798709856434253,199.1099215430688,0.0,0.0,0.0,0.07912658735426614,7.678606428139398e-05,0.00014983240490923721,0.0006437014996404236,0.09567984004390262,0.07657821823577882,0.0191016218081238,0.09567982433638901,0.07657821823577639,0.019101621808123193,0.40300821472359,0.40300821472359,0.10052611147879201,0.0,4.829596101782101,4.785687159119732,5.0057107732646955,4.830876534104334,4.787245822741681,5.005874713196135,24821.758251059815,21098.49451340084,0.85,0.9872766507188747,0.6774393317017385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528558722891658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.15326393513,1537.0385464492601,0.40300821472359,0.10052611147879201,6.112885165565336,3.443092390362969
4287.0,-30.226431639884847,5.033306773663527,35.00870843428123,24.1064473631792,4.988154263272367,-26.705013010393653,-40.234650287870295,1.4667356337812123,-0.1995175642022673,-5.030552304181072,40.01731316727741,45047.53040528328,20603.17402558483,20603.17402558483,65650.7044308681,82554.96795940159,82554.96795940159,20603.17402558483,103158.14198498642,103158.14198498642,103158.14198498642,127979.87372063356,97760.8548195578,60253.41726543986,41674.93061568661,24821.731735647154,0.0,66496.66235133377,21098.47197530008,1537.0364337277142,0.0,0.8867005212877195,2.8158071327287395,0.0014959162575277712,354233.84633091796,1555279.8570792233,4.390545604798907,1555279.8570792233,4.390545604798907,0.85,0.09567969915369867,4.296143414572793,1.2675216439599177,1.0,0.0,4.296143414572817,1.2848909812631313,1.285182176449513,3.3435859362553892,19342.167748579977,1972.3522047365796,3099.015535412006,3099.015535412006,6.648296463878711,5.033306773663527,-0.9207557338788632,5.95406250754239,3.4431399815259263,3.4431399815259263,0.9837542804359789,0.0,0.0,0.0002266184691906312,0.9939826742814979,0.00022799036145619212,199.10980904723147,0.0,0.0,0.0,0.07912658735426614,7.678724505547699e-05,0.00014983122413515418,0.0006436964268656227,0.09567969915370048,0.07657807943301725,0.019101619720683215,0.09567975669801175,0.07657807943301581,0.019101619720682854,0.40300760828003285,0.40300760828003285,0.10052613143217791,0.0,4.829871598950717,4.78603718682939,5.005686892693802,4.831034739978804,4.787498651635985,5.0056529185998215,24821.731735647154,21098.47197530008,0.85,0.9872781897534035,0.6774404731364646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528550513996839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.148456760222,1537.0364337277142,0.40300760828003285,0.10052613143217791,6.112885165565336,3.4431399815259263
4288.0,-30.226294420419492,5.033280254356583,35.00870462589243,24.106448131520324,4.988167467605722,-26.704888192360485,-40.23451862214131,1.4667612395466738,-0.19910898226777363,-5.030529777645854,40.0173059413563,45047.5404323468,20603.182316833154,20603.182316833154,65650.72274917996,82554.91413944651,82554.91413944651,20603.182316833154,103158.09645627966,103158.09645627966,103158.09645627966,127979.80659633031,97760.74744880611,60253.37374170614,41674.85967455552,24821.71014005065,0.0,66496.56981460616,21098.45361904305,1537.0348337900803,0.0,0.8867006622016129,2.8158043895600016,0.0014959162575277712,354234.15743670904,1555279.5454053439,4.3905408689539644,1555279.5454053439,4.3905408689539644,0.85,0.09567956349161193,4.296143414572793,1.2675213186675687,1.0,0.0,4.296143414572376,1.2848908614575631,1.2851820566167935,3.3435862480174423,19342.14650507618,1972.3500385020554,3099.015535412006,3099.015535412006,6.648299139324583,5.033280254356583,-0.9207023789943998,5.953982633350983,3.4431875577514037,3.4431875577514037,0.9837678736432582,0.0,0.0,0.0002266184691906312,0.9939684520730917,0.0002279936236587585,199.10969657676884,0.0,0.0,0.0,0.07912658735426614,7.678839148366642e-05,0.00014983007770696477,0.0006436915016457065,0.09567956349161774,0.07657794504954142,0.019101618442076324,0.09567957909658073,0.07657794504953676,0.019101618442075165,0.40300700148497426,0.40300700148497426,0.10052614975331418,0.0,4.830172937633392,4.786408753780279,5.005706121900403,4.831420795378108,4.787937735838739,5.005825885672834,24821.71014005065,21098.45361904305,0.85,0.9872798391287785,0.6774415666543446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528542305458345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.143654044266,1537.0348337900803,0.40300700148497426,0.10052614975331418,6.112885165565336,3.4431875577514037
4289.0,-30.226157176962296,5.033253728774736,35.00870079910328,24.106453579757385,4.98818401630993,-26.704763018226693,-40.2343831496313,1.4667898575743392,-0.1986936397100294,-5.030503649311483,40.01729778862906,45047.53361036746,20603.18306982173,20603.18306982173,65650.71668018919,82554.86629268156,82554.86629268156,20603.18306982173,103158.04936250328,103158.04936250328,103158.04936250328,127979.73061501804,97760.64748532727,60253.31480301327,41674.81409145999,24821.681252514754,0.0,66496.49534397475,21098.42906463754,1537.0327325117714,0.0,0.8867008248181796,2.815801978032277,0.0014959162575277712,354234.5182859089,1555279.1937558171,4.3905354037251785,1555279.1937558171,4.3905354037251785,0.85,0.09567942486457566,4.296143414572793,1.267520903260447,1.0,0.0,4.296143414574017,1.2848907275580947,1.2851819226869794,3.3435865964551823,19342.126727115152,1972.3480217113033,3099.015535412006,3099.015535412006,6.648299382301286,5.033253728774736,-0.9206469664575296,5.9539006952322655,3.443235069049915,3.443235069049915,0.9837814482999757,0.0,0.0,0.0002266184691906312,0.993954227597597,0.00022799688647471382,199.10958408676868,0.0,0.0,0.0,0.07912658735426614,7.67895710744408e-05,0.00014982889811619037,0.0006436864339545692,0.09567942486457917,0.076577808144074,0.019101616720505168,0.09567938389792671,0.0765778081440712,0.019101616720504467,0.4030063959487803,0.4030063959487803,0.10052616936805686,0.0,4.8304904848681645,4.786800613025434,5.005725172135783,4.8318100096014405,4.788417593888539,5.005851070871358,24821.681252514754,21098.42906463754,0.85,0.987280853533551,0.677442222741882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452853409877138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.138855286224,1537.0327325117714,0.4030063959487803,0.10052616936805686,6.112885165565336,3.443235069049915
4290.0,-30.22601992441255,5.0332272804171465,35.0086969922449,24.10645777070897,4.988208565172058,-26.70463703588318,-40.234251344203926,1.4668256766426664,-0.19847624634451222,-5.030472602544962,40.01729071557749,45047.54302587536,20603.17380291071,20603.17380291071,65650.71682878607,82554.77841298531,82554.77841298531,20603.17380291071,103157.95221589602,103157.95221589602,103157.95221589602,127979.60902510845,97760.51093959661,60253.27555248653,41674.70598567787,24821.656809212433,0.0,66496.3627948903,21098.408287830567,1537.0307686857864,0.0,0.8867010085737606,2.8158027439939857,0.0014959162575277712,354234.9470622122,1555278.8886757193,4.390529228056583,1555278.8886757193,4.390529228056583,0.85,0.09567928591220418,4.296143414572793,1.267520547746681,1.0,0.0,4.2961434145731285,1.2848905599660738,1.285181755056977,3.343587032568928,19342.09971128727,1972.3452668635334,3099.015535412006,3099.015535412006,6.64829639202553,5.0332272804171465,-0.920588663148223,5.9538159435653695,3.4432825342566518,3.4432825342566518,0.9837950097876148,0.0,0.0,0.0002266184691906312,0.9939400023993082,0.0002280001495498607,199.10947158944305,0.0,0.0,0.0,0.07912658735426614,7.679071875114995e-05,0.00014982775043948123,0.0006436815033708331,0.09567928591220469,0.07657767091485353,0.01910161499735116,0.09567930750594483,0.07657767091485312,0.01910161499735106,0.4030057928984552,0.4030057928984552,0.10052619001964655,0.0,4.830779925918932,4.787167738966673,5.005702582448805,4.831996356200477,4.788695111031473,5.005671276615203,24821.656809212433,21098.408287830567,0.85,0.9872828237431174,0.6774437147009925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528525890658812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.134061582805,1537.0307686857864,0.4030057928984552,0.10052619001964655,6.112885165565336,3.4432825342566518
4291.0,-30.22588270855725,5.033200757594094,35.008693194033896,24.106453370209806,4.988221001664391,-26.704512297873467,-40.23411594154311,1.4668505909806073,-0.19814694179160597,-5.030450546409836,40.017283353732715,45047.536366909626,20603.18273876635,20603.18273876635,65650.71910567598,82554.70572556798,82554.70572556798,20603.18273876635,103157.88846433433,103157.88846433433,103157.88846433433,127979.52287175908,97760.38437142034,60253.215012762004,41674.632620731485,24821.634407424746,0.0,66496.26702815623,21098.389246311035,1537.0291303214208,0.0,0.8867011475837443,2.8158009885152935,0.0014959162575277712,354235.25167221995,1555278.5711392262,4.390524556201856,1555278.5711392262,4.390524556201856,0.85,0.09567915127043233,4.296143414572793,1.2675201449776075,1.0,0.0,4.296143414574072,1.2848904433956685,1.2851816384601533,3.34358733591253,19342.074669537156,1972.3427133156742,3099.015535412006,3099.015535412006,6.648299275475302,5.033200757594094,-0.9205357328855577,5.953736490479652,3.44332997855007,3.44332997855007,0.98380856530002,0.0,0.0,0.0002266184691906312,0.9939257812236236,0.00022800341179563812,199.1093591223206,0.0,0.0,0.0,0.07912658735426614,7.679189776676313e-05,0.00014982657142386806,0.0006436764381506709,0.09567915127043719,0.07657753742020698,0.01910161385023021,0.0956791608684372,0.0765775374202031,0.01910161385022924,0.40300519059757756,0.40300519059757756,0.10052620898725871,0.0,4.831076339091169,4.787532466468633,5.005724571466374,4.832303604618232,4.789033199318624,5.005854479713776,24821.634407424746,21098.389246311035,0.85,0.9872842798510445,0.6774445902028656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528517682011721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.129272636317,1537.0291303214208,0.40300519059757756,0.10052620898725871,6.112885165565336,3.44332997855007
4292.0,-30.22574545723377,5.033174315225197,35.00868939959233,24.106468178238742,4.988245075393582,-26.704386364126552,-40.23398410119114,1.4668859822863707,-0.19773483543519887,-5.030419405208797,40.01727586710302,45047.5458083252,20603.173084267703,20603.173084267703,65650.71889259291,82554.6656434513,82554.6656434513,20603.173084267703,103157.838727719,103157.838727719,103157.838727719,127979.4459342882,97760.29541871844,60253.17558359235,41674.577594584545,24821.60720656919,0.0,66496.18480115374,21098.366125583812,1537.0270102259283,0.0,0.8867013333182777,2.8157992048647937,0.0014959162575277712,354235.6817534259,1555278.24822047,4.390518314027603,1555278.24822047,4.390518314027603,0.85,0.09567901182107719,4.296143414572793,1.2675197553960609,1.0,0.0,4.296143414572436,1.284890277805157,1.285181472832114,3.343587766818069,19342.057070078918,1972.3409186703836,3099.015535412006,3099.015535412006,6.648296160131565,5.033174315225197,-0.9204774674023568,5.953651782627554,3.4433773562991448,3.4433773562991448,0.9838221017997556,0.0,0.0,0.0002266184691906312,0.993911556591549,0.00022800667492767744,199.10924662625425,0.0,0.0,0.0,0.07912658735426614,7.67930457797352e-05,0.000149825423410896,0.0006436715061223011,0.09567901182107902,0.0765773999001692,0.019101611920909825,0.09567898832806615,0.07657739990016772,0.01910161192090946,0.40300458899550323,0.40300458899550323,0.10052622929707047,0.0,4.831386215622388,4.78792514096682,5.005701904028626,4.832684569773619,4.7895548877663146,5.005670466759227,24821.60720656919,21098.366125583812,0.85,0.987285497489983,0.6774455698929603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528509475568483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.124487529807,1537.0270102259283,0.40300458899550323,0.10052622929707047,6.112885165565336,3.4433773562991448
4293.0,-30.225608285840753,5.033147826099028,35.00868562003979,24.106468667183094,4.9882598630611215,-26.70426143101203,-40.233852435462154,1.466913008232407,-0.19737334259525596,-5.030395790980094,40.01726871189421,45047.55555258366,20603.178695140326,20603.178695140326,65650.73424772399,82554.60390427276,82554.60390427276,20603.178695140326,103157.7825994131,103157.7825994131,103157.7825994131,127979.36783269668,97760.18083325903,60253.132481570035,41674.49816854332,24821.585233283586,0.0,66496.08340182691,21098.347448291046,1537.0253609696279,0.0,0.8867014795150543,2.8157972080239597,0.0014959162575277712,354236.0078822887,1555277.9395968458,4.390513400641243,1555277.9395968458,4.390513400641243,0.85,0.09567887720417183,4.296143414572793,1.2675194070255382,1.0,0.0,4.296143414572379,1.2848901513549145,1.285181346353214,3.3435880958714774,19342.03439913172,1972.3386068771417,3099.015535412006,3099.015535412006,6.648297970665445,5.033147826099028,-0.9204236966120014,5.953571522711029,3.4434247141138505,3.4434247141138505,0.9838356326039573,0.0,0.0,0.0002266184691906312,0.993897340462801,0.00022800993620237275,199.10913419582874,0.0,0.0,0.0,0.07912658735426614,7.679419228799543e-05,0.00014982427690263576,0.0006436665805583892,0.09567887720417528,0.0765772665890686,0.019101610615106686,0.09567883358686928,0.07657726658906583,0.019101610615106,0.4030039898910743,0.4030039898910743,0.10052624798614297,0.0,4.831704547761717,4.78832063450119,5.005710315809154,4.833022448384838,4.78994738704165,5.005788878629858,24821.585233283586,21098.347448291046,0.85,0.9872872339112878,0.6774467494629319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528501267013278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.119707707701,1537.0253609696279,0.4030039898910743,0.10052624798614297,6.112885165565336,3.4434247141138505
4294.0,-30.225471086949103,5.0331214251109895,35.00868185617577,24.106467514671408,4.988285026302817,-26.70413543551116,-40.23371682325376,1.4669493748648672,-0.19726894278295504,-5.03036424844975,40.01726160974934,45047.548005445984,20603.168118564594,20603.168118564594,65650.71612401058,82554.4902443917,82554.4902443917,20603.168118564594,103157.65836295628,103157.65836295628,103157.65836295628,127979.21849005588,97760.01879586032,60253.076556914486,41674.38026549537,24821.560127099594,0.0,66495.94039259496,21098.326108034653,1537.0233435570096,0.0,0.8867016659002128,2.815799517844691,0.0014959162575277712,354236.4435068585,1555277.6332620601,4.390507136603938,1555277.6332620601,4.390507136603938,0.8499999999999999,0.09567873888095882,4.296143414572793,1.267518954253756,1.0,0.0,4.296143414572484,1.2848899812010766,1.285181176160814,3.3435885386520696,19342.002339729694,1972.335337727939,3099.015535412006,3099.015535412006,6.648294557782995,5.0331214251109895,-0.9203652629510399,5.953486688062029,3.443472013752832,3.443472013752832,0.9838491467865235,0.0,0.0,0.0002266184691906312,0.993883121703549,0.00022801319817384517,199.10902174299144,0.0,0.0,0.0,0.07912658735426614,7.679537317763749e-05,0.00014982309601299372,0.0006436615072871302,0.09567873888096312,0.07657713031657055,0.01910160856439256,0.0956788066019769,0.07657713031656711,0.019101608564391703,0.4030033932175662,0.4030033932175662,0.10052626724898502,0.0,4.831970776785909,4.788662161557397,5.005674103378681,4.833095305666802,4.790088078432575,5.005589249444142,24821.560127099594,21098.326108034653,0.85,0.9872890846630014,0.677448092913391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528493063247723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.114930859367,1537.0233435570096,0.4030033932175662,0.10052626724898502,6.112885165565336,3.443472013752832
4295.0,-30.225333890300064,5.033094876711989,35.008678082393715,24.106464126985543,4.988290982271822,-26.70401136287044,-40.23358529722316,1.4669684548422226,-0.1967848487212791,-5.030346680803555,40.01725379313664,45047.55841583241,20603.185807879992,20603.185807879992,65650.7442237124,82554.4499865125,82554.4499865125,20603.185807879992,103157.6357943925,103157.6357943925,103157.6357943925,127979.17240659351,97759.92186701765,60253.03029633767,41674.3239674222,24821.53661220101,0.0,66495.8605796232,21098.306120370857,1537.0217467591892,0.0,0.8867017836962202,2.8157952027481623,0.0014959162575277712,354236.68612861325,1555277.2961103925,4.390503177713546,1555277.2961103925,4.390503177713546,0.85,0.09567860648463954,4.296143414572793,1.2675186459952967,1.0,0.0,4.296143414573811,1.284889891928837,1.2851810868683426,3.343588770959631,19341.9831621771,1972.3333821618087,3099.015535412006,3099.015535412006,6.648300265826465,5.033094876711989,-0.920315176984138,5.953410053696127,3.443519295831605,3.443519295831605,0.9838626559518872,0.0,0.0,0.0002266184691906312,0.9938689033961187,0.0002280164601349939,199.10890929211928,0.0,0.0,0.0,0.07912658735426614,7.679651850152748e-05,0.0001498219506891037,0.0006436565868114426,0.0956786064846422,0.0765769990883439,0.01910160739629831,0.09567857328922233,0.07657699908834176,0.01910160739629778,0.40300279547849077,0.40300279547849077,0.10052628426924841,0.0,4.8322823669888635,4.789039093200699,5.005723209746577,4.833561832082296,4.790580133806884,5.005953050037419,24821.53661220101,21098.306120370857,0.85,0.9872906922544624,0.6774490625907721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528484857846833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.110159134303,1537.0217467591892,0.40300279547849077,0.10052628426924841,6.112885165565336,3.443519295831605
4296.0,-30.225196743022117,5.033068441308273,35.00867429620625,24.106473416928225,4.988316701159078,-26.703885358212148,-40.23344971993936,1.4670053163491306,-0.19651218334041687,-5.030313837292168,40.0172458842393,45047.5506396063,20603.172248445982,20603.172248445982,65650.72288805229,82554.37897012434,82554.37897012434,20603.172248445982,103157.55121857033,103157.55121857033,103157.55121857033,127979.05714234324,97759.80273552827,60252.97440501023,41674.253700575595,24821.50592377292,0.0,66495.75962434852,21098.28003520698,1537.01938299401,0.0,0.8867019796300418,2.815795451650899,0.0014959162575277712,354237.13972133887,1555276.9549782916,4.3904965927676365,1555276.9549782916,4.3904965927676365,0.85,0.09567846646628916,4.296143414572793,1.2675181855307898,1.0,0.0,4.2961434145741615,1.2848897194596283,1.2851809143600472,3.3435892197655486,19341.959591789382,1972.3309786511584,3099.015535412006,3099.015535412006,6.648295890426003,5.033068441308273,-0.9202561036932231,5.953324545001496,3.4435664894397586,3.4435664894397586,0.983876139839931,0.0,0.0,0.0002266184691906312,0.9938546904245097,0.00022801972096527976,199.10879688184016,0.0,0.0,0.0,0.07912658735426614,7.67976991201129e-05,0.00014982077007051828,0.0006436515147046817,0.0956784664662895,0.07657686130691149,0.01910160515937801,0.095678455745928,0.07657686130691121,0.019101605159377946,0.4030021992625245,0.4030021992625245,0.10052630464731435,0.0,4.832573808083907,4.789407641007585,5.005704952815222,4.8338016539517525,4.790944108987446,5.005694395362866,24821.50592377292,21098.28003520698,0.85,0.9872918703227085,0.6774499741651405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528476652589335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.105391937606,1537.01938299401,0.4030021992625245,0.10052630464731435,6.112885165565336,3.4435664894397586
4297.0,-30.22505958947433,5.033042030193171,35.00867055244722,24.10647813174876,4.988337975467597,-26.703759792479456,-40.23331794943658,1.4670381784727107,-0.1962208911600669,-5.030286181797709,40.017239547683054,45047.55989650123,20603.169333812293,20603.169333812293,65650.72923031353,82554.30748357516,82554.30748357516,20603.169333812293,103157.47681738745,103157.47681738745,103157.47681738745,127978.96384571314,97759.68121147323,60252.93362439944,41674.16398563755,24821.48702832569,0.0,66495.65101396324,21098.263974076835,1537.0178154608689,0.0,0.8867021434432363,2.8157948498759455,0.0014959162575277712,354237.52166413947,1555276.6816655512,4.3904910873336105,1555276.6816655512,4.3904910873336105,0.85,0.09567833171623027,4.296143414572793,1.2675178360613066,1.0,0.0,4.2961434145734865,1.2848895657029458,1.2851807605685188,3.3435896198771218,19341.935548028083,1972.3285268698367,3099.015535412006,3099.015535412006,6.648294949922913,5.033042030193171,-0.9202001018150332,5.953242132008204,3.4436136728874907,3.4436136728874907,0.9838896208249973,0.0,0.0,0.0002266184691906312,0.9938404770224035,0.0002280229819876039,199.10868446654914,0.0,0.0,0.0,0.07912658735426614,7.679884660500471e-05,0.00014981962258562648,0.0006436465849450205,0.09567833171623628,0.07657672798647715,0.019101603729759137,0.09567835539623831,0.07657672798647235,0.019101603729757936,0.40300160400771395,0.40300160400771395,0.1005263236576531,0.0,4.832861656291811,4.78977296245472,5.005681636566749,4.834065290637625,4.791286688745004,5.0056409739008245,24821.48702832569,21098.263974076835,0.85,0.987293578290221,0.6774512198856707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528468450293812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.100628325064,1537.0178154608689,0.40300160400771395,0.1005263236576531,6.112885165565336,3.4436136728874907
4298.0,-30.22492249005181,5.033015573454534,35.008666812142124,24.10647345185282,4.988352256098005,-26.703634974829207,-40.23318251185117,1.4670647408753563,-0.19594440947298608,-5.030262712209752,40.0172321607656,45047.552682192014,20603.174808636315,20603.174808636315,65650.72749082833,82554.22557710108,82554.22557710108,20603.174808636315,103157.40038573739,103157.40038573739,103157.40038573739,127978.86385028441,97759.54627090733,60252.87337599814,41674.080994343545,24821.463464547025,0.0,66495.54445889057,21098.24394486497,1537.0160748722024,0.0,0.8867022897419535,2.815793954149928,0.0014959162575277712,354237.84579673305,1555276.3630479474,4.390486170527325,1555276.3630479474,4.390486170527325,0.85,0.09567819749152418,4.296143414572793,1.2675174069171775,1.0,0.0,4.296143414573118,1.2848894414216887,1.2851806362590958,3.343589943286676,19341.908849785043,1972.3258044067081,3099.015535412006,3099.015535412006,6.648296716556205,5.033015573454534,-0.9201466354011982,5.9531622088557326,3.443660819603282,3.443660819603282,0.9839030913152235,0.0,0.0,0.0002266184691906312,0.9938262694484911,0.0002280262417659675,199.10857209574763,0.0,0.0,0.0,0.07912658735426614,7.680002604013261e-05,0.00014981844315049858,0.0006436415179225628,0.09567819749152699,0.07657659533251618,0.01910160215901081,0.09567823239587915,0.07657659533251392,0.01910160215901025,0.40300100957179397,0.40300100957179397,0.1005263412547069,0.0,4.8331441250501825,4.790123970386446,5.0056887946121265,4.83431830273679,4.7915725059154965,5.005762067264811,24821.463464547025,21098.24394486497,0.85,0.9872951342088111,0.6774521969669967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452846024763258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.095869409704,1537.0160748722024,0.40300100957179397,0.1005263412547069,6.112885165565336,3.443660819603282
4299.0,-30.224785376777824,5.032989085722082,35.00866305149754,24.106479284260445,4.988366543893416,-26.703510143962458,-40.23305088104678,1.4670913110780335,-0.19548498647930046,-5.0302384821717965,40.01722408772462,45047.56224089138,20603.178527894357,20603.178527894357,65650.74076878573,82554.18905368168,82554.18905368168,20603.178527894357,103157.36758157604,103157.36758157604,103157.36758157604,127978.80289146678,97759.45671065387,60252.829897863594,41674.0297919892,24821.43530989075,0.0,66495.46510187995,21098.220013407135,1537.014057709885,0.0,0.8867024423994806,2.815790741427674,0.0014959162575277712,354238.18043195584,1555276.0148360473,4.390481040015374,1555276.0148360473,4.390481040015374,0.85,0.09567806190055128,4.296143414572793,1.2675170662393795,1.0,0.0,4.29614341457416,1.2848893171039608,1.2851805119131938,3.3435902667911983,19341.891130121592,1972.323997503897,3099.015535412006,3099.015535412006,6.648297916697994,5.032989085722082,-0.9200927948025583,5.95308188052464,3.4437079085374487,3.4437079085374487,0.9839165452964139,0.0,0.0,0.0002266184691906312,0.9938120606582526,0.00022802950191662012,199.10845971371995,0.0,0.0,0.0,0.07912658735426614,7.680117234060474e-05,0.00014981729685002645,0.0006436365932513383,0.09567806190055878,0.07657646147937325,0.01910160042118552,0.09567801413572613,0.07657646147936725,0.019101600421184025,0.4030004151661808,0.4030004151661808,0.10052635955436241,0.0,4.833456850021946,4.790508856568351,5.005711674957922,4.834753495692496,4.792094348257535,5.0058492832535535,24821.43530989075,21098.220013407135,0.85,0.9872965121486107,0.6774531492015656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528452048217637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.09111398182,1537.014057709885,0.4030004151661808,0.10052635955436241,6.112885165565336,3.4437079085374487
4300.0,-30.224648257135875,5.032962668452377,35.008659300631294,24.106478446070128,4.988389830579956,-26.703384407445878,-40.23291530376298,1.4671259808899506,-0.19534124010277765,-5.030208296353554,40.01721685125122,45047.55451844327,20603.17007236453,20603.17007236453,65650.7245908078,82554.08478999112,82554.08478999112,20603.17007236453,103157.25486235565,103157.25486235565,103157.25486235565,127978.66459098987,97759.30329333108,60252.77302178323,41673.92252394205,24821.40972863421,0.0,66495.33225257626,21098.19826933908,1537.0120440092333,0.0,0.8867026223599908,2.815792375418223,0.0014959162575277712,354238.5973213731,1555275.7027075987,4.390474991906706,1555275.7027075987,4.390474991906706,0.85,0.09567792508753863,4.296143414572793,1.2675166409416128,1.0,0.0,4.296143414571423,1.2848891548894927,1.285180349661963,3.343590688912215,19341.860776217683,1972.3209022671028,3099.015535412006,3099.015535412006,6.648295188241252,5.032962668452377,-0.9200354605889887,5.952998129041366,3.44375494402725,3.44375494402725,0.9839299840077856,0.0,0.0,0.0002266184691906312,0.9937978514272575,0.0002280327622616307,199.10834732659973,0.0,0.0,0.0,0.07912658735426614,7.68023530253378e-05,0.00014981611616529338,0.0006436315208603977,0.09567792508753878,0.07657632650466985,0.01910159858286893,0.09567796372405668,0.07657632650466972,0.0191015985828689,0.4029998230740989,0.4029998230740989,0.10052637937469087,0.0,4.833727482580628,4.7908508691501765,5.0056955974271204,4.8348670562508005,4.792276157578044,5.005688702381576,24821.40972863421,21098.19826933908,0.85,0.9872982413478243,0.6774543865324918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528443847983548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.086363401408,1537.0120440092333,0.4029998230740989,0.10052637937469087,6.112885165565336,3.44375494402725
4301.0,-30.224511165543607,5.032936272466751,35.00865558126506,24.10648326566445,4.9884102981438865,-26.703258978132943,-40.2327835681848,1.4671581107332146,-0.1950337644570368,-5.030180998831171,40.0172102670228,45047.56359562039,20603.167518275186,20603.167518275186,65650.73111389557,82554.0173450691,82554.0173450691,20603.167518275186,103157.1848633443,103157.1848633443,103157.1848633443,127978.57415017315,97759.18548935807,60252.73173990948,41673.83749938732,24821.389286828853,0.0,66495.22678621617,21098.180893804525,1537.010395439046,0.0,0.8867027852465114,2.8157915190550296,0.0014959162575277712,354238.97432153067,1555275.4187122635,4.390469517621719,1555275.4187122635,4.390469517621719,0.85,0.09567779058815472,4.296143414572793,1.26751625685487,1.0,0.0,4.296143414572598,1.2848890045591659,1.2851801992975667,3.3435910801079367,19341.83746848156,1972.3185255394617,3099.015535412006,3099.015535412006,6.648294364079738,5.032936272466751,-0.9199798520619016,5.952916124528652,3.4438019566270928,3.4438019566270928,0.9839434161791694,0.0,0.0,0.0002266184691906312,0.9937836453220177,0.0002280360219826314,199.1082349625967,0.0,0.0,0.0,0.07912658735426614,7.680350027037069e-05,0.0001498149689202605,0.0006436265921312048,0.09567779058815792,0.07657619353509129,0.019101597053066636,0.09567784957922967,0.07657619353508872,0.019101597053065994,0.40299923048843433,0.40299923048843433,0.10052639806336675,0.0,4.834001119800121,4.791197761502758,5.005675003562999,4.835147234374119,4.792637093128519,5.005644549452597,24821.389286828853,21098.180893804525,0.85,0.9872999053746268,0.6774555975340824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528435647377869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.081617519008,1537.010395439046,0.40299923048843433,0.10052639806336675,6.112885165565336,3.4438019566270928
4302.0,-30.224374090243476,5.032909876778697,35.00865187498091,24.106493743043416,4.9884284050467915,-26.703133799553303,-40.23265186753122,1.4671881143565904,-0.19457575256319615,-5.030154974597211,40.017203209331825,45047.572764715725,20603.167482566492,20603.167482566492,65650.74024728221,82553.9844239416,82553.9844239416,20603.167482566492,103157.1519065081,103157.1519065081,103157.1519065081,127978.51829995432,97759.1011968363,60252.6895376102,41673.79073247345,24821.366393446224,0.0,66495.15712591968,21098.16143442929,1537.0086386523017,0.0,0.8867029433630821,2.815788534410027,0.0014959162575277712,354239.33373687044,1555275.1142952673,4.3904642036463635,1555275.1142952673,4.3904642036463635,0.85,0.09567765583741827,4.296143414572793,1.2675159073853868,1.0,0.0,4.296143414574609,1.2848888641771088,1.2851800588836948,3.3435914454159463,19341.820791048667,1972.3168249145904,3099.015535412006,3099.015535412006,6.648294352557144,5.032909876778697,-0.9199250381143207,5.9528349148930175,3.443848931618849,3.443848931618849,0.9839568376053854,0.0,0.0,0.0002266184691906312,0.993769441124053,0.00022803928135916814,199.1081226120739,0.0,0.0,0.0,0.07912658735426614,7.680464722709395e-05,0.00014981382196353724,0.0006436216646406313,0.09567765583742312,0.07657606055023439,0.019101595287188727,0.0956776558664492,0.07657606055023052,0.01910159528718776,0.4029986380319516,0.4029986380319516,0.1005264155620113,0.0,4.83430690963786,4.791583064661609,5.005661454096298,4.835579222034028,4.793173626815019,5.005656755676398,24821.366393446224,21098.16143442929,0.85,0.9873010770237234,0.6774564451274343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528427448458994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.076875645336,1537.0086386523017,0.4029986380319516,0.1005264155620113,6.112885165565336,3.443848931618849
4303.0,-30.224237006840504,5.032883471910368,35.00864816973579,24.10648864405232,4.988445237744542,-26.703008741087736,-40.23251639502121,1.4672169719918062,-0.19436681292381763,-5.030129565601005,40.01719582702658,45047.56532454633,20603.168584199484,20603.168584199484,65650.73390874581,82553.88974833669,82553.88974833669,20603.168584199484,103157.05833253617,103157.05833253617,103157.05833253617,127978.40012676954,97758.95459618111,60252.630172391,41673.69380421123,24821.341794233373,0.0,66495.0355984446,21098.140525098366,1537.0067914628728,0.0,0.8867030995220231,2.8157887533685604,0.0014959162575277712,354239.6846555651,1555274.7958768434,4.39045895546421,1555274.7958768434,4.39045895546421,0.85,0.09567752131484206,4.296143414572793,1.2675154875824228,1.0,0.0,4.296143414571993,1.2848887291569722,1.2851799238329586,3.34359179677102,19341.79178583518,1972.313867205945,3099.015535412006,3099.015535412006,6.648294708035515,5.032883471910368,-0.9198706400549836,5.952754111965351,3.443895862707064,3.443895862707064,0.9839702464877326,0.0,0.0,0.0002266184691906312,0.9937552363054388,0.00022804254097130426,199.10801025503662,0.0,0.0,0.0,0.07912658735426614,7.68058270487426e-05,0.00014981264214188858,0.0006436165959576251,0.09567752131484138,0.07657592793096675,0.01910159338387463,0.0956775651702038,0.07657592793096729,0.01910159338387477,0.4029980482403313,0.4029980482403313,0.10052643252226168,0.0,4.834588480765717,4.791935479494498,5.005658477307634,4.835762752677169,4.793393320992209,5.005694899357195,24821.341794233373,21098.140525098366,0.85,0.9873027861087641,0.67745757136793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528419250523739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.072138014995,1537.0067914628728,0.4029980482403313,0.10052643252226168,6.112885165565336,3.443895862707064
4304.0,-30.22409994908546,5.032856985742802,35.00864444038979,24.106484627723717,4.988455373741538,-26.70288437539843,-40.232384799141414,1.4672398000544855,-0.19399562954043859,-5.030108518543662,40.01718771454709,45047.57494412882,20603.178340107934,20603.178340107934,65650.75328423675,82553.82858450405,82553.82858450405,20603.178340107934,103157.00692461198,103157.00692461198,103157.00692461198,127978.32149038122,97758.83862656298,60252.584986187496,41673.61515597276,24821.314565769237,0.0,66494.929721742,21098.117380903852,1537.0048970458372,0.0,0.8867032361100395,2.8157863294782923,0.0014959162575277712,354239.97533257806,1555274.445964123,4.390454365021774,1555274.445964123,4.390454365021774,0.85,0.09567738814786719,4.296143414572793,1.2675151188811289,1.0,0.0,4.2961434145733435,1.2848886223482356,1.285179817000016,3.343592074713255,19341.768841029592,1972.311527486919,3099.015535412006,3099.015535412006,6.6482978561024835,5.032856985742802,-0.9198189067187164,5.952675892461518,3.4439427470330823,3.4439427470330823,0.9839836420094521,0.0,0.0,0.0002266184691906312,0.9937410343634641,0.00022804580001649076,199.10789791914786,0.0,0.0,0.0,0.07912658735426614,7.680697312510446e-05,0.00014981149606552673,0.0006436116722492105,0.0956773881478725,0.07657579638094339,0.0191015917669291,0.09567737962111718,0.07657579638093914,0.019101591766928043,0.40299745884224475,0.40299745884224475,0.10052644968417286,0.0,4.834885419915224,4.792296096084499,5.005699624936199,4.836112889003232,4.793778474605801,5.005904248121283,24821.314565769237,21098.117380903852,0.85,0.9873046495268463,0.6774587947176898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528411052113135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.06740511616,1537.0048970458372,0.40299745884224475,0.10052644968417286,6.112885165565336,3.4439427470330823
4305.0,-30.22396288890822,5.032830591965539,35.00864071059517,24.106499400828056,4.988479735590518,-26.702758584859932,-40.23225302863864,1.4672754315422576,-0.19360575179513262,-5.030077277144831,40.017180242789685,45047.58365113665,20603.167253271444,20603.167253271444,65650.7509044081,82553.78707522975,82553.78707522975,20603.167253271444,103156.95432850119,103156.95432850119,103156.95432850119,127978.24109772741,97758.74845370442,60252.54502961119,41673.559360103594,24821.28676922623,0.0,66494.84612932982,21098.093753842295,1537.0027370132152,0.0,0.8867034222982034,2.815784849997366,0.0014959162575277712,354240.40680210036,1555274.1236874925,4.390448107621896,1555274.1236874925,4.390448107621896,0.85,0.0956772511262469,4.296143414572793,1.2675147666642443,1.0,0.0,4.296143414572636,1.2848884556344222,1.28517965024842,3.3435925085431197,19341.75100016108,1972.3097082246313,3099.015535412006,3099.015535412006,6.648294278567501,5.032830591965539,-0.9197611797653495,5.952591771730889,3.4439895628257173,3.4439895628257173,0.983997017950205,0.0,0.0,0.0002266184691906312,0.9937268323894258,0.00022804905916218936,199.1077855814005,0.0,0.0,0.0,0.07912658735426614,7.680812073811131e-05,0.00014981034845251988,0.0006436067419391487,0.09567725112625088,0.07657566135424607,0.01910158977200481,0.0956772149797492,0.07657566135424289,0.01910158977200402,0.4029968704915016,0.4029968704915016,0.10052646968230948,0.0,4.835190830782494,4.7926808718873986,5.005686293893518,4.83647152534968,4.794279217458325,5.0056923924341845,24821.28676922623,21098.093753842295,0.85,0.987305854903702,0.6774597773114762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528402855245688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.062676272959,1537.0027370132152,0.4029968704915016,0.10052646968230948,6.112885165565336,3.4439895628257173
4306.0,-30.223825846050776,5.03280422081807,35.008637018254085,24.10650422042238,4.988500404816329,-26.702633179252604,-40.23211752120403,1.4673077380181783,-0.19331044477189607,-5.030050121527135,40.017173874113894,45047.57581061468,20603.16453769632,20603.16453769632,65650.740348311,82553.71862491147,82553.71862491147,20603.16453769632,103156.88316260779,103156.88316260779,103156.88316260779,127978.15055961833,97758.629752414,60252.486938117334,41673.49201588518,24821.267397010535,0.0,66494.75941289571,21098.077287458953,1537.0011514284167,0.0,0.8867035836800914,2.8157841371353407,0.0014959162575277712,354240.7818439446,1555273.8489897274,4.390442683911193,1555273.8489897274,4.390442683911193,0.8499999999999999,0.09567711839194934,4.296143414572793,1.2675143798300996,1.0,0.0,4.296143414573409,1.284888304477824,1.2851794990575653,3.3435929018894264,19341.72751488903,1972.3073133933638,3099.015535412006,3099.015535412006,6.6482934022972495,5.03280422081807,-0.91970587915519,5.95251009997326,3.4440363623458143,3.4440363623458143,0.9840103892416613,0.0,0.0,0.0002266184691906312,0.9937126324289252,0.00022805231793894898,199.10767325797562,0.0,0.0,0.0,0.07912658735426614,7.680930091326357e-05,0.00014980916827736761,0.0006436016717374402,0.09567711839195156,0.07657553000883656,0.019101588383114997,0.09567710946954289,0.07657553000883478,0.019101588383114553,0.4029962846847032,0.4029962846847032,0.1005264886718188,0.0,4.835490339582066,4.7930597199438125,5.005667168218395,4.836739676755258,4.794626607665293,5.0056423168365995,24821.267397010535,21098.077287458953,0.85,0.9873069837076359,0.6774605428811935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528394658242623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.057952046873,1537.0011514284167,0.4029962846847032,0.1005264886718188,6.112885165565336,3.4440363623458143
4307.0,-30.223688815307256,5.0327778411106285,35.008633338719115,24.106504290271573,4.988517667104465,-26.702508125234928,-40.23198204869402,1.467336977032127,-0.19302588914155194,-5.0300248455122984,40.01716686243459,45047.56814537016,20603.165564893025,20603.165564893025,65650.73371026319,82553.64451363673,82553.64451363673,20603.165564893025,103156.81007852976,103156.81007852976,103156.81007852976,127978.05487674488,97758.50392427277,60252.427556005976,41673.4181869631,24821.24479821512,0.0,66494.66298517822,21098.058078482853,1536.9994227318527,0.0,0.8867037378182471,2.815783346213515,0.0014959162575277712,354241.1309271787,1555273.546557568,4.390437503648568,1555273.546557568,4.390437503648568,0.85,0.09567698581806319,4.296143414572793,1.2675139539828528,1.0,0.0,4.296143414574105,1.2848881676733985,1.2851793622221357,3.3435932578879624,19341.702619556236,1972.304774775916,3099.015535412006,3099.015535412006,6.648293733756286,5.0327778411106285,-0.9196517348721356,5.952429575982764,3.4440831247029373,3.4440831247029373,0.984023749915125,0.0,0.0,0.0002266184691906312,0.993698433942465,0.00022805557647054958,199.10756094460626,0.0,0.0,0.0,0.07912658735426614,7.681048080100625e-05,0.00014980798838962493,0.0006435966027704845,0.0956769858180669,0.07657539904264997,0.019101586775416932,0.09567699161675584,0.076575399042647,0.01910158677541619,0.40299570080996117,0.40299570080996117,0.10052650649399791,0.0,4.835782515239998,4.793426737497214,5.005658759673338,4.836998956370735,4.794942739177543,5.005673201681645,24821.24479821512,21098.058078482853,0.85,0.9873083156297349,0.6774614100294236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528386462284633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.053232042488,1536.9994227318527,0.40299570080996117,0.10052650649399791,6.112885165565336,3.4440831247029373
4308.0,-30.223551780275077,5.032751423652978,35.00862964994875,24.10650491891431,4.988531692654686,-26.702383391021403,-40.23185418974606,1.4673633034010347,-0.19266387765941317,-5.03000137151991,40.01715923436354,45047.59414952666,20603.17009491805,20603.17009491805,65650.76424444471,82553.58659845925,82553.58659845925,20603.17009491805,103156.7566933773,103156.7566933773,103156.7566933773,127977.97583906373,97758.39289275865,60252.40044382606,41673.324943258434,24821.219145686428,0.0,66494.54408894487,21098.036273833462,1536.9975615938458,0.0,0.8867038850114122,2.815781326339878,0.0014959162575277712,354241.45512319333,1555273.2175388632,4.390432556793758,1555273.2175388632,4.390432556793758,0.85,0.09567685340775853,4.296143414572793,1.2675136171514172,1.0,0.0,4.296143414573064,1.2848880444967739,1.2851792390175956,3.343593578423696,19341.680651763752,1972.3025346845002,3099.015535412006,3099.015535412006,6.648295195518891,5.032751423652978,-0.9195987229321494,5.952350146585127,3.444129840525889,3.444129840525889,0.9840370972931112,0.0,0.0,0.0002266184691906312,0.9936842352304731,0.00022805883514703215,199.10744862784858,0.0,0.0,0.0,0.07912658735426614,7.681159439436803e-05,0.00014980687479626315,0.0006435918186136968,0.09567685340776826,0.07657526829347525,0.019101585114293013,0.0956768230119455,0.07657526829346746,0.01910158511429107,0.40299511801571236,0.40299511801571236,0.10052652401973494,0.0,4.83608464673415,4.793800453287645,5.005673380583346,4.8373374938605025,4.795339831565627,5.005776512882846,24821.219145686428,21098.036273833462,0.85,0.9873105401945235,0.6774630124430931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528378267060371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.048516363513,1536.9975615938458,0.40299511801571236,0.10052652401973494,6.112885165565336,3.444129840525889
