time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4309.0,-30.223414755786234,5.032725067927006,35.008625967862436,24.106509459111862,4.988553983531448,-26.702257839729583,-40.231718647386856,1.4673970674748273,-0.19241387402621513,-5.029972068573546,40.01715205151043,45047.58613490211,20603.16268711662,20603.16268711662,65650.74882201872,82553.51003494831,82553.51003494831,20603.16268711662,103156.67272206493,103156.67272206493,103156.67272206493,127977.86638956491,97758.26678667565,60252.34288662956,41673.248777828994,24821.193667499967,0.0,66494.44244532895,21098.01461737497,1536.9955741031113,0.0,0.8867040602791717,2.8157814599610362,0.0014959162575277712,354241.85982240026,1555272.907723624,4.390426666411933,1555272.907723624,4.390426666411933,0.85,0.09567671900377817,4.296143414572793,1.2675132066896189,1.0,0.0,4.296143414572137,1.2848878865204212,1.2851790810054406,3.343593989516931,19341.655701439657,1972.2999904595001,3099.015535412006,3099.015535412006,6.648292805146421,5.032725067927006,-0.9195422982329955,5.952267366160002,3.4441765009946823,3.4441765009946823,0.9840504288556235,0.0,0.0,0.0002266184691906312,0.9936700378297267,0.00022806209361569184,199.10733631985914,0.0,0.0,0.0,0.07912658735426614,7.681277492305137e-05,0.00014980569426757982,0.0006435867468931682,0.09567671900377465,0.07657513583058907,0.01910158317318558,0.0956767227442337,0.07657513583059189,0.01910158317318628,0.4029945367368963,0.4029945367368963,0.10052654269983288,0.0,4.836368280413751,4.794159140442332,5.0056555836557095,4.837558194547341,4.795649456247702,5.00564013150705,24821.193667499967,21098.01461737497,0.85,0.9873118174649873,0.6774639274844626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452837007158887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.043805338148,1536.9955741031113,0.4029945367368963,0.10052654269983288,6.112885165565336,3.4441765009946823
4310.0,-30.223277740172062,5.032698692921013,35.00862230264528,24.10650442996996,4.988570481457956,-26.70213287576973,-40.23158320980144,1.4674256170556155,-0.1922065060508089,-5.029947562802385,40.01714517868738,45047.57846223666,20603.165000719186,20603.165000719186,65650.74346295584,82553.41703966749,82553.41703966749,20603.165000719186,103156.58204038668,103156.58204038668,103156.58204038668,127977.75418272126,97758.1217509786,60252.283173547636,41673.15397492328,24821.17214233458,0.0,66494.32611725786,21097.99632098439,1536.9939221789666,0.0,0.8867042099907609,2.8157815941664954,0.0014959162575277712,354242.19826871925,1555272.611280835,4.390421634920648,1555272.611280835,4.390421634920648,0.85,0.095676587638125,4.296143414572793,1.2675127918319782,1.0,0.0,4.296143414572086,1.284887752941824,1.2851789473965705,3.343594337121299,19341.62700585606,1972.2970643243166,3099.015535412006,3099.015535412006,6.648293551706911,5.032698692921013,-0.9194887474457989,5.952187440366812,3.444223136056769,3.444223136056769,0.9840637531590769,0.0,0.0,0.0002266184691906312,0.9936558415672823,0.0002280653519162011,199.1072240192702,0.0,0.0,0.0,0.07912658735426614,7.681395455594515e-05,0.00014980451463468604,0.00064358167902108,0.09567658763813297,0.07657500597749121,0.019101581660641763,0.09567664062752197,0.07657500597748483,0.019101581660640174,0.402993956007833,0.402993956007833,0.10052656034648469,0.0,4.836633579792931,4.794490806210831,5.005654312900617,4.837741056751554,4.795863939888477,5.005695840966894,24821.17214233458,21097.99632098439,0.85,0.9873134641170072,0.6774649972810998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528361876757165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.039098669398,1536.9939221789666,0.402993956007833,0.10052656034648469,6.112885165565336,3.444223136056769
4311.0,-30.223140791083292,5.032672366132799,35.0086186493595,24.106519657094054,4.988591946430913,-26.702007474941585,-40.23145524607969,1.467458630289207,-0.19175028780801995,-5.029919109919882,40.01713819577861,45047.60366310665,20603.159214585696,20603.159214585696,65650.76287769235,82553.39003459623,82553.39003459623,20603.159214585696,103156.54924918193,103156.54924918193,103156.54924918193,127977.69736309316,97758.04487920202,60252.25850771258,41673.0959683216,24821.148113911233,0.0,66494.24408223284,21097.975896824548,1536.9920422030177,0.0,0.8867043802042208,2.815778916788281,0.0014959162575277712,354242.59122844547,1555272.310089806,4.390415914406056,1555272.310089806,4.390415914406056,0.85,0.09567645377543792,4.296143414572793,1.267512481925078,1.0,0.0,4.296143414572527,1.2848875984785944,1.285178792898335,3.343594739072707,19341.611796631467,1972.2955134150263,3099.015535412006,3099.015535412006,6.648291684619308,5.032672366132799,-0.9194328966101057,5.952105262742904,3.444269721376506,3.444269721376506,0.9840770632504302,0.0,0.0,0.0002266184691906312,0.9936416524161765,0.00022806860867756215,199.10711177333337,0.0,0.0,0.0,0.07912658735426614,7.681506910844605e-05,0.00014980340008218516,0.0006435768907436931,0.09567645377543885,0.0765748740645156,0.019101579710923237,0.09567645099299808,0.07657487406451487,0.019101579710923054,0.4029933743183993,0.4029933743183993,0.10052657815710277,0.0,4.836929874439306,4.794866600144076,5.005631342244442,4.838168822111868,4.796423732321216,5.005593578261767,24821.148113911233,21097.975896824548,0.85,0.9873149741578029,0.6774662120738855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528353682465458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.034396390343,1536.9920422030177,0.4029933743183993,0.10052657815710277,6.112885165565336,3.444269721376506
4312.0,-30.22300382099384,5.032646014116436,35.00861500719468,24.106514697801344,4.988607733745651,-26.701882623019397,-40.23131980849428,1.4674865357711877,-0.19152629482920247,-5.029895021151127,40.0171312131278,45047.59586615046,20603.16224196357,20603.16224196357,65650.75810811404,82553.30059863412,82553.30059863412,20603.16224196357,103156.46284059768,103156.46284059768,103156.46284059768,127977.58883537044,97757.90311561323,60252.19838312932,41673.005258315454,24821.12599477276,0.0,66494.13125308821,21097.957095556845,1536.9903656789206,0.0,0.8867045281895152,2.8157787836967527,0.0014959162575277712,354242.92391613027,1555272.0089099477,4.390410940934335,1555272.0089099477,4.390410940934335,0.85,0.0956763224932335,4.296143414572793,1.267512077507563,1.0,0.0,4.296143414574043,1.2848874679136832,1.2851786623038337,3.3435950788348734,19341.5837484406,1972.2926532955291,3099.015535412006,3099.015535412006,6.648292661503045,5.032646014116436,-0.9193796701786008,5.9520256842950365,3.4443162772835967,3.4443162772835967,0.9840903649381705,0.0,0.0,0.0002266184691906312,0.9936274613078079,0.00022807186598119682,199.10699951031057,0.0,0.0,0.0,0.07912658735426614,7.681624877391484e-05,0.00014980222041671633,0.0006435718227316579,0.09567632249323697,0.07657474447804348,0.019101578015193497,0.09567635807629556,0.0765747444780407,0.019101578015192803,0.40299279475888844,0.40299279475888844,0.10052659478158602,0.0,4.837208546526824,4.7952151175715585,5.005629489803653,4.838368726321903,4.796654868155201,5.005667897913213,24821.12599477276,21097.957095556845,0.85,0.9873165777327905,0.67746724436013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528345492161576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.02969734575,1536.9903656789206,0.40299279475888844,0.10052659478158602,6.112885165565336,3.4443162772835967
4313.0,-30.22286691188303,5.032619596221227,35.00861134182124,24.106510541774355,4.988618860951105,-26.70175829197615,-40.23118824753908,1.4675102410442413,-0.1911902969801531,-5.029873439650474,40.0171232527974,45047.60486508396,20603.170147425124,20603.170147425124,65650.77501250908,82553.23448619859,82553.23448619859,20603.170147425124,103156.40463362372,103156.40463362372,103156.40463362372,127977.50357042615,97757.78268964853,60252.15306853416,41672.9218012382,24821.098936802435,0.0,66494.02073804064,21097.934096282068,1536.9884655567869,0.0,0.8867046669468988,2.8157768850006817,0.0014959162575277712,354243.22197638213,1555271.6655602823,4.390406277594139,1555271.6655602823,4.390406277594139,0.85,0.09567619115826628,4.296143414572793,1.267511694519781,1.0,0.0,4.29614341457274,1.2848873570008423,1.2851785513658567,3.3435953674575507,19341.559921938522,1972.2902236684824,3099.015535412006,3099.015535412006,6.648295212462038,5.032619596221227,-0.9193280099559704,5.951947606177197,3.4443627817022153,3.4443627817022153,0.9841036519149187,0.0,0.0,0.0002266184691906312,0.9936132767357388,0.00022807512187752557,199.10688729739343,0.0,0.0,0.0,0.07912658735426614,7.681739468985417e-05,0.00014980107450077702,0.0006435668997124415,0.0956761911582695,0.07657461481252052,0.019101576345748977,0.0956761902522833,0.07657461481251795,0.019101576345748335,0.40299221549907044,0.40299221549907044,0.10052661172301937,0.0,4.8374953188034056,4.795564814414149,5.005663507841689,4.838683142670334,4.797004528772277,5.005840628998953,24821.098936802435,21097.934096282068,0.85,0.9873184729067054,0.6774685056653917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528337300610974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.025003286839,1536.9884655567869,0.40299221549907044,0.10052661172301937,6.112885165565336,3.4443627817022153
4314.0,-30.222730015649223,5.032593223847445,35.00860766736103,24.106515431217872,4.988639018612492,-26.70163306942721,-40.23105277502907,1.4675420723904435,-0.1908930290615558,-5.029845356424159,40.017115657380124,45047.59650886601,20603.164684853804,20603.164684853804,65650.76119371981,82553.16860693182,82553.16860693182,20603.164684853804,103156.33329178563,103156.33329178563,103156.33329178563,127977.40457578574,97757.66640208094,60252.09430401487,41672.85788674008,24821.071284000114,0.0,66493.92917074019,21097.910591400097,1536.9863815029942,0.0,0.8867048374961801,2.8157762547150518,0.0014959162575277712,354243.60983170394,1555271.3379503216,4.390400545797308,1555271.3379503216,4.390400545797308,0.85,0.09567605738971655,4.296143414572793,1.2675113153783606,1.0,0.0,4.296143414572891,1.2848872080675513,1.2851784023988129,3.343595755018933,19341.536914226046,1972.287877534739,3099.015535412006,3099.015535412006,6.648293449782486,5.032593223847445,-0.9192725547814611,5.951865778628906,3.4444092223273546,3.4444092223273546,0.9841169206649585,0.0,0.0,0.0002266184691906312,0.9935990937161944,0.00022807837751043794,199.10677509515696,0.0,0.0,0.0,0.07912658735426614,7.681857469254795e-05,0.00014979989449808324,0.0006435618302516394,0.09567605738972265,0.07657448285059652,0.01910157453912613,0.0956760575079361,0.07657448285059164,0.019101574539124914,0.4029916367829029,0.4029916367829029,0.10052663109292023,0.0,4.837776106924821,4.795914322093381,5.005668286923594,4.83895232736262,4.797365608262282,5.005740818747029,24821.071284000114,21097.910591400097,0.85,0.9873196247005448,0.677469312923211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528329112716456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.020312571993,1536.9863815029942,0.4029916367829029,0.10052663109292023,6.112885165565336,3.4444092223273546
4315.0,-30.222593096428632,5.032566877073341,35.00860401504157,24.106525629200064,4.988658955174004,-26.701507848338817,-40.23092103945089,1.4675737070841919,-0.19049758953457285,-5.029818450506458,40.01710895335677,45047.60497468334,20603.161612892476,20603.161612892476,65650.76658757581,82553.12654222171,82553.12654222171,20603.161612892476,103156.28815511419,103156.28815511419,103156.28815511419,127977.33764697946,97757.5738235029,60252.0522559644,41672.80174170944,24821.049491865262,0.0,66493.85123357471,21097.89206808547,1536.984663146919,0.0,0.8867049988196063,2.81577419602314,0.0014959162575277712,354243.981427618,1555271.0487885245,4.390395124063131,1555271.0487885245,4.390395124063131,0.85,0.0956759258425188,4.296143414572793,1.2675109395338224,1.0,0.0,4.296143414572282,1.2848870600543971,1.2851782543521144,3.3435961401859795,19341.518597381437,1972.286009736397,3099.015535412006,3099.015535412006,6.648292458512423,5.032566877073341,-0.9192178191586917,5.951784696232033,3.4444556326549653,3.4444556326549653,0.9841301807585615,0.0,0.0,0.0002266184691906312,0.9935849085335418,0.00022808163373284662,199.10666287420662,0.0,0.0,0.0,0.07912658735426614,7.681972216161246e-05,0.00014979874702901873,0.0006435569005599746,0.09567592584252176,0.07657435266231025,0.019101573180211513,0.09567589799731543,0.07657435266230787,0.019101573180210923,0.402991058723311,0.402991058723311,0.10052665065444379,0.0,4.838074890695111,4.796289355555359,5.005660848645277,4.839320860971895,4.797840513574101,5.005682271703222,24821.049491865262,21097.89206808547,0.85,0.9873208630518727,0.6774702342994606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452832092560128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.015626162813,1536.984663146919,0.402991058723311,0.10052665065444379,6.112885165565336,3.4444556326549653
4316.0,-30.22245624042882,5.032540501588738,35.008600368388564,24.106520844530337,4.988674031256149,-26.70138317021749,-40.2307894435711,1.4676009610448373,-0.19026298328577695,-5.029794798189794,40.0171018137639,45047.61351906024,20603.165058152466,20603.165058152466,65650.77857721271,82553.04067391528,82553.04067391528,20603.165058152466,103156.20573206776,103156.20573206776,103156.20573206776,127977.23213631709,97757.43536972963,60252.00821487449,41672.696838727934,24821.02640424933,0.0,66493.72324297726,21097.87244361193,1536.982940377196,0.0,0.8867051451499344,2.815773872432841,0.0014959162575277712,354244.308088508,1555270.7408395368,4.390390206215965,1555270.7408395368,4.390390206215965,0.85,0.09567579572219728,4.296143414572793,1.2675105873169379,1.0,0.0,4.2961434145730175,1.2848869325379477,1.285178126806766,3.343596472015572,19341.491204043763,1972.2832163933417,3099.015535412006,3099.015535412006,6.648293570239663,5.032540501588738,-0.9191650596866934,5.951705561275431,3.4445020067511902,3.4445020067511902,0.98414343050034,0.0,0.0,0.0002266184691906312,0.9935707301190165,0.00022808488849453658,199.10655070519937,0.0,0.0,0.0,0.07912658735426614,7.682086842967145e-05,0.00014979760076095974,0.0006435519760280016,0.0956757957221997,0.0765742237924745,0.0191015719297252,0.09567579555044617,0.07657422379247256,0.01910157192972472,0.40299048297054885,0.40299048297054885,0.10052666963126503,0.0,4.838357342796655,4.796639672509627,5.005670725751315,4.839531814904035,4.798085794558574,5.005755221858635,24821.02640424933,21097.87244361193,0.85,0.9873229438110375,0.6774716668286124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528312737120601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.010944777345,1536.982940377196,0.40299048297054885,0.10052666963126503,6.112885165565336,3.4445020067511902
4317.0,-30.222319399590713,5.032514125485361,35.00859671593065,24.10652101915332,4.988690718303429,-26.701258344615102,-40.23065777784211,1.467629663327839,-0.18997707956521026,-5.029769560284391,40.01709435137732,45047.6219023063,20603.165132405244,20603.165132405244,65650.78703471154,82552.96945559605,82552.96945559605,20603.165132405244,103156.1345880013,103156.1345880013,103156.1345880013,127977.13519019549,97757.3122682534,60251.96471496377,41672.60839254404,24821.0006021942,0.0,66493.60899473824,21097.85051186507,1536.9810265385386,0.0,0.886705300725144,2.815773059409379,0.0014959162575277712,354244.6566481414,1555270.4189676733,4.390384977669453,1555270.4189676733,4.390384977669453,0.85,0.09567566444121532,4.296143414572793,1.2675101702613758,1.0,0.0,4.2961434145719615,1.2848867982450825,1.2851779924834659,3.3435968214791605,19341.466848186723,1972.2807327871112,3099.015535412006,3099.015535412006,6.648293594199781,5.032514125485361,-0.9191114200196484,5.951625545505009,3.4445483282751233,3.4445483282751233,0.9841566652214638,0.0,0.0,0.0002266184691906312,0.9935565534934532,0.0002280881429384326,199.10643854874525,0.0,0.0,0.0,0.07912658735426614,7.682201532197847e-05,0.00014979645386865273,0.0006435470488141696,0.09567566444121875,0.07657409392846501,0.019101570512753747,0.09567566557702752,0.07657409392846226,0.019101570512753064,0.4029899078138048,0.4029899078138048,0.10052668918583221,0.0,4.838634835991627,4.79698412063027,5.00567929554353,4.839792480719154,4.798409773943376,5.005761578238207,24821.0006021942,21097.85051186507,0.85,0.9873247674059412,0.6774729569253941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528304552430078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.006266689326,1536.9810265385386,0.4029899078138048,0.10052668918583221,6.112885165565336,3.4445483282751233
4318.0,-30.222182560420705,5.032487788481237,35.00859307573728,24.10652587367224,4.988711177690781,-26.701133143272962,-40.230522270407505,1.4676617605430469,-0.18969137366337918,-5.0297420063266065,40.01708740369269,45047.61331285426,20603.160440494812,20603.160440494812,65650.77375334907,82552.90207084472,82552.90207084472,20603.160440494812,103156.06251133954,103156.06251133954,103156.06251133954,127977.03942270711,97757.19463003562,60251.90587204514,41672.54306443386,24820.97691136758,0.0,66493.51997580144,21097.83037466244,1536.9791808467196,0.0,0.8867054662313312,2.8157725194001135,0.0014959162575277712,354245.0371949814,1555270.1192962734,4.390379415365616,1555270.1192962734,4.390379415365616,0.85,0.09567553284313246,4.296143414572793,1.2675097867241134,1.0,0.0,4.296143414572749,1.2848866480679677,1.2851778422723164,3.3435972122776203,19341.443573245582,1972.2783594036275,3099.015535412006,3099.015535412006,6.6482920801994885,5.032487788481237,-0.9190564428996115,5.951544231380849,3.444594605653253,3.444594605653253,0.9841698873295008,0.0,0.0,0.0002266184691906312,0.9935423772588845,0.0002280913973854402,199.10632639378463,0.0,0.0,0.0,0.07912658735426614,7.68231956945174e-05,0.0001497952734961138,0.0006435419777644596,0.09567553284313485,0.07657396376488662,0.019101569078248233,0.09567555019385267,0.0765739637648847,0.01910156907824775,0.4029893330113772,0.4029893330113772,0.10052670912987052,0.0,4.838907582057686,4.797327809554702,5.0056671177875955,4.840050632663235,4.798754817961765,5.005670815476492,24820.97691136758,21097.83037466244,0.85,0.9873258894587164,0.6774737347225436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528296368655524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.001592859435,1536.9791808467196,0.4029893330113772,0.10052670912987052,6.112885165565336,3.444594605653253
4319.0,-30.22204571728963,5.032461445076835,35.00858944973897,24.10653125206011,4.988728216109718,-26.701008280492125,-40.230390639603115,1.4676907793122205,-0.18932160744094517,-5.02971716271907,40.0170805367664,45047.62168164634,20603.161208528378,20603.161208528378,65650.78289017471,82552.8518040626,82552.8518040626,20603.161208528378,103156.01301259096,103156.01301259096,103156.01301259096,127976.96782728191,97757.09263073624,60251.86250831986,41672.47791379598,24820.954814690947,0.0,66493.43272848692,21097.811592487305,1536.977490595034,0.0,0.8867056176406699,2.8157705575725482,0.0014959162575277712,354245.3803095355,1555269.8231082284,4.3903743268275,1555269.8231082284,4.3903743268275,0.85,0.09567540277388735,4.296143414572793,1.2675094064837324,1.0,0.0,4.296143414573364,1.2848865122943802,1.2851777064679584,3.343597565594574,19341.42339249366,1972.276301539635,3099.015535412006,3099.015535412006,6.648292328030953,5.032461445076835,-0.9190031071068399,5.951464552183674,3.444640850866151,3.444640850866151,0.9841831002474717,0.0,0.0,0.0002266184691906312,0.9935282008321421,0.00022809465196943984,199.10621423570387,0.0,0.0,0.0,0.07912658735426614,7.682434231472237e-05,0.00014979412687590884,0.0006435370517196171,0.09567540277389264,0.0765738349858138,0.01910156778807884,0.09567539465451079,0.07657383498580957,0.019101567788077783,0.40298875867597694,0.40298875867597694,0.10052672813251434,0.0,4.83919579146874,4.797689001717799,5.005662221604325,4.840395555278121,4.7991808845116,5.005689890367421,24820.954814690947,21097.811592487305,0.85,0.9873273223574874,0.6774747495078137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528288184989948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.996923557488,1536.977490595034,0.40298875867597694,0.10052672813251434,6.112885165565336,3.444640850866151
4320.0,-30.221908926264486,5.032435127521003,35.008585833135164,24.10653104251253,4.988747523979592,-26.70088323764144,-40.23025893894953,1.467721835356567,-0.18910156410976242,-5.0296904559286535,40.0170735584037,45047.62970866993,20603.158106699786,20603.158106699786,65650.78781536971,82552.76747511927,82552.76747511927,20603.158106699786,103155.92558181906,103155.92558181906,103155.92558181906,127976.85679514537,97756.95757183697,60251.8198053875,41672.37529605497,24820.93121332632,0.0,66493.30650938129,21097.79153132737,1536.9756672909268,0.0,0.8867057789429239,2.8157707821233817,0.0014959162575277712,354245.74915676104,1555269.5221136906,4.390368905811349,1555269.5221136906,4.390368905811349,0.85,0.0956752717587562,4.296143414572793,1.2675090394308794,1.0,0.0,4.2961434145747015,1.2848863669887816,1.2851775611294292,3.3435979437162966,19341.396670838145,1972.2735766890983,3099.015535412006,3099.015535412006,6.648291327123227,5.032435127521003,-0.9189487089380046,5.951383836459008,3.444687050253292,3.444687050253292,0.9841963000723691,0.0,0.0,0.0002266184691906312,0.9935140300214348,0.00022809790535694997,199.10610212045594,0.0,0.0,0.0,0.07912658735426614,7.682548955921093e-05,0.00014979297963142025,0.0006435321229927626,0.09567527175875641,0.07657370556144356,0.019101566197312844,0.09567530618989364,0.0765737055614434,0.019101566197312805,0.40298818600518765,0.40298818600518765,0.10052674681567281,0.0,4.839464319068611,4.798028255719544,5.005646699617614,4.840588891818868,4.799435918395318,5.005635408982869,24820.93121332632,21097.79153132737,0.85,0.9873292705951882,0.6774761562250529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528280001096703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.9922588962,1536.9756672909268,0.40298818600518765,0.10052674681567281,6.112885165565336,3.444687050253292
4321.0,-30.221772145896598,5.0324087433562035,35.00858220872479,24.106537328939908,4.988758958480275,-26.700758991753105,-40.230127377994336,1.4677458043368206,-0.18859636031038463,-5.029669276026033,40.017066097812595,45047.638205745505,20603.16609977591,20603.16609977591,65650.80430552142,82552.74525473545,82552.74525473545,20603.16609977591,103155.91135451137,103155.91135451137,103155.91135451137,127976.81829899696,97756.88122614214,60251.77417715232,41672.34116554424,24820.906944485596,0.0,66493.24811002983,21097.770902812757,1536.973939055495,0.0,0.8867059138431753,2.8157666115919593,0.0014959162575277712,354246.04167240625,1555269.200319463,4.390364372109819,1555269.200319463,4.390364372109819,0.8500000000000001,0.09567514289410264,4.296143414572793,1.267508699302562,1.0,0.0,4.296143414573234,1.2848862548422926,1.2851774489575243,3.3435982355497322,19341.3815656998,1972.2720363936514,3099.015535412006,3099.015535412006,6.648293906353966,5.0324087433562035,-0.9188976467326295,5.951306390088833,3.4447332135324107,3.4447332135324107,0.9842094895806888,0.0,0.0,0.0002266184691906312,0.993499860532751,0.00022810115853374159,199.10599001406905,0.0,0.0,0.0,0.07912658735426614,7.682663560260105e-05,0.00014979183358803012,0.0006435271994259992,0.095675142894109,0.07657357800479435,0.019101564889314644,0.09567507145679913,0.07657357800478927,0.019101564889313374,0.4029876135759668,0.4029876135759668,0.10052676459534678,0.0,4.839778042649527,4.798414313248031,5.00566992638187,4.8410729157156425,4.799998711600608,5.005803118431061,24820.906944485596,21097.770902812757,0.85,0.9873303857390998,0.6774768790239099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528271820328862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.987597752493,1536.973939055495,0.4029876135759668,0.10052676459534678,6.112885165565336,3.4447332135324107
4322.0,-30.221635400713225,5.032382454125963,35.00857859162961,24.106536316126608,4.988783371738392,-26.700633479578727,-40.22999183563513,1.4677814506038949,-0.188505821106844,-5.02963860676134,40.01705906206282,45047.62900855515,20603.15470762887,20603.15470762887,65650.78371618403,82552.63538230187,82552.63538230187,20603.15470762887,103155.79008993074,103155.79008993074,103155.79008993074,127976.67129225106,97756.7228482959,60251.71647454931,41672.22930416289,24820.881202320328,0.0,66493.11050648321,21097.74902197228,1536.9718984262956,0.0,0.8867060955341761,2.815769001734989,0.0014959162575277712,354246.4652459717,1555268.8968497666,4.390358265875322,1555268.8968497666,4.390358265875322,0.85,0.09567501040917695,4.296143414572793,1.2675082580698658,1.0,0.0,4.296143414574014,1.2848860880599438,1.2851772821373777,3.343598669559542,19341.350230347067,1972.2688410769292,3099.015535412006,3099.015535412006,6.648290230300422,5.032382454125963,-0.9188410027360288,5.9512234568619915,3.444779312855231,3.444779312855231,0.9842226608157804,0.0,0.0,0.0002266184691906312,0.9934856949068295,0.0002281044109164388,199.10587793664592,0.0,0.0,0.0,0.07912658735426614,7.682781634501352e-05,0.00014979065284561767,0.0006435221267872597,0.09567501040918011,0.07657344742829066,0.019101562980889455,0.09567504524702695,0.07657344742828812,0.019101562980888824,0.402987044405584,0.402987044405584,0.10052678399264274,0.0,4.840037394885542,4.798745416633494,5.0056411203951825,4.8411327856545086,4.800127990852104,5.005584230504098,24820.881202320328,21097.74902197228,0.85,0.9873321193145709,0.6774781427041666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452826364020759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.98294095499,1536.9718984262956,0.402987044405584,0.10052678399264274,6.112885165565336,3.444779312855231
4323.0,-30.221498664390953,5.032356201271283,35.00857501684617,24.106551508326106,4.988804833490747,-26.700508270595574,-40.229860169906146,1.4678144396953514,-0.18806197768077482,-5.029611351613428,40.017053060291204,45047.63669134966,20603.150342561497,20603.150342561497,65650.78703391115,82552.60840953454,82552.60840953454,20603.150342561497,103155.75875209604,103155.75875209604,103155.75875209604,127976.62183733215,97756.64609916497,60251.67438098009,41672.190797983196,24820.863085236102,0.0,66493.0538832193,21097.733622450687,1536.9703823725622,0.0,0.8867062560905814,2.815766347405103,0.0014959162575277712,354246.84166746517,1555268.6379782031,4.390352869929461,1555268.6379782031,4.390352869929461,0.85,0.09567488100065026,4.296143414572793,1.267507948712446,1.0,0.0,4.296143414571028,1.284885933710071,1.2851771277525246,3.343599071217009,19341.33504538814,1972.267292642048,3099.015535412006,3099.015535412006,6.648288821766865,5.032356201271283,-0.918786380821242,5.951142582092525,3.444825396843035,3.444825396843035,0.9842358276694386,0.0,0.0,0.0002266184691906312,0.9934715304166768,0.00022810766313110555,199.10576586661153,0.0,0.0,0.0,0.07912658735426614,7.68289633332247e-05,0.00014978950585740647,0.0006435171991614096,0.09567488100065333,0.07657331957708745,0.01910156142356588,0.09567487800849263,0.07657331957708499,0.019101561423565266,0.40298647476575866,0.40298647476575866,0.10052680154286724,0.0,4.840329489183262,4.7991196221798305,5.005603492357295,4.841549373932651,4.800668132702754,5.005504820457759,24820.863085236102,21097.733622450687,0.85,0.9873330099894734,0.6774788351647394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452825546219973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.978288011966,1536.9703823725622,0.40298647476575866,0.10052680154286724,6.112885165565336,3.444825396843035
4324.0,-30.221361944771083,5.032329918306189,35.008571452560716,24.10654672365638,4.988819888353774,-26.70038371734077,-40.22972853910176,1.467841660923448,-0.18783303226763337,-5.029588061084597,40.01704621649762,45047.64472661292,20603.153955811245,20603.153955811245,65650.79868242417,82552.52265779764,82552.52265779764,20603.153955811245,103155.67661360888,103155.67661360888,103155.67661360888,127976.51813077436,97756.50781167744,60251.62988049271,41672.086590205254,24820.84151716548,0.0,66492.92810737074,21097.71528959066,1536.9687530278766,0.0,0.8867063995053178,2.8157660560606015,0.0014959162575277712,354247.16333375894,1555268.3427881435,4.390348050078317,1555268.3427881435,4.390348050078317,0.85,0.09567475252017252,4.296143414572793,1.2675075552845376,1.0,0.0,4.29614341457272,1.2848858063469952,1.2851770003605845,3.3435994026480667,19341.307684950403,1972.2645026538528,3099.015535412006,3099.015535412006,6.648289987701564,5.032329918306189,-0.9187341523919565,5.951064070698146,3.44487144798875,3.44487144798875,0.9842489851396429,0.0,0.0,0.0002266184691906312,0.993457367874513,0.00022811091499122703,199.1056538103927,0.0,0.0,0.0,0.07912658735426614,7.683011003301951e-05,0.00014978835915761167,0.0006435122727746377,0.09567475252017686,0.076573192871019,0.019101559649157857,0.09567478215834803,0.07657319287101554,0.01910155964915699,0.4029859075859793,0.4029859075859793,0.10052681706102613,0.0,4.840605799357206,4.79946743962995,5.005592632822186,4.841755028816976,4.800902879279931,5.005593494027437,24820.84151716548,21097.71528959066,0.85,0.9873350527805494,0.6774802375054286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528247284731006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.973639449598,1536.9687530278766,0.4029859075859793,0.10052681706102613,6.112885165565336,3.44487144798875
4325.0,-30.221225261012187,5.032303631461876,35.00856788030636,24.106546968128555,4.9888361248993105,-26.700259078166834,-40.22959690829737,1.4678699420539594,-0.18754197989375143,-5.029563297588809,40.01703885581504,45047.652551238076,20603.154421317562,20603.154421317562,65650.80697255564,82552.45370572286,82552.45370572286,20603.154421317562,103155.60812704042,103155.60812704042,103155.60812704042,127976.42423407325,97756.38684971258,60251.5856952278,41672.001282760866,24820.81610703282,0.0,66492.8173897937,21097.693690977896,1536.9668707531428,0.0,0.8867065522944585,2.8157651200056137,0.0014959162575277712,354247.50534350163,1555268.025303405,4.390342915175409,1555268.025303405,4.390342915175409,0.85,0.09567462252247952,4.296143414572793,1.2675071865832432,1.0,0.0,4.296143414571804,1.284885674024859,1.28517686800846,3.3435997469839283,19341.28375239969,1972.2620622128545,3099.015535412006,3099.015535412006,6.648290137912597,5.032303631461876,-0.9186811120274587,5.950984743489335,3.444917446296399,3.444917446296399,0.9842621275132569,0.0,0.0,0.0002266184691906312,0.9934432092647973,0.00022811416604109794,199.10554178369185,0.0,0.0,0.0,0.07912658735426614,7.683125674863902e-05,0.0001497872124419922,0.0006435073463198806,0.0956746225224798,0.07657306497812255,0.019101557544357245,0.09567464966892429,0.07657306497812233,0.01910155754435719,0.40298534102282924,0.40298534102282924,0.10052683255240302,0.0,4.84087954616848,4.799810161478376,5.005589371721328,4.842021317695071,4.801228011895375,5.005623428268677,24820.81610703282,21097.693690977896,0.85,0.9873368214749869,0.6774814832579595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452823910827037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.968995110503,1536.9668707531428,0.40298534102282924,0.10052683255240302,6.112885165565336,3.444917446296399
4326.0,-30.2210885941997,5.032277286239285,35.00856429011009,24.10654801586645,4.988847641226064,-26.700134926277762,-40.22946538226677,1.4678939733041323,-0.18713685140482994,-5.029541837957443,40.01703118871047,45047.660618174756,20603.16142671092,20603.16142671092,65650.82204488567,82552.40837458482,82552.40837458482,20603.16142671092,103155.56980129574,103155.56980129574,103155.56980129574,127976.36001895429,97756.28747770934,60251.539721299174,41671.94195156685,24820.79021765854,0.0,66492.73216922539,21097.67168500976,1536.965039353831,0.0,0.8867066893668161,2.8157622981659793,0.0014959162575277712,354247.8017236357,1555267.6946019693,4.390338308479617,1555267.6946019693,4.390338308479617,0.85,0.09567449401793279,4.296143414572793,1.2675067986501385,1.0,0.0,4.296143414572983,1.284885561587142,1.2851767555452611,3.3436000395755285,19341.264091463217,1972.2600573552863,3099.015535412006,3099.015535412006,6.648292398434776,5.032277286239285,-0.9186300987968803,5.950907385036166,3.444963399628875,3.444963399628875,0.9842752570368214,0.0,0.0,0.0002266184691906312,0.9934290526281278,0.00022811741673057524,199.10542977100638,0.0,0.0,0.0,0.07912658735426614,7.683240256731489e-05,0.0001497860666233163,0.0006435024237185219,0.09567449401793623,0.07657293823032117,0.019101555787615066,0.09567445457513558,0.07657293823031841,0.01910155578761438,0.40298477487572776,0.40298477487572776,0.1005268484760863,0.0,4.841176531013787,4.800173617201835,5.005619396789427,4.842404986552594,4.80166813899433,5.005780314011702,24820.79021765854,21097.67168500976,0.85,0.9873383135739251,0.6774824728742913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528230933963588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.964354610313,1536.965039353831,0.40298477487572776,0.1005268484760863,6.112885165565336,3.444963399628875
4327.0,-30.22095189684521,5.03225102407161,35.00856070432474,24.106552416365616,4.988870888481633,-26.700009573747543,-40.22932987483216,1.4679285653839742,-0.18692981567301103,-5.029512076771255,40.01702413679669,45047.65131715672,20603.15146012102,20603.15146012102,65650.80277727774,82552.3270503639,82552.3270503639,20603.15146012102,103155.47851048493,103155.47851048493,103155.47851048493,127976.24299328751,97756.15716524445,60251.48143203738,41671.86192578564,24820.764482802588,0.0,66492.62640858823,21097.649810382198,1536.9630217049512,0.0,0.8867068664904679,2.815763050405196,0.0014959162575277712,354248.2127573155,1555267.390435302,4.390332355750705,1555267.390435302,4.390332355750705,0.85,0.09567436271622765,4.296143414572793,1.2675064211571594,1.0,0.0,4.296143414573436,1.2848853997373157,1.285176593658755,3.3436004607501215,19341.23830889861,1972.257428265372,3099.015535412006,3099.015535412006,6.648289182384456,5.03225102407161,-0.9185742086425215,5.9508252327141316,3.4450092915391632,3.4450092915391632,0.9842883690111895,0.0,0.0,0.0002266184691906312,0.9934148930454311,0.00022812066818920484,199.10531773341464,0.0,0.0,0.0,0.07912658735426614,7.683358308741348e-05,0.0001497848861032177,0.0006434973520348746,0.09567436271623342,0.07657280895347927,0.01910155376275415,0.09567437364968089,0.07657280895347465,0.019101553762753,0.4029842105478014,0.4029842105478014,0.10052686676280152,0.0,4.841446424023104,4.800514823004789,5.00560290101788,4.842582261098244,4.801936086638875,5.00559352461994,24820.764482802588,21097.649810382198,0.85,0.9873395942260185,0.6774834105716471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528222760679472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.959718326758,1536.9630217049512,0.4029842105478014,0.10052686676280152,6.112885165565336,3.4450092915391632
4328.0,-30.220815277388247,5.032224715773674,35.00855713357948,24.10655307993295,4.988884675982902,-26.6998852373961,-40.22919827895237,1.4679546359907456,-0.18658277357167208,-5.029489954921063,40.01701740329986,45047.65905985309,20603.156995752266,20603.156995752266,65650.81605560536,82552.27035800499,82552.27035800499,20603.156995752266,103155.42735375726,103155.42735375726,103155.42735375726,127976.17126241421,97756.04743303654,60251.43613488462,41671.79033127991,24820.743908656947,0.0,66492.53423993685,21097.632322358404,1536.961478459281,0.0,0.8867070035528517,2.815761069715445,0.0014959162575277712,354248.51828387106,1555267.1000027945,4.390327749392328,1555267.1000027945,4.390327749392328,0.85,0.09567423601436008,4.296143414572793,1.2675060002552345,1.0,0.0,4.296143414572575,1.2848852777578845,1.2851764716516794,3.3436007781718318,19341.21659817629,1972.2552143878174,3099.015535412006,3099.015535412006,6.648290968639216,5.032224715773674,-0.9185228768335651,5.9507475926072395,3.445055164595647,3.445055164595647,0.9843014755987562,0.0,0.0,0.0002266184691906312,0.9934007417491303,0.00022812391783764196,199.10520575979393,0.0,0.0,0.0,0.07912658735426614,7.683472954669443e-05,0.00014978373964393677,0.0006434924266813847,0.09567423601436138,0.07657268350997937,0.019101552504382016,0.09567422507295044,0.07657268350997833,0.019101552504381752,0.40298364656769053,0.40298364656769053,0.10052688413769476,0.0,4.8417302210602315,4.800866002749615,5.005616080821255,4.842907181349403,4.80231267638095,5.005710876471653,24820.743908656947,21097.632322358404,0.85,0.9873411625236878,0.677484466110129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452821458557801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.955087210617,1536.961478459281,0.40298364656769053,0.10052688413769476,6.112885165565336,3.445055164595647
4329.0,-30.220678649892772,5.032198501206383,35.008553579182866,24.106557305809133,4.988909250384332,-26.699759815032234,-40.22906654337419,1.4679904155237953,-0.1864095815040514,-5.0294596088985095,40.017010737997445,45047.666133697116,20603.145748074898,20603.145748074898,65650.81188177201,82552.18239815379,82552.18239815379,20603.145748074898,103155.32814622868,103155.32814622868,103155.32814622868,127976.04830317579,97755.91108815037,60251.39482369368,41671.684738285214,24820.72015694711,0.0,66492.40489523232,21097.612133405044,1536.959559887328,0.0,0.8867071822540358,2.8157623352720753,0.0014959162575277712,354248.9373954336,1555266.8125117233,4.390321743648994,1555266.8125117233,4.390321743648994,0.85,0.09567410530891252,4.296143414572793,1.2675056452909486,1.0,0.0,4.296143414574185,1.2848851103522632,1.2851763042081188,3.3436012138042175,19341.18962208586,1972.2524635921402,3099.015535412006,3099.015535412006,6.648287339203598,5.032198501206383,-0.9184667055942874,5.950665206800671,3.445100979965889,3.445100979965889,0.9843145657045397,0.0,0.0,0.0002266184691906312,0.993386589837643,0.00022812716771993994,199.10509377971076,0.0,0.0,0.0,0.07912658735426614,7.6835877238865e-05,0.0001497825919517662,0.0006434874960312241,0.09567410530891947,0.0765725547432019,0.01910155056571757,0.09567416792658757,0.07657255474319634,0.019101550565716184,0.40298308369838837,0.40298308369838837,0.10052690257245143,0.0,4.8419827071851955,4.801190191775618,5.005580615994802,4.84305002739444,4.802544497337919,5.005496475724044,24820.72015694711,21097.612133405044,0.85,0.9873430203827587,0.6774858903761375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528206415144351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.95045909051,1536.959559887328,0.40298308369838837,0.10052690257245143,6.112885165565336,3.445100979965889
4330.0,-30.220542077863936,5.032172249699107,35.008550046731955,24.106557794753485,4.988924055441079,-26.699635419607763,-40.22893117563797,1.4680173971849049,-0.18608723858250187,-5.0294369763376405,40.017004268418276,45047.6569110196,20603.150180873126,20603.150180873126,65650.80709189273,82552.12061763248,82552.12061763248,20603.150180873126,103155.2707985056,103155.2707985056,103155.2707985056,127975.97167615812,97755.79672766413,60251.33302105114,41671.6263406811,24820.700877652518,0.0,66492.32721833361,21097.59574600464,1536.9580782523594,0.0,0.8867073209610239,2.815760739006625,0.0014959162575277712,354249.2499759572,1555266.5334627216,4.390317082021421,1555266.5334627216,4.390317082021421,0.85,0.09567397866106625,4.296143414572793,1.2675052562588829,1.0,0.0,4.296143414571317,1.2848849841102383,1.2851761779374837,3.3436015423184364,19341.166995650026,1972.250156337794,3099.015535412006,3099.015535412006,6.648288769592758,5.032172249699107,-0.9184151292062701,5.950587378905377,3.4451467797643787,3.4451467797643787,0.984327651361251,0.0,0.0,0.0002266184691906312,0.993372443888729,0.00022813041632551616,199.10498184521407,0.0,0.0,0.0,0.07912658735426614,7.683705659123347e-05,0.00014978141259939772,0.0006434824293643128,0.09567397866107033,0.07657242952291306,0.01910154913815727,0.09567403642457392,0.0765724295229098,0.019101549138156457,0.402982520314416,0.402982520314416,0.10052691891277785,0.0,4.8422475646489715,4.801522412063491,5.0055749405229335,4.8433497377551475,4.802894216129857,5.005595286384562,24820.700877652518,21097.59574600464,0.85,0.9873441017686496,0.6774865431179979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528198244239143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.945835685425,1536.9580782523594,0.402982520314416,0.10052691891277785,6.112885165565336,3.4451467797643787
4331.0,-30.220405525124416,5.0321460379936624,35.00854651799731,24.106562719121598,4.9889439680307905,-26.69951053073245,-40.22879950990898,1.468048973638826,-0.185798752583878,-5.0294098693430875,40.016997311759326,45047.66400733422,20603.145404653293,20603.145404653293,65650.80941198752,82552.0559908463,82552.0559908463,20603.145404653293,103155.2013954996,103155.2013954996,103155.2013954996,127975.87804726143,97755.68173498339,60251.2897514712,41671.54664834687,24820.676651761834,0.0,66492.2233001087,21097.575153997557,1536.9562091336163,0.0,0.8867074842209067,2.8157601103497125,0.0014959162575277712,354249.62435360946,1555266.2334048003,4.390311595227959,1555266.2334048003,4.390311595227959,0.8499999999999999,0.09567384885598706,4.296143414572793,1.2675048809638252,1.0,0.0,4.296143414573377,1.2848848363700893,1.2851760301638524,3.3436019267763863,19341.144244133327,1972.2478363287491,3099.015535412006,3099.015535412006,6.648287228387242,5.0321460379936624,-0.9183609500885952,5.950506988082258,3.445192524728361,3.445192524728361,0.9843407213509602,0.0,0.0,0.0002266184691906312,0.9933583001550168,0.00022813366451487508,199.10486992665275,0.0,0.0,0.0,0.07912658735426614,7.683820370698696e-05,0.00014978026548364423,0.0006434775011905227,0.09567384885599126,0.07657230177038894,0.019101547085602306,0.09567391632878382,0.0765723017703856,0.019101547085601474,0.4029819572220634,0.4029819572220634,0.10052693536113769,0.0,4.842510028340882,4.801855704947741,5.005552964563719,4.843611116759234,4.803240284532137,5.005516618946558,24820.676651761834,21097.575153997557,0.85,0.9873456797447799,0.6774877086605191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528190076660266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.941215723406,1536.9562091336163,0.4029819572220634,0.10052693536113769,6.112885165565336,3.445192524728361
4332.0,-30.220268977300066,5.032119749481278,35.00854298065933,24.1065586678684,4.988954351985685,-26.69938659919083,-40.22866798387838,1.4680719738764674,-0.18546235475059802,-5.029389709538315,40.016990003699334,45047.67170237117,20603.15462148616,20603.15462148616,65650.82632385733,82551.99362510248,82551.99362510248,20603.15462148616,103155.14824658864,103155.14824658864,103155.14824658864,127975.80151927503,97755.56489069304,60251.24296796185,41671.46880303466,24820.6532726864,0.0,66492.12207572105,21097.55528178344,1536.9545487412117,0.0,0.8867076133715295,2.815758040590417,0.0014959162575277712,354249.90278306964,1555265.9181901305,4.390307254770149,1555265.9181901305,4.390307254770149,0.85,0.09567372224236348,4.296143414572793,1.2675045095151294,1.0,0.0,4.296143414573509,1.2848847287564262,1.2851759225258008,3.3436022068149325,19341.121126272214,1972.2454789629705,3099.015535412006,3099.015535412006,6.648290202503622,5.032119749481278,-0.9183109460983596,5.950430695579637,3.445238237946717,3.445238237946717,0.9843537822704905,0.0,0.0,0.0002266184691906312,0.9933441571476034,0.0002281369126299269,199.10475801224567,0.0,0.0,0.0,0.07912658735426614,7.683934962145034e-05,0.00014977911956918084,0.0006434725781776472,0.09567372224236406,0.0765721767296886,0.019101545512675455,0.09567375657993554,0.07657217672968814,0.019101545512675337,0.40298139464955773,0.40298139464955773,0.10052695090324437,0.0,4.842785882859232,4.8021940363821045,5.005577893653992,4.843927354787695,4.80358559647982,5.005715954521861,24820.6532726864,21097.55528178344,0.85,0.9873474371760061,0.6774888557635594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528181910244151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.936599927358,1536.9545487412117,0.40298139464955773,0.10052695090324437,6.112885165565336,3.445238237946717
4333.0,-30.220132481430685,5.0320935638114035,35.00853944795876,24.106568132434063,4.988979021694451,-26.69926128574553,-40.2285362832248,1.4681078260092775,-0.18520084433271222,-5.029358995131875,40.01698306409834,45047.67827784311,20603.14228038491,20603.14228038491,65650.82055822802,82551.92790834991,82551.92790834991,20603.14228038491,103155.07018873483,103155.07018873483,103155.07018873483,127975.69772651329,97755.4508869594,60251.20125645249,41671.38847834101,24820.627537778462,0.0,66492.01601611948,21097.533407111692,1536.9525095109598,0.0,0.8867077949418569,2.815758187832786,0.0014959162575277712,354250.326983717,1555265.6188680513,4.3903011526070905,1555265.6188680513,4.3903011526070905,0.85,0.0956735909860003,4.296143414572793,1.267504153451882,1.0,0.0,4.296143414572025,1.2848845610112685,1.2851757547426268,3.343602643331252,19341.09857042055,1972.2431789062064,3099.015535412006,3099.015535412006,6.6482862202385755,5.0320935638114035,-0.9182547306580862,5.95034829446949,3.445283884308804,3.445283884308804,0.9843668240882296,0.0,0.0,0.0002266184691906312,0.9933300197385234,0.00022814015955169108,199.10464614054658,0.0,0.0,0.0,0.07912658735426614,7.684049707314008e-05,0.0001497779721174911,0.0006434676485606268,0.09567359098600572,0.07657204768874512,0.019101543297260604,0.09567365423405602,0.07657204768874078,0.01910154329725952,0.40298083302079685,0.40298083302079685,0.10052696855127091,0.0,4.84304872073659,4.802529882044837,5.005547552097767,4.84415815079916,4.80393151411954,5.005484605446213,24820.627537778462,21097.533407111692,0.85,0.987348925355376,0.677490035298709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528173744131163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.931988584602,1536.9525095109598,0.40298083302079685,0.10052696855127091,6.112885165565336,3.445283884308804
