time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4334.0,-30.21999596889102,5.032067223468933,35.00853590471739,24.106565059069567,4.988983239832443,-26.699138002588665,-40.22840486196799,1.4681252735300903,-0.18471593802803454,-5.029343541890958,40.01697569167381,45047.68624021682,20603.16084109653,20603.16084109653,65650.84708131335,82551.89639858765,82551.89639858765,20603.16084109653,103155.05723968417,103155.05723968417,103155.05723968417,127975.66291472898,97755.36225121502,60251.15209284406,41671.34462041218,24820.605675044804,0.0,66491.95029545698,21097.514823788082,1536.9510471930203,0.0,0.8867079003548187,2.8157536158051415,0.0014959162575277712,354250.54041058046,1555265.3008772752,4.390297609919536,1555265.3008772752,4.390297609919536,0.85,0.09567346728284323,4.296143414572793,1.2675037836516276,1.0,0.0,4.2961434145725335,1.2848844793777268,1.2851756730905846,3.343602855762899,19341.081033672945,1972.241390655621,3099.015535412006,3099.015535412006,6.648292209466901,5.032067223468933,-0.9182076187294257,5.9502748421983584,3.4453295178808605,3.4453295178808605,0.9843798622516744,0.0,0.0,0.0002266184691906312,0.9933158808199095,0.0002281434069125868,199.1045342553103,0.0,0.0,0.0,0.07912658735426614,7.684164210635598e-05,0.0001497768270842752,0.0006434627293337168,0.09567346728284594,0.07657192497566014,0.019101542307185807,0.09567341923218245,0.07657192497565797,0.01910154230718527,0.40298027222178257,0.40298027222178257,0.10052698454756684,0.0,4.843358672340742,4.80290270616058,5.005604993333748,4.844627603862932,4.8044233132076215,5.005864150885259,24820.605675044804,21097.514823788082,0.85,0.987350300143007,0.6774908246794902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452816558113447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.92738075261,1536.9510471930203,0.40298027222178257,0.10052698454756684,6.112885165565336,3.4453295178808605
4335.0,-30.219859500522446,5.032040964690592,35.00853233711599,24.106564465351425,4.989004853661355,-26.699013019467184,-40.228273196239,1.4681583726061158,-0.18457201801913925,-5.029314265442662,40.01696789565421,45047.692910623846,20603.15105340093,20603.15105340093,65650.84396402477,82551.8005554193,82551.8005554193,20603.15105340093,103154.95160882022,103154.95160882022,103154.95160882022,127975.52685448683,97755.2168134408,60251.109168645475,41671.23071643925,24820.575245666605,0.0,66491.80596210585,21097.488958816615,1536.9487677496138,0.0,0.8867080777039533,2.815755141414286,0.0014959162575277712,354250.94475196395,1555264.9646158575,4.39029164962371,1555264.9646158575,4.39029164962371,0.8500000000000001,0.09567333665627732,4.296143414572793,1.2675033836299554,1.0,0.0,4.2961434145733515,1.2848843245136445,1.2851755181914055,3.343603258759478,19341.05225853763,1972.23845640842,3099.015535412006,3099.015535412006,6.6482890511427515,5.032040964690592,-0.9181523961109415,5.950193360801533,3.4453750611505676,3.4453750611505676,0.9843928746144479,0.0,0.0,0.0002266184691906312,0.9933017466931595,0.00022814665326531015,199.10442240640216,0.0,0.0,0.0,0.07912658735426614,7.68427892854039e-05,0.00014977567990522727,0.0006434578008880047,0.09567333665628064,0.07657179623439016,0.019101540421890478,0.09567334831188772,0.0765717962343875,0.01910154042188982,0.4029797145538222,0.4029797145538222,0.10052700452773997,0.0,4.843624317451827,4.8032336960258135,5.005608205042506,4.8447422474235395,4.804613178470447,5.005676736404666,24820.575245666605,21097.488958816615,0.85,0.9873523964958878,0.6774923956238584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452815741715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.92277780444,1536.9487677496138,0.4029797145538222,0.10052700452773997,6.112885165565336,3.4453750611505676
4336.0,-30.21972302574384,5.032014791704492,35.008528817107205,24.106573860067897,4.989029874096134,-26.698887689982833,-40.228137688804395,1.4681945383351205,-0.18432401258536402,-5.029284678468329,40.016962146688684,45047.68266216142,20603.140758331945,20603.140758331945,65650.82342049337,82551.73308522503,82551.73308522503,20603.140758331945,103154.87384355697,103154.87384355697,103154.87384355697,127975.4309414121,97755.10121659635,60251.0507935326,41671.167136737495,24820.55709785513,0.0,66491.72423459262,21097.47353317686,1536.9471889369174,0.0,0.8867082492181362,2.8157553346267252,0.0014959162575277712,354251.35338243685,1555264.7166489302,4.390285885428709,1555264.7166489302,4.390285885428709,0.85,0.09567320913129561,4.296143414572793,1.2675030226213857,1.0,0.0,4.296143414572734,1.2848841553013373,1.2851753489407496,3.343603699093978,19341.029387486014,1972.2361242102058,3099.015535412006,3099.015535412006,6.648285729097776,5.032014791704492,-0.918096976649176,5.950111768353668,3.4454205851248827,3.4454205851248827,0.9844058814642522,0.0,0.0,0.0002266184691906312,0.9932876121194644,0.00022814989981308193,199.10431055236606,0.0,0.0,0.0,0.07912658735426614,7.684396995305297e-05,0.00014977449923757823,0.0006434527285704595,0.09567320913129887,0.07657166999346134,0.01910153913783753,0.095673275103384,0.07657166999345873,0.019101539137836878,0.4029791571013098,0.4029791571013098,0.10052702444338435,0.0,4.843880399299337,4.803563259224859,5.00556920940295,4.844960665882979,4.8049376240724655,5.0054695019898645,24820.55709785513,21097.47353317686,0.85,0.9873533011246267,0.6774930742241928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528149255816305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.918178521792,1536.9471889369174,0.4029791571013098,0.10052702444338435,6.112885165565336,3.4454205851248827
4337.0,-30.219586623084464,5.031988571066557,35.00852531883798,24.10657979724931,4.989043637038082,-26.698763551207012,-40.228006162773795,1.468220565160655,-0.18389160184301545,-5.029262980470011,40.01695573987884,45047.68959545135,20603.146476552247,20603.146476552247,65650.8360720036,82551.69924224706,82551.69924224706,20603.146476552247,103154.8457187993,103154.8457187993,103154.8457187993,127975.38392324957,97755.01441677168,60251.00476997609,41671.12182977288,24820.53820445026,0.0,66491.66003422314,21097.45747378272,1536.945751948552,0.0,0.8867083829369352,2.815752182002069,0.0014959162575277712,354251.65305722505,1555264.4403076048,4.390281391450192,1555264.4403076048,4.390281391450192,0.8500000000000001,0.09567308446597383,4.296143414572793,1.267502648974769,1.0,0.0,4.296143414574329,1.2848840335269858,1.2851752271388004,3.343604015982632,19341.012213978556,1972.234372999807,3099.015535412006,3099.015535412006,6.648287574270942,5.031988571066557,-0.9180462623978327,5.9500348334643895,3.445466091215227,3.445466091215227,0.9844188832043506,0.0,0.0,0.0002266184691906312,0.9932734852318783,0.00022815314468776685,199.10419875756412,0.0,0.0,0.0,0.07912658735426614,7.684511594702286e-05,0.00014977335324360832,0.0006434478052160125,0.0956730844659763,0.07657154644981773,0.01910153801615858,0.09567309296101513,0.07657154644981574,0.019101538016158087,0.4029785999552647,0.4029785999552647,0.10052704174896775,0.0,4.844170400210714,4.803926578037192,5.0055647942537576,4.845371378627021,4.8054210062935,5.0055884037204805,24820.53820445026,21097.45747378272,0.85,0.9873544447260488,0.6774938326440547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528141094108435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.913583916506,1536.945751948552,0.4029785999552647,0.10052704174896775,6.112885165565336,3.445466091215227
4338.0,-30.219450229537554,5.031962405638607,35.008521825855624,24.10657930830496,4.989064584672067,-26.698638702086182,-40.22787449704481,1.4682530572206893,-0.18373086028231,-5.029235265642098,40.01694889733032,45047.69602915522,20603.139851353924,20603.139851353924,65650.83588050914,82551.60673834269,82551.60673834269,20603.139851353924,103154.74658969662,103154.74658969662,103154.74658969662,127975.26063424163,97754.87206272026,60250.96135353278,41671.0118990972,24820.514044545005,0.0,66491.5259436422,21097.436937863255,1536.943867718905,0.0,0.8867085488778396,2.8157533041058356,0.0014959162575277712,354252.0358317716,1555264.1451718512,4.390275814562771,1555264.1451718512,4.390275814562771,0.85,0.09567295627474612,4.296143414572793,1.2675022588437423,1.0,0.0,4.296143414572561,1.2848838815031174,1.2851750750804787,3.343604411588511,19340.984048963557,1972.2315009675638,3099.015535412006,3099.015535412006,6.648285436431278,5.031962405638607,-0.9179920304813551,5.949954436119962,3.4455115393089577,3.4455115393089577,0.9844318683739879,0.0,0.0,0.0002266184691906312,0.9932593595047442,0.0002281563893881926,199.1040869703562,0.0,0.0,0.0,0.07912658735426614,7.684626317401904e-05,0.00014977220601661214,0.0006434428765643078,0.09567295627475146,0.07657142018202853,0.01910153609272293,0.0956730317009796,0.07657142018202426,0.019101536092721864,0.4029780453219427,0.4029780453219427,0.10052705903838835,0.0,4.844426722796015,4.804254125688885,5.005535100059262,4.845504405359804,4.805616878536114,5.005469037467776,24820.514044545005,21097.436937863255,0.85,0.9873564330010168,0.6774952956762845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452813293672273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.908992415592,1536.943867718905,0.4029780453219427,0.10052705903838835,6.112885165565336,3.4455115393089577
4339.0,-30.21931387405035,5.031936140466122,35.008518323130176,24.106575571373128,4.989072942890973,-26.69851514623779,-40.2277430408634,1.4682742150784003,-0.18335378055058982,-5.029216762494524,40.01694162757712,45047.7031360527,20603.151820698182,20603.151820698182,65650.85495675089,82551.55452388819,82551.55452388819,20603.151820698182,103154.70634458638,103154.70634458638,103154.70634458638,127975.19755105786,97754.76457796709,60250.91319013159,41670.94598648388,24820.491206471488,0.0,66491.43719295537,21097.417525500765,1536.9422755319692,0.0,0.8867086694513806,2.815750506062964,0.0014959162575277712,354252.2913823008,1555263.8316097655,4.390271762367688,1555263.8316097655,4.390271762367688,0.85,0.0956728321951975,4.296143414572793,1.267501917066984,1.0,0.0,4.296143414572614,1.2848837825097406,1.285174976064667,3.343604669195227,19340.962782904353,1972.229332433028,3099.015535412006,3099.015535412006,6.648289298736622,5.031936140466122,-0.9179433169575599,5.949879457423682,3.4455569603566367,3.4455569603566367,0.984444845816182,0.0,0.0,0.0002266184691906312,0.9932452379358868,0.00022815963322570616,199.10397521446723,0.0,0.0,0.0,0.07912658735426614,7.684740859098711e-05,0.00014977106059964408,0.0006434379556887436,0.09567283219520153,0.0765712974437711,0.019101534751430435,0.09567285052743185,0.07657129744376787,0.019101534751429627,0.4029774907708947,0.4029774907708947,0.10052707477833987,0.0,4.844706991400528,4.804596706152495,5.005565116732612,4.845862981943924,4.806002122101688,5.00572037683429,24820.491206471488,21097.417525500765,0.85,0.9873580377911647,0.6774963068601774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528124779891145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.904405278878,1536.9422755319692,0.4029774907708947,0.10052707477833987,6.112885165565336,3.4455569603566367
4340.0,-30.219177509943353,5.031909939321594,35.00851480730391,24.10658566458153,4.989093628896133,-26.698390349752618,-40.227611375134416,1.4683064687053746,-0.183004749187603,-5.029188681887631,40.01693424053771,45047.70947645492,20603.144137343446,20603.144137343446,65650.85361379836,82551.50875135548,82551.50875135548,20603.144137343446,103154.65288869893,103154.65288869893,103154.65288869893,127975.116351532,97754.66885512542,60250.869580224724,41670.88808322299,24820.463462833064,0.0,66491.35154605606,21097.393943408104,1536.9401816258123,0.0,0.8867088392274618,2.8157491950234594,0.0014959162575277712,354252.6792092383,1555263.51298889,4.390266056591425,1555263.51298889,4.390266056591425,0.85,0.09567270333757338,4.296143414572793,1.2675015313318,1.0,0.0,4.296143414573963,1.2848836316015115,1.2851748251222377,3.343605061898073,19340.943843961315,1972.2274011983009,3099.015535412006,3099.015535412006,6.648286819447749,5.031909939321594,-0.9178889933157768,5.94979893263737,3.4456023077056686,3.4456023077056686,0.9844578022016196,0.0,0.0,0.0002266184691906312,0.9932311156909033,0.00022816287731077848,199.10386345163906,0.0,0.0,0.0,0.07912658735426614,7.684855584962823e-05,0.00014976991334100296,0.0006434330269010877,0.09567270333757613,0.07657117056742462,0.019101532770151516,0.09567269395635837,0.07657117056742241,0.019101532770150968,0.40297693741602153,0.40297693741602153,0.10052709288137932,0.0,4.844991762180314,4.804954340386416,5.005557298998269,4.846183932700001,4.806438134637858,5.0055794379165945,24820.463462833064,21097.393943408104,0.85,0.9873592894005844,0.6774972748937441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528116625344827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.899821926154,1536.9401816258123,0.40297693741602153,0.10052709288137932,6.112885165565336,3.4456023077056686
4341.0,-30.219041236061315,5.0318837159253755,35.00851130452522,24.106580844987207,4.989108761511319,-26.69826618988794,-40.227479849103815,1.4683337153379439,-0.18279812372446713,-5.029165708206305,40.016927588924375,45047.71583947063,20603.146807546145,20603.146807546145,65650.86264701677,82551.42264451699,82551.42264451699,20603.146807546145,103154.56945206314,103154.56945206314,103154.56945206314,127975.01186905372,97754.53043857952,60250.8236335333,41670.785338940244,24820.442416990583,0.0,66491.22775593083,21097.376054441997,1536.9385854279958,0.0,0.8867089803295926,2.815749160269977,0.0014959162575277712,354252.9965036423,1555263.226088763,4.390261314480575,1555263.226088763,4.390261314480575,0.85,0.09567257878027932,4.296143414572793,1.2675011791149156,1.0,0.0,4.296143414573795,1.2848835041200293,1.285174697611864,3.3436053936384433,19340.91645798914,1972.2246086063174,3099.015535412006,3099.015535412006,6.648287681077085,5.0318837159253755,-0.9178377261539961,5.949721442079372,3.4456476305945127,3.4456476305945127,0.9844707515984322,0.0,0.0,0.0002266184691906312,0.9932170030062395,0.0002281661192918659,199.10375176288377,0.0,0.0,0.0,0.07912658735426614,7.68497019068293e-05,0.0001497687672838019,0.0006434281032749906,0.09567257878028325,0.07657104727097482,0.019101531509308437,0.09567260863850126,0.07657104727097166,0.01910153150930765,0.4029763861597373,0.4029763861597373,0.1005271105996128,0.0,4.845258247006996,4.805285336438715,5.0055647083071335,4.846367584481811,4.806652892633849,5.005638041919497,24820.442416990583,21097.376054441997,0.85,0.9873612634737504,0.6774986319222012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452810847029217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.895243291297,1536.9385854279958,0.4029763861597373,0.1005271105996128,6.112885165565336,3.4456476305945127
4342.0,-30.2189049719707,5.031857550858696,35.00850781494648,24.10659083342182,4.989130084193298,-26.698141419775467,-40.22734818337483,1.4683665319980397,-0.18246644444775484,-5.0291380118234175,40.01692096784268,45047.72176480306,20603.139808001513,20603.139808001513,65650.86157280457,82551.3736936987,82551.3736936987,20603.139808001513,103154.51350170022,103154.51350170022,103154.51350170022,127974.93289620994,97754.43185545426,60250.779926558345,41670.7243654399,24820.419394509725,0.0,66491.14375994963,21097.356485333265,1536.9367704573835,0.0,0.886709145373496,2.8157480325529827,0.0014959162575277712,354253.3790245791,1555262.9405055786,4.390255767744336,1555262.9405055786,4.390255767744336,0.85,0.09567245184672156,4.296143414572793,1.267500830744393,1.0,0.0,4.296143414571365,1.284883350577549,1.2851745440345865,3.343605793196477,19340.896953133648,1972.2226196645795,3099.015535412006,3099.015535412006,6.648285422442188,5.031857550858696,-0.9177836973268914,5.949641248185587,3.4456929031021892,3.4456929031021892,0.9844836866006255,0.0,0.0,0.0002266184691906312,0.9932028915518566,0.0002281693610824522,199.10364008227876,0.0,0.0,0.0,0.07912658735426614,7.685084919712439e-05,0.00014976761999350682,0.0006434231743513448,0.09567245184672256,0.07657092199125623,0.019101529855466332,0.09567247514916867,0.07657092199125543,0.01910152985546613,0.4029758352046973,0.4029758352046973,0.10052712892856366,0.0,4.845530439169295,4.805630885678795,5.00554233474935,4.846671567375665,4.807065611425855,5.005505519532278,24820.419394509725,21097.356485333265,0.85,0.9873624946176487,0.6774995768975953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528100320644424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.890667394402,1536.9367704573835,0.4029758352046973,0.10052712892856366,6.112885165565336,3.4456929031021892
4343.0,-30.218768700603235,5.031831355391293,35.008504338132006,24.106591392215364,4.989144579040586,-26.698017325956354,-40.227220429200656,1.468393204393729,-0.182152819759267,-5.029115575894692,40.01691436047058,45047.74488156964,20603.143456088368,20603.143456088368,65650.888337658,82551.31348836346,82551.31348836346,20603.143456088368,103154.45694445183,103154.45694445183,103154.45694445183,127974.85562747785,97754.31906607756,60250.75045928373,41670.63178532648,24820.398683026026,0.0,66491.0304683525,21097.338880572122,1536.9352078278168,0.0,0.8867092835762858,2.8157465280860636,0.0014959162575277712,354253.68889244506,1555262.6555137623,4.3902511230756875,1555262.6555137623,4.3902511230756875,0.85,0.09567232783463847,4.296143414572793,1.267500487868674,1.0,0.0,4.2961434145721835,1.284883225782859,1.2851744192116143,3.3436061179452476,19340.87463754477,1972.2203441078013,3099.015535412006,3099.015535412006,6.648286599618234,5.031831355391293,-0.9177328208034057,5.9495641761946985,3.4457381495002832,3.4457381495002832,0.9844966141429381,0.0,0.0,0.0002266184691906312,0.9931887795601634,0.00022817260308859898,199.10352839583499,0.0,0.0,0.0,0.07912658735426614,7.685196241860182e-05,0.00014976650677202936,0.0006434183917922255,0.09567232783464648,0.0765707993004765,0.01910152853416998,0.09567234167068463,0.07657079930047009,0.019101528534168383,0.4029752855942102,0.4029752855942102,0.10052714594420072,0.0,4.845808426471194,4.805978060461541,5.005542489134712,4.84696275613544,4.807409312673315,5.005585780184276,24820.398683026026,21097.338880572122,0.85,0.9873645794812222,0.6775010789314034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528092171591385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.886095843814,1536.9352078278168,0.4029752855942102,0.10052714594420072,6.112885165565336,3.4457381495002832
4344.0,-30.218632439457103,5.031805199366022,35.00850086628534,24.106596421357267,4.989164082614659,-26.697892740415842,-40.22708502653984,1.4684243835734254,-0.1818713795424287,-5.029089068107398,40.01690755153867,45047.734191367825,20603.138723032567,20603.138723032567,65650.87291440039,82551.25093048453,82551.25093048453,20603.138723032567,103154.3896535171,103154.3896535171,103154.3896535171,127974.7645670532,97754.20609160309,60250.68935248664,41670.574154573835,24820.374913536096,0.0,66490.94906810993,21097.31867650568,1536.9333753059395,0.0,0.8867094432469247,2.815745922213622,0.0014959162575277712,354254.05499797786,1555262.361828228,4.390245756924662,1555262.361828228,4.390245756924662,0.85,0.09567220158739681,4.296143414572793,1.2675000312505293,1.0,0.0,4.296143414571715,1.2848830799018789,1.285174273297573,3.3436064975661997,19340.852285333956,1972.2180648166252,3099.015535412006,3099.015535412006,6.6482850723410225,5.031805199366022,-0.917679577802037,5.949484777168059,3.445783343119048,3.445783343119048,0.9845095266054422,0.0,0.0,0.0002266184691906312,0.9931746688432289,0.00022817584489400884,199.10341671789382,0.0,0.0,0.0,0.07912658735426614,7.685314230356534e-05,0.00014976532688706586,0.0006434133228372097,0.0956722015874018,0.07657067482829737,0.019101526759104433,0.09567222424015072,0.07657067482829337,0.019101526759103437,0.40297473738834777,0.40297473738834777,0.10052716326096624,0.0,4.846080257412723,4.806322092572316,5.005524397363615,4.847217688564967,4.807748496171314,5.00550244850308,24820.374913536096,21097.31867650568,0.85,0.9873655562827204,0.6775017475720376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528084022112304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.881528981145,1536.9333753059395,0.40297473738834777,0.10052716326096624,6.112885165565336,3.445783343119048
4345.0,-30.218496217437856,5.031778985806641,35.00849739227275,24.10659739924597,4.989175808831085,-26.697768967869727,-40.226953535433836,1.4684485592629355,-0.18149265834080097,-5.029068337330845,40.016900544758094,45047.74058076734,20603.145627125752,20603.145627125752,65650.8862078931,82551.20458295335,82551.20458295335,20603.145627125752,103154.3502100791,103154.3502100791,103154.3502100791,127974.70257818393,97754.10598582885,60250.641983642716,41670.515557984596,24820.352368104846,0.0,66490.86792608944,21097.29951288912,1536.9317474672614,0.0,0.8867095742121734,2.8157433627348234,0.0014959162575277712,354254.34131600935,1555262.0596090495,4.3902413554946165,1555262.0596090495,4.3902413554946165,0.85,0.09567207826135933,4.296143414572793,1.2674997290363539,1.0,0.0,4.296143414571732,1.284882966788814,1.2851741601588733,3.343606791916416,19340.83247921952,1972.2160451550244,3099.015535412006,3099.015535412006,6.648287300175348,5.031778985806641,-0.9176298096223352,5.949408795428976,3.4458285049770767,3.4458285049770767,0.9845224299934505,0.0,0.0,0.0002266184691906312,0.9931605623942759,0.00022817908581096647,199.10330507214576,0.0,0.0,0.0,0.07912658735426614,7.685428811966977e-05,0.00014976418107096143,0.0006434084002468983,0.09567207826136058,0.0765705528699625,0.01910152539139807,0.0956720500749587,0.0765705528699615,0.01910152539139782,0.4029741903469795,0.4029741903469795,0.10052717971180396,0.0,4.846371512183964,4.80668157023365,5.005541693686041,4.84757567899004,4.808158801043419,5.005650309245141,24820.352368104846,21097.29951288912,0.85,0.987366961142242,0.6775026704545644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452807587325364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.876966456086,1536.9317474672614,0.4029741903469795,0.10052717971180396,6.112885165565336,3.4458285049770767
4346.0,-30.21835999735792,5.0317528253367785,35.008493916831185,24.106597050000005,4.989195979843447,-26.69764435252377,-40.22682193955404,1.468480335009309,-0.1813243582661812,-5.029041140509605,40.01689355511097,45047.746415762005,20603.139256383514,20603.139256383514,65650.88567214552,82551.11597843505,82551.11597843505,20603.139256383514,103154.25523481856,103154.25523481856,103154.25523481856,127974.58235798149,97753.96727074681,60250.59770807377,41670.410625192264,24820.327123162933,0.0,66490.7377483552,21097.278054688493,1536.9298111401029,0.0,0.8867097380463869,2.8157443249973193,0.0014959162575277712,354254.716938505,1555261.7581289248,4.390235849418209,1555261.7581289248,4.390235849418209,0.85,0.09567195207818151,4.296143414572793,1.2674993504444139,1.0,0.0,4.296143414575762,1.284882818116681,1.2851740114530468,3.3436071788008435,19340.805034181412,1972.213246539992,3099.015535412006,3099.015535412006,6.648285244444368,5.0317528253367785,-0.9175762623546806,5.949329087691459,3.4458736058856068,3.4458736058856068,0.9845353159673162,0.0,0.0,0.0002266184691906312,0.9931464563622595,0.00022818232672419664,199.10319342811235,0.0,0.0,0.0,0.07912658735426614,7.685543486458753e-05,0.00014976303432604366,0.0006434034736662715,0.09567195207818224,0.07657042848523433,0.0191015235929479,0.09567197991330091,0.07657042848523375,0.019101523592947756,0.40297364540359143,0.40297364540359143,0.10052719760471594,0.0,4.846630283011791,4.807007772987731,5.00552967932515,4.847716782243424,4.808364165819398,5.005533350618634,24820.327123162933,21097.278054688493,0.85,0.9873688861839941,0.6775040846478857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528067726744025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.872407689221,1536.9298111401029,0.40297364540359143,0.10052719760471594,6.112885165565336,3.4458736058856068
4347.0,-30.218223846013146,5.031726576029786,35.00849043401481,24.106593208294385,4.989204950499625,-26.697520919156602,-40.22669425522906,1.4685020236430764,-0.18097403634180864,-5.029022381366781,40.01688638942115,45047.769441521334,20603.1499168391,20603.1499168391,65650.91935836044,82551.06071494445,82551.06071494445,20603.1499168391,103154.21063178356,103154.21063178356,103154.21063178356,127974.51503047036,97753.85708958015,60250.56581615679,41670.323637137066,24820.304398686803,0.0,66490.62803582387,21097.258738883782,1536.9282170872293,0.0,0.886709859545667,2.8157419087696254,0.0014959162575277712,354254.97602617356,1555261.4490557024,4.390231766118634,1555261.4490557024,4.390231766118634,0.85,0.09567183012206834,4.296143414572793,1.2674989998759703,1.0,0.0,4.296143414571686,1.2848827166400774,1.2851739099534454,3.3436074428700038,19340.783234631763,1972.2110236045708,3099.015535412006,3099.015535412006,6.6482886843934335,5.031726576029786,-0.9175277716253625,5.949254347655148,3.445918679120209,3.445918679120209,0.9845481940343455,0.0,0.0,0.0002266184691906312,0.9931323576639419,0.0002281855660444756,199.10308184053838,0.0,0.0,0.0,0.07912658735426614,7.68565475387905e-05,0.0001497619216518407,0.0006433986934583219,0.09567183012207113,0.07657030757302695,0.01910152254904418,0.0956718116973657,0.07657030757302472,0.019101522549043626,0.4029731003595615,0.4029731003595615,0.10052721488463676,0.0,4.8469068140981335,4.807343891262121,5.005566900789404,4.848048345024949,4.808723945060478,5.005751466871175,24820.304398686803,21097.258738883782,0.85,0.9873710220181554,0.6775055488609683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528059580359522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.86785342424,1536.9282170872293,0.4029731003595615,0.10052721488463676,6.112885165565336,3.445918679120209
4348.0,-30.218087682201208,5.031700399784735,35.00848694533621,24.106597958039515,4.98922631385618,-26.697396235200767,-40.22655881764365,1.4685348668557698,-0.1807455140075831,-5.028994142181597,40.016879253039036,45047.75826671665,20603.141149406103,20603.141149406103,65650.89941612276,82550.98885828612,82550.98885828612,20603.141149406103,103154.13000769222,103154.13000769222,103154.13000769222,127974.40774761877,97753.73566159503,60250.50507002554,41670.25621285498,24820.277739926554,0.0,66490.53395278154,21097.23607893757,1536.9261770135874,0.0,0.8867100292198226,2.8157422008774784,0.0014959162575277712,354255.36604558787,1555261.1412466406,4.39022606377824,1555261.1412466406,4.39022606377824,0.85,0.09567170361063597,4.296143414572793,1.2674986042501404,1.0,0.0,4.296143414575144,1.284882562973551,1.2851737562520935,3.3436078427513287,19340.75920987807,1972.2085737614855,3099.015535412006,3099.015535412006,6.648285855290805,5.031700399784735,-0.9174737215102562,5.949174121294991,3.4459636819548276,3.4459636819548276,0.9845610519870936,0.0,0.0,0.0002266184691906312,0.9931182578905262,0.00022818880570375324,199.10297024287163,0.0,0.0,0.0,0.07912658735426614,7.685772779318612e-05,0.00014976074139744507,0.0006433936229161727,0.09567170361064051,0.07657018266457687,0.019101520946063644,0.09567171293749019,0.07657018266457323,0.01910152094606274,0.40297255605402826,0.40297255605402826,0.10052723465312846,0.0,4.847164498377197,4.807667744329365,5.005558867292621,4.848248628174019,4.8090167156105394,5.005580444614225,24820.277739926554,21097.23607893757,0.85,0.9873721192063964,0.677506339454387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528051438094725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.863302322936,1536.9261770135874,0.40297255605402826,0.10052723465312846,6.112885165565336,3.4459636819548276
4349.0,-30.217951607313633,5.031674258530255,35.00848348998274,24.106602847483032,4.989246444126047,-26.697271754651613,-40.226427221763856,1.4685665914640469,-0.18048486046302514,-5.0289681245394435,40.016873246347224,45047.763561659485,20603.13695053764,20603.13695053764,65650.90051219713,82550.92317863579,82550.92317863579,20603.13695053764,103154.06012917342,103154.06012917342,103154.06012917342,127974.31902798015,97753.61991627025,60250.4602992941,41670.17735219573,24820.25889880673,0.0,66490.43625100245,21097.22006398572,1536.9246373953733,0.0,0.8867101834869442,2.8157418111349712,0.0014959162575277712,354255.7253829383,1555260.8821638306,4.3902208792325,1555260.8821638306,4.3902208792325,0.85,0.09567157998614026,4.296143414572793,1.2674982267571613,1.0,0.0,4.296143414570951,1.2848824145407756,1.2851736077856788,3.343608229013127,19340.73630944935,1972.2062385676402,3099.015535412006,3099.015535412006,6.648284500386833,5.031674258530255,-0.9174209951365206,5.949095253666775,3.4460086630809537,3.4460086630809537,0.9845739037374154,0.0,0.0,0.0002266184691906312,0.993104167540956,0.0002281920432896435,199.1028587182109,0.0,0.0,0.0,0.07912658735426614,7.68588745855558e-05,0.0001497595946050754,0.0006433886961316858,0.09567157998614736,0.07657006018034956,0.019101519805797797,0.09567162050041726,0.07657006018034389,0.01910151980579638,0.4029720118192819,0.4029720118192819,0.10052725369182355,0.0,4.847418415817117,4.807990499830339,5.005536360161557,4.848483264076435,4.809330867966594,5.0054958175176125,24820.25889880673,21097.22006398572,0.85,0.9873735865465514,0.6775074146243147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528043295093482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.85875600977,1536.9246373953733,0.4029720118192819,0.10052725369182355,6.112885165565336,3.4460086630809537
4350.0,-30.217815541311637,5.031648099256716,35.00848004678187,24.106603301502787,4.989261631165813,-26.69714777643392,-40.226295695733256,1.4685938662880766,-0.1801954937398591,-5.028945269401433,40.01686668960853,45047.7691434673,20603.13911282464,20603.13911282464,65650.90825629194,82550.85952527227,82550.85952527227,20603.13911282464,103153.9986380969,103153.9986380969,103153.9986380969,127974.23664692616,97753.50406647698,60250.413684672,41670.10042422775,24820.238008829256,0.0,66490.33843305701,21097.202307504867,1536.9230529270849,0.0,0.8867103236402606,2.815740674631273,0.0014959162575277712,354256.0410422449,1555260.5993562366,4.3902161690187596,1555260.5993562366,4.3902161690187596,0.85,0.0956714569901371,4.296143414572793,1.2674978327797728,1.0,0.0,4.296143414574403,1.2848822869276328,1.285173480143615,3.343608561096741,19340.713388351334,1972.203901266114,3099.015535412006,3099.015535412006,6.648285198120346,5.031648099256716,-0.9173701826741256,5.949018281930842,3.4460536111354934,3.4460536111354934,0.9845867460387124,0.0,0.0,0.0002266184691906312,0.9930900783270726,0.00022819528070644438,199.1027472009575,0.0,0.0,0.0,0.07912658735426614,7.686002078503223e-05,0.00014975844840559895,0.0006433837718943533,0.09567145699014128,0.07656993843008668,0.0191015185600546,0.09567149837567387,0.07656993843008333,0.01910151856005377,0.4029714677904814,0.4029714677904814,0.10052727126325853,0.0,4.847676051809287,4.8083140804424715,5.005529183736769,4.848749775661588,4.809651751652552,5.005543948759168,24820.238008829256,21097.202307504867,0.85,0.9873751556008363,0.6775084952954743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528035157419306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.854212453944,1536.9230529270849,0.4029714677904814,0.10052727126325853,6.112885165565336,3.4460536111354934
4351.0,-30.217679528270814,5.031621924611332,35.00847659635661,24.10660386029633,4.989276147485468,-26.697023912929883,-40.22616420462725,1.468620532144527,-0.17989089592401797,-5.028922330540412,40.01685959278036,45047.77457074976,20603.140957446132,20603.140957446132,65650.9155281959,82550.79923220018,82550.79923220018,20603.140957446132,103153.94018964631,103153.94018964631,103153.94018964631,127974.15395248288,97753.39131032064,60250.36664887033,41670.027401611456,24820.213762836574,0.0,66490.24116444803,21097.18169841109,1536.92127410449,0.0,0.8867104661764834,2.815739347639417,0.0014959162575277712,354256.3578580977,1555260.2932533529,4.390211378722338,1555260.2932533529,4.390211378722338,0.85,0.0956713331248508,4.296143414572793,1.2674974904535339,1.0,0.0,4.296143414573225,1.2848821621637456,1.2851733553514526,3.3436088857658928,19340.691079335167,1972.2016263795658,3099.015535412006,3099.015535412006,6.648285793348563,5.031621924611332,-0.9173193804645434,5.948941305075875,3.4460985101855264,3.4460985101855264,0.9845995743387218,0.0,0.0,0.0002266184691906312,0.9930759948126425,0.0002281985169054317,199.10263572723494,0.0,0.0,0.0,0.07912658735426614,7.68611666959517e-05,0.0001497573024946795,0.0006433788488967029,0.0956713331248525,0.07656981603977338,0.019101517085079126,0.09567135793748258,0.076569816039772,0.019101517085078783,0.4029709241916647,0.4029709241916647,0.10052728857594352,0.0,4.847938460410262,4.8086410001493505,5.005532532935035,4.849031434616393,4.809992186809097,5.005589559682107,24820.213762836574,21097.18169841109,0.85,0.9873767094004628,0.6775095680482591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528027020285623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.84967325594,1536.92127410449,0.4029709241916647,0.10052728857594352,6.112885165565336,3.4460985101855264
4352.0,-30.217543528013167,5.031595816713689,35.00847315966303,24.106613813806348,4.989297820425937,-26.696899345235728,-40.22603257382286,1.4686536376484671,-0.1795770907723977,-5.0288945682239925,40.01685309189459,45047.77948658219,20603.132947717142,20603.132947717142,65650.91243429933,82550.74854882086,82550.74854882086,20603.132947717142,103153.881496538,103153.881496538,103153.881496538,127974.0725222004,97753.29125982981,60250.322197591006,41669.96562470979,24820.191025662396,0.0,66490.15665037218,21097.162371813036,1536.9194716789398,0.0,0.8867106311189518,2.8157384627277753,0.0014959162575277712,354256.7412925129,1555260.012854907,4.390205835407702,1555260.012854907,4.390205835407702,0.85,0.09567120777644024,4.296143414572793,1.2674971371376889,1.0,0.0,4.296143414573399,1.284882007270147,1.2851732004227505,3.343609288840735,19340.67128415866,1972.1996078333234,3099.015535412006,3099.015535412006,6.648283208744227,5.031595816713689,-0.9172657514762843,5.948861568189973,3.4461433609995966,3.4461433609995966,0.9846123888570276,0.0,0.0,0.0002266184691906312,0.9930619128372453,0.00022820175284254618,199.1025242641141,0.0,0.0,0.0,0.07912658735426614,7.686231384012688e-05,0.0001497561553505043,0.0006433739206008092,0.09567120777644719,0.0765696924264889,0.0191015153499583,0.09567123346830254,0.07656969242648333,0.019101515349956914,0.4029703813551272,0.4029703813551272,0.10052730631539869,0.0,4.848203765217704,4.808979698531971,5.005503142770408,4.849317477451621,4.810387148087443,5.005438386307503,24820.191025662396,21097.162371813036,0.85,0.9873779179001505,0.6775105031479879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528018886328276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.84513753248,1536.9194716789398,0.4029703813551272,0.10052730631539869,6.112885165565336,3.4461433609995966
4353.0,-30.217407537479964,5.0315696315181055,35.00846972458077,24.106609797477745,4.989307916243651,-26.696775944087317,-40.22590115256605,1.4686763228509951,-0.17925782040072136,-5.028875351289106,40.016846265439526,45047.78511587995,20603.14222347006,20603.14222347006,65650.92733935002,82550.68766734914,82550.68766734914,20603.14222347006,103153.8298908192,103153.8298908192,103153.8298908192,127973.9998456247,97753.17601596026,60250.27346449096,41669.89172385477,24820.16995480551,0.0,66490.06167866028,21097.144461584685,1536.917960334431,0.0,0.8867107537199561,2.815736508294993,0.0014959162575277712,354257.0067040653,1555259.7184139364,4.390201715087457,1555259.7184139364,4.390201715087457,0.85,0.09567108659397738,4.296143414572793,1.2674967706343159,1.0,0.0,4.296143414573118,1.28488190113094,1.285173094259489,3.3436095650435815,19340.648482943787,1972.1972827564753,3099.015535412006,3099.015535412006,6.648286201873114,5.0315696315181055,-0.9172172332797999,5.948786864797905,3.446188188324826,3.446188188324826,0.9846251966642361,0.0,0.0,0.0002266184691906312,0.993047832084123,0.00022820498859055352,199.102412809088,0.0,0.0,0.0,0.07912658735426614,7.686345917391627e-05,0.00014975501001671492,0.0006433690000825924,0.09567108659397944,0.07656957245569375,0.019101514138285685,0.09567108621072014,0.07656957245569211,0.019101514138285276,0.4029698400609325,0.4029698400609325,0.1005273224123148,0.0,4.848479262231876,4.809319186565915,5.005521672136808,4.849617530888395,4.810713588663816,5.005632340395437,24820.16995480551,21097.144461584685,0.85,0.9873795524003917,0.6775115555403051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452801075314451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.8406060867,1536.917960334431,0.4029698400609325,0.1005273224123148,6.112885165565336,3.446188188324826
4354.0,-30.21727156824522,5.0315434773373635,35.00846627573291,24.10661510601642,4.9893255724452885,-26.69665180598988,-40.22577339839188,1.4687058101899726,-0.17894237828636506,-5.028849832549182,40.016838994322576,45047.806897888775,20603.138501689,20603.138501689,65650.94539957777,82550.63437585132,82550.63437585132,20603.138501689,103153.77287754032,103153.77287754032,103153.77287754032,127973.91625366594,97753.07163626324,60250.24415830079,41669.80830884716,24820.143376125623,0.0,66489.95168497278,21097.121869706778,1536.915988148527,0.0,0.8867109100262007,2.815735339941145,0.0014959162575277712,354257.35915220843,1555259.4047937046,4.390196462017546,1555259.4047937046,4.390196462017546,0.85,0.09567096182577418,4.296143414572793,1.2674964294070379,1.0,0.0,4.296143414572097,1.2848817631660185,1.2851729562633005,3.34360992406559,19340.627831225742,1972.1951768673036,3099.015535412006,3099.015535412006,6.648285000917193,5.0315434773373635,-0.9171650486173313,5.948708525954695,3.446232948818682,3.446232948818682,0.9846379853767663,0.0,0.0,0.0002266184691906312,0.9930337537515925,0.00022820822387404951,199.1023013716424,0.0,0.0,0.0,0.07912658735426614,7.68645725642737e-05,0.0001497538966263575,0.0006433642167979405,0.09567096182577667,0.07656944943300047,0.019101512392776198,0.09567094061187746,0.07656944943299848,0.019101512392775702,0.4029693002743165,0.4029693002743165,0.10052734008272443,0.0,4.8487552530531275,4.809663989960029,5.0055213506851715,4.849907454262791,4.8110916052737025,5.0055686017226435,24820.143376125623,21097.121869706778,0.85,0.9873814574363027,0.6775130039396601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528002620551395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.836078979448,1536.915988148527,0.4029693002743165,0.10052734008272443,6.112885165565336,3.446232948818682
4355.0,-30.217135647083744,5.031517381079587,35.00846285195873,24.106625094451033,4.989346935466097,-26.696527340496925,-40.22563799573106,1.468738628879277,-0.17862555725889706,-5.028822718842691,40.016832826952,45047.79481581807,20603.131550933253,20603.131550933253,65650.92636675133,82550.58524929911,82550.58524929911,20603.131550933253,103153.71680023236,103153.71680023236,103153.71680023236,127973.83957189022,97752.97304282908,60250.18260934831,41669.76714831196,24820.122771657858,0.0,66489.88991996982,21097.104355909178,1536.9143223015803,0.0,0.8867110704565762,2.8157343396765855,0.0014959162575277712,354257.7336292867,1555259.138780664,4.39019107034701,1555259.138780664,4.39019107034701,0.85,0.09567083828682005,4.296143414572793,1.267496034330689,1.0,0.0,4.296143414574295,1.28488160961446,1.2851728026769424,3.3436103236483308,19340.608324330617,1972.1931877175812,3099.015535412006,3099.015535412006,6.648282758025646,5.031517381079587,-0.9171119349635708,5.948629316043157,3.446277675026688,3.446277675026688,0.9846507642933394,0.0,0.0,0.0002266184691906312,0.9930196806117573,0.00022821145805591807,199.10218997372132,0.0,0.0,0.0,0.07912658735426614,7.68657526282312e-05,0.00014975271656239998,0.0006433591470739406,0.09567083828682736,0.07656932744132275,0.019101510845504613,0.09567082023843583,0.07656932744131689,0.01910151084550315,0.40296876224255396,0.40296876224255396,0.1005273578806655,0.0,4.849033381657364,4.810018215960156,5.005493942400335,4.8501971615838215,4.811486547107393,5.005435879725098,24820.122771657858,21097.104355909178,0.85,0.9873820884012847,0.6775134515945146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527994489241085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.831555978535,1536.9143223015803,0.40296876224255396,0.1005273578806655,6.112885165565336,3.446277675026688
4356.0,-30.21699974332326,5.031491249073923,35.00845944117007,24.106625758018367,4.989360631546734,-26.696403657398275,-40.22551031140608,1.468764545621712,-0.17830705141972203,-5.0288011600541465,40.01682635763264,45047.81660955122,20603.135840679573,20603.135840679573,65650.95245023079,82550.52906895241,82550.52906895241,20603.135840679573,103153.66490963199,103153.66490963199,103153.66490963199,127973.7675362718,97752.8640922726,60250.15163287128,41669.68051044591,24820.10262663981,0.0,66489.78313708573,21097.08723264384,1536.9128094747384,0.0,0.8867112036901388,2.815732668735946,0.0014959162575277712,354258.03138563276,1555258.8597439073,4.390186592695502,1555258.8597439073,4.390186592695502,0.85,0.09567071745137726,4.296143414572793,1.2674957040930166,1.0,0.0,4.296143414571437,1.2848814883556456,1.2851726813906472,3.343610639196673,19340.58676825949,1972.1909896100597,3099.015535412006,3099.015535412006,6.6482841422543695,5.031491249073923,-0.9170621495593796,5.948553398633303,3.4463223751178207,3.4463223751178207,0.9846635357479487,0.0,0.0,0.0002266184691906312,0.9930056094886849,0.00022821469186596116,199.10207859018632,0.0,0.0,0.0,0.07912658735426614,7.68668654405405e-05,0.0001497516037500907,0.0006433543662726664,0.09567071745137942,0.07656920793146528,0.01910150951991415,0.09567068366825118,0.07656920793146355,0.01910150951991372,0.40296822641618124,0.40296822641618124,0.10052737413714952,0.0,4.849317381517608,4.810373191245731,5.005492959066487,4.85049410863445,4.811833984741497,5.005530030665341,24820.10262663981,21097.08723264384,0.85,0.987384066434305,0.677514867459766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527986360814784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.827036546862,1536.9128094747384,0.40296822641618124,0.10052737413714952,6.112885165565336,3.4463223751178207
4357.0,-30.216863864457995,5.0314651657579414,35.00845603642016,24.106630752235674,4.989380482802278,-26.696279381134023,-40.225378750450886,1.4687959994782909,-0.1780494233648824,-5.028774666862948,40.016819711946,45047.8211892916,20603.129997917855,20603.129997917855,65650.95118720946,82550.46480043573,82550.46480043573,20603.129997917855,103153.59479835359,103153.59479835359,103153.59479835359,127973.67399187273,97752.74972240269,60250.10611125845,41669.604012382486,24820.079193519134,0.0,66489.68320590162,21097.06731449126,1536.9109930138632,0.0,0.8867113626928153,2.8157323743477,0.0014959162575277712,354258.39729309536,1555258.5731000628,4.390181249008816,1555258.5731000628,4.390181249008816,0.8499999999999999,0.09567059407765649,4.296143414572793,1.2674953309958803,1.0,0.0,4.296143414573022,1.2848813411899067,1.285172534191556,3.3436110221619435,19340.564139967082,1972.1886821663957,3099.015535412006,3099.015535412006,6.6482822568937925,5.0314651657579414,-0.9170094856912145,5.948474651449156,3.446367020931245,3.446367020931245,0.9846762916946414,0.0,0.0,0.0002266184691906312,0.9929915411582088,0.0002282179251258346,199.10196722717941,0.0,0.0,0.0,0.07912658735426614,7.686801205458023e-05,0.00014975045713605094,0.0006433494402543105,0.09567059407766001,0.0765690864142725,0.01910150766338751,0.09567057774900442,0.07656908641426968,0.019101507663386808,0.4029676926357277,0.4029676926357277,0.10052739074530942,0.0,4.849588935567908,4.8107182168670874,5.0054695171379535,4.8507252434980614,4.812148569880151,5.00542613959891,24820.079193519134,21097.06731449126,0.85,0.9873855314350827,0.6775159546149434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527978233438197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.822521297294,1536.9109930138632,0.4029676926357277,0.10052739074530942,6.112885165565336,3.446367020931245
4358.0,-30.21672802434505,5.031439069033478,35.00845264489183,24.106631171330832,4.989395876791382,-26.696155585515736,-40.225243487488456,1.468823437962094,-0.17777517758202066,-5.028751859269842,40.016813287552566,45047.80919071509,20603.131606935567,20603.131606935567,65650.94079765066,82550.40012872945,82550.40012872945,20603.131606935567,103153.53173566502,103153.53173566502,103153.53173566502,127973.59038869975,97752.63304119588,60250.042103181775,41669.545486682335,24820.058653034743,0.0,66489.60413971708,21097.04985507953,1536.9094271713743,0.0,0.8867115021233374,2.815731431175816,0.0014959162575277712,354258.71229760884,1555258.296001141,4.390176563094899,1555258.296001141,4.390176563094899,0.85,0.0956704731177856,4.296143414572793,1.2674949342710895,1.0,0.0,4.2961434145726205,1.2848812128112492,1.285172405783804,3.343611356238191,19340.541054372345,1972.1863280908715,3099.015535412006,3099.015535412006,6.648282776096647,5.031439069033478,-0.9169590385201492,5.948398107553627,3.4464116378793803,3.4464116378793803,0.9846890393941087,0.0,0.0,0.0002266184691906312,0.9929774770548809,0.00022822115750577713,199.10185589605754,0.0,0.0,0.0,0.07912658735426614,7.686919094979809e-05,0.00014974927824083312,0.0006433443755513841,0.09567047311779,0.07656896704168115,0.019101506076108866,0.09567046327487154,0.07656896704167762,0.019101506076107985,0.40296716012504674,0.40296716012504674,0.10052740627166638,0.0,4.849857864791716,4.811056221279443,5.0054610918094795,4.8509766816878255,4.812451499566862,5.005470770609975,24820.058653034743,21097.04985507953,0.85,0.9873865493272588,0.6775165798258395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527970107559491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.818010079118,1536.9094271713743,0.40296716012504674,0.10052740627166638,6.112885165565336,3.4464116378793803
