time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4359.0,-30.216592184489258,5.0314129690582226,35.00844925135531,24.106626316811912,4.989411364772409,-26.696031780711085,-40.22511573331428,1.4688509609942335,-0.17759743970691488,-5.028728514083076,40.016806446001915,45047.830629278236,20603.131997030672,20603.131997030672,65650.9626263089,82550.31227675875,82550.31227675875,20603.131997030672,103153.44427378941,103153.44427378941,103153.44427378941,127973.47960036008,97752.49322050331,60250.01157302279,41669.424052756134,24820.03532657067,0.0,66489.4593793268,21097.030027585068,1536.9076864591145,0.0,0.8867116458028912,2.8157318197099124,0.0014959162575277712,354259.0347272648,1555258.0009093073,4.390171734382616,1555258.0009093073,4.390171734382616,0.85,0.09567035136269536,4.296143414572793,1.2674945776583626,1.0,0.0,4.296143414573412,1.2848810840370344,1.2851722769804053,3.343611691343854,19340.51339058713,1972.183507169842,3099.015535412006,3099.015535412006,6.648282901973752,5.0314129690582226,-0.9169083266779738,5.948321295736196,3.4464562073104306,3.4464562073104306,0.9847017735172658,0.0,0.0,0.0002266184691906312,0.9929634131930338,0.0002282243899217827,199.1017445652709,0.0,0.0,0.0,0.07912658735426614,7.687030441691845e-05,0.00014974816477371274,0.0006433395919369475,0.09567035136269911,0.07656884705920505,0.019101504303494058,0.09567038362130764,0.07656884705920206,0.01910150430349331,0.4029666284342476,0.4029666284342476,0.10052742182796012,0.0,4.850103682644715,4.811363850976363,5.005458696489995,4.8511310743761555,4.812638649295252,5.005493517812113,24820.03532657067,21097.030027585068,0.85,0.9873890273609502,0.6775183773457588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527961984007358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.813502613897,1536.9076864591145,0.4029666284342476,0.10052742182796012,6.112885165565336,3.4464562073104306
4360.0,-30.216456432784216,5.031386914907976,35.00844587001793,24.106631276104622,4.9894311889326675,-26.695907621612132,-40.22498420728368,1.4688823777605824,-0.17734009565776887,-5.028702298492356,40.016800014255075,45047.83473541146,20603.126498029487,20603.126498029487,65650.96123344095,82550.24815350633,82550.24815350633,20603.126498029487,103153.37465153582,103153.37465153582,103153.37465153582,127973.38788548962,97752.37903905698,60249.9656209621,41669.34824232764,24820.0132339538,0.0,66489.36147628144,21097.01124886073,1536.905952948305,0.0,0.8867118026162162,2.8157314966604896,0.0014959162575277712,354259.3968014851,1555257.7234932948,4.390166464278175,1555257.7234932948,4.390166464278175,0.85,0.09567022856827159,4.296143414572793,1.2674942051107068,1.0,0.0,4.296143414572695,1.2848809370449252,1.2851721299549832,3.3436120738575332,19340.490799574676,1972.1812035276753,3099.015535412006,3099.015535412006,6.648281127538895,5.031386914907976,-0.9168559475397728,5.948242862447749,3.4465007322662844,3.4465007322662844,0.9847144949332242,0.0,0.0,0.0002266184691906312,0.9929493586723099,0.00022822762028231402,199.10163330685467,0.0,0.0,0.0,0.07912658735426614,7.68714507739881e-05,0.0001497470184166431,0.0006433346670225719,0.0956702285682745,0.0765687261500226,0.019101502418251915,0.09567028165549318,0.07656872615002026,0.01910150241825133,0.40296609578195736,0.40296609578195736,0.10052743776840693,0.0,4.85034547329974,4.811671372698527,5.005436550590957,4.8513622028345935,4.81295118320179,5.005397829087201,24820.0132339538,21097.01124886073,0.85,0.9873904603048478,0.677519436721937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527953860479685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.808999671532,1536.905952948305,0.40296609578195736,0.10052743776840693,6.112885165565336,3.4465007322662844
4361.0,-30.216320719843416,5.031360850821065,35.00844250200395,24.106636933889263,4.989446781262659,-26.695783920618805,-40.224848909396655,1.4689099820380422,-0.17697793018447783,-5.028679394589091,40.016793639651915,45047.82224856312,20603.127690429366,20603.127690429366,65650.94993899249,82550.20520897221,82550.20520897221,20603.127690429366,103153.33289940158,103153.33289940158,103153.33289940158,127973.32577440306,97752.28422556502,60249.90126515604,41669.314400454416,24819.992875001484,0.0,66489.3072754559,21096.993943751262,1536.9043972900336,0.0,0.8867119423564085,2.81572940874027,0.0014959162575277712,354259.71313687705,1555257.4485420564,4.3901617679601745,1555257.4485420564,4.3901617679601745,0.85,0.09567010740817485,4.296143414572793,1.267493806187995,1.0,0.0,4.296143414572304,1.2848808078906366,1.2851720007714242,3.343612409952396,19340.47204054817,1972.1792906393287,3099.015535412006,3099.015535412006,6.64828151230621,5.031360850821065,-0.9168055634023364,5.948166414223402,3.446545227546057,3.446545227546057,0.984727207870302,0.0,0.0,0.0002266184691906312,0.9929353083793735,0.00022823084976251692,199.10152208033287,0.0,0.0,0.0,0.07912658735426614,7.687263002236813e-05,0.00014974583916826305,0.0006433296008024099,0.09567010740817858,0.07656860666294388,0.019101500745234708,0.09567012895359107,0.07656860666294088,0.019101500745233962,0.40296556255901034,0.40296556255901034,0.10052745281637751,0.0,4.8506080146514705,4.812001502733551,5.005427705137777,4.851701464404584,4.813365466492428,5.0054358865492645,24819.992875001484,21096.993943751262,0.85,0.9873910953382292,0.6775198012206127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527945742232702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.804499491205,1536.9043972900336,0.40296556255901034,0.10052745281637751,6.112885165565336,3.446545227546057
4362.0,-30.216185024968382,5.031334726219672,35.00843911602622,24.106632882636063,4.98945709633592,-26.69566076360544,-40.224725066777296,1.4689328349729622,-0.17667413573508384,-5.028659567808724,40.016786380390606,45047.86020246242,20603.134952167213,20603.134952167213,65650.99515462964,82550.14325291466,82550.14325291466,20603.134952167213,103153.27820508186,103153.27820508186,103153.27820508186,127973.24663670291,97752.16812959228,60249.885079140025,41669.20338939139,24819.968431621044,0.0,66489.17182101244,21096.973166877888,1536.9026758235138,0.0,0.8867120696300815,2.8157277290699048,0.0014959162575277712,354259.98697301495,1555257.135433532,4.390157490611551,1555257.135433532,4.390157490611551,0.85,0.09566998676674976,4.296143414572793,1.2674935248540713,1.0,0.0,4.296143414573402,1.2848807009668453,1.2851718938234007,3.343612688197462,19340.449070743092,1972.1769483710639,3099.015535412006,3099.015535412006,6.64828385554643,5.031334726219672,-0.9167570740744866,5.948091800294159,3.4465896764046855,3.4465896764046855,0.9847399075441958,0.0,0.0,0.0002266184691906312,0.9929212601711794,0.00022823407885491566,199.10141086874154,0.0,0.0,0.0,0.07912658735426614,7.687370944197425e-05,0.00014974475974865694,0.0006433249634609776,0.09566998676675265,0.0765684876215964,0.019101499145156246,0.09566997845651198,0.07656848762159409,0.01910149914515567,0.4029650304561233,0.4029650304561233,0.10052746794249687,0.0,4.850876008965656,4.812329724580252,5.005453846096316,4.851985432073661,4.813680219720254,5.00559612050256,24819.968431621044,21096.973166877888,0.85,0.9873937869366285,0.677521752319767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527937626312972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.80000305936,1536.9026758235138,0.4029650304561233,0.10052746794249687,6.112885165565336,3.4465896764046855
4363.0,-30.21604932414554,5.031308642299467,35.00843572070149,24.106632847711467,4.989475436821764,-26.69553679864621,-40.22458976889027,1.468962911322422,-0.17647737011827758,-5.028633841096715,40.01677933618533,45047.847492037996,20603.13007042464,20603.13007042464,65650.97756246263,82550.06384779302,82550.06384779302,20603.13007042464,103153.19391821766,103153.19391821766,103153.19391821766,127973.1366691054,97752.03804767443,60249.821691919395,41669.12928417226,24819.942750887738,0.0,66489.07203506,21096.951338254577,1536.9007455589635,0.0,0.886712226171956,2.815728145473595,0.0014959162575277712,354260.34229587903,1555256.8316009096,4.3901522296333,1555256.8316009096,4.3901522296333,0.85,0.09566986382470867,4.296143414572793,1.2674930858192965,1.0,0.0,4.2961434145725335,1.2848805602463336,1.2851717530709976,3.3436130543909455,19340.42333379265,1972.1743239324999,3099.015535412006,3099.015535412006,6.648282280290506,5.031308642299467,-0.9167051467024292,5.948013789001896,3.4466340635679673,3.4466340635679673,0.9847525895908478,0.0,0.0,0.0002266184691906312,0.9929072115616225,0.00022823730813094877,199.10129965239975,0.0,0.0,0.0,0.07912658735426614,7.687488872238987e-05,0.00014974358046824132,0.0006433198971031861,0.09566986382471424,0.07656836644555005,0.01910149737916418,0.09566988933819877,0.0765683664455456,0.019101497379163068,0.4029644993536075,0.4029644993536075,0.10052748524774727,0.0,4.851122373464705,4.812637107083901,5.005455184096093,4.852156470978457,4.813915434163448,5.005509468285538,24819.942750887738,21096.951338254577,0.85,0.987395004217303,0.6775225779701671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527929511482682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.795510789361,1536.9007455589635,0.4029644993536075,0.10052748524774727,6.112885165565336,3.4466340635679673
4364.0,-30.215913675004103,5.031282624288124,35.0084323557309,24.10664273137229,4.989497408951438,-26.69541251705999,-40.22445820793507,1.468996251007322,-0.1761831363573947,-5.028606606575514,40.01677342966499,45047.85107541303,20603.122161361174,20603.122161361174,65650.97323677421,82550.0116940301,82550.0116940301,20603.122161361174,103153.13385539126,103153.13385539126,103153.13385539126,127973.05714726442,97751.93680751295,60249.7761888959,41669.06735401894,24819.923291873158,0.0,66488.9906458921,21096.934798092185,1536.8991403865798,0.0,0.8867123862710804,2.815727456366991,0.0014959162575277712,354260.7184440597,1555256.5768392647,4.390146849106136,1555256.5768392647,4.390146849106136,0.85,0.09566974185801495,4.296143414572793,1.2674927704175936,1.0,0.0,4.2961434145716915,1.2848804042574415,1.2851715970467537,3.343613460317049,19340.403303237577,1972.1722813843237,3099.015535412006,3099.015535412006,6.648279728169238,5.031282624288124,-0.9166523354313272,5.9479349597194515,3.4466784194624043,3.4466784194624043,0.984765262703544,0.0,0.0,0.0002266184691906312,0.9928931685167293,0.00022824053621919234,199.1011884785387,0.0,0.0,0.0,0.07912658735426614,7.687603544708269e-05,0.0001497424337435485,0.0006433149706094487,0.09566974185801777,0.07656824600188594,0.019101495856131835,0.09566978327829713,0.07656824600188368,0.019101495856131273,0.4029639680059498,0.4029639680059498,0.10052750280901697,0.0,4.851372292617782,4.81295673727476,5.005425202216486,4.8524234702181275,4.8142869153552965,5.0053570747251115,24819.923291873158,21096.934798092185,0.85,0.9873961478287283,0.6775234612197595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527921396305763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.791023161679,1536.8991403865798,0.4029639680059498,0.10052750280901697,6.112885165565336,3.4466784194624043
4365.0,-30.215778058300614,5.03125647764129,35.00842897992222,24.10663424469533,4.989502679983421,-26.69528993485027,-40.22433066330848,1.4690145565330701,-0.17585083268710378,-5.02859092716975,40.01676638403955,45047.87234149657,20603.137597620134,20603.137597620134,65651.0099391167,82549.95227396568,82549.95227396568,20603.137597620134,103153.08987158582,103153.08987158582,103153.08987158582,127972.99170373484,97751.82110301944,60249.74117055007,41668.97770274374,24819.90183214902,0.0,66488.87953489275,21096.916557326665,1536.897685362645,0.0,0.8867124916485141,2.8157249176710932,0.0014959162575277712,354260.9349995032,1555256.2729454713,4.390143307637497,1555256.2729454713,4.390143307637497,0.85,0.09566962426379859,4.296143414572793,1.2674923863308507,1.0,0.0,4.296143414573027,1.2848803186100168,1.2851715113799187,3.343613683195303,19340.380410887392,1972.16994701426,3099.015535412006,3099.015535412006,6.648284709189432,5.03125647764129,-0.9166064350307144,5.947862912672004,3.4467227517661487,3.4467227517661487,0.9847779290760424,0.0,0.0,0.0002266184691906312,0.9928791290441187,0.00022824376357755163,199.10107733138688,0.0,0.0,0.0,0.07912658735426614,7.687714717935109e-05,0.0001497413220112801,0.000643310194448185,0.09566962426380107,0.07656812934389232,0.01910149491990875,0.09566961781754355,0.07656812934389033,0.019101494919908257,0.40296343741012663,0.40296343741012663,0.10052751867592143,0.0,4.85163993773449,4.813280217395004,5.005468618726127,4.8527400944826695,4.81460388005371,5.005672107057421,24819.90183214902,21096.916557326665,0.85,0.9873983498949424,0.6775249132880313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527913284228557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.786539022009,1536.897685362645,0.40296343741012663,0.10052751867592143,6.112885165565336,3.4467227517661487
4366.0,-30.215642482006682,5.031230443835337,35.00842559536073,24.106649122573458,4.989526474689906,-26.695165536506334,-40.22419910235328,1.4690495291896009,-0.17551354822461462,-5.028561079198071,40.01675937747858,45047.87553441652,20603.124056714387,20603.124056714387,65650.99959113091,82549.91371572012,82549.91371572012,20603.124056714387,103153.0377724345,103153.0377724345,103153.0377724345,127972.9121785837,97751.73427711196,60249.69609580847,41668.931312559434,24819.8744061492,0.0,66488.80571870864,21096.89324522682,1536.895563466143,0.0,0.8867126690423885,2.8157239676540438,0.0014959162575277712,354261.3472437777,1555255.9707366612,4.390137345879971,1555255.9707366612,4.390137345879971,0.85,0.09566949972126493,4.296143414572793,1.2674920451035727,1.0,0.0,4.296143414573564,1.28488015498088,1.2851713477136986,3.3436141090035925,19340.363232219403,1972.1681952776335,3099.015535412006,3099.015535412006,6.648280339767724,5.031230443835337,-0.9165522002032356,5.947782644038573,3.4467670019015006,3.4467670019015006,0.9847905719718574,0.0,0.0,0.0002266184691906312,0.9928650939688778,0.00022824699001628386,199.10096621747755,0.0,0.0,0.0,0.07912658735426614,7.687829393519108e-05,0.0001497401752554401,0.0006433052678206349,0.09566949972126784,0.07656800669667772,0.019101493024590122,0.09566947259345018,0.07656800669667539,0.01910149302458954,0.4029629078624202,0.4029629078624202,0.10052753762018139,0.0,4.85191016422084,4.813623522626301,5.005445434432943,4.85304753097347,4.815053358738794,5.005409468025562,24819.8744061492,21096.89324522682,0.85,0.987399290474216,0.677525713501287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527905174100255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.782058754134,1536.895563466143,0.4029629078624202,0.10052753762018139,6.112885165565336,3.4467670019015006
4367.0,-30.215506912348427,5.031204393449319,35.00842224057668,24.106644268054538,4.989541990949566,-26.695041972087843,-40.22406761124728,1.4690770506889865,-0.17534298800171655,-5.028538842864682,40.01675347568743,45047.879238695685,20603.126046322162,20603.126046322162,65651.00528501785,82549.82574280705,82549.82574280705,20603.126046322162,103152.9517891292,103152.9517891292,103152.9517891292,127972.80880827719,97751.59446420585,60249.64796009449,41668.82944901262,24819.85701914798,0.0,66488.6864681606,21096.878466275783,1536.8941878043331,0.0,0.8867128036689989,2.8157243211342737,0.0014959162575277712,354261.65436040616,1555255.7161791038,4.390132821422645,1555255.7161791038,4.390132821422645,0.85,0.0956693812508526,4.296143414572793,1.267491646730341,1.0,0.0,4.296143414570725,1.2848800262140483,1.2851712189176845,3.3436144440905937,19340.33556997475,1972.1653745136975,3099.015535412006,3099.015535412006,6.648280981780569,5.031204393449319,-0.9165024838202074,5.9477068772695265,3.4468112424994404,3.4468112424994404,0.9848032121426973,0.0,0.0,0.0002266184691906312,0.9928510597945419,0.00022825021633912244,199.10085510913055,0.0,0.0,0.0,0.07912658735426614,7.687944009799112e-05,0.00014973902909264005,0.0006433003437408694,0.09566938125085836,0.0765678892305097,0.019101492020348658,0.09566941349584314,0.07656788923050509,0.01910149202034751,0.40296238057158407,0.40296238057158407,0.1005275550148214,0.0,4.852158898578011,4.813936066282281,5.005437949860607,4.853195854862975,4.815228419049504,5.0054503049888694,24819.85701914798,21096.878466275783,0.85,0.9874011470576444,0.6775269843880544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527897066397577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.777582197281,1536.8941878043331,0.40296238057158407,0.1005275550148214,6.112885165565336,3.4468112424994404
4368.0,-30.215371402225845,5.031178335067677,35.00841888377606,24.10665003061297,4.989556802408182,-26.694918531698946,-40.22393618999047,1.469103931881291,-0.17497126050346878,-5.028516166820915,40.016746707380484,45047.882766094066,20603.127005797054,20603.127005797054,65651.00977189111,82549.78672117006,82549.78672117006,20603.127005797054,103152.91372696712,103152.91372696712,103152.91372696712,127972.74774640307,97751.5033240835,60249.599369007745,41668.7821723064,24819.83401943595,0.0,66488.61619174235,21096.85891652056,1536.8924844527085,0.0,0.8867129436740382,2.815722080957621,0.0014959162575277712,354261.9675503002,1555255.424246806,4.390128116211012,1555255.424246806,4.390128116211012,0.85,0.09566926114001344,4.296143414572793,1.2674913011072206,1.0,0.0,4.296143414572365,1.2848799004430929,1.2851710931182254,3.3436147713815596,19340.31753773129,1972.1635357365963,3099.015535412006,3099.015535412006,6.648281291386918,5.031178335067677,-0.9164525635033662,5.9476308985710435,3.44685543470605,3.44685543470605,0.9848158384874429,0.0,0.0,0.0002266184691906312,0.9928370319971818,0.00022825344128710388,199.10074404970098,0.0,0.0,0.0,0.07912658735426614,7.688058566772633e-05,0.00014973788352290484,0.0006432954222089955,0.09566926114001623,0.07656777050386396,0.01910149063615227,0.09566924645608536,0.07656777050386172,0.019101490636151713,0.402961853448912,0.402961853448912,0.10052757210675897,0.0,4.852427529200952,4.814271824438947,5.005437051072192,4.853544906317438,4.8156578700333625,5.005476585643976,24819.83401943595,21096.85891652056,0.85,0.9874022581935573,0.6775277535658631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527888959100765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.773110026701,1536.8924844527085,0.402961853448912,0.10052757210675897,6.112885165565336,3.44685543470605
4369.0,-30.215235919387236,5.031152303327244,35.00841553240301,24.106650065537565,4.9895745531965945,-26.694794821920276,-40.22380466395987,1.4691334557296134,-0.17476580386420437,-5.028491487145071,40.01674015186905,45047.88600105407,20603.123808852015,20603.123808852015,65651.00980990609,82549.71028344614,82549.71028344614,20603.123808852015,103152.83409229816,103152.83409229816,103152.83409229816,127972.6455519852,97751.37604894557,60249.55176655337,41668.693647102446,24819.811459687044,0.0,66488.5051067895,21096.839740733987,1536.890756200477,0.0,0.8867130931121403,2.8157222608749675,0.0014959162575277712,354262.30841358023,1555255.141492896,4.390123093979357,1555255.141492896,4.390123093979357,0.85,0.09566914062589602,4.296143414572793,1.2674909587809817,1.0,0.0,4.296143414573533,1.2848797623077823,1.2851709549516093,3.3436151308480855,19340.292356107493,1972.1609679255907,3099.015535412006,3099.015535412006,6.648280259786721,5.031152303327244,-0.9164014977272616,5.9475538010545055,3.4468995810833376,3.4468995810833376,0.9848284517380964,0.0,0.0,0.0002266184691906312,0.9928230072379225,0.0002282566656277374,199.10063301275625,0.0,0.0,0.0,0.07912658735426614,7.688173216655187e-05,0.00014973673702407933,0.0006432904966856165,0.09566914062590076,0.07656765149773923,0.01910148912816154,0.09566916111115338,0.07656765149773542,0.019101489128160593,0.4029613280774801,0.4029613280774801,0.10052758935108244,0.0,4.852677828552714,4.8145876427452095,5.005424275948997,4.853725683280857,4.815897728717289,5.00542011605819,24819.811459687044,21096.839740733987,0.85,0.9874039084569839,0.6775289341924757,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527880855373336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.768641182412,1536.890756200477,0.4029613280774801,0.10052758935108244,6.112885165565336,3.4468995810833376
4370.0,-30.21510046219356,5.031126198943876,35.008412170258325,24.106651462521427,4.989583931294529,-26.694671972529743,-40.223677119333274,1.4691554416307047,-0.17435591403693707,-5.028472738051931,40.01673313537557,45047.906404650515,20603.1325260041,20603.1325260041,65651.03893065461,82549.67574402082,82549.67574402082,20603.1325260041,103152.80827002492,103152.80827002492,103152.80827002492,127972.59683704685,97751.28706758967,60249.5177282195,41668.63259930019,24819.788567021922,0.0,66488.4211663221,21096.820281968634,1536.8891494660572,0.0,0.8867132140168241,2.8157190604922486,0.0014959162575277712,354262.5673668039,1555254.8388558393,4.390119030683608,1555254.8388558393,4.390119030683608,0.85,0.09566902260882794,4.296143414572793,1.2674906038166958,1.0,0.0,4.296143414571606,1.2848796594408163,1.2851708520613305,3.3436153985366133,19340.274750980007,1972.1591727021978,3099.015535412006,3099.015535412006,6.648283072664548,5.031126198943876,-0.9163540068660971,5.947480205809973,3.4469436920667524,3.4469436920667524,0.984841054876215,0.0,0.0,0.0002266184691906312,0.9928089853469859,0.00022825988940000197,199.100521996953,0.0,0.0,0.0,0.07912658735426614,7.688284397498736e-05,0.0001497356252156438,0.000643285720197128,0.0956690226088341,0.07656753459697925,0.019101488011854854,0.0956689654003667,0.07656753459697432,0.01910148801185362,0.40296080312119475,0.40296080312119475,0.10052760599621778,0.0,4.852958546682942,4.814931275329911,5.005452370426326,4.854116824015023,4.8163413712203464,5.005600409042586,24819.788567021922,21096.820281968634,0.85,0.9874055930193806,0.6775300964353219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527872753286568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.764176308538,1536.8891494660572,0.40296080312119475,0.10052760599621778,6.112885165565336,3.4469436920667524
4371.0,-30.214965016648936,5.031100201233978,35.008408815393324,24.1066557931714,4.989607780331439,-26.694547686445105,-40.22354552345348,1.4691904501275872,-0.17421145286510864,-5.028443450110141,40.01672662312329,45047.90910502218,20603.11972518768,20603.11972518768,65651.02883020986,82549.59150392147,82549.59150392147,20603.11972518768,103152.71122910915,103152.71122910915,103152.71122910915,127972.47542629289,97751.1546396707,60249.4722407714,41668.535998777,24819.76419718374,0.0,66488.30019596074,21096.79956760618,1536.88720990804,0.0,0.8867133867668827,2.8157205804006202,0.0014959162575277712,354262.9718777034,1555254.5579678754,4.390113224999341,1555254.5579678754,4.390113224999341,0.8500000000000001,0.09566890039550327,4.296143414572793,1.2674902197299525,1.0,0.0,4.29614341457457,1.2848794956441583,1.285170688227551,3.3436158247812764,19340.248549868855,1972.1565009324138,3099.015535412006,3099.015535412006,6.648278942057176,5.031100201233978,-0.9163003123981213,5.9474005136320995,3.446987737749982,3.446987737749982,0.9848536393571378,0.0,0.0,0.0002266184691906312,0.9927949648754807,0.0002282631129369742,199.1004109908207,0.0,0.0,0.0,0.07912658735426614,7.688399111383877e-05,0.0001497344780767924,0.0006432807919241059,0.09566890039550519,0.07656741411954412,0.019101486275961064,0.09566891494563932,0.07656741411954258,0.01910148627596068,0.4029602803949718,0.4029602803949718,0.10052762463290832,0.0,4.853202156309237,4.815243402991257,5.005420875161633,4.854231997245051,4.816547466993427,5.00535059958429,24819.76419718374,21096.79956760618,0.85,0.9874072376149912,0.6775313697635921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527864652742444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.759715437005,1536.88720990804,0.4029602803949718,0.10052762463290832,6.112885165565336,3.446987737749982
4372.0,-30.2148296598135,5.031074110312785,35.00840546921526,24.106657329853647,4.989616337217346,-26.69442500953019,-40.22341420697046,1.469211686934027,-0.17378323688706132,-5.02842598071107,40.01672016641836,45047.91246448922,20603.130910543245,20603.130910543245,65651.04337503246,82549.56108140852,82549.56108140852,20603.130910543245,103152.69199195177,103152.69199195177,103152.69199195177,127972.43716254165,97751.06946381618,60249.42084689687,41668.498463243675,24819.745170589886,0.0,66488.24363383357,21096.783395001403,1536.8858544873679,0.0,0.886713499126112,2.8157169896856624,0.0014959162575277712,354263.21315677464,1555254.2794758275,4.3901094488960375,1555254.2794758275,4.3901094488960375,0.85,0.09566878441034266,4.296143414572793,1.2674898768542335,1.0,0.0,4.296143414571536,1.2848793962820744,1.2851705888429488,3.34361608334923,19340.231697666928,1972.1547824860609,3099.015535412006,3099.015535412006,6.648282551382599,5.031074110312785,-0.9162536566028416,5.947327766915627,3.447031772105736,3.447031772105736,0.9848662206016389,0.0,0.0,0.0002266184691906312,0.9927809537999419,0.00022826633440461603,199.10030005751477,0.0,0.0,0.0,0.07912658735426614,7.688513583292562e-05,0.00014973333335770557,0.0006432758740467395,0.0956687844103447,0.07656729893524569,0.019101485475099007,0.0956687206947679,0.07656729893524405,0.019101485475098597,0.4029597577705884,0.4029597577705884,0.10052764126646163,0.0,4.8534836782311,4.815588963233324,5.005445267903269,4.854642743824002,4.817004342982614,5.005576065570324,24819.745170589886,21096.783395001403,0.85,0.987408296368727,0.6775319966726553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527856552903984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.75525884734,1536.8858544873679,0.4029597577705884,0.10052764126646163,6.112885165565336,3.447031772105736
4373.0,-30.21469430347023,5.03104811557644,35.00840212412077,24.106656561512523,4.989639074708799,-26.69430091488057,-40.22328268093986,1.4692456861191314,-0.17370669023773644,-5.02839739930723,40.0167135056229,45047.91490340504,20603.119368361327,20603.119368361327,65651.03427176637,82549.45970023602,82549.45970023602,20603.119368361327,103152.57906859735,103152.57906859735,103152.57906859735,127972.29917949207,97750.9194533676,60249.374656536485,41668.38310759013,24819.720110894723,0.0,66488.10321848486,21096.762094260514,1536.883889282186,0.0,0.8867136688157029,2.8157193200564357,0.0014959162575277712,354263.6079098739,1555253.9921809419,4.390103746068676,1555253.9921809419,4.390103746068676,0.85,0.0956686627652752,4.296143414572793,1.2674894625460729,1.0,0.0,4.296143414573299,1.284879237207818,1.2851704297326414,3.343616497305053,19340.202017819447,1972.1517559838935,3099.015535412006,3099.015535412006,6.648278826915334,5.03104811557644,-0.9162004692731163,5.947248584849556,3.447075735013233,3.447075735013233,0.9848787814323522,0.0,0.0,0.0002266184691906312,0.992766942988648,0.00022826955590242947,199.1001891247359,0.0,0.0,0.0,0.07912658735426614,7.688628239448793e-05,0.00014973218679614325,0.0006432709482538341,0.09566866276528084,0.07656717904034016,0.01910148372494068,0.09566869585004155,0.07656717904033565,0.019101483724939555,0.402959237464005,0.402959237464005,0.10052765966704738,0.0,4.853714271727483,4.815884323307671,5.005415810064733,4.854690709069473,4.817119976925994,5.005352340311731,24819.720110894723,21096.762094260514,0.85,0.9874102447475781,0.6775334642255358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452784845837948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.75080499539,1536.883889282186,0.402959237464005,0.10052765966704738,6.112885165565336,3.447075735013233
4374.0,-30.21455900109765,5.031022147230351,35.0083988168943,24.106666969042294,4.989658042822245,-26.69417724582087,-40.22315118983386,1.469276287545471,-0.17334895635644898,-5.028372898290446,40.016707918420316,45047.91738479622,20603.11620153079,20603.11620153079,65651.03358632702,82549.42260476534,82549.42260476534,20603.11620153079,103152.53880629613,103152.53880629613,103152.53880629613,127972.24207600724,97750.8321239263,60249.3269039572,41668.33913329901,24819.70326971111,0.0,66488.04240301011,21096.74777925444,1536.8824963540014,0.0,0.8867138138351967,2.8157174769869346,0.0014959162575277712,354263.94630683307,1555253.7511925306,4.390098872340521,1555253.7511925306,4.390098872340521,0.8499999999999999,0.09566854453435145,4.296143414572793,1.2674891031859445,1.0,0.0,4.296143414572298,1.2848790940309152,1.2851702865232904,3.343616869891592,19340.184739526354,1972.1499940883334,3099.015535412006,3099.015535412006,6.648277805032576,5.031022147230351,-0.916149700114425,5.947171847344776,3.4471196834516236,3.4471196834516236,0.9848913381290353,0.0,0.0,0.0002266184691906312,0.9927529379770303,0.0002282727761576008,199.10007823631278,0.0,0.0,0.0,0.07912658735426614,7.688742866740096e-05,0.00014973104052323023,0.0006432660237010075,0.09566854453435553,0.07656706212082094,0.01910148241353458,0.09566856216742713,0.07656706212081768,0.01910148241353377,0.4029587161965583,0.4029587161965583,0.10052767623058571,0.0,4.853966941224655,4.816208310845923,5.0053821490347445,4.855023941934007,4.817550736151759,5.005294105626831,24819.70326971111,21096.74777925444,0.85,0.9874111376056215,0.6775341212746665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527840363893432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.746355645473,1536.8824963540014,0.4029587161965583,0.10052767623058571,6.112885165565336,3.4471196834516236
4375.0,-30.214423722314688,5.030996177226696,35.00839552317378,24.10666731828826,4.989673868831515,-26.694053912191475,-40.22302354043347,1.469304058708316,-0.17309986406473854,-5.0283500829929295,40.01670169735442,45047.93670369734,20603.11640043865,20603.11640043865,65651.053104136,82549.3558140387,82549.3558140387,20603.11640043865,103152.47221447736,103152.47221447736,103152.47221447736,127972.15547211195,97750.71375266554,60249.2946423242,41668.24345593482,24819.683257634595,0.0,66487.92671356941,21096.730768989404,1536.880956865833,0.0,0.8867139525658819,2.815716865545951,0.0014959162575277712,354264.26142162917,1555253.4828642234,4.390094209963877,1555253.4828642234,4.390094209963877,0.85,0.09566842611633034,4.296143414572793,1.2674887894326825,1.0,0.0,4.296143414573247,1.2848789640961802,1.2851701565591083,3.34361720801836,19340.161319551287,1972.1476059155052,3099.015535412006,3099.015535412006,6.648277869216786,5.030996177226696,-0.9160999671010517,5.947096144327747,3.4471635965265137,3.4471635965265137,0.9849038847218611,0.0,0.0,0.0002266184691906312,0.9927389356201995,0.0002282759958931746,199.09996736734624,0.0,0.0,0.0,0.07912658735426614,7.688854146538331e-05,0.0001497299277252479,0.0006432612429612839,0.09566842611633365,0.07656694536102583,0.019101480755307824,0.0956684605297821,0.07656694536102318,0.01910148075530716,0.40295819609406053,0.40295819609406053,0.10052769104985394,0.0,4.854214971468878,4.816523780014904,5.005359415013629,4.855250218928177,4.817828934518445,5.005311873365599,24819.683257634595,21096.730768989404,0.85,0.9874131492618401,0.6775355907511489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527832272643917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.741909726221,1536.880956865833,0.40295819609406053,0.10052769104985394,6.112885165565336,3.4471635965265137
4376.0,-30.214288507389885,5.030970172832979,35.00839222077758,24.10666822632777,4.989686190285631,-26.69393098649309,-40.22289215410126,1.4693286693888432,-0.1727659023815704,-5.0283292699594515,40.01669485721493,45047.939288701484,20603.120527245996,20603.120527245996,65651.05981594748,82549.30656473148,82549.30656473148,20603.120527245996,103152.42709197747,103152.42709197747,103152.42709197747,127972.08737771923,97750.61143707835,60249.24416104847,41668.18586225542,24819.660285741753,0.0,66487.84614799717,21096.71124288049,1536.8792952103888,0.0,0.88671408334211,2.8157149044909127,0.0014959162575277712,354264.54888223164,1555253.187833948,4.39008981491671,1555253.187833948,4.39008981491671,0.85,0.09566830779533915,4.296143414572793,1.2674883921584112,1.0,0.0,4.2961434145726765,1.2848788489486196,1.2851700413854517,3.3436175076647943,19340.141076221225,1972.1455416703182,3099.015535412006,3099.015535412006,6.648279200867853,5.030970172832979,-0.9160514797104904,5.947021652543469,3.447207465820795,3.447207465820795,0.9849164188059414,0.0,0.0,0.0002266184691906312,0.9927249400860394,0.0002282792141506893,199.09985655083867,0.0,0.0,0.0,0.07912658735426614,7.688968685603954e-05,0.00014972878233459165,0.000643256322198759,0.09566830779534244,0.076566828817652,0.019101478977690427,0.09566830457396355,0.07656682881764938,0.01910147897768977,0.4029576766227324,0.4029576766227324,0.1005277051141706,0.0,4.854476784981443,4.816850139044391,5.005362074276775,4.855563367577872,4.818195055805859,5.005412297455905,24819.660285741753,21096.71124288049,0.85,0.9874144466916995,0.6775364506232914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527824182814095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.73746784447,1536.8792952103888,0.4029576766227324,0.1005277051141706,6.112885165565336,3.447207465820795
4377.0,-30.214153298694235,5.030944162436963,35.008388904497515,24.10666358135643,4.9897003886932865,-26.69380787867498,-40.222760767769046,1.469354968674019,-0.1725730919465036,-5.02830686080762,40.016687848026116,45047.9417287104,20603.121247521838,20603.121247521838,65651.06297623224,82549.22521380545,82549.22521380545,20603.121247521838,103152.34646132728,103152.34646132728,103152.34646132728,127971.98208017596,97750.4778331846,60249.194348089426,41668.09276121686,24819.635618848686,0.0,66487.72838006554,21096.69027602138,1536.877496110839,0.0,0.8867142228592966,2.815714985636746,0.0014959162575277712,354264.85838793404,1555252.885512245,4.390085126109747,1555252.885512245,4.390085126109747,0.85,0.0956681887650114,4.296143414572793,1.267488055326976,1.0,0.0,4.296143414573034,1.2848787259005003,1.285169918309446,3.3436178278707693,19340.11464244127,1972.142846174919,3099.015535412006,3099.015535412006,6.6482794332887085,5.030944162436963,-0.9160021095130917,5.946946271950055,3.447251281457402,3.447251281457402,0.9849289375592577,0.0,0.0,0.0002266184691906312,0.9927109454094432,0.0002282824323017437,199.09974573955958,0.0,0.0,0.0,0.07912658735426614,7.689083226247122e-05,0.00014972763692815995,0.0006432514013684605,0.09566818876501233,0.07656671161865658,0.01910147714635575,0.0956682103925217,0.07656671161865583,0.019101477146355565,0.4029571585273044,0.4029571585273044,0.1005277200998959,0.0,4.8547197103757185,4.817151644657315,5.005369776648934,4.855733768861114,4.818400174592114,5.005443208056192,24819.635618848686,21096.69027602138,0.85,0.9874162432043,0.6775376874240864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527816096812074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.733029192721,1536.877496110839,0.4029571585273044,0.1005277200998959,6.112885165565336,3.447251281457402
4378.0,-30.21401816243192,5.0309182162704795,35.008385602336915,24.10667367456483,4.9897211052843575,-26.693684184227042,-40.222633083444066,1.4693871270794825,-0.17226235079539265,-5.028280324278966,40.01668162672624,45047.960198095716,20603.113539978007,20603.113539978007,65651.07373807373,82549.17938175997,82549.17938175997,20603.113539978007,103152.29292173797,103152.29292173797,103152.29292173797,127971.90683042117,97750.38259408082,60249.16341041668,41668.02131518237,24819.613908683197,0.0,66487.63522386557,21096.67182238072,1536.8757752446327,0.0,0.8867143805417557,2.815713998101806,0.0014959162575277712,354265.2248994893,1555252.6171739616,4.390079826816791,1555252.6171739616,4.390079826816791,0.85,0.09566806887518688,4.296143414572793,1.26748771739658,1.0,0.0,4.2961434145729065,1.2848785754389778,1.2851697678138243,3.34361821941425,19340.095799206676,1972.140924699737,3099.015535412006,3099.015535412006,6.6482769461944216,5.0309182162704795,-0.9159503222921161,5.946868538562596,3.4472950519426586,3.4472950519426586,0.9849414434121881,0.0,0.0,0.0002266184691906312,0.9926969584426291,0.00022828564877055394,199.09963498776705,0.0,0.0,0.0,0.07912658735426614,7.689194541047122e-05,0.00014972652378015996,0.0006432466191250109,0.09566806887519175,0.07656659356570847,0.019101475309483282,0.09566808673077959,0.07656659356570457,0.019101475309482308,0.4029566402423952,0.4029566402423952,0.10052773613046957,0.0,4.8549693252072075,4.8174693434182245,5.005346041920802,4.856017973483574,4.8187904750180905,5.005301575116221,24819.613908683197,21096.67182238072,0.85,0.9874177885410556,0.6775389145127223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527808011191563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.728594923343,1536.8757752446327,0.4029566402423952,0.10052773613046957,6.112885165565336,3.4472950519426586
4379.0,-30.213883039431934,5.030892239220264,35.00838231334251,24.106669169291877,4.989734511828106,-26.69356123276561,-40.222497925255425,1.469412705161748,-0.1720502679674496,-5.028259419232814,40.01667540589735,45047.94564680914,20603.117246025915,20603.117246025915,65651.06289283505,82549.10199976354,82549.10199976354,20603.117246025915,103152.21924578946,103152.21924578946,103152.21924578946,127971.81386840924,97750.25265399429,60249.09630103986,41667.9515032827,24819.59462261978,0.0,66487.54612590247,21096.655429226812,1536.87431970945,0.0,0.8867145095425742,2.81571365026361,0.0014959162575277712,354265.5136315476,1555252.3488560237,4.390075491439331,1555252.3488560237,4.390075491439331,0.8499999999999999,0.09566795207749645,4.296143414572793,1.2674873041873802,1.0,0.0,4.296143414571702,1.2848784557652462,1.285169648112971,3.343618530839247,19340.070090317822,1972.138303122659,3099.015535412006,3099.015535412006,6.648278142073523,5.030892239220264,-0.9159019036556488,5.946794142875913,3.4473387984531643,3.4473387984531643,0.9849539424151897,0.0,0.0,0.0002266184691906312,0.9926829730610489,0.00022828886496544591,199.09952424696692,0.0,0.0,0.0,0.07912658735426614,7.68931237316168e-05,0.0001497253454590144,0.000643241556888381,0.09566795207750359,0.07656647818879692,0.019101473888706675,0.09566799822565743,0.0765664781887912,0.01910147388870525,0.4029561229892891,0.4029561229892891,0.10052775109487276,0.0,4.855209389712627,4.817769151552284,5.005346218593672,4.856209151265375,4.819008039015955,5.005386686364432,24819.59462261978,21096.655429226812,0.85,0.9874189486331254,0.6775396036049401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527799929911633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.724163709843,1536.87431970945,0.4029561229892891,0.10052775109487276,6.112885165565336,3.4473387984531643
4380.0,-30.21374792855334,5.030866309617446,35.00837902991073,24.10667430320757,4.989753569848737,-26.69343772701385,-40.222370240930445,1.4694433683092216,-0.17179260637465177,-5.028233937335833,40.016668989931,45047.96412854555,20603.111552338185,20603.111552338185,65651.07568088373,82549.04175906182,82549.04175906182,20603.111552338185,103152.1533114,103152.1533114,103152.1533114,127971.7254147606,97750.14230103271,60249.06467051633,41667.86403390709,24819.5721033606,0.0,66487.4361372677,21096.63628785651,1536.872574751606,0.0,0.8867146625589581,2.815713237499689,0.0014959162575277712,354265.86557747226,1555252.0721214216,4.390070348963137,1555252.0721214216,4.390070348963137,0.85,0.09566783255433187,4.296143414572793,1.2674869437282905,1.0,0.0,4.296143414571562,1.2848783122997396,1.285169504614951,3.343618904177268,19340.04825677823,1972.1360767212282,3099.015535412006,3099.015535412006,6.648276304816604,5.030866309617446,-0.9158508170616138,5.94671712667906,3.4473824924034666,3.4473824924034666,0.9849664264009904,0.0,0.0,0.0002266184691906312,0.9926689891465384,0.00022829208091356787,199.09941351622408,0.0,0.0,0.0,0.07912658735426614,7.689423691028795e-05,0.00014972423228034324,0.0006432367745131637,0.09566783255433424,0.07656636054028394,0.019101472014050297,0.09566789208952561,0.07656636054028204,0.019101472014049818,0.40295560568806,0.40295560568806,0.10052776664114142,0.0,4.85544614016294,4.818070223936388,5.005324714733149,4.856441330961161,4.819322849635967,5.005287165451023,24819.5721033606,21096.63628785651,0.85,0.9874207744353799,0.6775410024164725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527791849433793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.719736735193,1536.872574751606,0.40295560568806,0.10052776664114142,6.112885165565336,3.4473824924034666
4381.0,-30.213612862719025,5.030840301527217,35.00837573916708,24.106670496426545,4.989762381425615,-26.69331528651473,-40.222238924447424,1.469464805221311,-0.17146915378970107,-5.028215945787147,40.01666221009346,45047.96638336157,20603.120970827506,20603.120970827506,65651.08735418908,82548.98737431082,82548.98737431082,20603.120970827506,103152.10834513832,103152.10834513832,103152.10834513832,127971.65892800596,97750.03339864578,60249.01240769653,41667.80110105473,24819.55058286764,0.0,66487.35168392237,21096.617995437493,1536.8710600879533,0.0,0.8867147787469625,2.8157110852573206,0.0014959162575277712,354266.1140698208,1555251.7796922994,4.390066444192237,1555251.7796922994,4.390066444192237,0.85,0.0956677164588736,4.296143414572793,1.2674865975556897,1.0,0.0,4.296143414573696,1.2848782120015927,1.2851694042940733,3.3436191651816003,19340.026710237536,1972.1338795855402,3099.015535412006,3099.015535412006,6.648279344004116,5.030840301527217,-0.9158042227019196,5.946644524229137,3.447426157371984,3.447426157371984,0.9849789021062811,0.0,0.0,0.0002266184691906312,0.9926550101064525,0.0002282952958312562,199.0993028225206,0.0,0.0,0.0,0.07912658735426614,7.689538177041441e-05,0.00014972308742021678,0.0006432318560298709,0.09566771645887465,0.07656624577334402,0.019101470685530624,0.09566773721419158,0.07656624577334319,0.019101470685530416,0.40295508862490237,0.40295508862490237,0.10052778133773455,0.0,4.855699475363906,4.81838025660727,5.005350384711221,4.856746791997466,4.8196545166892975,5.005487284286801,24819.55058286764,21096.617995437493,0.85,0.9874222042455705,0.6775418969538357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452778376968981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.715314021814,1536.8710600879533,0.40295508862490237,0.10052778133773455,6.112885165565336,3.447426157371984
4382.0,-30.213477837050796,5.030814408303528,35.00837245524859,24.10668533938008,4.989786562405867,-26.693191345118077,-40.222107398416824,1.4695000704731462,-0.17115461344872074,-5.028186587054009,40.016655827404,45047.96749244399,20603.107186842615,20603.107186842615,65651.0746792866,82548.94692512763,82548.94692512763,20603.107186842615,103152.05411197024,103152.05411197024,103152.05411197024,127971.5806078691,97749.94508631497,60248.96565363132,41667.754925204055,24819.526495898852,0.0,66487.2814211029,21096.597521514024,1536.8691375246785,0.0,0.8867149513862053,2.8157103772851286,0.0014959162575277712,354266.51956164284,1555251.5043930775,4.3900606422461035,1555251.5043930775,4.3900606422461035,0.85,0.09566759532915646,4.296143414572793,1.267486251383089,1.0,0.0,4.296143414572343,1.2848780470040098,1.285169239259097,3.3436195945523735,19340.009237477912,1972.1320978599128,3099.015535412006,3099.015535412006,6.648274896144875,5.030814408303528,-0.9157509338924035,5.946565342195932,3.4474697554474605,3.4474697554474605,0.9849913586992745,0.0,0.0,0.0002266184691906312,0.9926410354357356,0.00022829850983457822,199.09919216185844,0.0,0.0,0.0,0.07912658735426614,7.689652847324328e-05,0.0001497219407173879,0.0006432269296300641,0.09566759532916325,0.07656612668312461,0.01910146864603863,0.09566761210945433,0.07656612668311918,0.019101468646037272,0.40295457249650757,0.40295457249650757,0.10052779820213086,0.0,4.855954865713386,4.818708325352759,5.005313998225688,4.857031973605274,4.820076291037083,5.005224292102355,24819.526495898852,21096.597521514024,0.85,0.9874230571029049,0.6775426296516596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527775692648497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.710894909742,1536.8691375246785,0.40295457249650757,0.10052779820213086,6.112885165565336,3.4474697554474605
4383.0,-30.21334287088226,5.030788428253193,35.00836918307927,24.106676258984976,4.989795499354617,-26.69306898179875,-40.221979923639424,1.4695216102711084,-0.1709292319155793,-5.028169142847051,40.016649601785815,45047.98608889182,20603.117606040185,20603.117606040185,65651.10369493201,82548.86921063668,82548.86921063668,20603.117606040185,103151.98681667686,103151.98681667686,103151.98681667686,127971.49532193429,97749.8129512852,60248.92982954034,41667.64791304984,24819.50850525742,0.0,66487.15641830726,21096.582229468808,1536.8678351110898,0.0,0.8867150627787139,2.81570945057656,0.0014959162575277712,354266.7604946655,1555251.235868715,4.390056898640745,1555251.235868715,4.390056898640745,0.85,0.0956674810092495,4.296143414572793,1.2674859030125667,1.0,0.0,4.296143414572474,1.2848779462245263,1.2851691384567738,3.343619856809389,19339.98309431544,1972.1294319992496,3099.015535412006,3099.015535412006,6.648278258244051,5.030788428253193,-0.9157047344582425,5.946493162711436,3.4475133448275264,3.4475133448275264,0.9850038128078646,0.0,0.0,0.0002266184691906312,0.9926270671350791,0.0002283017224632989,199.09908155008233,0.0,0.0,0.0,0.07912658735426614,7.689763987051892e-05,0.00014972082932011225,0.0006432221549079773,0.09566748100925218,0.07656601342694637,0.019101467582305808,0.09566751156827089,0.07656601342694423,0.019101467582305274,0.40295405841680004,0.40295405841680004,0.10052781305312426,0.0,4.856205287048454,4.819016472109354,5.005332633505191,4.857239910931469,4.820282150604214,5.005440353202687,24819.50850525742,21096.582229468808,0.85,0.9874253499711255,0.6775441832023943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527767618018124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.706479495206,1536.8678351110898,0.40295405841680004,0.10052781305312426,6.112885165565336,3.4475133448275264
