time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4384.0,-30.21320793042384,5.030762520158296,35.00836590621347,24.10668642204257,4.989815861334001,-26.692945499002036,-40.221852239314444,1.4695534299121935,-0.17061654553720018,-5.028142402646762,40.016642920651655,45048.003849089706,20603.10897138765,20603.10897138765,65651.11282047736,82548.82516798995,82548.82516798995,20603.10897138765,103151.93413937761,103151.93413937761,103151.93413937761,127971.41774122619,97749.71943314988,60248.898114249496,41667.579243222644,24819.48360184858,0.0,66487.06284507122,21096.561061571294,1536.8659249222299,0.0,0.8867152231633127,2.8157084612890872,0.0014959162575277712,354267.12982080627,1555250.9476970003,4.390051508542918,1555250.9476970003,4.390051508542918,0.85,0.09566736130079319,4.296143414572793,1.2674855705769734,1.0,0.0,4.296143414571395,1.2848777973481824,1.28516898954669,3.3436202442282554,19339.964591577667,1972.1275452450805,3099.015535412006,3099.015535412006,6.648275471987438,5.030762520158296,-0.9156530852343758,5.946415605392672,3.4475568648595147,3.4475568648595147,0.9850162471027185,0.0,0.0,0.0002266184691906312,0.9926131017072385,0.0002283049345216784,199.09897095949987,0.0,0.0,0.0,0.07912658735426614,7.68987531096378e-05,0.0001497197160809934,0.000643217372273068,0.09566736130079834,0.07656589562378324,0.019101465677015095,0.09566737635364111,0.07656589562377912,0.019101465677014068,0.40295354498615416,0.40295354498615416,0.10052782960712477,0.0,4.856459285231324,4.81933887708135,5.005311994776548,4.857525857109579,4.8206792212577625,5.005280299207527,24819.48360184858,21096.561061571294,0.85,0.9874268769167649,0.6775454038940024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527759546954842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.702067389546,1536.8659249222299,0.40295354498615416,0.10052782960712477,6.112885165565336,3.4475568648595147
4385.0,-30.213073038988696,5.030736547026277,35.008362632428934,24.10668240571397,4.989826003972655,-26.692823082356103,-40.22172092283142,1.4695760473400903,-0.17033157762989504,-5.028123778813675,40.01663645666877,45048.00536574963,20603.116775842333,20603.116775842333,65651.12214159197,82548.76413598588,82548.76413598588,20603.116775842333,103151.88091182822,103151.88091182822,103151.88091182822,127971.34442885057,97749.60453358457,60248.84576334817,41667.50974470712,24819.46351702235,0.0,66486.97326172946,21096.543989468995,1536.8644762594793,0.0,0.886715341426645,2.8157068888859427,0.0014959162575277712,354267.38704674755,1555250.6688915298,4.390047534029165,1555250.6688915298,4.390047534029165,0.85,0.09566724651183084,4.296143414572793,1.2674852051725614,1.0,0.0,4.296143414571322,1.284877691526772,1.2851688837012971,3.3436205196059143,19339.941858484035,1972.1252271146657,3099.015535412006,3099.015535412006,6.648277990353217,5.030736547026277,-0.9156062848020934,5.94634283182837,3.4476003632979757,3.4476003632979757,0.9850286752279931,0.0,0.0,0.0002266184691906312,0.992599141564801,0.00022830814545474459,199.09886040921725,0.0,0.0,0.0,0.07912658735426614,7.689989803193208e-05,0.0001497185711586991,0.0006432124535226932,0.0956672465118352,0.0765657819714377,0.019101464540397507,0.09566724551173286,0.0765657819714342,0.019101464540396636,0.40295303314518716,0.40295303314518716,0.1005278451533313,0.0,4.856718832802812,4.819658279878695,5.005331214168564,4.85779220118377,4.820971220617139,5.00544351391585,24819.46351702235,21096.543989468995,0.85,0.9874283475524277,0.6775463396177743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527751477438007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.6976592677,1536.8644762594793,0.40295303314518716,0.1005278451533313,6.112885165565336,3.4476003632979757
4386.0,-30.212938177459982,5.030710591122413,35.008359344381745,24.10668806349861,4.989841646245372,-26.692700142592855,-40.22158953649921,1.4696036113782767,-0.16999974320259525,-5.028100389344857,40.016629493669406,45048.00641430295,20603.11470846362,20603.11470846362,65651.12112276658,82548.72100645646,82548.72100645646,20603.11470846362,103151.83571492007,103151.83571492007,103151.83571492007,127971.27395154932,97749.50992451355,60248.795332360045,41667.46065794834,24819.438236629234,0.0,66486.89889457758,21096.52250113485,1536.8626210770194,0.0,0.8867154857677151,2.815705256677736,0.0014959162575277712,354267.7100942085,1555250.368562448,4.390042683113482,1555250.368562448,4.390042683113482,0.85,0.09566712886216022,4.296143414572793,1.2674848485598345,1.0,0.0,4.2961434145746535,1.2848775625614055,1.2851687547067034,3.3436208552108453,19339.9231399026,1972.1233183505683,3099.015535412006,3099.015535412006,6.648277323245007,5.030710591122413,-0.9155567281798138,5.946267319302227,3.447643798936747,3.447643798936747,0.9850410854104992,0.0,0.0,0.0002266184691906312,0.9925851847291325,0.00022831135571751792,199.09874988356722,0.0,0.0,0.0,0.07912658735426614,7.690104357900094e-05,0.00014971742561163025,0.0006432075320881973,0.09566712886216223,0.07656566583604867,0.019101463026113565,0.09566709014628204,0.07656566583604706,0.019101463026113166,0.40295252260876796,0.40295252260876796,0.10052786229760281,0.0,4.856986351173646,4.819990716477491,5.005338092771069,4.858100646142248,4.821364832311701,5.005410093482169,24819.438236629234,21096.52250113485,0.85,0.987429436690434,0.6775471132400326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452774341086175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.693254661772,1536.8626210770194,0.40295252260876796,0.10052786229760281,6.112885165565336,3.447643798936747
4387.0,-30.21280336481566,5.030684694874019,35.008356077147205,24.106687714252644,4.989862009144524,-26.69257677477251,-40.221458150166995,1.4696354191013923,-0.16987737667716374,-5.0280744983239325,40.016623523788454,45048.00697437314,20603.107549807362,20603.107549807362,65651.1145241805,82548.63154898223,82548.63154898223,20603.107549807362,103151.73909878959,103151.73909878959,103151.73909878959,127971.15703803612,97749.37104698531,60248.746472376355,41667.3606384544,24819.417939246523,0.0,66486.77857770093,21096.505248359543,1536.8609893559826,0.0,0.886715639250524,2.815706670531015,0.0014959162575277712,354268.06769253366,1555250.1110687242,4.390037524969688,1555250.1110687242,4.390037524969688,0.85,0.09566701190211256,4.296143414572793,1.267484469418414,1.0,0.0,4.296143414573774,1.2848774137409116,1.2851686058524823,3.343621242484605,19339.895662724208,1972.120516458139,3099.015535412006,3099.015535412006,6.648275013267472,5.030684694874019,-0.9155057101248927,5.946190404998911,3.4476871964841256,3.4476871964841256,0.9850534847097502,0.0,0.0,0.0002266184691906312,0.9925712331640846,0.0002283145648582063,199.098639398103,0.0,0.0,0.0,0.07912658735426614,7.690218914184695e-05,0.00014971628004878423,0.0006432026105859203,0.09566701190211876,0.0765655502477632,0.01910146165435557,0.09566705317092973,0.07656555024775823,0.019101461654354335,0.40295201411963955,0.40295201411963955,0.10052787998446469,0.0,4.857218711545954,4.820286785004441,5.005314668822734,4.858197121646754,4.821520172628539,5.005270217206714,24819.417939246523,21096.505248359543,0.85,0.9874311243318278,0.677548347777551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527735346082873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.688853953096,1536.8609893559826,0.40295201411963955,0.10052787998446469,6.112885165565336,3.4476871964841256
4388.0,-30.212668571668498,5.0306587959686055,35.008352831166434,24.106698645651363,4.98987765169298,-26.692453896570473,-40.22133053569121,1.469662976594964,-0.1694526543095094,-5.0280522900652,40.01661760837923,45048.02448955307,20603.107868649524,20603.107868649524,65651.1323582026,82548.61113321809,82548.61113321809,20603.107868649524,103151.7190018676,103151.7190018676,103151.7190018676,127971.1184169717,97749.29918113067,60248.712537465646,41667.31849296114,24819.399415104093,0.0,66486.71790806523,21096.489502838478,1536.859550985092,0.0,0.886715773780601,2.8157036791813113,0.0014959162575277712,354268.37442597555,1555249.855924517,4.39003300377716,1555249.855924517,4.39003300377716,0.85,0.09566689672243026,4.296143414572793,1.2674841595115143,1.0,0.0,4.29614341457315,1.2848772848062218,1.2851684768885718,3.3436215780098517,19339.881443930615,1972.1190665447034,3099.015535412006,3099.015535412006,6.648275116152457,5.0306587959686055,-0.9154568982617022,5.946115694230308,3.44773056876773,3.44773056876773,0.9850658767907801,0.0,0.0,0.0002266184691906312,0.9925572838282309,0.00022831777357633004,199.09852892874017,0.0,0.0,0.0,0.07912658735426614,7.690330183282568e-05,0.0001497151673578055,0.0006431978303058997,0.09566689672243381,0.07656543628406502,0.01910146043836879,0.09566687651439405,0.07656543628406218,0.01910146043836808,0.40295150528363843,0.40295150528363843,0.10052789627162985,0.0,4.857486499958156,4.8206250309143,5.005299600415412,4.858599635755695,4.822020144032933,5.0052815663914885,24819.399415104093,21096.489502838478,0.85,0.9874322936045957,0.6775492294843521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527727284236254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.68445676049,1536.859550985092,0.40295150528363843,0.10052789627162985,6.112885165565336,3.44773056876773
4389.0,-30.2125337838626,5.03063289934012,35.00834958859175,24.10669909967112,4.989892899018549,-26.692331062676566,-40.22119918428359,1.4696901778325187,-0.16920591355574288,-5.028029840732084,40.0166112156257,45048.02528793603,20603.107595418245,20603.107595418245,65651.13288335426,82548.54727560801,82548.54727560801,20603.107595418245,103151.65487102626,103151.65487102626,103151.65487102626,127971.03271484129,97749.18370516655,60248.66171749455,41667.24665296889,24819.377843815037,0.0,66486.62449678393,21096.47116724278,1536.8579272762952,0.0,0.8867159112675511,2.815703056015883,0.0014959162575277712,354268.68448927294,1555249.580191465,4.390028383213073,1555249.580191465,4.390028383213073,0.85,0.09566678100536521,4.296143414572793,1.2674837666330863,1.0,0.0,4.296143414572784,1.284877157538391,1.2851683495918984,3.343621909197516,19339.8585967954,1972.1167367852834,3099.015535412006,3099.015535412006,6.648275027985337,5.03063289934012,-0.9154079909462443,5.946040890286365,3.4477738970893874,3.4477738970893874,0.9850782563112536,0.0,0.0,0.0002266184691906312,0.992543335256579,0.00022832098220885118,199.0984184638774,0.0,0.0,0.0,0.07912658735426614,7.690444712225515e-05,0.00014971402206837605,0.0006431929099782595,0.09566678100536785,0.07656532207990288,0.01910145892546497,0.09566676910184786,0.07656532207990077,0.019101458925464443,0.4029509989262794,0.4029509989262794,0.10052791193032448,0.0,4.857745497122266,4.820951329189313,5.0052884058756035,4.858823927176331,4.8222991088774165,5.005286325813927,24819.377843815037,21096.47116724278,0.85,0.9874336888095427,0.6775501934244695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527719223564513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.680063671045,1536.8579272762952,0.4029509989262794,0.10052791193032448,6.112885165565336,3.4477738970893874
4390.0,-30.21239906460421,5.030607065459218,35.00834636501492,24.106703989114635,4.98991345069208,-26.692207760027003,-40.22106776302678,1.469722146114871,-0.1689972261924595,-5.028003834582693,40.01660528382921,45048.025486567,20603.100065708244,20603.100065708244,65651.12555227525,82548.47959060407,82548.47959060407,20603.100065708244,103151.57965631231,103151.57965631231,103151.57965631231,127970.93715043116,97749.06672194504,60248.612617907864,41667.17122670797,24819.35749411884,0.0,66486.52872082681,21096.453870001016,1536.8562911468778,0.0,0.8867160651982293,2.81570334840797,0.0014959162575277712,354269.04367849045,1555249.3243405058,4.39002321002097,1555249.3243405058,4.39002321002097,0.85,0.09566666429121748,4.296143414572793,1.2674833852937448,1.0,0.0,4.296143414573171,1.2848770079667746,1.2851681999863847,3.3436222984261588,19339.83545144649,1972.1143766165299,3099.015535412006,3099.015535412006,6.6482725982750255,5.030607065459218,-0.9153570018312491,5.9459640672904674,3.4478171829330755,3.4478171829330755,0.9850906236951644,0.0,0.0,0.0002266184691906312,0.9925293939898701,0.00022832418925110856,199.09830805531493,0.0,0.0,0.0,0.07912658735426614,7.690559303650041e-05,0.00014971287615413078,0.0006431879869663211,0.09566666429122309,0.07656520717628829,0.019101457114934803,0.09566669379733718,0.0765652071762838,0.019101457114933683,0.4029504940525081,0.4029504940525081,0.10052792731121171,0.0,4.857987880874646,4.821263520958723,5.00525054349788,4.859006608390246,4.822561621016462,5.00514855706416,24819.35749411884,21096.453870001016,0.85,0.9874350009750189,0.6775511724445883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527711163221129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.675674967699,1536.8562911468778,0.4029504940525081,0.10052792731121171,6.112885165565336,3.4478171829330755
4391.0,-30.21226439335643,5.030581134827328,35.00834313612505,24.106695188116305,4.989920721184756,-26.69208582877225,-40.22094028824938,1.4697421566005946,-0.16874071261639756,-5.027987297704216,40.016598681920556,45048.04308833825,20603.111675826818,20603.111675826818,65651.15476416507,82548.4102374269,82548.4102374269,20603.111675826818,103151.52191325372,103151.52191325372,103151.52191325372,127970.85904099756,97748.94235602632,60248.57520693779,41667.07461009837,24819.33712774384,0.0,66486.41173784221,21096.436558582263,1536.8548717584172,0.0,0.886716173332299,2.8157019065075812,0.0014959162575277712,354269.2720810974,1555249.0395862225,4.390019575929248,1555249.0395862225,4.390019575929248,0.8500000000000001,0.09566655147755287,4.296143414572793,1.2674830616498372,1.0,0.0,4.296143414571255,1.2848769143427223,1.2851681063411142,3.3436225420630903,19339.810845417152,1972.1118674998245,3099.015535412006,3099.015535412006,6.6482763446643025,5.030581134827328,-0.9153116767860023,5.94589281161333,3.4478604445445704,3.4478604445445704,0.9851029841555915,0.0,0.0,0.0002266184691906312,0.9925154579025919,0.00022832739519193678,199.09819768622177,0.0,0.0,0.0,0.07912658735426614,7.690670455490378e-05,0.00014971176463572742,0.0006431832117238523,0.09566655147755626,0.07656509569614162,0.019101455781414645,0.09566656811910482,0.07656509569613891,0.01910145578141397,0.4029499897273446,0.4029499897273446,0.10052794084454117,0.0,4.8582333768917465,4.821564549127459,5.005273065605536,4.859246585087817,4.822800033200906,5.005394606781522,24819.33712774384,21096.436558582263,0.85,0.9874371777353457,0.6775526293397206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527703106985836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.671289384047,1536.8548717584172,0.4029499897273446,0.10052794084454117,6.112885165565336,3.4478604445445704
4392.0,-30.21212977180241,5.030555255219013,35.00833989082767,24.106705735344462,4.989938734038673,-26.691962867906902,-40.22081270869819,1.469771830143166,-0.16837996817952217,-5.027962134168743,40.016591746237836,45048.05980850377,20603.10555299781,20603.10555299781,65651.16536150158,82548.37797394203,82548.37797394203,20603.10555299781,103151.48352693985,103151.48352693985,103151.48352693985,127970.79445792791,97748.85974035932,60248.541574920935,41667.02018382042,24819.310930988064,0.0,66486.33111480849,21096.414291339854,1536.8529227383876,0.0,0.8867163266083062,2.8157001013697864,0.0014959162575277712,354269.6196328301,1555248.740435604,4.390014424740922,1555248.740435604,4.390014424740922,0.85,0.09566643379421189,4.296143414572793,1.2674827176751569,1.0,0.0,4.2961434145734865,1.2848767755076724,1.2851679674746002,3.3436229033522125,19339.794499753105,1972.1102007059603,3099.015535412006,3099.015535412006,6.648274368930739,5.030555255219013,-0.9152613095641691,5.945816564783182,3.4479036339130484,3.4479036339130484,0.9851153239751567,0.0,0.0,0.0002266184691906312,0.9925015271686679,0.00022833059999122717,199.09808735797716,0.0,0.0,0.0,0.07912658735426614,7.690781700175575e-05,0.00014971065218887544,0.0006431784324926351,0.0956664337942128,0.07656497998901253,0.019101453805200265,0.09566640200120467,0.0765649799890118,0.019101453805200085,0.40294948537193664,0.40294948537193664,0.10052795653790826,0.0,4.858493615825182,4.8218912654610335,5.005266421216106,4.859582165989195,4.823245866315574,5.005287704035254,24819.310930988064,21096.414291339854,0.85,0.9874385345182494,0.6775537024402032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452769505363052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.666907329225,1536.8529227383876,0.40294948537193664,0.10052795653790826,6.112885165565336,3.4479036339130484
4393.0,-30.211995174459204,5.030529328866954,35.00833664580646,24.106696305703395,4.989949904209317,-26.691840613173262,-40.220681427139766,1.4697953429233854,-0.1682229746695043,-5.027942777315814,40.016585263688015,45048.060159048146,20603.111162247045,20603.111162247045,65651.17132129519,82548.28911269236,82548.28911269236,20603.111162247045,103151.40027493941,103151.40027493941,103151.40027493941,127970.69033839872,97748.71758231522,60248.488628670995,41666.9210596047,24819.290063459306,0.0,66486.211123064,21096.39655394041,1536.851407415664,0.0,0.8867164486710023,2.8157002971386933,0.0014959162575277712,354269.8869844651,1555248.4608295993,4.390010322547672,1555248.4608295993,4.390010322547672,0.85,0.09566632034777994,4.296143414572793,1.2674823374347763,1.0,0.0,4.296143414572959,1.2848766654973027,1.2851678574392986,3.343623189631201,19339.76637351852,1972.1073326282187,3099.015535412006,3099.015535412006,6.64827617894078,5.030529328866954,-0.91521442467843,5.945743753545384,3.447946795455919,3.447946795455919,0.9851276558445482,0.0,0.0,0.0002266184691906312,0.9924875991509606,0.00022833380425558525,199.0979770496966,0.0,0.0,0.0,0.07912658735426614,7.690896174428244e-05,0.00014970950744634876,0.0006431735145145677,0.09566632034778519,0.07656486774266998,0.019101452605115213,0.09566632749560626,0.07656486774266577,0.019101452605114165,0.4029489827514339,0.4029489827514339,0.10052797220488605,0.0,4.858731538259974,4.82218326936902,5.005287188582145,4.859719802646282,4.823388005451534,5.005407074289451,24819.290063459306,21096.39655394041,0.85,0.9874404062487006,0.6775549305353786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452768700325582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.66252876791,1536.851407415664,0.4029489827514339,0.10052797220488605,6.112885165565336,3.447946795455919
4394.0,-30.21186063682827,5.030503450380774,35.008333400460316,24.106701544392877,4.98996824309064,-26.691717695249267,-40.220553847588576,1.4698253015116418,-0.16796531592456176,-5.0279178949751175,40.01657876418121,45048.076544381474,20603.105418341514,20603.105418341514,65651.18196272299,82548.23251420446,82548.23251420446,20603.105418341514,103151.33793254597,103151.33793254597,103151.33793254597,127970.60456504523,97748.61080860866,60248.45483878579,41666.83996646986,24819.266632499264,0.0,66486.10659896913,21096.376637624373,1536.8496208678696,0.0,0.8867165989345356,2.8156998144988696,0.0014959162575277712,354270.23065287975,1555248.1804922433,4.390005272602493,1555248.1804922433,4.390005272602493,0.85,0.09566620405103841,4.296143414572793,1.2674819885147737,1.0,0.0,4.296143414572501,1.2848765253286496,1.2851677172388791,3.343623554390888,19339.74524814122,1972.1051784392448,3099.015535412006,3099.015535412006,6.648274325479425,5.030503450380774,-0.9151643161363845,5.9456677665171584,3.44798989976508,3.44798989976508,0.9851399713614514,0.0,0.0,0.0002266184691906312,0.9924736775229026,0.00022833700713982078,199.09786679047497,0.0,0.0,0.0,0.07912658735426614,7.69100742213205e-05,0.0001497083949693107,0.0006431687351536667,0.09566620405104607,0.07656475294715626,0.019101451103889822,0.09566621609960024,0.07656475294715012,0.019101451103888292,0.4029484796307791,0.4029484796307791,0.10052798950930263,0.0,4.858966334512388,4.822478343837702,5.005279969828393,4.859952579050571,4.823705843365758,5.005298420339955,24819.266632499264,21096.376637624373,0.85,0.9874421186777828,0.677556242180076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527678954337846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.65815420896,1536.8496208678696,0.4029484796307791,0.10052798950930263,6.112885165565336,3.44798989976508
4395.0,-30.21172613609833,5.030477625937745,35.00833018529189,24.10671174237507,4.989988371386549,-26.69159463163044,-40.22042246125636,1.4698568669186556,-0.16765759516664502,-5.027892630066502,40.0165731524789,45048.07595354465,20603.09893316348,20603.09893316348,65651.17488670813,82548.18967436107,82548.18967436107,20603.09893316348,103151.28860752455,103151.28860752455,103151.28860752455,127970.53700665776,97748.51858201675,60248.40486120008,41666.79302312964,24819.24839913321,0.0,66486.04142226285,21096.361139263227,1536.8481251438093,0.0,0.8867167479299469,2.8156987183432602,0.0014959162575277712,354270.57960549137,1555247.9384477877,4.3900002652765595,1555247.9384477877,4.3900002652765595,0.85,0.09566608887587888,4.296143414572793,1.2674816137691964,1.0,0.0,4.29614341457253,1.2848763776421317,1.285167569518891,3.343623938714336,19339.727000937728,1972.1033177423208,3099.015535412006,3099.015535412006,6.648272232821946,5.030477625937745,-0.9151139911475976,5.945591617085342,3.4480329753031937,3.4480329753031937,0.9851522786580553,0.0,0.0,0.0002266184691906312,0.9924597599238189,0.0002283402091869462,199.09775656161727,0.0,0.0,0.0,0.07912658735426614,7.691121990854295e-05,0.00014970724928208825,0.0006431638131170509,0.0956660888758806,0.07656463910543673,0.01910144977044386,0.09566610182525016,0.07656463910543536,0.019101449770443518,0.40294797649095265,0.40294797649095265,0.10052800643969055,0.0,4.859210517260067,4.822791101895348,5.005248855383002,4.860235034899858,4.824090062129017,5.005172450753548,24819.24839913321,21096.361139263227,0.85,0.9874429802452466,0.6775568975063133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452767090899958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.653782940351,1536.8481251438093,0.40294797649095265,0.10052800643969055,6.112885165565336,3.4480329753031937
4396.0,-30.21159165081162,5.030451794010784,35.008326989126374,24.106717539858096,4.990003350541101,-26.69147209683989,-40.220294951554365,1.4698837965694096,-0.16731627375230573,-5.027871008305863,40.01656727564023,45048.09236075509,20603.099831235326,20603.099831235326,65651.19219199041,82548.14989166762,82548.14989166762,20603.099831235326,103151.24972290295,103151.24972290295,103151.24972290295,127970.47975402157,97748.42719571874,60248.36966480644,41666.73058990256,24819.230031118608,0.0,66485.96062102116,21096.345526450816,1536.8467054692871,0.0,0.8867168793323785,2.8156967551156717,0.0014959162575277712,354270.87824006676,1555247.6849674776,4.389995849203235,1555247.6849674776,4.389995849203235,0.85,0.09566597518982,4.296143414572793,1.267481313752942,1.0,0.0,4.296143414572893,1.2848762516451655,1.28516744349337,3.3436242665953064,19339.70891998795,1972.1014739985571,3099.015535412006,3099.015535412006,6.648272522614572,5.030451794010784,-0.9150658524179924,5.945517646428776,3.4480760240135147,3.4480760240135147,0.9851645782895756,0.0,0.0,0.0002266184691906312,0.9924458441332196,0.00022834341090778086,199.097646345538,0.0,0.0,0.0,0.07912658735426614,7.691233180668435e-05,0.00014970613738394682,0.0006431590362431729,0.09566597518982267,0.0765645267697802,0.01910144842004246,0.09566596092721841,0.07656452676977807,0.01910144842004192,0.40294747460530955,0.40294747460530955,0.10052802161637109,0.0,4.8594711855923265,4.823121238141425,5.005230650020053,4.860554734553546,4.824482801297393,5.005198952508692,24819.230031118608,21096.345526450816,0.85,0.9874444405821396,0.6775579677269795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527662865876894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.64941541708,1536.8467054692871,0.40294747460530955,0.10052802161637109,6.112885165565336,3.4480760240135147
4397.0,-30.211457223940794,5.0304258959537105,35.008323774603596,24.10671376800167,4.990012193857409,-26.69135022821236,-40.220167476776965,1.4699051981289561,-0.1670127740233056,-5.027852940061137,40.01656034861384,45048.108947078115,20603.107766848792,20603.107766848792,65651.2167139269,82548.09539680148,82548.09539680148,20603.107766848792,103151.20316365027,103151.20316365027,103151.20316365027,127970.40990465436,97748.31847292757,60248.332023204064,41666.65161080389,24819.206741004087,0.0,66485.85835180798,21096.325729853474,1536.8450831578116,0.0,0.8867169964423507,2.815694874296115,0.0014959162575277712,354271.1277944837,1555247.3861904193,4.389991913460795,1555247.3861904193,4.389991913460795,0.85,0.09566586210345512,4.296143414572793,1.2674809681298211,1.0,0.0,4.296143414571541,1.2848761515127458,1.2851673433382573,3.3436245271692053,19339.687408980615,1972.0992804862635,3099.015535412006,3099.015535412006,6.648275083303078,5.0304258959537105,-0.9150198905973443,5.945445786551055,3.448119027425444,3.448119027425444,0.9851768649786983,0.0,0.0,0.0002266184691906312,0.9924319345974996,0.00022834661127923175,199.0975361774548,0.0,0.0,0.0,0.07912658735426614,7.691344341513581e-05,0.00014970502577549538,0.0006431542606138447,0.09566586210345926,0.07656441509747366,0.0191014470059856,0.09566580867339117,0.07656441509747035,0.01910144700598477,0.40294697498579524,0.40294697498579524,0.10052803615249375,0.0,4.859738154988975,4.823449457748723,5.005251713703615,4.8608401660378036,4.824796613930289,5.005370333714382,24819.206741004087,21096.325729853474,0.85,0.9874463283084262,0.6775592594248744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527654823686615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.645052067786,1536.8450831578116,0.40294697498579524,0.10052803615249375,6.112885165565336,3.448119027425444
4398.0,-30.21132285061538,5.030400036869236,35.0083205481053,24.106713907700055,4.990029262416768,-26.69122758519507,-40.220036160293944,1.4699339969964673,-0.1668217854232239,-5.027828747002607,40.01655357075719,45048.108078128775,20603.10309013693,20603.10309013693,65651.2111682657,82548.02245747019,82548.02245747019,20603.10309013693,103151.12554760711,103151.12554760711,103151.12554760711,127970.30725024214,97748.19488078923,60248.28050144784,41666.57153260154,24819.18170263503,0.0,66485.75323523657,21096.304447239774,1536.843217377988,0.0,0.886717144203389,2.8156951877431258,0.0014959162575277712,354271.46194362734,1555247.0938474054,4.389986947621766,1555247.0938474054,4.389986947621766,0.85,0.09566574660140542,4.296143414572793,1.2674805911863225,1.0,0.0,4.296143414572259,1.2848760167702402,1.285167208565215,3.343624877808754,19339.66295604517,1972.0967869807907,3099.015535412006,3099.015535412006,6.648273574207108,5.030400036869236,-0.9149703607286286,5.9453703975978645,3.448161967834912,3.448161967834912,0.9851891336671177,0.0,0.0,0.0002266184691906312,0.9924180308124245,0.00022834981041720313,199.09742605337604,0.0,0.0,0.0,0.07912658735426614,7.69145885396481e-05,0.00014970388065098307,0.0006431493409947123,0.09566574660140845,0.07656430128203491,0.019101445319373536,0.09566571912320254,0.0765643012820325,0.019101445319372932,0.4029464772829987,0.4029464772829987,0.10052805254635537,0.0,4.85998276510918,4.8237555115478585,5.005249641078194,4.861006961579392,4.82502562203365,5.005287365021218,24819.18170263503,21096.304447239774,0.85,0.9874478060883489,0.6775603176028075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527646784998491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.640692031073,1536.843217377988,0.4029464772829987,0.10052805254635537,6.112885165565336,3.448161967834912
4399.0,-30.211188493026448,5.030374203502201,35.00831733951608,24.10671932101252,4.990046557337282,-26.691104933738085,-40.21990861566735,1.469962998048931,-0.16654332437002495,-5.02780534102251,40.016547639401026,45048.123857976054,20603.100004044143,20603.100004044143,65651.2238620202,82547.97109658565,82547.97109658565,20603.100004044143,103151.0711006298,103151.0711006298,103151.0711006298,127970.23321095828,97748.09297149321,60248.245732883624,41666.49693178843,24819.16211032848,0.0,66485.65904211691,21096.287793779207,1536.841684400899,0.0,0.886717284889348,2.8156942592826777,0.0014959162575277712,354271.78522205516,1555246.8380157463,4.389982219557587,1555246.8380157463,4.389982219557587,0.8499999999999999,0.09566563296940316,4.296143414572793,1.2674802576517687,1.0,0.0,4.296143414572931,1.2848758810817915,1.2851670728460152,3.3436252309099985,19339.64279310058,1972.0947309326405,3099.015535412006,3099.015535412006,6.6482725783770595,5.030374203502201,-0.9149213201646802,5.945295523666881,3.4482048768376847,3.4482048768376847,0.9852013933821956,0.0,0.0,0.0002266184691906312,0.9924041288657024,0.00022835300922180912,199.09731594231573,0.0,0.0,0.0,0.07912658735426614,7.691570078737582e-05,0.00014970276840325537,0.0006431445626189615,0.0956656329694095,0.07656418896403169,0.019101444005377798,0.09566560733115448,0.07656418896402663,0.01910144400537653,0.4029459799876638,0.4029459799876638,0.10052806903684786,0.0,4.86022976288217,4.824067195935356,5.00523694827416,4.861262016652461,4.825358336124054,5.005230694480758,24819.16211032848,21096.287793779207,0.85,0.987449395973226,0.6775615148740461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527638749521259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.63633540256,1536.841684400899,0.4029459799876638,0.10052806903684786,6.112885165565336,3.4482048768376847
4400.0,-30.211054194698868,5.030348390647636,35.00831414778282,24.106724804174178,4.990063432045249,-26.69098237764323,-40.21977729918433,1.469991614989612,-0.16625495927155498,-5.027782260089401,40.01654171318708,45048.12272121318,20603.097542547766,20603.097542547766,65651.22026376094,82547.92184292754,82547.92184292754,20603.097542547766,103151.0193854753,103151.0193854753,103151.0193854753,127970.16199997542,97747.99301353627,60248.193891822026,41666.44346857138,24819.14261450011,0.0,66485.58608307148,21096.271222325093,1536.8401643215725,0.0,0.8867174239011862,2.8156931626708217,0.0014959162575277712,354272.104011229,1555246.582405912,4.389977547756955,1555246.582405912,4.389977547756955,0.85,0.09566551958200539,4.296143414572793,1.2674799301614987,1.0,0.0,4.296143414572001,1.2848757471905308,1.2851669389244107,3.3436255793345047,19339.62301623207,1972.0927142532948,3099.015535412006,3099.015535412006,6.648271784093731,5.030348390647636,-0.9148725021162889,5.945220892763925,3.448247750500078,3.448247750500078,0.9852136430000222,0.0,0.0,0.0002266184691906312,0.9923902332606482,0.00022835620665677243,199.09720587994403,0.0,0.0,0.0,0.07912658735426614,7.691684594296111e-05,0.00014970162324767008,0.0006431396428663351,0.09566551958200602,0.07656407696129612,0.0191014426207099,0.0956654904482926,0.07656407696129562,0.019101442620709775,0.4029454835639231,0.4029454835639231,0.10052808495897245,0.0,4.860480541030483,4.824385043219934,5.0052184807317985,4.861527300817841,4.825700218782458,5.005188509736058,24819.14261450011,21096.271222325093,0.85,0.9874504254460805,0.6775622413093731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452763071499395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.631982937904,1536.8401643215725,0.4029454835639231,0.10052808495897245,6.112885165565336,3.448247750500078
4401.0,-30.21091989517303,5.030322585063094,35.00831096708065,24.106725223269336,4.990079041934524,-26.690859946949303,-40.21964598270131,1.4700190937107713,-0.1660290012981136,-5.027759989988143,40.01653565102342,45048.12167071404,20603.096670145,20603.096670145,65651.21834085905,82547.85620827803,82547.85620827803,20603.096670145,103150.95287842304,103150.95287842304,103150.95287842304,127970.07547860962,97747.8761279183,60248.1415903543,41666.37170840443,24819.122600186583,0.0,66485.49430859102,21096.254210158597,1536.838631183679,0.0,0.8867175592761137,2.8156927918834995,0.0014959162575277712,354272.41160157067,1555246.3209323229,4.389972998183716,1555246.3209323229,4.389972998183716,0.8500000000000001,0.09566540651370216,4.296143414572793,1.267479532887228,1.0,0.0,4.296143414572873,1.2848756186247308,1.2851668103294738,3.343625913900661,19339.599890194208,1972.0903560537195,3099.015535412006,3099.015535412006,6.648271502584085,5.030322585063094,-0.914824200759182,5.945146785822276,3.448290587294788,3.448290587294788,0.9852258820842251,0.0,0.0,0.0002266184691906312,0.9923763377414873,0.00022835940416151377,199.097095816712,0.0,0.0,0.0,0.07912658735426614,7.691799111430975e-05,0.00014970047807632143,0.0006431347230459871,0.09566540651370868,0.07656396538619202,0.019101441127516657,0.09566539702068017,0.0765639653861868,0.01910144112751536,0.4029449884191298,0.4029449884191298,0.10052810006760673,0.0,4.8607222085922785,4.8246908705975216,5.005202575903581,4.861730988690056,4.82595642831842,5.005181313560911,24819.122600186583,21096.254210158597,0.85,0.9874517595693928,0.6775631607945055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452762268401933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.627633764632,1536.838631183679,0.4029449884191298,0.10052810006760673,6.112885165565336,3.448290587294788
4402.0,-30.2107856604501,5.030296831587068,35.0083078046109,24.106725013721757,4.990098410839838,-26.690737198663715,-40.219518438074715,1.470049949053447,-0.16589508162627453,-5.027735087791668,40.01652982067635,45048.13685690728,20603.090417123054,20603.090417123054,65651.22727403033,82547.77176871536,82547.77176871536,20603.090417123054,103150.86218583841,103150.86218583841,103150.86218583841,127969.96504193687,97747.7420886104,60248.10717680231,41666.26101312009,24819.102856098463,0.0,66485.36386921856,21096.237427683693,1536.8370509219021,0.0,0.8867177072154052,2.815693938427576,0.0014959162575277712,354272.75554615294,1555246.0694574877,4.389968026358374,1555246.0694574877,4.389968026358374,0.85,0.09566529236448568,4.296143414572793,1.2674791691312568,1.0,0.0,4.296143414573106,1.2848754742606265,1.2851666659326522,3.343626289578748,19339.573370266746,1972.0876517737195,3099.015535412006,3099.015535412006,6.6482694848394575,5.030296831587068,-0.9147743669338775,5.945071198520946,3.448333383261197,3.448333383261197,0.9852381095031991,0.0,0.0,0.0002266184691906312,0.9923624491369658,0.0002283626001646031,199.09698580670982,0.0,0.0,0.0,0.07912658735426614,7.69191034075295e-05,0.0001496993657831017,0.000643129944474796,0.09566529236449238,0.07656385304239317,0.01910143932209921,0.09566535356770953,0.0765638530423878,0.019101439322097867,0.4029444937801848,0.4029444937801848,0.1005281146686084,0.0,4.860936346922017,4.824967300917592,5.005166636494209,4.86184000616538,4.826120262647805,5.0050702419750905,24819.102856098463,21096.237427683693,0.85,0.9874538312397743,0.6775647185374538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452761465298193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.623289091978,1536.8370509219021,0.4029444937801848,0.1005281146686084,6.112885165565336,3.448333383261197
4403.0,-30.210651506870235,5.030270985761548,35.008304633816614,24.106726759951584,4.990105529462809,-26.69061574849222,-40.21939103314651,1.4700697710847759,-0.16545970870049587,-5.02771877218942,40.01652325326582,45048.1525333999,20603.10149906245,20603.10149906245,65651.25403246236,82547.74863487273,82547.74863487273,20603.10149906245,103150.85013393518,103150.85013393518,103150.85013393518,127969.93238734944,97747.66410000337,60248.06799853031,41666.21789052562,24819.08225341426,0.0,66485.30014393988,21096.219915402122,1536.835625324968,0.0,0.8867178140963565,2.8156901192816286,0.0014959162575277712,354272.9808944081,1555245.7861916309,4.389964434389581,1555245.7861916309,4.389964434389581,0.85,0.09566518123756888,4.296143414572793,1.267478849333711,1.0,0.0,4.296143414572479,1.284875381518527,1.2851665731695345,3.343626530921159,19339.55794007516,1972.0860783320666,3099.015535412006,3099.015535412006,6.64827306079423,5.030270985761548,-0.9147296763646438,5.9450006621261915,3.448376151937701,3.448376151937701,0.9852503291250575,0.0,0.0,0.0002266184691906312,0.9923485691373963,0.00022836579427692465,199.0968758633287,0.0,0.0,0.0,0.07912658735426614,7.692021449731228e-05,0.00014969825469331893,0.0006431251710737428,0.09566518123757434,0.07656374332106984,0.0191014379165045,0.09566514659961554,0.07656374332106547,0.019101437916503414,0.40294399796638203,0.40294399796638203,0.10052812763746952,0.0,4.861194727811778,4.825284580451125,5.005188554578183,4.862259063488921,4.826584652274107,5.00530725862194,24819.08225341426,21096.219915402122,0.85,0.9874551801725822,0.6775656037631054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527606625828582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.618947597755,1536.835625324968,0.40294399796638203,0.10052812763746952,6.112885165565336,3.448376151937701
4404.0,-30.2105173614056,5.030245150240481,35.00830143554419,24.106727458443515,4.990119592412561,-26.690493611108298,-40.21926355836911,1.470095842115288,-0.16519912497466294,-5.027696512679061,40.016516111318865,45048.167729604786,20603.100262528005,20603.100262528005,65651.2679921328,82547.69075277288,82547.69075277288,20603.100262528005,103150.79101530089,103150.79101530089,103150.79101530089,127969.84660678127,97747.55436564235,60248.03134247451,41666.13669240871,24819.05559148039,0.0,66485.1922838891,21096.19725275833,1536.8337112986565,0.0,0.8867179533286721,2.815689292045262,0.0014959162575277712,354273.2883390675,1555245.478144888,4.38995975518311,1555245.478144888,4.38995975518311,0.85,0.09566506667219722,4.296143414572793,1.2674785163486382,1.0,0.0,4.296143414571415,1.2848752595390147,1.285166451162378,3.34362684834803,19339.53622892684,1972.0838644110722,3099.015535412006,3099.015535412006,6.648272661785441,5.030245150240481,-0.9146815448273715,5.944926695067853,3.448418849832981,3.448418849832981,0.9852625285237089,0.0,0.0,0.0002266184691906312,0.9923346901868398,0.00022836898823718716,199.09676592671966,0.0,0.0,0.0,0.07912658735426614,7.692132621109642e-05,0.00014969714297953477,0.0006431203949918901,0.09566506667219812,0.07656363058163865,0.019101436090559476,0.095665014370429,0.07656363058163793,0.0191014360905593,0.4029435038751654,0.4029435038751654,0.10052814278667983,0.0,4.861446841498491,4.825596154172729,5.0052019519602595,4.862497387704423,4.826884677857379,5.005297878276508,24819.05559148039,21096.19725275833,0.85,0.987456992104415,0.6775669315544869,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527598603536402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.614608952455,1536.8337112986565,0.4029435038751654,0.10052814278667983,6.112885165565336,3.448418849832981
4405.0,-30.210383225241,5.03021940080857,35.00829826047597,24.106726829800778,4.990141576955438,-26.690370689945855,-40.21913220696149,1.4701290416602828,-0.16513330791889302,-5.027669773306863,40.01651039064716,45048.16565548178,20603.089931829298,20603.089931829298,65651.25558731108,82547.59323225982,82547.59323225982,20603.089931829298,103150.68316408912,103150.68316408912,103150.68316408912,127969.71885601744,97747.40841747256,60247.980840694385,41666.030640864636,24819.035691928322,0.0,66485.06633279295,21096.180338139075,1536.8320781705158,0.0,0.886718110226256,2.81569154842697,0.0014959162575277712,354273.65765911224,1555245.2314006786,4.389954482297863,1555245.2314006786,4.389954482297863,0.85,0.095664952366703,4.296143414572793,1.2674781146785246,1.0,0.0,4.296143414574443,1.2848751042070874,1.2851662957952479,3.343627252567865,19339.507352808807,1972.0809198664995,3099.015535412006,3099.015535412006,6.648269328243355,5.03021940080857,-0.9146307738883737,5.944850174696944,3.448461507760395,3.448461507760395,0.98527471650297,0.0,0.0,0.0002266184691906312,0.9923208124078393,0.00022837218201717213,199.09665599785373,0.0,0.0,0.0,0.07912658735426614,7.692247174870178e-05,0.0001496959974419294,0.0006431154735980506,0.09566495236670701,0.07656351790851913,0.01910143445818788,0.09566500630048101,0.07656351790851593,0.01910143445818708,0.4029430110273849,0.4029430110273849,0.10052815917785898,0.0,4.861654647804414,4.825863383350679,5.005171190753174,4.8625364653879615,4.826983025864649,5.005099003221574,24819.035691928322,21096.180338139075,0.85,0.9874586761889023,0.6775681839586633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527590581738365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.610274616367,1536.8320781705158,0.4029430110273849,0.10052815917785898,6.112885165565336,3.448461507760395
4406.0,-30.21024919153235,5.030193573848341,35.00829509311148,24.10672833155843,4.990150356445855,-26.690249181575926,-40.21900483695788,1.4701503464894559,-0.16474177393007494,-5.0276527166227005,40.016504264896945,45048.18077627812,20603.099235227513,20603.099235227513,65651.28001150563,82547.56179668079,82547.56179668079,20603.099235227513,103150.6610319083,103150.6610319083,103150.6610319083,127969.6784302809,97747.32289605358,60247.94187565105,41665.97891155836,24819.017398372598,0.0,66484.99630993095,21096.16478861671,1536.8307667915544,0.0,0.8867182192809546,2.815688392184219,0.0014959162575277712,354273.8932435352,1555244.9671846405,4.389950817277787,1555244.9671846405,4.389950817277787,0.85,0.09566484214461951,4.296143414572793,1.267477817409672,1.0,0.0,4.296143414573892,1.2848750045274224,1.2851661960929923,3.3436275119640264,19339.490432236307,1972.0791944482885,3099.015535412006,3099.015535412006,6.64827233029291,5.030193573848341,-0.9145857770152315,5.9447793508635725,3.4485041485988357,3.4485041485988357,0.9852868995996673,0.0,0.0,0.0002266184691906312,0.9923069454380644,0.0002283753733987905,199.09654615307494,0.0,0.0,0.0,0.07912658735426614,7.692358257888003e-05,0.00014969488661175116,0.0006431107013122957,0.09566484214462273,0.07656340870197582,0.0191014334426469,0.0956648291996698,0.07656340870197326,0.01910143344264626,0.40294251669183334,0.40294251669183334,0.10052817389259038,0.0,4.861899463213831,4.826164795052762,5.005188779862635,4.862910942692622,4.827402801273763,5.005291577476328,24819.017398372598,21096.16478861671,0.85,0.9874600835572163,0.6775691250139877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527582560505323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.605944565485,1536.8307667915544,0.40294251669183334,0.10052817389259038,6.112885165565336,3.4485041485988357
4407.0,-30.210115167876232,5.030167815124136,35.008291921720584,24.106738669239007,4.990169771328325,-26.690126618619846,-40.21887352047486,1.4701812220719268,-0.16442879925000398,-5.027627127777663,40.016497812889796,45048.17844808145,20603.09104690457,20603.09104690457,65651.26949498602,82547.5225630981,82547.5225630981,20603.09104690457,103150.61361000268,103150.61361000268,103150.61361000268,127969.60698821387,97747.23417386264,60247.89005884587,41665.93790557419,24818.993378211188,0.0,66484.93128378538,21096.14437147951,1536.8289291614924,0.0,0.8867183729684365,2.815687264861668,0.0014959162575277712,354274.24667314446,1555244.688896517,4.389945652277104,1555244.688896517,4.389945652277104,0.85,0.09566472721242333,4.296143414572793,1.2674774536537008,1.0,0.0,4.2961434145731605,1.2848748600687594,1.2851660516015906,3.343627887888543,19339.47287838509,1972.07740445362,3099.015535412006,3099.015535412006,6.6482696880593215,5.030167815124136,-0.9145357809874781,5.944703596111614,3.448546723133848,3.448546723133848,0.985299063752528,0.0,0.0,0.0002266184691906312,0.9922930797173144,0.0002283785645821399,199.0964363166557,0.0,0.0,0.0,0.07912658735426614,7.692472784295917e-05,0.000149693741347672,0.0006431057810935641,0.09566472721242661,0.0765632955270863,0.019101431685340318,0.0956646930899458,0.07656329552708367,0.019101431685339662,0.4029420234179576,0.4029420234179576,0.10052819017890863,0.0,4.862149554192001,4.826482121875699,5.005168964529503,4.863198328527687,4.8277999742011275,5.005138372179772,24818.993378211188,21096.14437147951,0.85,0.9874608911718514,0.6775697526977513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527574545407909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.601616933274,1536.8289291614924,0.4029420234179576,0.10052819017890863,6.112885165565336,3.448546723133848
4408.0,-30.20998117685096,5.030142039025913,35.00828876538583,24.106734129041456,4.99018342799102,-26.690004660924895,-40.21874604569746,1.4702069120649681,-0.16425274676936397,-5.027606597655934,40.01649190865022,45048.19309327393,20603.093131786783,20603.093131786783,65651.28622506071,82547.44401578132,82547.44401578132,20603.093131786783,103150.5371475681,103150.5371475681,103150.5371475681,127969.51203705443,97747.10366525444,60247.85274274692,41665.834358341686,24818.974889486337,0.0,66484.80924782803,21096.128656063385,1536.8275212615308,0.0,0.8867184989093078,2.8156873470818797,0.0014959162575277712,354274.5302325634,1555244.4342347502,4.389941419762269,1555244.4342347502,4.389941419762269,0.85,0.09566461612395556,4.296143414572793,1.2674771267129108,1.0,0.0,4.296143414572212,1.2848747398721194,1.2851659313777104,3.343628200676105,19339.447057013163,1972.0747714064603,3099.015535412006,3099.015535412006,6.648270360815618,5.030142039025913,-0.9144888070591595,5.944630846085072,3.4485892752084597,3.4485892752084597,0.9853112214881313,0.0,0.0,0.0002266184691906312,0.9922792175813682,0.0002283817550296,199.0963265070996,0.0,0.0,0.0,0.07912658735426614,7.692583961705245e-05,0.00014969262957357875,0.0006431010047526148,0.0956646161239604,0.07656318565703797,0.019101430466922427,0.09566462183158872,0.0765631856570341,0.019101430466921462,0.402941532159881,0.402941532159881,0.1005282054650196,0.0,4.86238265133187,4.826774342827036,5.005164698840133,4.863353850886597,4.827982175024715,5.005186683545389,24818.974889486337,21096.128656063385,0.85,0.9874629553397636,0.6775712166873005,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452756653092047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.597293567467,1536.8275212615308,0.402941532159881,0.1005282054650196,6.112885165565336,3.4485892752084597
