time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4409.0,-30.209847246206852,5.030116221668974,35.00828559395057,24.106730112712853,4.990193910684117,-26.689883074950984,-40.21861867569385,1.4702297394282764,-0.16400071105846337,-5.027587562807853,40.01648515614556,45048.20771837752,20603.098082832596,20603.098082832596,65651.30580121011,82547.38135540842,82547.38135540842,20603.098082832596,103150.47943824102,103150.47943824102,103150.47943824102,127969.43125508926,97746.98769918906,60247.814062158155,41665.748485589895,24818.95181684825,0.0,66484.70030243814,21096.109044321012,1536.8258860675921,0.0,0.8867186203082156,2.8156862557909967,0.0014959162575277712,354274.79313961294,1555244.1429856378,4.389937339890692,1555244.1429856378,4.389937339890692,0.85,0.09566450459592803,4.296143414572793,1.2674767580116173,1.0,0.0,4.296143414571357,1.2848746330689806,1.2851658245503668,3.343628478609825,19339.424112910496,1972.072431759112,3099.015535412006,3099.015535412006,6.648271958434527,5.030116221668974,-0.9144427861885109,5.944559007857485,3.448631779110703,3.448631779110703,0.9853233654602008,0.0,0.0,0.0002266184691906312,0.9922653619009403,0.00022838494408036682,199.09621674714865,0.0,0.0,0.0,0.07912658735426614,7.692695049219629e-05,0.0001496915186984349,0.0006430962322736812,0.09566450459593456,0.07656307542686552,0.01910142916906904,0.09566449606387553,0.07656307542686029,0.019101429169067735,0.4029410412029053,0.4029410412029053,0.10052822088109957,0.0,4.86261629674425,4.82706152433002,5.005183396528821,4.863586851749403,4.828246362284801,5.005294390815493,24818.95181684825,21096.109044321012,0.85,0.9874648678953665,0.6775725469687572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527558518393167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.592974015412,1536.8258860675921,0.4029410412029053,0.10052822088109957,6.112885165565336,3.448631779110703
4410.0,-30.2097133548445,5.0300905257729065,35.008282441283434,24.10674492074179,4.990218269957481,-26.689760136600636,-40.21848728936163,1.4702650517136349,-0.1637189511889119,-5.027558937352601,40.01647935993766,45048.20457537615,20603.08350752809,20603.08350752809,65651.28808290424,82547.34010049466,82547.34010049466,20603.08350752809,103150.42360802276,103150.42360802276,103150.42360802276,127969.35399087405,97746.89914792149,60247.76362280299,41665.706139020556,24818.93038285129,0.0,66484.63652187184,21096.090825423595,1536.8241262443569,0.0,0.88671878708373,2.8156858933744564,0.0014959162575277712,354275.1885112724,1555243.8929835605,4.389931735041827,1555243.8929835605,4.389931735041827,0.85,0.09566438961597325,4.296143414572793,1.2674763695290316,1.0,0.0,4.296143414572761,1.2848744678522597,1.2851656592962029,3.343628908553253,19339.40659287679,1972.0706452128697,3099.015535412006,3099.015535412006,6.6482672552298006,5.0300905257729065,-0.9143911073137456,5.944481633086652,3.448674227606403,3.448674227606403,0.9853354936018295,0.0,0.0,0.0002266184691906312,0.9922515104929588,0.00022838813223680077,199.09610701951118,0.0,0.0,0.0,0.07912658735426614,7.692809641184778e-05,0.0001496903727787834,0.0006430913092385168,0.09566438961597319,0.07656296221171911,0.019101427404254082,0.0956643921976442,0.07656296221171915,0.019101427404254093,0.4029405503758978,0.4029405503758978,0.10052823779142256,0.0,4.8628501996892055,4.8273650157556744,5.005137959163903,4.8638399861636685,4.828633287051957,5.005010654175123,24818.93038285129,21096.090825423595,0.85,0.9874655486956982,0.6775731497089011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527550509485427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.588657720085,1536.8241262443569,0.4029405503758978,0.10052823779142256,6.112885165565336,3.448674227606403
4411.0,-30.209579535569308,5.030064740590744,35.008279303063986,24.10674128858375,4.990226308403035,-26.689638895347827,-40.21835995428262,1.4702856681815641,-0.16340646489135224,-5.02754275503015,40.01647347542153,45048.21894260118,20603.09422185951,20603.09422185951,65651.31316446069,82547.28967940794,82547.28967940794,20603.09422185951,103150.38390126746,103150.38390126746,103150.38390126746,127969.2976447663,97746.79441350074,60247.72367669422,41665.634152007246,24818.91374349884,0.0,66484.54789550608,21096.076681974013,1536.8229268975044,0.0,0.8867188908112292,2.8156836743425964,0.0014959162575277712,354275.41201989446,1555243.639172605,4.3899282490574585,1555243.639172605,4.3899282490574585,0.85,0.09566428107543516,4.296143414572793,1.2674760365439584,1.0,0.0,4.296143414574413,1.2848743713933501,1.2851655628154328,3.343629159568298,19339.385870975995,1972.0685321670496,3099.015535412006,3099.015535412006,6.648270712563685,5.030064740590744,-0.9143468272150628,5.9444115678058065,3.4487166697138707,3.4487166697138707,0.9853476199182488,0.0,0.0,0.0002266184691906312,0.9922376667509754,0.0002283913187177022,199.09599735107196,0.0,0.0,0.0,0.07912658735426614,7.692920701251277e-05,0.0001496892621781184,0.0006430865379387836,0.09566428107543869,0.07656285460699556,0.01910142646844312,0.09566425333858077,0.07656285460699275,0.019101426468442415,0.4029400608337879,0.4029400608337879,0.10052825201874517,0.0,4.863101305333089,4.82767555891985,5.005150448589575,4.864136290138788,4.828948433259086,5.005231184388492,24818.91374349884,21096.076681974013,0.85,0.9874672422777848,0.6775742690377254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452754250293552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.584345102172,1536.8229268975044,0.4029400608337879,0.10052825201874517,6.112885165565336,3.4487166697138707
4412.0,-30.20944575549116,5.030039000372653,35.00827615166334,24.106741428282135,4.990243422488389,-26.68951678169257,-40.21823247950522,1.4703144486897624,-0.16322777884118977,-5.027518742323689,40.01646681505138,45048.232575372684,20603.08882617087,20603.08882617087,65651.32140154355,82547.21655748034,82547.21655748034,20603.08882617087,103150.30538365121,103150.30538365121,103150.30538365121,127969.19433315433,97746.67091463036,60247.686932522585,41665.53775789753,24818.888949503114,0.0,66484.42670740065,21096.055607077647,1536.8210765038605,0.0,0.8867190372261767,2.8156841285252363,0.0014959162575277712,354275.74368120224,1555243.351897549,4.389923328471076,1555243.351897549,4.389923328471076,0.85,0.09566416756731239,4.296143414572793,1.2674757063062865,1.0,0.0,4.2961434145725335,1.2848742367371162,1.2851654281286817,3.3436295099843134,19339.361436493786,1972.066040543283,3099.015535412006,3099.015535412006,6.6482689714660435,5.030039000372653,-0.9142979761071155,5.944336976479769,3.448759042060207,3.448759042060207,0.9853597263029162,0.0,0.0,0.0002266184691906312,0.992223827272216,0.00022839450430619273,199.0958877148765,0.0,0.0,0.0,0.07912658735426614,7.693031884645859e-05,0.00014968815034417258,0.0006430817613406991,0.09566416756731762,0.07656274288608594,0.019101424681231677,0.09566416938227648,0.07656274288608175,0.019101424681230633,0.4029395729497291,0.4029395729497291,0.10052826758360119,0.0,4.86333015236994,4.827964402845225,5.005138435313313,4.864290963482517,4.829165333891808,5.005136053327192,24818.888949503114,21096.055607077647,0.85,0.9874691661323394,0.6775757091751862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527534500705162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.580035503157,1536.8210765038605,0.4029395729497291,0.10052826758360119,6.112885165565336,3.448759042060207
4413.0,-30.20931200642179,5.030013261586879,35.008273011798835,24.10674198707568,4.990258198655032,-26.689394929793092,-40.21810126779599,1.4703411220263196,-0.1629910153341143,-5.027497312227254,40.016460848265694,45048.2295212508,20603.088654293013,20603.088654293013,65651.31817554381,82547.15513665926,82547.15513665926,20603.088654293013,103150.24379095227,103150.24379095227,103150.24379095227,127969.11328016651,97746.55812047419,60247.63250506551,41665.47290600965,24818.869489214238,0.0,66484.34239522388,21096.0390658321,1536.8195929389387,0.0,0.886719167976218,2.815683517670038,0.0014959162575277712,354276.0396719429,1555243.094538209,4.389918934338188,1555243.094538209,4.389918934338188,0.85,0.09566405654256338,4.296143414572793,1.267475363430567,1.0,0.0,4.2961434145735335,1.2848741119397948,1.2851653033030774,3.3436298347445392,19339.33911995928,1972.063764890078,3099.015535412006,3099.015535412006,6.648268916003961,5.030013261586879,-0.914250683230585,5.944263944817464,3.4488013849954005,3.4488013849954005,0.9853718242844002,0.0,0.0,0.0002266184691906312,0.9922099912094343,0.00022839768919722243,199.09577810421428,0.0,0.0,0.0,0.07912658735426614,7.693146328940834e-05,0.00014968700590122283,0.0006430768446496572,0.09566405654256635,0.0765626332229989,0.01910142331956744,0.09566407038515634,0.07656263322299653,0.019101423319566848,0.4029390852827195,0.4029390852827195,0.10052828274031296,0.0,4.863557276854749,4.8282500118238545,5.005130767767469,4.864506296893126,4.829433103989686,5.005140856670721,24818.869489214238,21096.0390658321,0.85,0.9874703698695242,0.6775765225059516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452752650082755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.575729579536,1536.8195929389387,0.4029390852827195,0.10052828274031296,6.112885165565336,3.4488013849954005
4414.0,-30.209178317286955,5.029987555071295,35.00826988244053,24.10675270892682,4.99027528806515,-26.689272900490487,-40.21797379301859,1.4703698712687154,-0.16262608775076615,-5.027474091930442,40.01645487455127,45048.24281569878,20603.08478187005,20603.08478187005,65651.32759756883,82547.12756504516,82547.12756504516,20603.08478187005,103150.21234691521,103150.21234691521,103150.21234691521,127969.0614657577,97746.48020037576,60247.595451029396,41665.42749927374,24818.84911884248,0.0,66484.27661811622,21096.02175101611,1536.8180191408612,0.0,0.8867193078679586,2.815681430867184,0.0014959162575277712,354276.360389003,1555242.836880053,4.389914232980047,1555242.836880053,4.389914232980047,0.85,0.09566394454089547,4.296143414572793,1.2674750342918562,1.0,0.0,4.296143414573034,1.2848739774298992,1.2851651687626977,3.34363018477988,19339.32370332225,1972.062192830605,3099.015535412006,3099.015535412006,6.648267666438441,5.029987555071295,-0.9142023654293894,5.944189920500684,3.448843685462313,3.448843685462313,0.9853839101320894,0.0,0.0,0.0002266184691906312,0.9921961615547236,0.0002284008727019574,199.0956685427905,0.0,0.0,0.0,0.07912658735426614,7.69325751535032e-05,0.000149685894037128,0.0006430720679220484,0.09566394454089949,0.07656252279529539,0.019101421745604103,0.09566391661153821,0.07656252279529217,0.019101421745603298,0.4029385977856584,0.4029385977856584,0.10052829782614148,0.0,4.8638066381469685,4.828566529600607,5.005110552287249,4.8648480041796915,4.829876653962174,5.005073854318709,24818.84911884248,21096.02175101611,0.85,0.9874714885546274,0.677577392839131,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452751850281303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.571427494044,1536.8180191408612,0.4029385977856584,0.10052829782614148,6.112885165565336,3.448843685462313
4415.0,-30.20904462575069,5.029961829608739,35.008266758491686,24.106748273503058,4.990288227296284,-26.689151284064558,-40.21784638809038,1.4703948856101736,-0.16243874480301201,-5.027453928954372,40.01644877339601,45048.25638781752,20603.087055506676,20603.087055506676,65651.3434433242,82547.05263053982,82547.05263053982,20603.087055506676,103150.1396860465,103150.1396860465,103150.1396860465,127968.96897640162,97746.35312416809,60247.556881445904,41665.32915858021,24818.829290355123,0.0,66484.15844893533,21096.004896801853,1536.8165416701693,0.0,0.886719432651623,2.8156813218166317,0.0014959162575277712,354276.6388787559,1555242.5737251511,4.389910039361646,1555242.5737251511,4.389910039361646,0.85,0.09566383428108233,4.296143414572793,1.2674746765801683,1.0,0.0,4.2961434145716355,1.2848738603946133,1.2851650517008881,3.3436304893410718,19339.298561057174,1972.059629033072,3099.015535412006,3099.015535412006,6.648268400102598,5.029961829608739,-0.9141558987233767,5.944117728332116,3.44888595276609,3.44888595276609,0.985395986504597,0.0,0.0,0.0002266184691906312,0.992182331859513,0.00022840405630476294,199.0955589795192,0.0,0.0,0.0,0.07912658735426614,7.69336864232019e-05,0.0001496847827674293,0.0006430672937480504,0.09566383428108968,0.0765624139703455,0.01910142031074418,0.09566383439914446,0.07656241397033961,0.01910142031074271,0.40293811249009587,0.40293811249009587,0.10052831208891033,0.0,4.864040723402184,4.828859837233324,5.005106889701949,4.865015184151332,4.830071320815193,5.005130588398401,24818.829290355123,21096.004896801853,0.85,0.9874734820287935,0.6775788013082524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452751050839132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.567128666164,1536.8165416701693,0.40293811249009587,0.10052831208891033,6.112885165565336,3.44888595276609
4416.0,-30.20891100238319,5.029936092241411,35.00826362536206,24.10674390792849,4.990301019204509,-26.689029743705536,-40.21771524623034,1.470419760526859,-0.16224946516820182,-5.027433420623773,40.01644225808834,45048.2529922946,20603.08848407941,20603.08848407941,65651.34147637401,82546.97843843607,82546.97843843607,20603.08848407941,103150.06692251549,103150.06692251549,103150.06692251549,127968.87368237357,97746.22675625708,60247.50131011571,41665.25049571263,24818.806759858082,0.0,66484.05725557072,21095.98574587937,1536.8149010677025,0.0,0.8867195606942402,2.815681227625594,0.0014959162575277712,354276.9221386992,1555242.292707074,4.38990573622009,1555242.292707074,4.38990573622009,0.85,0.09566372334544172,4.296143414572793,1.2674742749100556,1.0,0.0,4.296143414572999,1.284873744011679,1.285164935291578,3.343630792204703,19339.27355892992,1972.0570795256199,3099.015535412006,3099.015535412006,6.648268861078905,5.029936092241411,-0.9141092855787898,5.944045377820201,3.4489281715100044,3.4489281715100044,0.9854080490028584,0.0,0.0,0.0002266184691906312,0.9921685094237782,0.00022840723832511517,199.09544947223435,0.0,0.0,0.0,0.07912658735426614,7.693483030320865e-05,0.00014968363888742252,0.0006430623794754923,0.09566372334544326,0.07656230457538628,0.01910141877005699,0.0956637428885441,0.07656230457538504,0.019101418770056677,0.40293762775866193,0.40293762775866193,0.10052832668396344,0.0,4.864261614792724,4.829134476095419,5.005111995232369,4.865183955455564,4.8302719394123415,5.005171423233435,24818.806759858082,21095.98574587937,0.85,0.9874749554469026,0.6775797815576303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45275025138348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.562834342696,1536.8149010677025,0.40293762775866193,0.10052832668396344,6.112885165565336,3.4489281715100044
4417.0,-30.208777415552373,5.029910438465892,35.008260509729865,24.106759204901778,4.990322250895429,-26.688907392226724,-40.217587736528344,1.4704522275697494,-0.1618962111399469,-5.027407287674324,40.01643650147926,45048.265635920325,20603.078453062335,20603.078453062335,65651.34408898266,82546.95285691156,82546.95285691156,20603.078453062335,103150.0313099739,103150.0313099739,103150.0313099739,127968.81765651646,97746.15265920266,60247.4654382113,41665.208023323736,24818.78634654256,0.0,66483.9943698663,21095.968394561176,1536.8132574149658,0.0,0.8867197146319356,2.8156796343510258,0.0014959162575277712,354277.28308582853,1555242.044413197,4.389900562821067,1555242.044413197,4.389900562821067,0.85,0.09566361057667024,4.296143414572793,1.2674739737948406,1.0,0.0,4.2961434145718504,1.284873592107294,1.2851647833527668,3.3436311875059856,19339.258898689288,1972.0555845971141,3099.015535412006,3099.015535412006,6.6482656242390235,5.029910438465892,-0.9140593646137516,5.943969803079644,3.448970343786875,3.448970343786875,0.9854200982248215,0.0,0.0,0.0002266184691906312,0.9921546909751326,0.00022841041951623565,199.09533999501247,0.0,0.0,0.0,0.07912658735426614,7.693594251692857e-05,0.00014968252667370264,0.000643057601245844,0.0956636105766766,0.0765621935739674,0.019101417002709196,0.09566360304989885,0.07656219357396231,0.01910141700270793,0.40293714254149726,0.40293714254149726,0.10052834207433457,0.0,4.864501617063922,4.829443229238848,5.005076028768656,4.865511076534403,4.830727820748962,5.004981866551475,24818.78634654256,21095.968394561176,0.85,0.987475928773903,0.6775806126404814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452749452336347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.558543109966,1536.8132574149658,0.40293714254149726,0.10052834207433457,6.112885165565336,3.448970343786875
4418.0,-30.208643866556997,5.029884726359071,35.00825740510497,24.10674998480829,4.990332334369832,-26.688786189693705,-40.21746040144933,1.4704746575065468,-0.1617329964164469,-5.027389547497734,40.01643059082491,45048.278860233884,20603.08545281855,20603.08545281855,65651.36431305243,82546.86951328846,82546.86951328846,20603.08545281855,103149.954966107,103149.954966107,103149.954966107,127968.72360444468,97746.01600214833,60247.42534909377,41665.100725616176,24818.768638337668,0.0,66483.86936395384,21095.953342587018,1536.8119560716907,0.0,0.8867198263868887,2.81567955967086,0.0014959162575277712,354277.52811251994,1555241.7894750778,4.389896807062306,1555241.7894750778,4.389896807062306,0.85,0.09566350218301156,4.296143414572793,1.26747361113783,1.0,0.0,4.296143414574938,1.284873487163795,1.2851646783854844,3.343631460600854,19339.231860835804,1972.052827503358,3099.015535412006,3099.015535412006,6.648267882942194,5.029884726359071,-0.9140144475979328,5.9438991739570035,3.4490124983849957,3.4490124983849957,0.9854321423957131,0.0,0.0,0.0002266184691906312,0.9921408766477594,0.00022841359984715934,199.0952305489179,0.0,0.0,0.0,0.07912658735426614,7.693705322232127e-05,0.0001496814159683099,0.0006430528294961855,0.09566350218301584,0.07656208642643904,0.019101415756576798,0.09566353156321238,0.07656208642643561,0.019101415756575948,0.4029366591884403,0.4029366591884403,0.10052835561266284,0.0,4.864725899166217,4.829722242623802,5.005080582478399,4.865656551081258,4.830871953180747,5.00513253825892,24818.768638337668,21095.953342587018,0.85,0.987478089664968,0.6775820855676327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527486535085756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.554255599398,1536.8119560716907,0.4029366591884403,0.10052835561266284,6.112885165565336,3.4490124983849957
4419.0,-30.208510406234083,5.029859039111091,35.00825428997941,24.106760951131605,4.990347826864904,-26.688664525993513,-40.21733299652112,1.4705019466243288,-0.1613338439680092,-5.027366977767942,40.01642407572019,45048.29140281761,20603.082469757504,20603.082469757504,65651.37387257512,82546.84994997992,82546.84994997992,20603.082469757504,103149.93241973742,103149.93241973742,103149.93241973742,127968.67744810917,97745.94549967871,60247.386952516536,41665.06505240242,24818.74502837174,0.0,66483.81008077416,21095.933274115978,1536.8102110405268,0.0,0.886719964926179,2.815676947019576,0.0014959162575277712,354277.8398450202,1555241.5084658607,4.38989215116081,1555241.5084658607,4.38989215116081,0.85,0.0956633903355739,4.296143414572793,1.2674733056267726,1.0,0.0,4.29614341457316,1.2848733594855493,1.285164550678303,3.3436317928585013,19339.21791179049,1972.0514050965917,3099.015535412006,3099.015535412006,6.648266920358752,5.029859039111091,-0.9139667314936233,5.943825770604715,3.4490545926302145,3.4490545926302145,0.9854441693229185,0.0,0.0,0.0002266184691906312,0.9921270716999387,0.00022841677810720018,199.0951211756124,0.0,0.0,0.0,0.07912658735426614,7.693816455182426e-05,0.00014968030463880693,0.0006430480550652599,0.09566339033557891,0.07656197636584222,0.019101413969736695,0.09566334911920071,0.07656197636583821,0.019101413969735696,0.4029361757282929,0.4029361757282929,0.10052837010360302,0.0,4.864978808102762,4.830039941683538,5.005073414153685,4.866033133799931,4.83135355794451,5.0050876673461175,24818.74502837174,21095.933274115978,0.85,0.9874791139799648,0.6775828784193689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452747854907933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.549971783754,1536.8102110405268,0.4029361757282929,0.10052837010360302,6.112885165565336,3.4490545926302145
4420.0,-30.20837694310512,5.029833381145592,35.00825118825876,24.106755921989702,4.990364648890785,-26.688542726836847,-40.21720178481189,1.4705304326224715,-0.16124657291425137,-5.027344160216911,40.01641823591607,45048.28714721221,20603.07895585985,20603.07895585985,65651.36610307207,82546.75560365217,82546.75560365217,20603.07895585985,103149.83455951202,103149.83455951202,103149.83455951202,127968.56004338102,97745.8007869898,60247.33233054974,41664.964951600065,24818.725483868995,0.0,66483.69043546906,21095.916661288644,1536.8086858129664,0.0,0.8867201022810063,2.8156784635013126,0.0014959162575277712,354278.1550006401,1555241.2565837156,4.389887535066636,1555241.2565837156,4.389887535066636,0.8499999999999999,0.0956632798970855,4.296143414572793,1.2674728918680924,1.0,0.0,4.296143414571864,1.284873226207458,1.2851644173700068,3.343632139688721,19339.189280114657,1972.0484854781866,3099.015535412006,3099.015535412006,6.648265786483296,5.029833381145592,-0.9139188956837501,5.9437522768293425,3.449096651521006,3.449096651521006,0.9854561861488589,0.0,0.0,0.0002266184691906312,0.9921132666690573,0.00022841995647481357,199.09501180012745,0.0,0.0,0.0,0.07912658735426614,7.693930910268455e-05,0.00014967916008794664,0.0006430431379106187,0.09566327989708509,0.07656186751750901,0.019101412379576074,0.09566332051810611,0.07656186751750933,0.019101412379576157,0.402935694715413,0.402935694715413,0.10052838464853178,0.0,4.865193931830959,4.8303130374333705,5.005055811410614,4.866097587302647,4.831448709583356,5.005028798255694,24818.725483868995,21095.916661288644,0.85,0.9874807742027366,0.6775840338005507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527470568384135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.545690643337,1536.8086858129664,0.402935694715413,0.10052838464853178,6.112885165565336,3.449096651521006
4421.0,-30.208243566281705,5.029807673610717,35.00824808254459,24.10675724912437,4.990374646538598,-26.68842168782539,-40.2170782565139,1.4705527680822619,-0.16089932371585292,-5.027326050152008,40.01641191615427,45048.31645604728,20603.084904184976,20603.084904184976,65651.40136023225,82546.71812256909,82546.71812256909,20603.084904184976,103149.80302675406,103149.80302675406,103149.80302675406,127968.50797129105,97745.71002982905,60247.308363307115,41664.890740579925,24818.704944536996,0.0,66483.59568511692,21095.899202856446,1536.807217504866,0.0,0.8867202174013628,2.8156760125821814,0.0014959162575277712,354278.4051366995,1555240.9840000907,4.389883666208771,1555240.9840000907,4.389883666208771,0.85,0.09566317107284976,4.296143414572793,1.2674726193258543,1.0,0.0,4.296143414574682,1.2848731217060507,1.2851643128449164,3.3436324116332874,19339.17132364086,1972.046654427441,3099.015535412006,3099.015535412006,6.6482677059074,5.029807673610717,-0.9138738994982658,5.943681573108983,3.4491386764332654,3.4491386764332654,0.9854681932666473,0.0,0.0,0.0002266184691906312,0.9920994707723678,0.00022842313282780456,199.09490249549154,0.0,0.0,0.0,0.07912658735426614,7.694038664605407e-05,0.00014967808254457712,0.0006430385086297678,0.09566317107285409,0.07656176003119657,0.019101411041657527,0.09566315826802826,0.0765617600311931,0.019101411041656663,0.4029352131662124,0.4029352131662124,0.10052839859885115,0.0,4.865433645352084,4.830609035523196,5.005069568700719,4.866426726436146,4.831827387434714,5.0051590422809795,24818.704944536996,21095.899202856446,0.85,0.9874827118432922,0.6775854403153444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527462587529913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.541414007814,1536.807217504866,0.4029352131662124,0.10052839859885115,6.112885165565336,3.4491386764332654
4422.0,-30.208110201363922,5.029781971334234,35.00824496159169,24.1067579825409,4.990388289574327,-26.688300294939857,-40.21695088651029,1.470578383150267,-0.1606444521028152,-5.027304788623322,40.01640526086588,45048.32876169366,20603.08427317797,20603.08427317797,65651.41303487163,82546.66240115858,82546.66240115858,20603.08427317797,103149.74667433655,103149.74667433655,103149.74667433655,127968.42766269352,97745.6026118189,60247.2689723541,41664.815154960896,24818.680988356973,0.0,66483.49614331787,21095.878840103425,1536.8054784433427,0.0,0.8867203497860408,2.8156751440359846,0.0014959162575277712,354278.6988009261,1555240.6969445932,4.389879217148485,1555240.6969445932,4.389879217148485,0.85,0.09566306046935222,4.296143414572793,1.2674722522730009,1.0,0.0,4.296143414571426,1.284873001860289,1.285164192971994,3.343632723508603,19339.15007078689,1972.0444872394642,3099.015535412006,3099.015535412006,6.648267502292092,5.029781971334234,-0.9138271012187031,5.943609072552937,3.4491806436288206,3.4491806436288206,0.9854801838939488,0.0,0.0,0.0002266184691906312,0.9920856763140369,0.00022842630893795597,199.09479320073254,0.0,0.0,0.0,0.07912658735426614,7.694149771542e-05,0.00014967697147521118,0.0006430337353164283,0.09566306046935931,0.0765616509490524,0.019101409520306912,0.09566303478815112,0.07656165094904673,0.019101409520305496,0.40293473275942765,0.40293473275942765,0.10052841396425652,0.0,4.865670942057818,4.830903113935165,5.005078914380931,4.8666603365205106,4.832119765737218,5.005156735429125,24818.680988356973,21095.878840103425,0.85,0.9874843659447071,0.6775866399171214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527454611845367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.537140092072,1536.8054784433427,0.40293473275942765,0.10052841396425652,6.112885165565336,3.4491806436288206
4423.0,-30.207976890478157,5.029756330043701,35.008241856655225,24.106768355146073,4.990407494787194,-26.688178394466828,-40.21681967480106,1.470608998775854,-0.1603414579467426,-5.027280248941791,40.016399485473606,45048.32378266878,20603.076954864067,20603.076954864067,65651.40073753285,82546.62427104556,82546.62427104556,20603.076954864067,103149.70122590962,103149.70122590962,103149.70122590962,127968.3621385415,97745.5152102438,60247.214721867014,41664.77832041865,24818.660912631884,0.0,66483.43923305054,21095.8617757371,1536.8038882291216,0.0,0.886720495677141,2.8156740255533435,0.0014959162575277712,354279.03774323635,1555240.4478407518,4.389874314178058,1555240.4478407518,4.389874314178058,0.85,0.09566294981174102,4.296143414572793,1.2674718929128725,1.0,0.0,4.2961434145731,1.2848728586183418,1.2851640496975838,3.343633096268024,19339.132778221985,1972.0427238885843,3099.015535412006,3099.015535412006,6.6482651407957345,5.029756330043701,-0.913778385673031,5.943534715716732,3.4492225695647662,3.4492225695647662,0.9854921627327904,0.0,0.0,0.0002266184691906312,0.99207188765121,0.00022842948380198946,199.0946839503736,0.0,0.0,0.0,0.07912658735426614,7.694264231212404e-05,0.00014967582687850715,0.0006430288179648359,0.0956629498117451,0.07656154172849884,0.019101408083246257,0.09566291353924304,0.07656154172849558,0.019101408083245442,0.4029342533474472,0.4029342533474472,0.10052843020326455,0.0,4.865915225936021,4.831213712749104,5.005057007688038,4.86693879099505,4.8325026656521,5.005016054096018,24818.660912631884,21095.8617757371,0.85,0.9874850262694584,0.6775871450445987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527446636881514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.532870383717,1536.8038882291216,0.4029342533474472,0.10052843020326455,6.112885165565336,3.4492225695647662
4424.0,-30.207843614113592,5.0297306313978645,35.00823875651761,24.106764478515856,4.990417147437822,-26.688057480378713,-40.216692339722044,1.470631013702933,-0.16008329234693974,-5.027262726987584,40.01639341537646,45048.336015800895,20603.083837500322,20603.083837500322,65651.41985330122,82546.5658139832,82546.5658139832,20603.083837500322,103149.64965148352,103149.64965148352,103149.64965148352,127968.29166779446,97745.40337146325,60247.173573280845,41664.69977575823,24818.64201631095,0.0,66483.34179206917,21095.845713864306,1536.8025247698115,0.0,0.8867206068977669,2.815672677145627,0.0014959162575277712,354279.2797567868,1555240.186025754,4.389870576380951,1555240.186025754,4.389870576380951,0.85,0.09566284270029067,4.296143414572793,1.2674715373991061,1.0,0.0,4.2961434145728425,1.2848727556166768,1.2851639466725755,3.343633364309956,19339.110650710336,1972.0404675103462,3099.015535412006,3099.015535412006,6.648267361706271,5.0297306313978645,-0.9137338680146874,5.943464499412552,3.4492644710610127,3.4492644710610127,0.9855041345888608,0.0,0.0,0.0002266184691906312,0.9920581027656247,0.0002284326578845253,199.0945747284251,0.0,0.0,0.0,0.07912658735426614,7.694375310694231e-05,0.00014967471608368888,0.0006430240458309924,0.09566284270029396,0.07656143560279292,0.01910140709750104,0.09566279485328358,0.07656143560279029,0.01910140709750038,0.40293377592960017,0.40293377592960017,0.10052844525140785,0.0,4.866161445296427,4.831517875693123,5.0050706188716845,4.867179434640661,4.832767771972158,5.0051583894342,24818.64201631095,21095.845713864306,0.85,0.9874867610991963,0.677588322149816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527438665157422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.528604038416,1536.8025247698115,0.40293377592960017,0.10052844525140785,6.112885165565336,3.4492644710610127
4425.0,-30.20771041064934,5.029705000322824,35.008235658329774,24.10676961243155,4.990436228786428,-26.687935688953583,-40.21656493479384,1.470661507090671,-0.15987367310663103,-5.0272378878281065,40.01638727189226,45048.3473657487,20603.075729004828,20603.075729004828,65651.42309475353,82546.50560190895,82546.50560190895,20603.075729004828,103149.58133091379,103149.58133091379,103149.58133091379,127968.20077535996,97745.29388090396,60247.13564474343,41664.62026240059,24818.61944444618,0.0,66483.23970684677,21095.826527779253,1536.800781353045,0.0,0.8867207556471469,2.8156728211908932,0.0014959162575277712,354279.62283593253,1555239.9210454642,4.389865577354129,1555239.9210454642,4.389865577354129,0.85,0.09566273194130254,4.296143414572793,1.2674711796874183,1.0,0.0,4.296143414571631,1.284872612946701,1.2851638039702664,3.343633735581074,19339.088987798645,1972.038258508119,3099.015535412006,3099.015535412006,6.648264745231652,5.029705000322824,-0.9136850634336486,5.943390063756473,3.4493063125195915,3.4493063125195915,0.9855160892913118,0.0,0.0,0.0002266184691906312,0.9920443256266196,0.00022843583027148392,199.0944655663393,0.0,0.0,0.0,0.07912658735426614,7.694486452592199e-05,0.00014967360466470921,0.0006430192710156622,0.09566273194130703,0.07656132643087199,0.019101405510435047,0.09566270727075789,0.07656132643086838,0.019101405510434148,0.402933299923683,0.402933299923683,0.10052846148700609,0.0,4.866392599286712,4.831812287173705,5.005047849520565,4.867364214721476,4.833037058826619,5.005004014851693,24818.61944444618,21095.826527779253,0.85,0.9874883261441367,0.6775895333077367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452743069550637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.524341445236,1536.800781353045,0.402933299923683,0.10052846148700609,6.112885165565336,3.4493063125195915
4426.0,-30.207577234331392,5.02967936807258,35.00823258053419,24.10677020614969,4.99045082173556,-26.687814370857218,-40.216433827858395,1.4706879582614254,-0.15964566484387888,-5.027217102886174,40.01638166948427,45048.342182463886,20603.075870029286,20603.075870029286,65651.41805249317,82546.44514153688,82546.44514153688,20603.075870029286,103149.52101156616,103149.52101156616,103149.52101156616,127968.12290519713,97745.18221537981,60247.079256306824,41664.55884341443,24818.601893630967,0.0,66483.1607370454,21095.811609586322,1536.7994193244972,0.0,0.8867208817901103,2.815672250187036,0.0014959162575277712,354279.90991831524,1555239.679402861,4.389861338063018,1555239.679402861,4.389861338063018,0.8500000000000001,0.09566262417347873,4.296143414572793,1.2674708406580617,1.0,0.0,4.296143414571198,1.284872489189146,1.2851636801846642,3.3436340576363275,19339.066894566095,1972.0360056253762,3099.015535412006,3099.015535412006,6.648264790737865,5.02967936807258,-0.9136386802293002,5.94331804830188,3.4493481315309507,3.4493481315309507,0.9855280375802716,0.0,0.0,0.0002266184691906312,0.9920305515016467,0.00022843900205250385,199.0943564266199,0.0,0.0,0.0,0.07912658735426614,7.694600825491764e-05,0.00014967246093571353,0.0006430143573918693,0.09566262417348208,0.07656121987075742,0.01910140430272465,0.09566261669613434,0.07656121987075475,0.019101404302723984,0.40293282465849617,0.40293282465849617,0.10052847647455664,0.0,4.8666205057888305,4.832100683064425,5.00503293896827,4.867571438042319,4.833293701169794,5.005012828557369,24818.601893630967,21095.811609586322,0.85,0.9874894232564854,0.6775902601959519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527422730223345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.520081834167,1536.7994193244972,0.40293282465849617,0.10052847647455664,6.112885165565336,3.4493481315309507
4427.0,-30.20744412147302,5.029653724814745,35.008229501699454,24.106771044340007,4.990463735541093,-26.68769327778119,-40.21630649277938,1.470712891849295,-0.159377398943775,-5.0271969540071835,40.016375483624124,45048.353593241016,20603.07719094025,20603.07719094025,65651.43078418127,82546.39308832693,82546.39308832693,20603.07719094025,103149.47027926719,103149.47027926719,103149.47027926719,127968.05128460005,97745.07825938002,60247.038764294324,41664.488327873,24818.581005332853,0.0,66483.06933320584,21095.793854532923,1536.7978810028483,0.0,0.8867210068074244,2.815671075687796,0.0014959162575277712,354280.1882155478,1555239.412594882,4.38985713660245,1555239.412594882,4.38985713660245,0.85,0.09566251580967135,4.296143414572793,1.2674704845948144,1.0,0.0,4.296143414571175,1.2848723725319544,1.2851635635010346,3.343634361214307,19339.04632667734,1972.0339082844132,3099.015535412006,3099.015535412006,6.648265216973531,5.029653724814745,-0.9135927243475992,5.943246449162344,3.4493899074693317,3.4493899074693317,0.9855399735626662,0.0,0.0,0.0002266184691906312,0.9920167841462948,0.0002284421723626919,199.09424733902603,0.0,0.0,0.0,0.07912658735426614,7.69471190946628e-05,0.0001496713500959684,0.0006430095850650135,0.09566251580967453,0.07656111293139369,0.019101402878280847,0.0956624945224222,0.07656111293139113,0.019101402878280212,0.4029323498172222,0.4029323498172222,0.10052849092525658,0.0,4.866852695617126,4.83239178799721,5.005028628270395,4.86781955506342,4.833594435821283,5.005049707504384,24818.581005332853,21095.793854532923,0.85,0.9874909724029663,0.6775913634110906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527414766572344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.515826119383,1536.7978810028483,0.4029323498172222,0.10052849092525658,6.112885165565336,3.4493899074693317
4428.0,-30.20731106217542,5.029628084893137,35.00822641941821,24.106771777756535,4.990477584584608,-26.6875721393681,-40.21617915770037,1.470738661777281,-0.15913327729600724,-5.02717601402351,40.01636922556784,45048.36474324499,20603.076790592993,20603.076790592993,65651.44153383798,82546.33635934477,82546.33635934477,20603.076790592993,103149.41314993777,103149.41314993777,103149.41314993777,127967.97247423878,97744.97005466059,60246.99843856068,41664.412906777674,24818.559324301004,0.0,66482.97223107867,21095.775425655855,1536.79627838519,0.0,0.8867211361148668,2.815670310960854,0.0014959162575277712,354280.47743973637,1555239.1426729783,4.389852790964263,1555239.1426729783,4.389852790964263,0.8500000000000001,0.09566240706720477,4.296143414572793,1.2674701565550643,1.0,0.0,4.29614341457406,1.2848722519617868,1.2851634429035421,3.3436346749751147,19339.024918171468,1972.03172522436,3099.015535412006,3099.015535412006,6.64826508778823,5.029628084893137,-0.9135463496749816,5.943174434568118,3.4494316373666725,3.4494316373666725,0.9855518963904778,0.0,0.0,0.0002266184691906312,0.9920030225364963,0.00022844534143775128,199.0941382954453,0.0,0.0,0.0,0.07912658735426614,7.69482299492355e-05,0.0001496702392413957,0.0006430048126744566,0.09566240706720984,0.07656100568441968,0.019101401382790165,0.0956623827313035,0.07656100568441562,0.01910140138278915,0.402931875671691,0.402931875671691,0.1005285055795935,0.0,4.867082783440651,4.8326799897863,5.005025429930868,4.868042736727489,4.833872525920185,5.005052463215748,24818.559324301004,21095.775425655855,0.85,0.9874925763795502,0.6775925207836347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527406806724807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.5115735725,1536.79627838519,0.402931875671691,0.1005285055795935,6.112885165565336,3.4494316373666725
4429.0,-30.207178051390446,5.02960246923169,35.00822334367905,24.106772161927097,4.990493427332524,-26.687450845243752,-40.21605559447778,1.4707662211858274,-0.15893862389577862,-5.027153871803875,40.016363251557806,45048.39230526447,20603.073879373664,20603.073879373664,65651.46618463814,82546.26965769957,82546.26965769957,20603.073879373664,103149.34353707323,103149.34353707323,103149.34353707323,127967.88238724605,97744.85275913973,60246.975406704754,41664.30816937219,24818.53885017282,0.0,66482.847019545,21095.758022646896,1536.7947162546159,0.0,0.8867212705155831,2.8156703369191916,0.0014959162575277712,354280.783269474,1555238.885002565,4.3898482741572105,1555238.885002565,4.3898482741572105,0.85,0.09566229826587136,4.296143414572793,1.2674698460986842,1.0,0.0,4.2961434145726916,1.284872123019173,1.285163313931706,3.343635010523678,19339.001711033554,1972.029358754881,3099.015535412006,3099.015535412006,6.648264148386897,5.02960246923169,-0.9134993001065572,5.943101769338247,3.4494733255316783,3.4494733255316783,0.9855638072947652,0.0,0.0,0.0002266184691906312,0.9919892661499012,0.0002284485093978693,199.09402929174067,0.0,0.0,0.0,0.07912658735426614,7.694930791280013e-05,0.00014966916127783105,0.0006430001815883871,0.09566229826587573,0.0765608983775396,0.019101399888336132,0.09566230087342205,0.0765608983775361,0.019101399888335258,0.4029314021006999,0.4029314021006999,0.10052852046144929,0.0,4.867300899541533,4.832955613250647,5.005012693841536,4.868215247908097,4.834100116701904,5.005003862694593,24818.53885017282,21095.758022646896,0.85,0.9874948069738582,0.6775942115117436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527398850088804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.507324389711,1536.7947162546159,0.4029314021006999,0.10052852046144929,6.112885165565336,3.4494733255316783
4430.0,-30.20704509798623,5.029576923868593,35.00822029513715,24.106777121219807,4.990513703583408,-26.687329159408613,-40.21592438276855,1.4707977650057662,-0.15875898464105376,-5.027129003258124,40.01635789225701,45048.38592070007,20603.065443571657,20603.065443571657,65651.45136427172,82546.20348545075,82546.20348545075,20603.065443571657,103149.26892902241,103149.26892902241,103149.26892902241,127967.789849527,97744.73793224397,60246.92036749317,41664.24173861199,24818.520920504598,0.0,66482.76265911659,21095.742782428908,1536.7932373928286,0.0,0.8867214165731121,2.815670878540506,0.0014959162575277712,354281.126755648,1555238.6538457598,4.389843365600524,1555238.6538457598,4.389843365600524,0.85,0.0956621888418662,4.296143414572793,1.2674694713531065,1.0,0.0,4.296143414572413,1.2848719754346667,1.2851631663137526,3.3436353945842936,19338.978992317723,1972.027042090594,3099.015535412006,3099.015535412006,6.648261426295992,5.029576923868593,-0.9134506494251733,5.943027573293766,3.449514978281964,3.449514978281964,0.9855757080805612,0.0,0.0,0.0002266184691906312,0.9919755159034284,0.00022845167603178338,199.09392033517938,0.0,0.0,0.0,0.07912658735426614,7.695045261692431e-05,0.00014966801657370686,0.0006429952637753023,0.09566218884186965,0.07656079062874187,0.01910139821312778,0.09566224297601093,0.0765607906287391,0.019101398213127094,0.40293092841839034,0.40293092841839034,0.10052853494456446,0.0,4.867505311503635,4.833221599151102,5.004969943561093,4.868370018617043,4.83433272443159,5.004846240978452,24818.520920504598,21095.742782428908,0.85,0.9874958370922802,0.6775949752822541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527390896362455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.503078670365,1536.7932373928286,0.40293092841839034,0.10052853494456446,6.112885165565336,3.449514978281964
4431.0,-30.206912210352165,5.029551284396826,35.00821724405634,24.10677900714802,4.990520094738179,-26.68720892134386,-40.215800994168944,1.4708168057298823,-0.15833055509318683,-5.027113883915169,40.01635172122042,45048.413634724166,20603.076736612027,20603.076736612027,65651.4903713362,82546.18408827046,82546.18408827046,20603.076736612027,103149.26082488248,103149.26082488248,103149.26082488248,127967.76299278205,97744.66391278208,60246.89345923579,41664.18939282921,24818.502167899573,0.0,66482.69156072878,21095.726842714637,1536.7919403769936,0.0,0.8867215159234015,2.8156670113394555,0.0014959162575277712,354281.3355852469,1555238.3876772802,4.38984002673508,1555238.3876772802,4.38984002673508,0.85,0.09566208299346825,4.296143414572793,1.2674691641936082,1.0,0.0,4.296143414573869,1.2848718863485837,1.28516307720748,3.3436356264139286,19338.964347428915,1972.0255487275385,3099.015535412006,3099.015535412006,6.648265070369484,5.029551284396826,-0.9134078224470148,5.9429591068438405,3.449556609546149,3.449556609546149,0.9855876027274711,0.0,0.0,0.0002266184691906312,0.991961772664434,0.0002284548411396221,199.0938114326365,0.0,0.0,0.0,0.07912658735426614,7.695152908581825e-05,0.00014966694010481294,0.0006429906391105528,0.09566208299346948,0.07656068604970477,0.019101396943764705,0.09566204156980973,0.07656068604970379,0.01910139694376446,0.4029304542460962,0.4029304542460962,0.10052854727933547,0.0,4.867755203378522,4.833529398363794,5.004987383968,4.868783328821962,4.834789282665497,5.005085901687721,24818.502167899573,21095.726842714637,0.85,0.9874974798721361,0.6775961167813818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452738294607604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.498836235183,1536.7919403769936,0.4029304542460962,0.10052854727933547,6.112885165565336,3.449556609546149
4432.0,-30.206779342721095,5.029525739079573,35.00821418858122,24.106783896591537,4.990540788282259,-26.687087270928686,-40.21566978245971,1.470848716489848,-0.15816421092506516,-5.02708772324082,40.0163454910652,45048.40690246243,20603.065438070364,20603.065438070364,65651.4723405328,82546.11583448651,82546.11583448651,20603.065438070364,103149.18127255687,103149.18127255687,103149.18127255687,127967.65955758534,97744.54722178183,60246.83828975776,41664.1210355823,24818.478285028472,0.0,66482.59932061077,21095.7065422742,1536.7900893775707,0.0,0.8867216717155652,2.8156678785959857,0.0014959162575277712,354281.69691884436,1555238.118958937,4.389834791028442,1555238.118958937,4.389834791028442,0.85,0.09566197178064649,4.296143414572793,1.2674687834037468,1.0,0.0,4.296143414572423,1.2848717370473253,1.2851629278723853,3.3436360149422093,19338.941259896532,1972.0231944544296,3099.015535412006,3099.015535412006,6.648261424520815,5.029525739079573,-0.9133585087588107,5.942884247838384,3.4495981698452804,3.4495981698452804,0.9855994770986516,0.0,0.0,0.0002266184691906312,0.9919480316994875,0.00022845800581142305,199.09370254660539,0.0,0.0,0.0,0.07912658735426614,7.695267382049223e-05,0.00014966579537013894,0.0006429857211662216,0.09566197178065344,0.07656057697590239,0.019101394804751055,0.09566197262123494,0.07656057697589683,0.019101394804749667,0.40292998239581257,0.40292998239581257,0.10052856151849934,0.0,4.867978962409779,4.833816846922332,5.004955497785943,4.868923512315746,4.835016275087412,5.0048777090688645,24818.478285028472,21095.7065422742,0.85,0.9874985787473519,0.6775969556367306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527374999731213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.494596914188,1536.7900893775707,0.40292998239581257,0.10052856151849934,6.112885165565336,3.4495981698452804
4433.0,-30.20664649363839,5.029500173192565,35.008211154024686,24.10678476970645,4.990553767226622,-26.686966408761656,-40.215542482305295,1.470873682349887,-0.15789994950284836,-5.027068320114622,40.01633998941343,45048.41732303277,20603.067906441007,20603.067906441007,65651.48522947378,82546.06347540751,82546.06347540751,20603.067906441007,103149.13138184852,103149.13138184852,103149.13138184852,127967.59309482145,97744.44310183538,60246.796949460506,41664.05128041653,24818.461712972934,0.0,66482.51299338946,21095.692456026994,1536.7888150722856,0.0,0.8867217904558307,2.8156666697152413,0.0014959162575277712,354281.9649167633,1555237.8816623522,4.389830800525641,1555237.8816623522,4.389830800525641,0.85,0.09566186531991067,4.296143414572793,1.26746842679102,1.0,0.0,4.296143414572806,1.2848716202392785,1.2851628110378663,3.3436363189131164,19338.920659570624,1972.0210938057976,3099.015535412006,3099.015535412006,6.648262221022355,5.029500173192565,-0.9133132131007411,5.942813386293306,3.449639715815237,3.449639715815237,0.985611347375782,0.0,0.0,0.0002266184691906312,0.9919342928580556,0.00022846117008181707,199.09359367589389,0.0,0.0,0.0,0.07912658735426614,7.695378444450558e-05,0.00014966468474612561,0.0006429809497661807,0.09566186531991475,0.07656047195834959,0.019101393361565168,0.0956618650368616,0.07656047195834631,0.019101393361564353,0.40292951137373045,0.40292951137373045,0.1005285743003247,0.0,4.8682095061228665,4.834107429606604,5.004945042234169,4.86916837061176,4.835306574514448,5.004940123553013,24818.461712972934,21095.692456026994,0.85,0.9875000548791181,0.6775979922346205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527367054591205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.49036162205,1536.7888150722856,0.40292951137373045,0.1005285743003247,6.112885165565336,3.449639715815237
