time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4434.0,-30.206513703703706,5.029474644828021,35.00820812531156,24.10679025286811,4.990570557468676,-26.686845218647107,-40.21541514722628,1.470902072412083,-0.15763825814389065,-5.027045532264745,40.01633409050085,45048.427275651906,20603.063403745236,20603.063403745236,65651.49067939715,82546.01475936885,82546.01475936885,20603.063403745236,103149.07816311409,103149.07816311409,103149.07816311409,127967.51933593744,97744.34429645167,60246.75681273462,41663.98609301895,24818.44117282335,0.0,66482.4272658423,21095.67499689985,1536.7872350672214,0.0,0.8867219278717167,2.81566588976852,0.0014959162575277712,354282.2796650265,1555237.62723119,4.389826182392372,1555237.62723119,4.389826182392372,0.8500000000000001,0.09566175658772993,4.296143414572793,1.2674681031471122,1.0,0.0,4.296143414573321,1.2848714874104044,1.2851626781788892,3.3436366645752718,19338.901110740884,1972.0191003799346,3099.015535412006,3099.015535412006,6.64826076807844,5.029474644828021,-0.9132659549292628,5.9427405997572835,3.4496812130044554,3.4496812130044554,0.9856232037155587,0.0,0.0,0.0002266184691906312,0.9919205603386396,0.00022846433298374632,199.0934848537735,0.0,0.0,0.0,0.07912658735426614,7.69548953880432e-05,0.00014966357380258798,0.0006429761769934175,0.09566175658773349,0.07656036514535465,0.01910139144237883,0.09566175501109278,0.0765603651453518,0.019101391442378123,0.40292904139597885,0.40292904139597885,0.10052858719514672,0.0,4.868440436775643,4.8344018818414725,5.004921005766732,4.869407274120874,4.835622926531812,5.004868200938915,24818.44117282335,21095.67499689985,0.85,0.9875014102129199,0.677599015684512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527359110569034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.48613038725,1536.7872350672214,0.40292904139597885,0.10052858719514672,6.112885165565336,3.4496812130044554
4435.0,-30.20638096645348,5.029449136919999,35.008205112934014,24.106790671963267,4.99058648971786,-26.686724161762864,-40.21528784707186,1.4709296850272664,-0.15744832653416552,-5.027023759578282,40.0163285088826,45048.43708694285,20603.06094896255,20603.06094896255,65651.4980359054,82545.94763070243,82545.94763070243,20603.06094896255,103149.00857966498,103149.00857966498,103149.00857966498,127967.4315627024,97744.22673063399,60246.71618687443,41663.90060417729,24818.42298303743,0.0,66482.32358721472,21095.659535581817,1536.78581124523,0.0,0.8867220589683537,2.8156659346828636,0.0014959162575277712,354282.58039194776,1555237.3864855587,4.389821776630897,1555237.3864855587,4.389821776630897,0.85,0.09566164901621055,4.296143414572793,1.2674677454354244,1.0,0.0,4.296143414572063,1.2848713582190057,1.2851625489582117,3.3436370007716505,19338.877850124238,1972.0167284571428,3099.015535412006,3099.015535412006,6.648259975961502,5.029449136919999,-0.9132193226472989,5.942668459567298,3.449722678903139,3.449722678903139,0.9856350511151826,0.0,0.0,0.0002266184691906312,0.9919068334725551,0.00022846749467111263,199.09337607494732,0.0,0.0,0.0,0.07912658735426614,7.695600604170078e-05,0.0001496624631489304,0.0006429714054660207,0.0956616490162116,0.07656025942183048,0.01910138959438112,0.09566168205015742,0.07656025942182963,0.01910138959438091,0.40292857268216625,0.40292857268216625,0.1005285993494868,0.0,4.8686591982026926,4.8346813599571306,5.004896053133564,4.869575433044133,4.835840582031949,5.0048376528380345,24818.42298303743,21095.659535581817,0.85,0.9875030608667069,0.677600219971947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527351170092433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.48190239582,1536.78581124523,0.40292857268216625,0.1005285993494868,6.112885165565336,3.449722678903139
4436.0,-30.206248284216073,5.029423575757694,35.00820209222032,24.106786865182244,4.990595687875243,-26.686603827827962,-40.21516061676664,1.4709512314871485,-0.15718673135484096,-5.0270063992280996,40.016322241318605,45048.44712882259,20603.067339476576,20603.067339476576,65651.51446829917,82545.89149317518,82545.89149317518,20603.067339476576,103148.95883265176,103148.95883265176,103148.95883265176,127967.36130370098,97744.1172717296,60246.67290737716,41663.82707150271,24818.40247104922,0.0,66482.22954255193,21095.642100391837,1536.7843566440235,0.0,0.8867221700801121,2.8156645223916423,0.0014959162575277712,354282.82017530245,1555237.1161538365,4.3898180425014415,1555237.1161538365,4.3898180425014415,0.85,0.09566154271575772,4.296143414572793,1.2674674437707294,1.0,0.0,4.296143414572125,1.2848712574094023,1.285162448125762,3.3436372631097777,19338.856193475527,1972.014520093562,3099.015535412006,3099.015535412006,6.648262038072503,5.029423575757694,-0.913175359288954,5.942598935046648,3.449764108425599,3.449764108425599,0.9856468881215997,0.0,0.0,0.0002266184691906312,0.9918931125003232,0.0002284706550884104,199.09326734132316,0.0,0.0,0.0,0.07912658735426614,7.695711610075389e-05,0.0001496613530898773,0.0006429666364931299,0.09566154271576355,0.07656015482790221,0.01910138788786134,0.09566155550901323,0.07656015482789755,0.019101387887860175,0.4029281042673764,0.4029281042673764,0.10052861083983629,0.0,4.868884729076171,4.834960260343337,5.004907341767478,4.86981966787323,4.836108800713134,5.0049855145514925,24818.40247104922,21095.642100391837,0.85,0.9875047049419264,0.6776013295400893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45273432327749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.477677775278,1536.7843566440235,0.4029281042673764,0.10052861083983629,6.112885165565336,3.449764108425599
4437.0,-30.206115646655523,5.029397989353169,35.00819904482779,24.10678284885364,4.990606132360873,-26.686483409431137,-40.21503342138601,1.470973895136491,-0.15695862975707087,-5.026987489684012,40.016315422813896,45048.45692294904,20603.070368543045,20603.070368543045,65651.52729149208,82545.82912253986,82545.82912253986,20603.070368543045,103148.8994910829,103148.8994910829,103148.8994910829,127967.27742684435,97744.00213735324,60246.62993776231,41663.74688843436,24818.377935761444,0.0,66482.12482419581,21095.621245397226,1536.78263472318,0.0,0.8867222910768158,2.815663731274836,0.0014959162575277712,354283.08135646326,1555236.8220590532,4.389813976169655,1555236.8220590532,4.389813976169655,0.85,0.09566143507806284,4.296143414572793,1.2674670778168369,1.0,0.0,4.296143414572175,1.2848711513728124,1.2851623420651408,3.343637539050204,19338.833413924087,1972.0121972257691,3099.015535412006,3099.015535412006,6.64826301550112,5.029397989353169,-0.9131305542078909,5.9425285435610595,3.449805479369837,3.449805479369837,0.985658708391382,0.0,0.0,0.0002266184691906312,0.9918793963528448,0.00022847381448179148,199.09315864443053,0.0,0.0,0.0,0.07912658735426614,7.695822586989515e-05,0.00014966024332073604,0.0006429618687657419,0.09566143507806665,0.07656004892752938,0.019101386150537275,0.09566143449849836,0.07656004892752633,0.019101386150536512,0.4029276362430746,0.4029276362430746,0.10052862398099509,0.0,4.8691064043609344,4.835231161584829,5.004931393488903,4.870028859926947,4.836350644392041,5.005063565110959,24818.377935761444,21095.621245397226,0.85,0.9875064532774764,0.6776025441737069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527335298755646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.473456477219,1536.78263472318,0.4029276362430746,0.10052862398099509,6.112885165565336,3.449805479369837
4438.0,-30.20598306699341,5.029372526175691,35.00819601886441,24.106797761656367,4.9906299677969965,-26.686361704012644,-40.2149060164578,1.471008604816244,-0.15668873638151126,-5.02695981779641,40.016309952200054,45048.46563331125,20603.055581297314,20603.055581297314,65651.52121460857,82545.79058881252,82545.79058881252,20603.055581297314,103148.84617010984,103148.84617010984,103148.84617010984,127967.20395263875,97743.91664740295,60246.59169190155,41663.69439500155,24818.35778252891,0.0,66482.05217753045,21095.604115149574,1536.7809649764633,0.0,0.8867224518123836,2.8156634136976293,0.0014959162575277712,354283.4635645618,1555236.5861013413,4.389808574336485,1555236.5861013413,4.389808574336485,0.85,0.09566132515783701,4.296143414572793,1.2674667404359212,1.0,0.0,4.296143414571674,1.2848709889764014,1.285162179631926,3.3436379616566296,19338.816499577722,1972.010472442447,3099.015535412006,3099.015535412006,6.648258243906543,5.029372526175691,-0.9130805754033284,5.942453101579019,3.4498468000974016,3.4498468000974016,0.9856705143135434,0.0,0.0,0.0002266184691906312,0.9918656863971466,0.00022847697253627176,199.0930499951045,0.0,0.0,0.0,0.07912658735426614,7.695933748215417e-05,0.00014965913170847704,0.0006429570931200558,0.0956613251578431,0.07655994088118223,0.01910138427666087,0.09566133711120828,0.07655994088117736,0.019101384276659653,0.40292716823181535,0.40292716823181535,0.10052863922462107,0.0,4.869328862862517,4.835519260995454,5.0048903854547575,4.870271081414899,4.836724160778317,5.004778983432345,24818.35778252891,21095.604115149574,0.85,0.9875074409450527,0.6776034156258596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45273273674166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.469238706874,1536.7809649764633,0.40292716823181535,0.10052863922462107,6.112885165565336,3.4498468000974016
4439.0,-30.20585052275997,5.029347006427227,35.00819301672764,24.106793815176957,4.990640165574922,-26.686241394346276,-40.21477878615258,1.4710310371612538,-0.15645391592306623,-5.026942740904172,40.016304594272526,45048.47509461474,20603.062369815656,20603.062369815656,65651.5374644304,82545.72945974772,82545.72945974772,20603.062369815656,103148.79182956337,103148.79182956337,103148.79182956337,127967.13467977018,97743.80268808333,60246.54832295049,41663.615961258714,24818.34285020681,0.0,66481.95881146552,21095.59142267579,1536.7798361645298,0.0,0.8867225581851056,2.815662320316278,0.0014959162575277712,354283.699433219,1555236.3550040238,4.389804999473817,1555236.3550040238,4.389804999473817,0.8500000000000001,0.09566122105171243,4.296143414572793,1.2674664244847373,1.0,0.0,4.296143414571852,1.2848708840220604,1.285162074653799,3.343638234780819,19338.793952513457,1972.0081732817484,3099.015535412006,3099.015535412006,6.648260434446815,5.029347006427227,-0.9130368873326411,5.942383893759868,3.449888115354451,3.449888115354451,0.9856823186727003,0.0,0.0,0.0002266184691906312,0.9918519803094148,0.00022848012978704348,199.09294137493092,0.0,0.0,0.0,0.07912658735426614,7.696044758563646e-05,0.00014965802160499473,0.0006429523239562908,0.09566122105171761,0.0765598378768278,0.01910138317488981,0.0956612411734729,0.07655983787682365,0.01910138317488878,0.4029267014549466,0.4029267014549466,0.10052865221929679,0.0,4.869554399873948,4.835800950131727,5.004890520119886,4.870488824981123,4.836960108174651,5.004923537857735,24818.34285020681,21095.59142267579,0.85,0.987509072207242,0.6776045095537355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527319439548367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.465024197883,1536.7798361645298,0.4029267014549466,0.10052865221929679,6.112885165565336,3.449888115354451
4440.0,-30.205718031981053,5.029321440843068,35.00818998626121,24.106790078245126,4.990648910398933,-26.686121278027905,-40.21465162569655,1.4710521564457928,-0.15618696829108103,-5.026925148373052,40.016297764835954,45048.484450204065,20603.067870099047,20603.067870099047,65651.5523203031,82545.67560528182,82545.67560528182,20603.067870099047,103148.74347538088,103148.74347538088,103148.74347538088,127967.06212917686,97743.69539928694,60246.50424420928,41663.54572786406,24818.318653795992,0.0,66481.86438166005,21095.570855726593,1536.7781641124411,0.0,0.8867226725142623,2.8156608647913623,0.0014959162575277712,354283.9424240891,1555236.0604378385,4.3898011572203055,1555236.0604378385,4.3898011572203055,0.85,0.09566111460790541,4.296143414572793,1.2674660832574594,1.0,0.0,4.2961434145723505,1.2848707852111585,1.2851619758205037,3.34363849191789,19338.772725224666,1972.0060087006946,3099.015535412006,3099.015535412006,6.648262209295417,5.029321440843068,-0.9129929776966961,5.942314418539764,3.4499293711072907,3.4499293711072907,0.9856941060306544,0.0,0.0,0.0002266184691906312,0.9918382799534612,0.00022848328580468233,199.09283279868183,0.0,0.0,0.0,0.07912658735426614,7.696155709446665e-05,0.00014965691209616454,0.0006429475573472367,0.09566111460790575,0.07655973292976845,0.019101381678137293,0.09566109997489511,0.07655973292976818,0.019101381678137224,0.4029262354687665,0.4029262354687665,0.10052866588346401,0.0,4.869784504768575,4.836082226041526,5.004915202164341,4.870738180081958,4.83724070956066,5.005047390167704,24818.318653795992,21095.570855726593,0.85,0.9875106983072816,0.6776056127365664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527311513807317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.460813398458,1536.7781641124411,0.4029262354687665,0.10052866588346401,6.112885165565336,3.4499293711072907
4441.0,-30.205585583392097,5.029295902484146,35.00818694379846,24.10679063703867,4.99066382831127,-26.686000582343716,-40.214524360466726,1.471078827262872,-0.1559810937178554,-5.026903313171238,40.016291354486526,45048.49324822104,20603.064603070576,20603.064603070576,65651.55785129161,82545.61357430671,82545.61357430671,20603.064603070576,103148.6781773773,103148.6781773773,103148.6781773773,127966.97337264036,97743.58261793,60246.46229184433,41663.46702898409,24818.29519526307,0.0,66481.76222424716,21095.550915973607,1536.7764358854902,0.0,0.8867228069306894,2.815660707438702,0.0014959162575277712,354284.24401559035,1555235.7839476927,4.389796639895886,1555235.7839476927,4.389796639895886,0.85,0.0956610070300998,4.296143414572793,1.2674657409312204,1.0,0.0,4.296143414571718,1.2848706604262956,1.2851618510073608,3.3436388166474393,19338.750411222518,1972.003733305718,3099.015535412006,3099.015535412006,6.648261155080481,5.029295902484146,-0.9129466109435178,5.942242513427664,3.4499705705001147,3.4499705705001147,0.9857058772857471,0.0,0.0,0.0002266184691906312,0.991824584164233,0.00022848644085747544,199.09272425712572,0.0,0.0,0.0,0.07912658735426614,7.696266753228303e-05,0.00014965580165834816,0.0006429427867471245,0.09566100703010491,0.0765596267974119,0.019101380232693,0.09566100155157642,0.07655962679740783,0.01910138023269198,0.4029257702778611,0.4029257702778611,0.1005286815725219,0.0,4.870003786289374,4.83635448726335,5.004921804524827,4.870922219453405,4.837484961135942,5.004989743023771,24818.29519526307,21095.550915973607,0.85,0.9875122989346279,0.6776067862983182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527303591271326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.456605946305,1536.7764358854902,0.4029257702778611,0.1005286815725219,6.112885165565336,3.4499705705001147
4442.0,-30.20545319463331,5.029270448423488,35.008183930774365,24.106800730247073,4.990684879660512,-26.68587932717305,-40.21439702538771,1.4711110122002393,-0.15573973452336531,-5.026878090299824,40.016286127025325,45048.50142536926,20603.05448727895,20603.05448727895,65651.55591264821,82545.56627651924,82545.56627651924,20603.05448727895,103148.62076379819,103148.62076379819,103148.62076379819,127966.89819489555,97743.48724404066,60246.42239289066,41663.40539016667,24818.27743109736,0.0,66481.68282126402,21095.535816432755,1536.7749578971639,0.0,0.8867229543133683,2.815660479090856,0.0014959162575277712,354284.5923984089,1555235.5584777168,4.389791686816526,1555235.5584777168,4.389791686816526,0.8500000000000001,0.09566089961808814,4.296143414572793,1.2674654024513443,1.0,0.0,4.296143414573129,1.2848705098425275,1.2851617003894658,3.343639208513957,19338.731541320347,1972.0018091112,3099.015535412006,3099.015535412006,6.648257890885284,5.029270448423488,-0.9128982455867716,5.94216869401026,3.4500117354965787,3.4500117354965787,0.9857176387133082,0.0,0.0,0.0002266184691906312,0.9918108947655733,0.0002284895945251693,199.0926157647188,0.0,0.0,0.0,0.07912658735426614,7.696377859438568e-05,0.00014965469059624551,0.000642938013464989,0.09566089961809007,0.07655952072620453,0.019101378891885533,0.0956609176918339,0.07655952072620299,0.019101378891885148,0.40292530536380156,0.40292530536380156,0.10052869780111286,0.0,4.870221152749252,4.836634941055479,5.004885950400364,4.871138355776452,4.837804612675768,5.004790506072254,24818.27743109736,21095.535816432755,0.85,0.9875134492180709,0.6776077186024628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527295671266798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.452402065304,1536.7749578971639,0.40292530536380156,0.10052869780111286,6.112885165565336,3.4500117354965787
4443.0,-30.205320847739078,5.029244895435627,35.008180919179836,24.106792208645516,4.990690709551699,-26.685759631907477,-40.214273671712704,1.4711294937201116,-0.15549563233014396,-5.0268637182629154,40.01628014261434,45048.5271545353,20603.066358543252,20603.066358543252,65651.59351307855,82545.50430912635,82545.50430912635,20603.066358543252,103148.5706676696,103148.5706676696,103148.5706676696,127966.83036973787,97743.37064547351,60246.39349088259,41663.307949545466,24818.259702068266,0.0,66481.56765161373,21095.520746758026,1536.7737299243915,0.0,0.8867230491809045,2.8156589479428735,0.0014959162575277712,354284.7909076773,1555235.3003591418,4.389788498610483,1555235.3003591418,4.389788498610483,0.85,0.09566079674026219,4.296143414572793,1.267465057377704,1.0,0.0,4.296143414572515,1.284870423372998,1.2851616139003397,3.3436394335350204,19338.70847207602,1971.999456702954,3099.015535412006,3099.015535412006,6.648261721541881,5.029244895435627,-0.9128563516846846,5.942101247120312,3.4500528833590867,3.4500528833590867,0.9857293952454533,0.0,0.0,0.0002266184691906312,0.991797209899534,0.00022849274723568433,199.0925073067379,0.0,0.0,0.0,0.07912658735426614,7.696485493089328e-05,0.0001496536142597379,0.00064293338936899,0.09566079674026921,0.07655941864334294,0.019101378096926275,0.09566079946752638,0.07655941864333732,0.01910137809692487,0.40292484134974216,0.40292484134974216,0.10052871189003842,0.0,4.87044511065335,4.836908760142933,5.004909741680478,4.871368085932772,4.8380313065969744,5.005032241432616,24818.259702068266,21095.520746758026,0.85,0.9875157255183191,0.6776092794713426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527287754848557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.448201400659,1536.7737299243915,0.40292484134974216,0.10052871189003842,6.112885165565336,3.4500528833590867
4444.0,-30.205188541226395,5.02921945578893,35.008177908003425,24.10680216215553,4.990712719506993,-26.685638354852482,-40.214142529852666,1.471162533133081,-0.15528027929838117,-5.02683688171142,40.016274131603765,45048.51823956563,20603.05275760377,20603.05275760377,65651.5709971694,82545.4522208414,82545.4522208414,20603.05275760377,103148.50497844517,103148.50497844517,103148.50497844517,127966.74135147141,97743.27093073375,60246.33694945799,41663.25997919529,24818.236373026248,0.0,66481.49635222154,21095.50091707231,1536.7718943888283,0.0,0.8867232076193226,2.8156592498640585,0.0014959162575277712,354285.16157939227,1555235.04109331,4.389783173983693,1555235.04109331,4.389783173983693,0.85,0.095660687417207,4.296143414572793,1.267464705160819,1.0,0.0,4.296143414572121,1.2848702687914497,1.2851614592837586,3.343639835805174,19338.68874332849,1971.9974449305819,3099.015535412006,3099.015535412006,6.648257332748299,5.02921945578893,-0.9128071241986593,5.942026579987589,3.4500939589551214,3.4500939589551214,0.9857411311300347,0.0,0.0,0.0002266184691906312,0.9917835294125816,0.00022849589902431016,199.09239888196774,0.0,0.0,0.0,0.07912658735426614,7.69659992393566e-05,0.00014965246995127457,0.000642928473255721,0.09566068741721026,0.07655931113504276,0.0191013762821675,0.09566071255960445,0.07655931113504015,0.01910137628216685,0.4029243778401467,0.4029243778401467,0.1005287278618168,0.0,4.870657248701548,4.837183259009748,5.0048715758719595,4.871556602413023,4.8383321726499275,5.004769953873449,24818.236373026248,21095.50091707231,0.85,0.9875164459197013,0.6776098720897742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45272798409423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.444004310286,1536.7718943888283,0.4029243778401467,0.1005287278618168,6.112885165565336,3.4500939589551214
4445.0,-30.20505631716226,5.0291939596765065,35.00817491426886,24.106803524214797,4.99072243673362,-26.685518381388224,-40.214015369396634,1.4711845009595763,-0.15494681785582998,-5.026820057811178,40.0162686172816,45048.526535348225,20603.059533490723,20603.059533490723,65651.58606883895,82545.41623079297,82545.41623079297,20603.059533490723,103148.47576428369,103148.47576428369,103148.47576428369,127966.69612577393,97743.18204119931,60246.292345754446,41663.21077271651,24818.220361490236,0.0,66481.43113420675,21095.4873072667,1536.7707109469304,0.0,0.8867233132696758,2.815656830251813,0.0014959162575277712,354285.39395455853,1555234.8032505808,4.389779623401745,1555234.8032505808,4.389779623401745,0.85,0.09566058408332764,4.296143414572793,1.2674643507460135,1.0,0.0,4.296143414572054,1.2848701660105692,1.2851613564795847,3.3436401032736356,19338.67115636805,1971.9956515597123,3099.015535412006,3099.015535412006,6.648259519212638,5.0291939596765065,-0.9127638461297858,5.941957805806292,3.4501350261540935,3.4501350261540935,0.9857528646154553,0.0,0.0,0.0002266184691906312,0.9917698576541617,0.0002284990488888753,199.0922905248819,0.0,0.0,0.0,0.07912658735426614,7.696710882218481e-05,0.0001496513603684464,0.0006429237063287608,0.09566058408333097,0.0765592087839376,0.019101375299393375,0.09566056808544235,0.07655920878393493,0.01910137529939271,0.4029239149579083,0.4029239149579083,0.10052874159700824,0.0,4.8708940870965876,4.837478709548236,5.004873150326603,4.871873239955335,4.838692434305358,5.004911445979587,24818.220361490236,21095.4873072667,0.85,0.9875176413742871,0.6776106616057692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527271929459347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.4398108225,1536.7707109469304,0.4029239149579083,0.10052874159700824,6.112885165565336,3.4501350261540935
4446.0,-30.204924123323412,5.0291684668418,35.00817190539637,24.10679915864023,4.990735293381098,-26.685398121116883,-40.21389194587243,1.471209291174582,-0.15478667070971142,-5.026799798676385,40.016262188887154,45048.551237274056,20603.05914016479,20603.05914016479,65651.61037743885,82545.3418236821,82545.3418236821,20603.05914016479,103148.40096384689,103148.40096384689,103148.40096384689,127966.59823773132,97743.056103584,60246.265517176194,41663.10065156422,24818.197273884427,0.0,66481.29792544866,21095.467682801762,1536.7690379552698,0.0,0.8867234397248667,2.815657090055095,0.0014959162575277712,354285.6737780486,1555234.52598229,4.389775373634235,1555234.52598229,4.389775373634235,0.85,0.09566047789640669,4.296143414572793,1.267464038091712,1.0,0.0,4.296143414572285,1.284870050024598,1.2851612404673276,3.343640405105984,19338.6462393756,1971.9931107335942,3099.015535412006,3099.015535412006,6.648259392292999,5.0291684668418,-0.9127186011875228,5.941887068029323,3.4501760339198277,3.4501760339198277,0.9857645811199508,0.0,0.0,0.0002266184691906312,0.9917561892242092,0.0002285021980734006,199.09218219268348,0.0,0.0,0.0,0.07912658735426614,7.696818581125683e-05,0.00014965028337937436,0.0006429190794292514,0.09566047789641094,0.07655910413303889,0.019101373763372044,0.09566048641419717,0.07655910413303549,0.019101373763371197,0.40292345403162294,0.40292345403162294,0.10052875592839555,0.0,4.871110231318767,4.837748522108825,5.004873860752014,4.872013127966682,4.838866211890547,5.004915233845111,24818.197273884427,21095.467682801762,0.85,0.987519985711768,0.6776123908981285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527264022915145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.435620093209,1536.7690379552698,0.40292345403162294,0.10052875592839555,6.112885165565336,3.4501760339198277
4447.0,-30.20479197865105,5.029143012520002,35.008168904613854,24.10680998526516,4.990751792794941,-26.685277540826156,-40.21376471556721,1.471237354970013,-0.15443798225715,-5.026777484631917,40.01625640678089,45048.55879693391,20603.054518615794,20603.054518615794,65651.61331554971,82545.3173220635,82545.3173220635,20603.054518615794,103148.3718406793,103148.3718406793,103148.3718406793,127966.5490009959,97742.98166564817,60246.22314051858,41663.065027921766,24818.177160316605,0.0,66481.24218823836,21095.450586269115,1536.7674933974756,0.0,0.8867235743031666,2.8156551112146695,0.0014959162575277712,354285.9819845906,1555234.276589611,4.389770850875085,1555234.276589611,4.389770850875085,0.85,0.09566037172317599,4.296143414572793,1.2674637199426075,1.0,0.0,4.296143414571782,1.2848699187225523,1.2851611091355248,3.3436407467956903,19338.631511690946,1971.9916089277122,3099.015535412006,3099.015535412006,6.648257900997154,5.029143012520002,-0.9126721714937345,5.941815184013737,3.4502170001808183,3.4502170001808183,0.9857762857659481,0.0,0.0,0.0002266184691906312,0.9917425260809871,0.0002285053461266268,199.09207390089455,0.0,0.0,0.0,0.07912658735426614,7.696929603274284e-05,0.00014964917315788835,0.0006429143097585257,0.09566037172317934,0.07655899943621504,0.01910137228696431,0.0956603375572681,0.07655899943621235,0.019101372286963635,0.40292299331169634,0.40292299331169634,0.10052877068537143,0.0,4.871347641386478,4.838049304453705,5.004856915402684,4.872339502374757,4.839294772973631,5.004831573665513,24818.177160316605,21095.450586269115,0.85,0.9875208578332576,0.6776130727127682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527256118186922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.431433165875,1536.7674933974756,0.40292299331169634,0.10052877068537143,6.112885165565336,3.4502170001808183
4448.0,-30.2046599258477,5.029117611258181,35.00816593069725,24.10680998526516,4.990770231837027,-26.685156849258544,-40.21363745033739,1.4712671552478553,-0.15432271605970982,-5.026754301027902,40.016251187742185,45048.56588769082,20603.048151418516,20603.048151418516,65651.61403910934,82545.23770173684,82545.23770173684,20603.048151418516,103148.28585315536,103148.28585315536,103148.28585315536,127966.4459550159,97742.85298621109,60246.181172165074,41662.96868227335,24818.16010186053,0.0,66481.12878413388,21095.43608658145,1536.766098216873,0.0,0.8867237112697398,2.8156563024282257,0.0014959162575277712,354286.302201905,1555234.0514830775,4.389766247854431,1555234.0514830775,4.389766247854431,0.85,0.09566026624756188,4.296143414572793,1.2674633732205263,1.0,0.0,4.296143414573295,1.2848697792960577,1.285160969677432,3.3436411096278746,19338.60605222394,1971.9890127845838,3099.015535412006,3099.015535412006,6.648255846410076,5.029117611258181,-0.912625240178655,5.941742851436836,3.450257935571812,3.450257935571812,0.9857879815919464,0.0,0.0,0.0002266184691906312,0.991728872639423,0.00022850849203119458,199.09196568450943,0.0,0.0,0.0,0.07912658735426614,7.697040657379562e-05,0.00014964806261683557,0.0006429095387148951,0.09566026624756975,0.07655889549313004,0.019101370754439715,0.09566030595722709,0.07655889549312374,0.019101370754438143,0.4029225348155654,0.4029225348155654,0.10052878471217477,0.0,4.871555655609598,4.838318455359797,5.004819543772101,4.872431584968183,4.839439047258793,5.004714150748896,24818.16010186053,21095.43608658145,0.85,0.9875225532388597,0.6776143352494028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527248216407274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.427249660033,1536.766098216873,0.4029225348155654,0.10052878471217477,6.112885165565336,3.450257935571812
4449.0,-30.204527939806653,5.029092159541147,35.00816296116428,24.106806143559538,4.990779798126759,-26.685037105098477,-40.21351032480595,1.4712889634185788,-0.15408190141516798,-5.026737261226123,40.01624536758976,45048.57330368619,20603.054206044115,20603.054206044115,65651.62750973032,82545.17977514317,82545.17977514317,20603.054206044115,103148.23398118728,103148.23398118728,103148.23398118728,127966.37594818124,97742.74219778049,60246.13572632363,41662.896079396516,24818.14196699396,0.0,66481.03804639047,21095.420671944867,1536.7647847189646,0.0,0.8867238191270534,2.8156551259687954,0.0014959162575277712,354286.537559743,1555233.8004494573,4.389762623106162,1555233.8004494573,4.389762623106162,0.85,0.09566016286218085,4.296143414572793,1.2674630210036413,1.0,0.0,4.296143414572288,1.2848696772622363,1.2851608676204866,3.3436413751524534,19338.584132525986,1971.9867775974453,3099.015535412006,3099.015535412006,6.64825780013555,5.029092159541147,-0.9125819888329252,5.941674148374072,3.450298844545363,3.450298844545363,0.9857996698701037,0.0,0.0,0.0002266184691906312,0.9917152263032584,0.0002285116363851543,199.09185752295312,0.0,0.0,0.0,0.07912658735426614,7.697151591060312e-05,0.00014964695328002807,0.000642904772844875,0.09566016286218415,0.07655879350418994,0.019101369357994207,0.0956601958610743,0.0765587935041873,0.01910136935799355,0.4029220763800186,0.4029220763800186,0.1005287969043488,0.0,4.871769153891535,4.838585271760849,5.004819019201932,4.872655359810949,4.839684869364419,5.0048493293152205,24818.14196699396,21095.420671944867,0.85,0.9875241036988412,0.6776153716530614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452724032012965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.423068718574,1536.7647847189646,0.4029220763800186,0.1005287969043488,6.112885165565336,3.450298844545363
4450.0,-30.20439598387168,5.029066697175969,35.008159971693736,24.10680722622203,4.990791299206111,-26.68491719450414,-40.21338693620635,1.4713125098385396,-0.15379795090569814,-5.026717965727865,40.01623884779952,45048.59720432467,20603.055483821325,20603.055483821325,65651.652688146,82545.13487929553,82545.13487929553,20603.055483821325,103148.19036311685,103148.19036311685,103148.19036311685,127966.30893185078,97742.64528877991,60246.10761380871,41662.81963885689,24818.118568733928,0.0,66480.93820759082,21095.400783423836,1536.7631184368042,0.0,0.8867239410056534,2.8156536457929913,0.0014959162575277712,354286.8040739511,1555233.5192392375,4.389758527146865,1555233.5192392375,4.389758527146865,0.8499999999999999,0.09566005728497032,4.296143414572793,1.267462687469088,1.0,0.0,4.296143414574143,1.2848695670956924,1.2851607574289758,3.3436416618410196,19338.56495889919,1971.984822431635,3099.015535412006,3099.015535412006,6.648258212452685,5.029066697175969,-0.9125374713085259,5.941604168484495,3.4503396959628216,3.4503396959628216,0.9858113417036634,0.0,0.0,0.0002266184691906312,0.9917015832823062,0.0002285147800617356,199.09174938618602,0.0,0.0,0.0,0.07912658735426614,7.697259265192212e-05,0.00014964587653870908,0.0006429001470097482,0.09566005728497266,0.07655868965141623,0.01910136763355644,0.09566005499897916,0.07655868965141435,0.019101367633555973,0.4029216180307464,0.4029216180307464,0.10052880983929327,0.0,4.871992027222063,4.838861875501891,5.004826215843082,4.872920014822171,4.840004902475982,5.004891700963071,24818.118568733928,21095.400783423836,0.85,0.9875259654601245,0.6776167487838041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452723242785275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.4188908414,1536.7631184368042,0.4029216180307464,0.10052880983929327,6.112885165565336,3.4503396959628216
4451.0,-30.20426402261996,5.029041351254987,35.008157006871414,24.106817005109065,4.99081440215857,-26.684796118903403,-40.21325963605193,1.4713464984420366,-0.15361355061867243,-5.02669116205948,40.016233586791444,45048.60365063203,20603.041510517825,20603.041510517825,65651.64516114985,82545.07734802213,82545.07734802213,20603.041510517825,103148.11885853995,103148.11885853995,103148.11885853995,127966.21845666475,97742.54075202488,60246.067054634936,41662.748552655496,24818.0995981248,0.0,66480.8481507803,21095.38465840608,1536.761532102024,0.0,0.8867240965586729,2.815654350799981,0.0014959162575277712,354287.1742931287,1555233.2923225728,4.3897532994965545,1555233.2923225728,4.3897532994965545,0.85,0.09565994993355471,4.296143414572793,1.2674623616272584,1.0,0.0,4.29614341457302,1.2848694080733774,1.2851605983706214,3.3436420756680083,19338.544276106928,1971.982713373775,3099.015535412006,3099.015535412006,6.6482537035035225,5.029041351254987,-0.9124885194495675,5.941529870704555,3.4503805017485614,3.4503805017485614,0.9858230004995889,0.0,0.0,0.0002266184691906312,0.9916879399140973,0.0002285179239048339,199.09164124517935,0.0,0.0,0.0,0.07912658735426614,7.697370354172422e-05,0.00014964476564890695,0.0006428953744678405,0.09565994993355764,0.07655858424907595,0.019101365684481685,0.0956599969864372,0.07655858424907361,0.019101365684481102,0.4029211605221367,0.4029211605221367,0.10052882383652455,0.0,4.872198994983933,4.839132916555059,5.004776022379019,4.873077611440806,4.840267937823285,5.004626227067263,24818.0995981248,21095.38465840608,0.85,0.9875271899698121,0.6776177636672237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527224537384655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.414716760637,1536.761532102024,0.4029211605221367,0.10052882383652455,6.112885165565336,3.4503805017485614
4452.0,-30.204132164484662,5.029015958977494,35.00815406635819,24.106813023705058,4.990825072732995,-26.68467637944774,-40.213132510520495,1.4713692876960638,-0.15340026336878054,-5.026673949055334,40.01622836519923,45048.610516988694,20603.04707329922,20603.04707329922,65651.65759028791,82545.01390539607,82545.01390539607,20603.04707329922,103148.0609786953,103148.0609786953,103148.0609786953,127966.14594849499,97742.4249795596,60246.02159115208,41662.67043156391,24818.084969799696,0.0,66480.7554013636,21095.37222432974,1536.7604149761578,0.0,0.8867242031293907,2.815653556443732,0.0014959162575277712,354287.41204373917,1555233.0671060113,4.389749717988872,1555233.0671060113,4.389749717988872,0.85,0.09565984751997857,4.296143414572793,1.267461993475445,1.0,0.0,4.296143414571635,1.2848693014494266,1.2851604917225063,3.3436423531377306,19338.5213703084,1971.980377632362,3099.015535412006,3099.015535412006,6.6482554985191795,5.029015958977494,-0.9124452620648462,5.94146122104234,3.4504213002243582,3.4504213002243582,0.9858346572069595,0.0,0.0,0.0002266184691906312,0.9916743074092479,0.000228521065331089,199.09153318879294,0.0,0.0,0.0,0.07912658735426614,7.69748129224641e-05,0.0001496436562681671,0.0006428906084090807,0.09565984751998477,0.0765584832177957,0.019101364302189082,0.09565991195698205,0.07655848321779073,0.019101364302187843,0.4029207035329899,0.4029207035329899,0.10052883520671664,0.0,4.872407424388086,4.8393960950940595,5.004764693334437,4.87327368568657,4.8404814701327155,5.004752114913003,24818.084969799696,21095.37222432974,0.85,0.9875287546588456,0.6776188123166949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452721664660721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.410547184918,1536.7604149761578,0.4029207035329899,0.10052883520671664,6.112885165565336,3.4504213002243582
4453.0,-30.204000311929942,5.028990550442501,35.00815110802648,24.106819449830823,4.990836217338443,-26.68455659754942,-40.21300538498906,1.471392502957939,-0.1530155398195916,-5.026655053090944,40.0162219651703,45048.61733163069,20603.04902419916,20603.04902419916,65651.66635582985,82544.9935111615,82544.9935111615,20603.04902419916,103148.04253536067,103148.04253536067,103148.04253536067,127966.10485765093,97742.3524628552,60245.97628332448,41662.64019947857,24818.062322290272,0.0,66480.70252176884,21095.35297394673,1536.7588029264086,0.0,0.8867243225392363,2.8156507049116772,0.0014959162575277712,354287.6730399904,1555232.7910614088,4.389745704999059,1555232.7910614088,4.389745704999059,0.85,0.09565974237847671,4.296143414572793,1.2674616654356945,1.0,0.0,4.2961434145731765,1.2848691928323335,1.2851603830807974,3.343642635794296,19338.507022742968,1971.978914587853,3099.015535412006,3099.015535412006,6.648256128041656,5.028990550442501,-0.9124010778056313,5.941391628248132,3.4504620424727395,3.4504620424727395,0.9858462978493542,0.0,0.0,0.0002266184691906312,0.99166067568349,0.0002285242066641769,199.09142513709705,0.0,0.0,0.0,0.07912658735426614,7.697592231798733e-05,0.00014964254687264386,0.0006428858422868094,0.09565974237848171,0.07655837997396879,0.019101362404512927,0.09565972761364061,0.07655837997396478,0.019101362404511928,0.4029202466631149,0.4029202466631149,0.10052884679958987,0.0,4.8726466943596165,4.839694388126873,5.004767063175052,4.873639513271371,4.840923415199541,5.004812481135161,24818.062322290272,21095.35297394673,0.85,0.9875296720026759,0.6776194538088659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527208762004291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.40637994214,1536.7588029264086,0.4029202466631149,0.10052884679958987,6.112885165565336,3.4504620424727395
4454.0,-30.20386853671434,5.0289651332378975,35.00814813732416,24.10682049756872,4.990848086004025,-26.684436812847245,-40.21288203131405,1.4714163621369256,-0.15274423266316717,-5.026635775021018,40.01621568818757,45048.64053296151,20603.05006455243,20603.05006455243,65651.69059751394,82544.946789706,82544.946789706,20603.05006455243,103147.99685425842,103147.99685425842,103147.99685425842,127966.03710724186,97742.25396499653,60245.94770825216,41662.56250749374,24818.04025298344,0.0,66480.60276047718,21095.334215035924,1536.7572123144796,0.0,0.8867244434490653,2.815649388935475,0.0014959162575277712,354287.93931414414,1555232.5203240437,4.389741641600258,1555232.5203240437,4.389741641600258,0.85,0.09565963786832299,4.296143414572793,1.2674613681668419,1.0,0.0,4.296143414573367,1.2848690812025692,1.2851602714257344,3.343642926290849,19338.487534757634,1971.9769273663928,3099.015535412006,3099.015535412006,6.648256463746093,5.0289651332378975,-0.9123567225992835,5.941321855837181,3.4505027374963126,3.4505027374963126,0.9858579249989464,0.0,0.0,0.0002266184691906312,0.991647052155457,0.0002285273461944452,199.0913171488969,0.0,0.0,0.0,0.07912658735426614,7.697699881151082e-05,0.00014964147037912036,0.0006428812175162476,0.09565963786832019,0.0765582771742073,0.019101360694112883,0.09565959693609094,0.07655827717420954,0.01910136069411344,0.4029197921943889,0.4029197921943889,0.10052885939412101,0.0,4.87288837109395,4.839993963236168,5.004776351110138,4.873891542357853,4.841228843764327,5.004850168184134,24818.04025298344,21095.334215035924,0.85,0.9875315185400811,0.677620819643696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452720087774363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.402216982837,1536.7572123144796,0.4029197921943889,0.10052885939412101,6.112885165565336,3.4505027374963126
4455.0,-30.203736812129495,5.028939823427216,35.00814519091224,24.106830381229543,4.990870397829999,-26.684316029369747,-40.212754731159635,1.471449615070235,-0.15254552378468134,-5.026609643137112,40.01621045429308,45048.64614602693,20603.037177281825,20603.037177281825,65651.68332330875,82544.89323520206,82544.89323520206,20603.037177281825,103147.9304124839,103147.9304124839,103147.9304124839,127965.95191491353,97742.15316554473,60245.906076369596,41662.49676575015,24818.02150242963,0.0,66480.51826817977,21095.318277065184,1536.755653302437,0.0,0.8867245954823204,2.8156498274355304,0.0014959162575277712,354288.30025536485,1555232.2945769457,4.389736532242135,1555232.2945769457,4.389736532242135,0.8499999999999999,0.09565953189044793,4.296143414572793,1.2674610126530754,1.0,0.0,4.296143414573223,1.2848689256223478,1.285160115810254,3.3436433311607128,19338.467591397795,1971.9748937096558,3099.015535412006,3099.015535412006,6.648252305241415,5.028939823427216,-0.912308322787962,5.941248146215178,3.4505433875569946,3.4505433875569946,0.9858695393019985,0.0,0.0,0.0002266184691906312,0.9916334340636382,0.0002285304845581557,199.0912092023051,0.0,0.0,0.0,0.07912658735426614,7.697810976010607e-05,0.00014964035943052512,0.0006428764447217562,0.09565953189045777,0.07655817309728395,0.019101358793173817,0.09565953119017369,0.07655817309727608,0.019101358793171853,0.4029193399232235,0.4029193399232235,0.1005288732112561,0.0,4.873113626005363,4.840286300814,5.004732380366647,4.874064119352454,4.841505234932242,5.004606198136116,24818.02150242963,21095.318277065184,0.85,0.9875326642080687,0.6776217652862223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527192998116094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.398056869259,1536.755653302437,0.4029193399232235,0.1005288732112561,6.112885165565336,3.4505433875569946
4456.0,-30.203605137634,5.02891442281384,35.00814225415969,24.106821754854195,4.9908769260665355,-26.68419686943137,-40.21262771040199,1.4714686578639002,-0.15233014338434714,-5.0265952221623005,40.016204842817295,45048.6525942688,20603.048073605078,20603.048073605078,65651.70066787388,82544.82782457228,82544.82782457228,20603.048073605078,103147.87589817736,103147.87589817736,103147.87589817736,127965.8813452777,97742.03371563146,60245.85848532788,41662.41692255953,24818.005447100342,0.0,66480.42236965988,21095.30463003529,1536.7545169749937,0.0,0.8867246892469887,2.8156486796410416,0.0014959162575277712,354288.49944220914,1555232.0525441286,4.389733381108,1555232.0525441286,4.389733381108,0.85,0.09565943161819504,4.296143414572793,1.26746065823827,1.0,0.0,4.296143414572395,1.2848688365270053,1.2851600266947196,3.343643563015544,19338.443958009317,1971.972483774716,3099.015535412006,3099.015535412006,6.648255821300992,5.02891442281384,-0.9122668910102014,5.941181313824042,3.4505840276528352,3.4505840276528352,0.9858811507579529,0.0,0.0,0.0002266184691906312,0.9916198213518078,0.00022853362176816682,199.09110129687787,0.0,0.0,0.0,0.07912658735426614,7.697921828518051e-05,0.00014963925090545068,0.0006428716823390578,0.09565943161819983,0.07655807398595285,0.019101357632246976,0.09565943157626797,0.07655807398594902,0.019101357632246022,0.40291888917074636,0.40291888917074636,0.10052888478163981,0.0,4.8733384671883755,4.840563321831553,5.0047477733594405,4.874265078777967,4.841698770291373,5.004836772838871,24818.005447100342,21095.30463003529,0.85,0.9875343496288584,0.6776228397554219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527185121524613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.393900133886,1536.7545169749937,0.40291888917074636,0.10052888478163981,6.112885165565336,3.4505840276528352
4457.0,-30.203473503318293,5.028889062015476,35.00813930057821,24.106827517412626,4.990892268388235,-26.684076864140984,-40.21250054994596,1.4714956292109431,-0.15205637657624038,-5.02657318990847,40.01619847913345,45048.658321334435,20603.043295803785,20603.043295803785,65651.70161713823,82544.78644190832,82544.78644190832,20603.043295803785,103147.8297377121,103147.8297377121,103147.8297377121,127965.81117051699,97741.94211751095,60245.813996937184,41662.36457841529,24817.98143280488,0.0,66480.34601122017,21095.28421788415,1536.7527507546922,0.0,0.8867248244958751,2.8156476528732397,0.0014959162575277712,354288.8037584999,1555231.7780672906,4.389728835821215,1555231.7780672906,4.389728835821215,0.85,0.09565932639572476,4.296143414572793,1.2674603576725354,1.0,0.0,4.296143414572974,1.2848687103364345,1.2851599004755503,3.3436438914041853,19338.42583515006,1971.970635757375,3099.015535412006,3099.015535412006,6.6482542795851645,5.028889062015476,-0.9122210209796284,5.941110082995104,3.450624598173513,3.450624598173513,0.9858927423352893,0.0,0.0,0.0002266184691906312,0.9916062129952999,0.000228536758060536,199.09099342449434,0.0,0.0,0.0,0.07912658735426614,7.698032804420275e-05,0.00014963814114642843,0.0006428669146551425,0.09565932639572805,0.07655797066124252,0.019101355734485532,0.09565930134010005,0.07655797066123989,0.019101355734484873,0.40291843889890694,0.40291843889890694,0.10052889812670858,0.0,4.873565797722279,4.840848858982326,5.004741481859014,4.874516813332207,4.842032813303035,5.004758219356859,24817.98143280488,21095.28421788415,0.85,0.9875354981765274,0.6776237042107359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527177247936807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.389746785873,1536.7527507546922,0.40291843889890694,0.10052889812670858,6.112885165565336,3.450624598173513
4458.0,-30.203341963049304,5.02886370648953,35.008136356759074,24.10682301213967,4.990906048885896,-26.68395709972084,-40.21237342441452,1.4715211855574233,-0.1519298144030472,-5.026553210296247,40.01619285632053,45048.66379818527,20603.042663113425,20603.042663113425,65651.70646129869,82544.70746169936,82544.70746169936,20603.042663113425,103147.7501248128,103147.7501248128,103147.7501248128,127965.71298950347,97741.81228784514,60245.76862433105,41662.27073723787,24817.96286469068,0.0,66480.23360192854,21095.268434987076,1536.751340507202,0.0,0.8867249466080227,2.81564832157252,0.0014959162575277712,354289.0797232478,1555231.535545544,4.389724732019429,1555231.535545544,4.389724732019429,0.85,0.09565922370434869,4.296143414572793,1.2674599911691624,1.0,0.0,4.296143414571744,1.2848685907662354,1.2851597808782529,3.3436442025645396,19338.400148108154,1971.9680164080655,3099.015535412006,3099.015535412006,6.648254075426667,5.02886370648953,-0.9121763948332839,5.941040101322814,3.4506651383706957,3.4506651383706957,0.9859043252487701,0.0,0.0,0.0002266184691906312,0.9915926145625595,0.0002285398921517823,199.0908856292975,0.0,0.0,0.0,0.07912658735426614,7.69814375132153e-05,0.0001496370316774159,0.0006428621482171507,0.09565922370435273,0.07655786938601356,0.019101354318339175,0.09565924944731338,0.07655786938601032,0.019101354318338367,0.40291798971290377,0.40291798971290377,0.10052891158626148,0.0,4.873769757930916,4.841104793556724,5.0047368176288956,4.874623395893195,4.84216644248545,5.004756160236923,24817.96286469068,21095.268434987076,0.85,0.9875372408347581,0.6776249323660385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527169376760118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.385597022077,1536.751340507202,0.40291798971290377,0.10052891158626148,6.112885165565336,3.4506651383706957
