time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4459.0,-30.203210459998743,5.028838328324342,35.00813340822806,24.106829473190032,4.990917026833355,-26.683837649060163,-40.21225014058871,1.4715442158947591,-0.15154968902106702,-5.026534934357566,40.01618683143821,45048.68604003564,20603.045379822535,20603.045379822535,65651.73141985817,82544.68792802909,82544.68792802909,20603.045379822535,103147.73330785162,103147.73330785162,103147.73330785162,127965.6757830233,97741.74071058218,60245.738822588595,41662.22431999287,24817.942475171676,0.0,66480.16679516455,21095.251103895924,1536.7498708490832,0.0,0.8867250615008652,2.815645458160493,0.0014959162575277712,354289.33215646347,1555231.275681875,4.38972087083628,1555231.275681875,4.38972087083628,0.85,0.09565912120849948,4.296143414572793,1.2674597076373177,1.0,0.0,4.2961434145729624,1.284868483014467,1.2851596731020647,3.343644482969562,19338.38598641297,1971.9665723170472,3099.015535412006,3099.015535412006,6.648254952062837,5.028838328324342,-0.912132828816488,5.94097115714083,3.4507056378903944,3.4507056378903944,0.9859158965401127,0.0,0.0,0.0002266184691906312,0.9915790201784711,0.00022854302539584073,199.0907778647172,0.0,0.0,0.0,0.07912658735426614,7.698251346843765e-05,0.00014963595572219354,0.0006428575257592078,0.09565912120850358,0.07655776821101645,0.01910135299748712,0.09565907307710844,0.07655776821101318,0.019101352997486304,0.4029175397900381,0.4029175397900381,0.10052892523192841,0.0,4.874005942670976,4.841397385652101,5.004746598250335,4.874985245336518,4.842602433269178,5.0048204800241365,24817.942475171676,21095.251103895924,0.85,0.9875386086521276,0.6776259478836365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527161511215545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.381449762022,1536.7498708490832,0.4029175397900381,0.10052892523192841,6.112885165565336,3.4507056378903944
4460.0,-30.20307897002057,5.0288129789939,35.00813045898978,24.1068247583695,4.9909320794032945,-26.683717802676195,-40.212122980132676,1.471570912058924,-0.15145723551694346,-5.026513670628811,40.01618091377585,45048.69124638747,20603.041919653093,20603.041919653093,65651.73316604056,82544.60258630315,82544.60258630315,20603.041919653093,103147.64450595624,103147.64450595624,103147.64450595624,127965.56600038306,97741.60509048971,60245.693750574035,41662.12371101742,24817.92149442682,0.0,66480.04520544424,21095.233270262797,1536.7482915285,0.0,0.8867251912200704,2.8156467251480106,0.0014959162575277712,354289.62585818704,1555231.020442818,4.389716511387033,1555231.020442818,4.389716511387033,0.85,0.09565901777615071,4.296143414572793,1.2674593230010944,1.0,0.0,4.296143414572975,1.28486835811146,1.285159548170751,3.3436448080077246,19338.359153724326,1971.9638361442824,3099.015535412006,3099.015535412006,6.648253835524568,5.0288129789939,-0.912087538988847,5.9409005179827465,3.4507460883213787,3.4507460883213787,0.9859274538061082,0.0,0.0,0.0002266184691906312,0.9915654273467694,0.00022854615836800284,199.09067011096622,0.0,0.0,0.0,0.07912658735426614,7.698362327138041e-05,0.00014963484591925077,0.0006428527578866037,0.0956590177761527,0.07655766619958405,0.01910135157656864,0.09565903180682739,0.07655766619958247,0.019101351576568244,0.402917091672195,0.402917091672195,0.10052893989969808,0.0,4.874207994289293,4.841651142865999,5.0047411037559755,4.875056435111844,4.84270651898936,5.004759567568669,24817.92149442682,21095.233270262797,0.85,0.9875404410926025,0.6776272655527361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452715364790499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.377306141034,1536.7482915285,0.402917091672195,0.10052893989969808,6.112885165565336,3.4507460883213787
4461.0,-30.202947575482654,5.028787694881405,35.00812753552428,24.106829927209787,4.990951047317099,-26.683597650651315,-40.21199578475205,1.4716011224857628,-0.15127406936892385,-5.026490249364069,40.01617576598626,45048.695842522226,20603.034093499296,20603.034093499296,65651.72993602153,82544.54307967545,82544.54307967545,20603.034093499296,103147.57717317475,103147.57717317475,103147.57717317475,127965.48140402959,97741.49703740976,60245.649800256666,41662.05248572566,24817.904230854838,0.0,66479.95671658049,21095.218596226612,1536.7468785378317,0.0,0.8867253291371835,2.81564705154438,0.0014959162575277712,354289.9493607382,1555230.798409739,4.389711876433171,1555230.798409739,4.389711876433171,0.85,0.09565891422106293,4.296143414572793,1.2674589696852494,1.0,0.0,4.2961434145730975,1.284868216766346,1.2851594067936039,3.343645175833662,19338.33777522061,1971.9616561435976,3099.015535412006,3099.015535412006,6.64825131015685,5.028787694881405,-0.912040984522335,5.94082867940374,3.4507865051539026,3.4507865051539026,0.9859390014725437,0.0,0.0,0.0002266184691906312,0.9915518445820144,0.00022854928910566599,199.0905624355434,0.0,0.0,0.0,0.07912658735426614,7.698473339392843e-05,0.00014963373579670276,0.0006428479886409297,0.09565891422107071,0.07655756407832104,0.01910135014274968,0.09565896981877986,0.07655756407831481,0.019101350142748125,0.40291664283744866,0.40291664283744866,0.10052895446497997,0.0,4.87440076543578,4.841900685809605,5.004706009950041,4.875216179995164,4.842943298481487,5.004610179965766,24817.904230854838,21095.218596226612,0.85,0.987541706982604,0.6776282366514661,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527145785384616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.373166641595,1536.7468785378317,0.40291664283744866,0.10052895446497997,6.112885165565336,3.4507865051539026
4462.0,-30.2028162542395,5.02876230859639,35.00812460524548,24.10683212745937,4.990955787258059,-26.683478987464927,-40.21187260570002,1.4716185204834742,-0.15083382381152433,-5.026476759853973,40.016169720601646,45048.71780900653,20603.0463542019,20603.0463542019,65651.76416320843,82544.53206441522,82544.53206441522,20603.0463542019,103147.57841861712,103147.57841861712,103147.57841861712,127965.4641204823,97741.43136321836,60245.61710780965,41662.01583934301,24817.885701865183,0.0,66479.9015412082,21095.202846585405,1536.74562637601,0.0,0.8867254197298717,2.8156428390812627,0.0014959162575277712,354290.13568258996,1555230.5376618619,4.3897088319026745,1555230.5376618619,4.3897088319026745,0.85,0.09565881422442643,4.296143414572793,1.2674586889008066,1.0,0.0,4.296143414574008,1.2848681353665845,1.2851593253753948,3.343645387662341,19338.324781459156,1971.9603311486753,3099.015535412006,3099.015535412006,6.64825526647861,5.02876230859639,-0.9120003646971329,5.940762673293523,3.450826899411623,3.450826899411623,0.9859505426890351,0.0,0.0,0.0002266184691906312,0.9915382695945365,0.00022855241813641832,199.09045482030064,0.0,0.0,0.0,0.07912658735426614,7.698580847729041e-05,0.00014963266071334078,0.000642843369928624,0.09565881422442786,0.07655746506599796,0.019101349158429894,0.09565875853322606,0.07655746506599682,0.01910134915842961,0.40291619334268536,0.40291619334268536,0.10052896714891711,0.0,4.874644103554658,4.842198038046888,5.004732546583398,4.875642936042425,4.84341304518955,5.0048643490222275,24817.885701865183,21095.202846585405,0.85,0.9875430414486033,0.6776291294758109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527137928579654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.369029613172,1536.74562637601,0.40291619334268536,0.10052896714891711,6.112885165565336,3.450826899411623
4463.0,-30.202684913533815,5.028736993242964,35.00812166090544,24.106827028468274,4.990973399953325,-26.6833590193693,-40.21174544524399,1.4716475057887932,-0.15080662611558182,-5.02645314365389,40.01616345048117,45048.72229157376,20603.037842411122,20603.037842411122,65651.76013398488,82544.43392340484,82544.43392340484,20603.037842411122,103147.47176581596,103147.47176581596,103147.47176581596,127965.33326293968,97741.28411398198,60245.572482150776,41661.90181314578,24817.86149712371,0.0,66479.76331026948,21095.182272555154,1536.7438061485946,0.0,0.886725562705093,2.815645238515373,0.0014959162575277712,354290.4618780245,1555230.267220774,4.389704026963645,1555230.267220774,4.389704026963645,0.85,0.0956587092034402,4.296143414572793,1.2674583086604256,1.0,0.0,4.296143414572265,1.2848679997534762,1.2851591897315524,3.343645740571857,19338.29564792267,1971.9573603547258,3099.015535412006,3099.015535412006,6.648252519867412,5.028736993242964,-0.911953811539,5.940690804781964,3.4508672207071123,3.4508672207071123,0.9859620630591749,0.0,0.0,0.0002266184691906312,0.9915246927956893,0.0002285555476703872,199.09034718922504,0.0,0.0,0.0,0.07912658735426614,7.698691832415088e-05,0.0001496315508664803,0.0006428386018673433,0.09565870920344445,0.07655736179280197,0.019101347410642486,0.09565874217074279,0.07655736179279857,0.019101347410641636,0.402915746386701,0.402915746386701,0.10052898204329588,0.0,4.874835646182703,4.842440879553749,5.00471817678482,4.875646517538314,4.843457056523789,5.004705613524948,24817.86149712371,21095.182272555154,0.85,0.9875450342321436,0.6776306058931898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527130076165877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.364895496226,1536.7438061485946,0.402915746386701,0.10052898204329588,6.112885165565336,3.4508672207071123
4464.0,-30.20255364976317,5.028711638720919,35.00811872349037,24.10683362921702,4.990983414335454,-26.683239880436847,-40.21162219634277,1.4716696450091302,-0.1504058622004436,-5.026436039062013,40.0161577635064,45048.743701496845,20603.042542645388,20603.042542645388,65651.78624414223,82544.4192295684,82544.4192295684,20603.042542645388,103147.46177221379,103147.46177221379,103147.46177221379,127965.30534199266,97741.21706371283,60245.54153564114,41661.861697857436,24817.843569778866,0.0,66479.70526763631,21095.167034312035,1536.7425047452837,0.0,0.8867256704084716,2.8156419671003676,0.0014959162575277712,354290.69813293644,1555230.0219317956,4.3897004073989105,1555230.0219317956,4.3897004073989105,0.85,0.09565860835150199,4.296143414572793,1.2674579982040455,1.0,0.0,4.29614341457385,1.2848678961710611,1.2851590861256623,3.343646010127118,19338.282381901667,1971.9560075970558,3099.015535412006,3099.015535412006,6.648254036553666,5.028711638720919,-0.9119111447473616,5.940622783468281,3.450907521089823,3.450907521089823,0.9859735774542351,0.0,0.0,0.0002266184691906312,0.9915111241500262,0.00022855867541062645,199.09023962131246,0.0,0.0,0.0,0.07912658735426614,7.698799404537379e-05,0.00014963047514525738,0.0006428339804146955,0.09565860835150625,0.0765572619210645,0.019101346430441746,0.09565856163729942,0.07655726192106109,0.019101346430440893,0.4029152983529903,0.4029152983529903,0.10052899624206217,0.0,4.875068084003374,4.842728564358538,5.004728868476377,4.876030176861548,4.843911760842275,5.004804166670738,24817.843569778866,21095.167034312035,0.85,0.9875462891996736,0.6776315195763586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527122222596822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.360766146556,1536.7425047452837,0.4029152983529903,0.10052899624206217,6.112885165565336,3.450907521089823
4465.0,-30.202422441788563,5.028686333871169,35.00811578785464,24.10683921715247,4.990999989482574,-26.68312013558302,-40.21149507081134,1.4716976832770432,-0.15016895714757084,-5.026413742959829,40.016151940503015,45048.74775526536,20603.036581969995,20603.036581969995,65651.78433723535,82544.37171040842,82544.37171040842,20603.036581969995,103147.40829237842,103147.40829237842,103147.40829237842,127965.23082608075,97741.12004549109,60245.496090348155,41661.804394603256,24817.822533702325,0.0,66479.62692830557,21095.149153646977,1536.7409016348656,0.0,0.886725805041383,2.815641455742283,0.0014959162575277712,354291.00609508215,1555229.770775699,4.3896958828198915,1555229.770775699,4.3896958828198915,0.85,0.0956585049934028,4.296143414572793,1.2674576800549406,1.0,0.0,4.296143414571435,1.2848677649888909,1.2851589549137623,3.343646351506015,19338.26318666526,1971.9540502276782,3099.015535412006,3099.015535412006,6.648252113144334,5.028686333871169,-0.9118654489426143,5.940551782813784,3.450947767464411,3.450947767464411,0.9859850764184032,0.0,0.0,0.0002266184691906312,0.9914975614721157,0.00022856180186077492,199.09013209923972,0.0,0.0,0.0,0.07912658735426614,7.698910361653583e-05,0.00014962936557409536,0.0006428292135378548,0.09565850499340631,0.07655715997513751,0.0191013450182688,0.09565845899860996,0.0765571599751347,0.019101345018268098,0.40291485233948626,0.40291485233948626,0.10052901139515567,0.0,4.875294985112532,4.843015968030443,5.004712944858397,4.8762447858122755,4.844207890336975,5.004691655580245,24817.822533702325,21095.149153646977,0.85,0.9875474242362551,0.6776323790722807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527114373636614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.356639633643,1536.7409016348656,0.40291485233948626,0.10052901139515567,6.112885165565336,3.450947767464411
4466.0,-30.202291277573444,5.028661064932233,35.00811287664924,24.10683425785976,4.991016496419709,-26.683000436969586,-40.2113679452799,1.4717256558158425,-0.15011563848474907,-5.026392248345005,40.01614678081665,45048.75164990003,20603.032272672335,20603.032272672335,65651.78392257236,82544.2791159362,82544.2791159362,20603.032272672335,103147.31138860853,103147.31138860853,103147.31138860853,127965.11728517902,97740.97794124467,60245.45047520827,41661.69718448488,24817.805896570488,0.0,66479.50308105537,21095.135012084913,1536.7395646384132,0.0,0.8867259331898636,2.8156432641302738,0.0014959162575277712,354291.3029869826,1555229.5482296273,4.389691576162595,1555229.5482296273,4.389691576162595,0.85,0.095658403307088,4.296143414572793,1.2674573162989695,1.0,0.0,4.296143414572579,1.284867634114273,1.2851588240094842,3.3436466920846293,19338.235071074647,1971.9511832353196,3099.015535412006,3099.015535412006,6.648250722606724,5.028661064932233,-0.9118202419730288,5.940481306905262,3.4509879865659383,3.4509879865659383,0.9859965675902681,0.0,0.0,0.0002266184691906312,0.9914840035175368,0.00022856492730759714,199.090024613143,0.0,0.0,0.0,0.07912658735426614,7.699021320248242e-05,0.00014962825598814877,0.0006428244465974973,0.0956584033070955,0.07655705956348534,0.01910134374361017,0.09565845103622986,0.07655705956347933,0.019101343743608674,0.402914408116882,0.402914408116882,0.10052902570417664,0.0,4.875483174907004,4.843258135150393,5.004684483653193,4.87627660986027,4.844267589603817,5.004611519660443,24817.805896570488,21095.135012084913,0.85,0.9875492577392792,0.6776337000439696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452710652802122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.35251637841,1536.7395646384132,0.402914408116882,0.10052902570417664,6.112885165565336,3.4509879865659383
4467.0,-30.202160191406417,5.028635775032975,35.00810997233968,24.106835410371446,4.991027898409446,-26.682881319108937,-40.211244696378685,1.4717490261119872,-0.14984317156950056,-5.026374141277676,40.01614115926021,45048.772306197505,20603.034787911034,20603.034787911034,65651.80709410855,82544.23478217865,82544.23478217865,20603.034787911034,103147.26957008969,103147.26957008969,103147.26957008969,127965.05740207696,97740.88192697642,60245.41945099529,41661.62497331237,24817.78783198727,0.0,66479.41280529964,21095.119657189178,1536.7382285817696,0.0,0.8867260457608971,2.8156417962765232,0.0014959162575277712,354291.5530889234,1555229.305762337,4.38968779301377,1555229.305762337,4.38968779301377,0.85,0.09565830226484354,4.296143414572793,1.2674569855118176,1.0,0.0,4.296143414574029,1.284867524772106,1.285158714642537,3.3436469766288086,19338.216074472315,1971.949246120981,3099.015535412006,3099.015535412006,6.648251534231795,5.028635775032975,-0.9117770792548985,5.940412854287874,3.451028174325811,3.451028174325811,0.9860080498073746,0.0,0.0,0.0002266184691906312,0.991470453830297,0.0002285680509339917,199.08991719112092,0.0,0.0,0.0,0.07912658735426614,7.69912889662702e-05,0.00014962718022436098,0.0006428198249619849,0.09565830226484649,0.0765569598447619,0.019101342420084596,0.0956583301450638,0.07655695984475953,0.01910134242008401,0.40291396277424923,0.40291396277424923,0.10052903856671021,0.0,4.875685884466748,4.843513654485548,5.004675227219536,4.876530969708199,4.844570090752086,5.004672639462797,24817.78783198727,21095.119657189178,0.85,0.9875509473344037,0.677634930954238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527098685030908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.348396620126,1536.7382285817696,0.40291396277424923,0.10052903856671021,6.112885165565336,3.451028174325811
4468.0,-30.202029123001964,5.0286105422586065,35.00810707619955,24.10684082368391,4.9910453195907785,-26.682761615266866,-40.21111757084725,1.471777811855698,-0.14962596937112949,-5.026351459026806,40.016135588592725,45048.775783475874,20603.027932924215,20603.027932924215,65651.80371640009,82544.18304015504,82544.18304015504,20603.027932924215,103147.21097307926,103147.21097307926,103147.21097307926,127964.97907552854,97740.78111147754,60245.37385479849,41661.56361853227,24817.768102449285,0.0,66479.33172098156,21095.102887081892,1536.7366908610056,0.0,0.8867261814457437,2.8156415890077193,0.0014959162575277712,354291.8663852963,1555229.0654900025,4.389683233085216,1555229.0654900025,4.389683233085216,0.85,0.0956581987986732,4.296143414572793,1.2674566552741457,1.0,0.0,4.296143414571607,1.2848673900928116,1.28515857993272,3.3436473271085694,19338.196127937532,1971.9472121404897,3099.015535412006,3099.015535412006,6.648249322243265,5.0286105422586065,-0.9117312427242998,5.940341784982906,3.451068313647755,3.451068313647755,0.9860195181850729,0.0,0.0,0.0002266184691906312,0.9914569061787668,0.00022857117417645004,199.08980978377073,0.0,0.0,0.0,0.07912658735426614,7.699239858133676e-05,0.00014962607060929443,0.000642815057896524,0.09565819879867789,0.07655685819068946,0.01910134060798843,0.0956582420212599,0.07655685819068571,0.01910134060798749,0.4029135175070728,0.4029135175070728,0.10052905141816919,0.0,4.8758852190412085,4.843770997017714,5.004641748113272,4.876725489655655,4.84484340715062,5.004550971248989,24817.768102449285,21095.102887081892,0.85,0.9875521010341279,0.6776358097663912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452709084671596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.344279670418,1536.7366908610056,0.4029135175070728,0.10052905141816919,6.112885165565336,3.451068313647755
4469.0,-30.201898155957284,5.028585235375116,35.00810417514319,24.106837470922642,4.991052094193417,-26.682643067378518,-40.210994391795225,1.471797005614659,-0.1493326162660651,-5.026336565281031,40.01612965311613,45048.7962943308,20603.036826018797,20603.036826018797,65651.83312034959,82544.13916061875,82544.13916061875,20603.036826018797,103147.17598663755,103147.17598663755,103147.17598663755,127964.92548496212,97740.6836046094,60245.340738321334,41661.492073653404,24817.749498324578,0.0,66479.24157197798,21095.08707357589,1536.735397779279,0.0,0.8867262787905392,2.815639471489636,0.0014959162575277712,354292.0721038213,1555228.8094828648,4.389679961642276,1555228.8094828648,4.389679961642276,0.85,0.09565809882175846,4.296143414572793,1.267456345367246,1.0,0.0,4.296143414572846,1.284867300291364,1.2851584901109208,3.343647560801473,19338.17683602152,1971.945244912536,3099.015535412006,3099.015535412006,6.648252191894763,5.028585235375116,-0.9116900653377673,5.940275300712884,3.4511084280525424,3.4511084280525424,0.9860309794435835,0.0,0.0,0.0002266184691906312,0.9914433692035538,0.000228574295042871,199.0897024595981,0.0,0.0,0.0,0.07912658735426614,7.699347376366607e-05,0.00014962499542696512,0.0006428104387590404,0.09565809882175866,0.0765567595678285,0.019101339253930164,0.09565810009108641,0.07655675956782834,0.019101339253930122,0.40291307258121495,0.40291307258121495,0.10052906278508873,0.0,4.876103335095252,4.844039769899439,5.0046565366506,4.877003949014977,4.845143123949754,5.0047440173204905,24817.749498324578,21095.08707357589,0.85,0.9875538825043221,0.6776370372028967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527083009471584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.34016673441,1536.735397779279,0.40291307258121495,0.10052906278508873,6.112885165565336,3.4511084280525424
4470.0,-30.201767241480557,5.028560032042831,35.00810127712314,24.106847633980237,4.991072773829754,-26.68252317619673,-40.21086726626379,1.4718287085459505,-0.14910488195585003,-5.026311236202113,40.01612393944276,45048.798985340465,20603.024399874175,20603.024399874175,65651.82338521464,82544.09383522857,82544.09383522857,20603.024399874175,103147.11823510275,103147.11823510275,103147.11823510275,127964.8459278594,97740.59067937534,60245.29582948746,41661.43872209764,24817.727692756638,0.0,66479.16641485428,21095.06853884314,1536.733680339872,0.0,0.8867264284716369,2.8156394347727547,0.0014959162575277712,354292.4219596638,1555228.5630425038,4.389674931346871,1555228.5630425038,4.389674931346871,0.85,0.09565799399854424,4.296143414572793,1.267455968423747,1.0,0.0,4.296143414572382,1.2848671519635346,1.2851583417494759,3.3436479467993436,19338.158450590374,1971.9433701203138,3099.015535412006,3099.015535412006,6.648248182187657,5.028560032042831,-0.9116427501116,5.940202782154431,3.451148478046454,3.451148478046454,0.9860424222989869,0.0,0.0,0.0002266184691906312,0.9914298378610904,0.00022857741469586756,199.08959517861928,0.0,0.0,0.0,0.07912658735426614,7.699458340784447e-05,0.00014962388578278673,0.000642805671568511,0.09565799399854998,0.0765566568482954,0.019101337150254565,0.09565800808443467,0.07655665684829083,0.019101337150253424,0.40291262879341483,0.40291262879341483,0.10052907587029437,0.0,4.876314347359312,4.8443128949613765,5.004618273734081,4.877206354246255,4.8454534580080235,5.004513395613969,24817.727692756638,21095.06853884314,0.85,0.9875548525311416,0.677637843775289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527075178296467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.33605613677,1536.733680339872,0.40291262879341483,0.10052907587029437,6.112885165565336,3.451148478046454
4471.0,-30.201636330808526,5.028534789565899,35.00809839778125,24.10684892619031,4.991083203187689,-26.682404313564916,-40.21074405228717,1.4718511859440413,-0.14881005192529528,-5.026294316337153,40.01611868744357,45048.819048667494,20603.02909723181,20603.02909723181,65651.8481458993,82544.05438181212,82544.05438181212,20603.02909723181,103147.08347904394,103147.08347904394,103147.08347904394,127964.79575756541,97740.499201149,60245.263868004105,41661.37259238321,24817.712278521474,0.0,66479.08487090468,21095.055436743252,1536.732523697288,0.0,0.8867265336579653,2.8156375343840057,0.0014959162575277712,354292.6556640732,1555228.3365149542,4.389671396376793,1555228.3365149542,4.389671396376793,0.85,0.09565789444147475,4.296143414572793,1.267455693683587,1.0,0.0,4.296143414572264,1.2848670467990315,1.2851582365611394,3.3436482204720757,19338.140351452406,1971.941524521871,3099.015535412006,3099.015535412006,6.648249697945672,5.028534789565899,-0.9116004314832944,5.940135221049194,3.451188517100173,3.451188517100173,0.9860538620286209,0.0,0.0,0.0002266184691906312,0.9914163071110865,0.00022858053429742402,199.08948790087388,0.0,0.0,0.0,0.07912658735426614,7.699565892323552e-05,0.00014962281026739568,0.0006428010510001464,0.09565789444147929,0.07655655867359161,0.01910133576788768,0.09565788287003052,0.07655655867358797,0.019101335767886776,0.40291218635927506,0.40291218635927506,0.10052908712153305,0.0,4.87654193128003,4.844598619050089,5.004612519186594,4.877484264411862,4.845773622940612,5.004621680953278,24817.712278521474,21095.055436743252,0.85,0.987556436334649,0.6776389767721308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452706735027309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.331948851588,1536.732523697288,0.40291218635927506,0.10052908712153305,6.112885165565336,3.451188517100173
4472.0,-30.20150554031864,5.028509547431452,35.00809550699516,24.106844700314127,4.991095334338001,-26.68228538886736,-40.21061703152952,1.4718751828867493,-0.1486530868003797,-5.0262751445148295,40.016112595422136,45048.821830048044,20603.02905613368,20603.02905613368,65651.85088618172,82543.98371197011,82543.98371197011,20603.02905613368,103147.0127681038,103147.0127681038,103147.0127681038,127964.7034960904,97740.37729346332,60245.21541154136,41661.29097991328,24817.690727986603,0.0,66478.98170789989,21095.037118788612,1536.7309593612024,0.0,0.8867266533548109,2.8156377091557396,0.0014959162575277712,354292.9204736269,1555228.0737558664,4.389667373756162,1555228.0737558664,4.389667373756162,0.85,0.0956577927914028,4.296143414572793,1.267455352456309,1.0,0.0,4.29614341457099,1.284866934525088,1.2851581242617511,3.3436485126459665,19338.116231789063,1971.9390650006949,3099.015535412006,3099.015535412006,6.6482496846839965,5.028509547431452,-0.9115568405563677,5.9400663879878195,3.451228502339703,3.451228502339703,0.9860652863827724,0.0,0.0,0.0002266184691906312,0.99140278898185,0.0002285836510742154,199.08938072172995,0.0,0.0,0.0,0.07912658735426614,7.699676768195912e-05,0.00014962170150867207,0.0006427962876136577,0.09565779279140708,0.07655645882791423,0.01910133396349285,0.0956578043441348,0.0765564588279108,0.019101333963491996,0.402911745954488,0.402911745954488,0.10052909885226394,0.0,4.876750702095364,4.844859865208036,5.004610672310662,4.877622057714461,4.8459412298150255,5.004639747757267,24817.690727986603,21095.037118788612,0.85,0.9875580100586908,0.6776400701801779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527059522485652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.327845854003,1536.7309593612024,0.402911745954488,0.10052909885226394,6.112885165565336,3.451228502339703
4473.0,-30.20137479463686,5.028484385770832,35.008092634745225,24.106855072919302,4.991114864945581,-26.682165764534417,-40.210489940922685,1.4719058348431429,-0.14839963605066941,-5.026251247242996,40.016107353755494,45048.82396465009,20603.019399274443,20603.019399274443,65651.84336392453,82543.94414908094,82543.94414908094,20603.019399274443,103146.96354835539,103146.96354835539,103146.96354835539,127964.63580037658,97740.28970732294,60245.16952289197,41661.24464936774,24817.67225202119,0.0,66478.91690138893,21095.021414218012,1536.7294657926234,0.0,0.8867267940344917,2.8156371672556357,0.0014959162575277712,354293.2505533632,1555227.8476740306,4.389662645971812,1555227.8476740306,4.389662645971812,0.85,0.09565769006888994,4.296143414572793,1.2674549925467002,1.0,0.0,4.2961434145718025,1.2848667911145137,1.2851579808186757,3.3436488858477307,19338.098902707574,1971.9372979261598,3099.015535412006,3099.015535412006,6.648246568578536,5.028484385770832,-0.911510470689727,5.939994856460559,3.451268445611755,3.451268445611755,0.9860766987462156,0.0,0.0,0.0002266184691906312,0.9913892756825661,0.000228586766822352,199.08927357942034,0.0,0.0,0.0,0.07912658735426614,7.699787706516744e-05,0.00014962059212546375,0.000642791521544293,0.09565769006889212,0.07655635804263547,0.019101332026256652,0.09565770813886434,0.07655635804263372,0.019101332026256215,0.40291130587867124,0.40291130587867124,0.10052911119981763,0.0,4.876961835397424,4.845133200998191,5.0045721755277555,4.877851611192341,4.846271890750472,5.00446363870509,24817.67225202119,21095.021414218012,0.85,0.9875588596202427,0.6776407628823581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527051701892912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.323744812456,1536.7294657926234,0.40291130587867124,0.10052911119981763,6.112885165565336,3.451268445611755
4474.0,-30.20124411698431,5.028459107963389,35.008089754886356,24.10684173172342,4.991118190209262,-26.682047822053306,-40.21036686664445,1.47192189527828,-0.1482125066791582,-5.02623900163381,40.01610138762817,45048.84361740825,20603.03333689316,20603.03333689316,65651.8769543014,82543.87213190133,82543.87213190133,20603.03333689316,103146.90546879449,103146.90546879449,103146.90546879449,127964.55986600346,97740.16269822186,60245.13418372891,41661.14279388106,24817.65439720897,0.0,66478.79719109004,21095.006237627626,1536.72827254247,0.0,0.8867268780048365,2.815636136956759,0.0014959162575277712,354293.4196952517,1555227.590345026,4.389659824003413,1555227.590345026,4.389659824003413,0.85,0.09565759250165895,4.296143414572793,1.2674546859366824,1.0,0.0,4.296143414572315,1.2848667159729532,1.285157905660086,3.3436490813909665,19338.073773719665,1971.934735482521,3099.015535412006,3099.015535412006,6.64825106601282,5.028459107963389,-0.9114710516247939,5.939930159588183,3.451308371089853,3.451308371089853,0.9860881060256723,0.0,0.0,0.0002266184691906312,0.9913757696130038,0.0002285898809884113,199.08916649297396,0.0,0.0,0.0,0.07912658735426614,7.699895140363426e-05,0.00014961951778699693,0.0006427869060321637,0.09565759250166285,0.076556261690899,0.019101330810763848,0.09565760791732858,0.07655626169089588,0.019101330810763067,0.4029108669736326,0.4029108669736326,0.10052912181617063,0.0,4.877170142051057,4.845385306779292,5.004604665410795,4.878026494954668,4.8464169678993585,5.004757914938921,24817.65439720897,21095.006237627626,0.85,0.9875611432256861,0.6776422787541954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527043883987882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.319647232938,1536.72827254247,0.4029108669736326,0.10052912181617063,6.112885165565336,3.451308371089853
4475.0,-30.20111346786403,5.028433893327299,35.008086853606294,24.10685255834835,4.99113457205189,-26.68192859947019,-40.210243582818634,1.4719497036580467,-0.14788580915785587,-5.026216278118638,40.016095003973156,45048.86231769919,20603.025756330768,20603.025756330768,65651.88807402996,82543.8483326006,82543.8483326006,20603.025756330768,103146.87408893136,103146.87408893136,103146.87408893136,127964.5034702196,97740.0895578319,60245.1035429305,41661.095572112674,24817.629381288232,0.0,66478.7249534009,21094.984974094998,1536.7264318175082,0.0,0.8867270168440301,2.815634495206169,0.0014959162575277712,354293.73356288136,1555227.315007392,4.3896551580734195,1555227.315007392,4.3896551580734195,0.85,0.0956574890271494,4.296143414572793,1.2674543721834204,1.0,0.0,4.2961434145734385,1.2848665858665957,1.2851577755242423,3.3436494199708684,19338.059302756883,1971.9332598549845,3099.015535412006,3099.015535412006,6.648248619893301,5.028433893327299,-0.9114254996602531,5.939859392987552,3.451348219594226,3.451348219594226,0.9860994913126361,0.0,0.0,0.0002266184691906312,0.9913622666907701,0.0002285929945135979,199.0890594300241,0.0,0.0,0.0,0.07912658735426614,7.700002758517549e-05,0.0001496184416054557,0.0006427822826019225,0.09565748902715496,0.07655616016469799,0.01910132886245697,0.0956574525379271,0.07655616016469355,0.01910132886245586,0.4029104278994864,0.4029104278994864,0.10052913532842295,0.0,4.8773936045543,4.845665696509911,5.004599655632262,4.878330468960769,4.846830375393608,5.004622834400777,24817.629381288232,21094.984974094998,0.85,0.9875623836054238,0.6776432963971069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527036070159052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.315552648755,1536.7264318175082,0.4029104278994864,0.10052913532842295,6.112885165565336,3.451348219594226
4476.0,-30.200982883403338,5.028408693965789,35.008083971050034,24.106847983226203,4.991148948095515,-26.681809635726562,-40.21011656206099,1.4719757004187228,-0.14778805611496182,-5.026196371032862,40.016089746784715,45048.86418363509,20603.023923381264,20603.023923381264,65651.88810701635,82543.76644515163,82543.76644515163,20603.023923381264,103146.7903685329,103146.7903685329,103146.7903685329,127964.40287209544,97739.95749080279,60245.05522928613,41661.00251279628,24817.61250356255,0.0,66478.61501635883,21094.970628028164,1536.7251169961137,0.0,0.886727137260455,2.8156355341710553,0.0014959162575277712,354294.00852887303,1555227.0882561593,4.389651111273073,1555227.0882561593,4.389651111273073,0.85,0.09565738923105024,4.296143414572793,1.2674539985368027,1.0,0.0,4.29614341457311,1.2848664642362377,1.2851576538663192,3.34364973649347,19338.033173048465,1971.930595366253,3099.015535412006,3099.015535412006,6.648248028431437,5.028408693965789,-0.9113816307831488,5.939790324748937,3.4513880450256114,3.4513880450256114,0.9861108700073176,0.0,0.0,0.0002266184691906312,0.9913487706495053,0.00022859610653691212,199.08895242017584,0.0,0.0,0.0,0.07912658735426614,7.700113640206307e-05,0.00014961733278856813,0.000642777518965553,0.0956573892310533,0.07655606163909699,0.019101327591956305,0.09565741898110133,0.07655606163909455,0.019101327591955698,0.4029099905740176,0.4029099905740176,0.10052914890407517,0.0,4.8775890130170865,4.845911969692963,5.004590907764907,4.87840831491792,4.8469348377106485,5.0045937775879565,24817.61250356255,21094.970628028164,0.85,0.987564017253683,0.6776444450978651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45270282580447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.311461848898,1536.7251169961137,0.4029099905740176,0.10052914890407517,6.112885165565336,3.4513880450256114
4477.0,-30.20085233085489,5.028383510951043,35.00808109873992,24.106853955332213,4.9911630611790345,-26.681690726997477,-40.20998957622794,1.4720014573216353,-0.1474984972647917,-5.026176427484469,40.0160842801119,45048.865947277794,20603.021961769486,20603.021961769486,65651.88790904728,82543.73129590908,82543.73129590908,20603.021961769486,103146.75325767856,103146.75325767856,103146.75325767856,127964.34747696313,97739.8720622212,60245.00671359017,41660.96149847892,24817.594219284572,0.0,66478.55571776349,21094.955086391885,1536.7237251374354,0.0,0.8867272586213053,2.8156340560914637,0.0014959162575277712,354294.28399867215,1555226.852469546,4.3896470327344455,1555226.852469546,4.3896470327344455,0.85,0.09565728895698293,4.296143414572793,1.2674536710465332,1.0,0.0,4.296143414572773,1.2848663437281191,1.2851575333308898,3.343650050095691,19338.01627084401,1971.9288718210614,3099.015535412006,3099.015535412006,6.64824739545243,5.028383510951043,-0.9113377744525772,5.93972128540362,3.4514278330404347,3.4514278330404347,0.9861222380115527,0.0,0.0,0.0002266184691906312,0.9913352781045134,0.00022859921783872954,199.0888454365937,0.0,0.0,0.0,0.07912658735426614,7.700224492883524e-05,0.00014961622426179597,0.0006427727565755609,0.09565728895698972,0.07655596273990485,0.019101326217084862,0.09565729521757244,0.07655596273989942,0.01910132621708351,0.40290955276468,0.40290955276468,0.1005291623003301,0.0,4.877799248878489,4.846177821094443,5.004577934236352,4.8786779302196805,4.847279071748517,5.004563970746631,24817.594219284572,21094.955086391885,0.85,0.9875648951787422,0.6776450760833911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527020449805041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.307374108666,1536.7237251374354,0.40290955276468,0.1005291623003301,6.112885165565336,3.4514278330404347
4478.0,-30.200721846916007,5.02835827313176,35.00807821549411,24.10685042794796,4.99117077201916,-26.68157252025534,-40.209870238881535,1.4720214453584557,-0.14723869339314888,-5.026160747743935,40.01607821696554,45048.90131460597,20603.028538314014,20603.028538314014,65651.92985291999,82543.68276833696,82543.68276833696,20603.028538314014,103146.71130665098,103146.71130665098,103146.71130665098,127964.28543055948,97739.77052031501,60244.98906658393,41660.86828192342,24817.5741239085,0.0,66478.44240583193,21094.938005322223,1536.722325896594,0.0,0.8867273604303287,2.815632471397285,0.0014959162575277712,354294.5005748423,1555226.5909560756,4.389643611268937,1555226.5909560756,4.389643611268937,0.8499999999999999,0.09565719018965521,4.296143414572793,1.2674533946579327,1.0,0.0,4.296143414571179,1.2848662502106523,1.285157439792229,3.343650293459296,19337.996180588187,1971.9268231851026,3099.015535412006,3099.015535412006,6.648249517592333,5.02835827313176,-0.9112964997765287,5.9396547729082885,3.451467583987596,3.451467583987596,0.9861335954250274,0.0,0.0,0.0002266184691906312,0.991321792848205,0.00022860232754444437,199.08873850934967,0.0,0.0,0.0,0.07912658735426614,7.700328670135411e-05,0.00014961518248927708,0.0006427682809714144,0.09565719018965647,0.07655586514488057,0.019101325044775908,0.09565716526330911,0.07655586514487955,0.019101325044775654,0.40290911592017475,0.40290911592017475,0.10052917529087849,0.0,4.878017881004439,4.846446075936001,5.00459739360781,4.878922054350767,4.847548850133933,5.0047050524020165,24817.5741239085,21094.938005322223,0.85,0.9875672094140486,0.6776467631355633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527012643481954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.30329008194,1536.722325896594,0.40290911592017475,0.10052917529087849,6.112885165565336,3.451467583987596
4479.0,-30.20059139659417,5.028333105224953,35.00807533161614,24.106850602570944,4.991188421303737,-26.681453349866697,-40.20974318319929,1.4720503745762459,-0.1471322823319383,-5.026137760558533,40.016072432061804,45048.902467097345,20603.020148816755,20603.020148816755,65651.9226159141,82543.60722203845,82543.60722203845,20603.020148816755,103146.6273708552,103146.6273708552,103146.6273708552,127964.17994878662,97739.64626597961,60244.941511038625,41660.783061045535,24817.552577931423,0.0,66478.33563897696,21094.91969124171,1536.7206722795365,0.0,0.8867274984427549,2.8156337561233213,0.0014959162575277712,354294.81808516727,1555226.3414437003,4.389638973127308,1555226.3414437003,4.389638973127308,0.85,0.09565708836195451,4.296143414572793,1.2674530155165122,1.0,0.0,4.296143414574224,1.2848661148603568,1.2851573044112592,3.343650645685921,19337.971596635813,1971.9243163196213,3099.015535412006,3099.015535412006,6.648246810443188,5.028333105224953,-0.9112509428822406,5.939584048107194,3.4515072764303643,3.4515072764303643,0.9861449361229612,0.0,0.0,0.0002266184691906312,0.991308311263947,0.00022860543648795401,199.08863160976858,0.0,0.0,0.0,0.07912658735426614,7.700439586651758e-05,0.0001496140733241136,0.0006427635158388017,0.09565708836195881,0.07655576489361796,0.01910132346834086,0.09565712086476169,0.07655576489361451,0.01910132346834,0.40290868017057835,0.40290868017057835,0.10052918991580855,0.0,4.878206697385792,4.8466866619285724,5.004578425875593,4.879005478226588,4.847692625849618,5.004546274241193,24817.552577931423,21094.91969124171,0.85,0.9875686866237017,0.6776478687996017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452700484126972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.299209032488,1536.7206722795365,0.40290868017057835,0.10052918991580855,6.112885165565336,3.4515072764303643
4480.0,-30.200460993537643,5.028307932770313,35.008072465858135,24.106856784224533,4.99120115444028,-26.681334713688987,-40.20961623229084,1.4720748745915957,-0.14681077511721696,-5.02611916282051,40.016067192088244,45048.903761383124,20603.02069455673,20603.02069455673,65651.92445593985,82543.57898933755,82543.57898933755,20603.02069455673,103146.59968389428,103146.59968389428,103146.59968389428,127964.13586565212,97739.56722255537,60244.89199460096,41660.75025328268,24817.536181757834,0.0,66478.28643504051,21094.905754494157,1536.7194201223203,0.0,0.8867276121288692,2.8156317009918554,0.0014959162575277712,354295.07496644673,1555226.1154350797,4.389635152513385,1555226.1154350797,4.389635152513385,0.8499999999999999,0.09565698950170731,4.296143414572793,1.26745266659651,1.0,0.0,4.296143414574072,1.2848660002328656,1.2851571897577898,3.343650943984954,19337.95595774667,1971.9227215967403,3099.015535412006,3099.015535412006,6.648246986544267,5.028307932770313,-0.9112080041365775,5.939515936906891,3.4515469479003635,3.4515469479003635,0.9861562708286753,0.0,0.0,0.0002266184691906312,0.9912948347620465,0.0002286085443439533,199.0885247490345,0.0,0.0,0.0,0.07912658735426614,7.700550413178399e-05,0.0001496129650588472,0.0006427587545722758,0.09565698950171247,0.0765556671472924,0.019101322354420077,0.09565698536498354,0.07655566714728827,0.019101322354419047,0.4029082437971687,0.4029082437971687,0.10052920352997258,0.0,4.878419998611378,4.846955640451256,5.004568272550955,4.879308387703304,4.848066846422796,5.004563030242764,24817.536181757834,21094.905754494157,0.85,0.9875694452517493,0.6776483898303067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526997041075977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.295131659037,1536.7194201223203,0.4029082437971687,0.10052920352997258,6.112885165565336,3.4515469479003635
4481.0,-30.20033063567446,5.028282789204312,35.008069607520305,24.106857377942674,4.991216002858729,-26.681215906635767,-40.20949301831422,1.472101273820004,-0.146635226980095,-5.02609862733372,40.01606167669939,45048.92147241975,20603.017227920234,20603.017227920234,65651.93870033999,82543.51746540093,82543.51746540093,20603.017227920234,103146.53469332117,103146.53469332117,103146.53469332117,127964.05194391598,97739.4558209055,60244.85982792406,41660.66221442381,24817.517250594818,0.0,66478.17946501863,21094.889663005593,1536.7179741487687,0.0,0.886727736680074,2.8156317907067145,0.0014959162575277712,354295.35861305334,1555225.877547375,4.389630966760499,1555225.877547375,4.389630966760499,0.85,0.09565688934766192,4.296143414572793,1.2674523748224602,1.0,0.0,4.296143414570694,1.2848658767196057,1.2851570662165381,3.343651265407785,19337.933916722137,1971.9204740377334,3099.015535412006,3099.015535412006,6.648245867919186,5.028282789204312,-0.9111639559201867,5.939446745124498,3.451586576051922,3.451586576051922,0.986167593157692,0.0,0.0,0.0002266184691906312,0.9912813631281642,0.00022861165116178157,199.08841792544945,0.0,0.0,0.0,0.07912658735426614,7.700657978821413e-05,0.00014961188940241707,0.0006427541333979871,0.0956568893476665,0.07655556846160197,0.01910132088606453,0.09565691184075674,0.0765555684615983,0.019101320886063616,0.40290780880757937,0.40290780880757937,0.10052921685761937,0.0,4.878620906267599,4.847211749120788,5.0045476374707505,4.879463400353643,4.848275152347242,5.004504153524181,24817.517250594818,21094.889663005593,0.85,0.9875712486213101,0.677649746652958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526989243716804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.291057687049,1536.7179741487687,0.40290780880757937,0.10052921685761937,6.112885165565336,3.451586576051922
4482.0,-30.200200383447402,5.028257616304853,35.00806674850218,24.106858774926536,4.991226002507062,-26.681097679552032,-40.20936613725496,1.4721232986117105,-0.1463410164454899,-5.026081568715137,40.01605594020839,45048.92238013555,20603.020747935032,20603.020747935032,65651.94312807058,82543.4802124148,82543.4802124148,20603.020747935032,103146.50096034983,103146.50096034983,103146.50096034983,127963.99937625694,97739.36664198003,60244.808809700895,41660.61981364348,24817.498415907103,0.0,66478.11822955059,21094.873653521037,1536.716616086142,0.0,0.8867278443270374,2.81562991472891,0.0014959162575277712,354295.59423552064,1555225.6301232039,4.389627349103743,1555225.6301232039,4.389627349103743,0.85,0.09565679068635735,4.296143414572793,1.2674520193086938,1.0,0.0,4.296143414573141,1.2848657736729063,1.2851569631464852,3.3436515335698247,19337.916272505143,1971.91867482832,3099.015535412006,3099.015535412006,6.6482470037685415,5.028257616304853,-0.9111220099143322,5.939379626219186,3.4516261709641287,3.4516261709641287,0.9861789059897511,0.0,0.0,0.0002266184691906312,0.9912679026083138,0.00022861475550084106,199.08831118854388,0.0,0.0,0.0,0.07912658735426614,7.700768747274588e-05,0.0001496107817178853,0.0006427493746263806,0.09565679068636286,0.07655547112234795,0.01910131956401491,0.0956567751837335,0.07655547112234354,0.019101319564013806,0.40290737432359414,0.40290737432359414,0.1005292293133903,0.0,4.878838382526112,4.847483115301316,5.004548831271563,4.879740552269652,4.84860095175361,5.004586050185765,24817.498415907103,21094.873653521037,0.85,0.9875722249142611,0.6776503845157065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526981449068304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.286987156458,1536.716616086142,0.40290737432359414,0.1005292293133903,6.112885165565336,3.4516261709641287
4483.0,-30.200070146930724,5.028232505444208,35.0080638955014,24.106864223163598,4.991243270451061,-26.680978739731845,-40.20924288835374,1.4721518632521755,-0.14613420219768614,-5.0260591547215325,40.01605039744007,45048.93948094898,20603.013303277356,20603.013303277356,65651.95278422633,82543.42930057268,82543.42930057268,20603.013303277356,103146.44260385004,103146.44260385004,103146.44260385004,127963.92102106973,97739.26694971544,60244.777130091876,41660.54424402618,24817.478417219692,0.0,66478.02266124588,21094.856654636736,1536.7150662948548,0.0,0.8867279785430233,2.815629812754606,0.0014959162575277712,354295.90382938605,1555225.3910546335,4.389622838551259,1555225.3910546335,4.389622838551259,0.8499999999999999,0.09565668978767078,4.296143414572793,1.2674516929173847,1.0,0.0,4.296143414572676,1.2848656400284477,1.2851568294717388,3.343651881357551,19337.896548204364,1971.9166635093907,3099.015535412006,3099.015535412006,6.648244601503181,5.028232505444208,-0.911076929915839,5.939309435360047,3.451665715121466,3.451665715121466,0.9861902043204188,0.0,0.0,0.0002266184691906312,0.9912544439091339,0.0002286178595042998,199.08820446462684,0.0,0.0,0.0,0.07912658735426614,7.700876346227428e-05,0.00014960970572835692,0.000642744752021054,0.09565668978767258,0.07655537195621391,0.01910131783145868,0.09565668972736023,0.07655537195621247,0.01910131783145832,0.40290694134045363,0.40290694134045363,0.10052924238218927,0.0,4.879047210302758,4.847750990799568,5.00452069129318,4.879924952523822,4.848865026357032,5.004450760448435,24817.478417219692,21094.856654636736,0.85,0.9875737898940079,0.6776516159408992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526973660744589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.282918854884,1536.7150662948548,0.40290694134045363,0.10052924238218927,6.112885165565336,3.451665715121466
