time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4484.0,-30.19993999324853,5.028207333360218,35.00806104294774,24.10685549201446,4.991250817720117,-26.680860846596413,-40.20911981407551,1.4721716710679758,-0.14596717545100546,-5.026044047105602,40.01604470446131,45048.95690191161,20603.020650078885,20603.020650078885,65651.9775519905,82543.35890668203,82543.35890668203,20603.020650078885,103146.37955676092,103146.37955676092,103146.37955676092,127963.84021460458,97739.1436133871,60244.7416086167,41660.44667196711,24817.46065784367,0.0,66477.90732981078,21094.84155916712,1536.7138110727149,0.0,0.8867280760972119,2.8156293808488706,0.0014959162575277712,354296.1125038406,1555225.1455072751,4.389619560080317,1555225.1455072751,4.389619560080317,0.85,0.09565659264772187,4.296143414572793,1.267451372570359,1.0,0.0,4.296143414573279,1.2848655473542772,1.2851567367765655,3.343652122526882,19337.872145881403,1971.914175164955,3099.015535412006,3099.015535412006,6.648246972192014,5.028207333360218,-0.9110362166786183,5.939243550038836,3.451705236039013,3.451705236039013,0.9862014960111465,0.0,0.0,0.0002266184691906312,0.9912409939670123,0.0002286209615723105,199.08809780870382,0.0,0.0,0.0,0.07912658735426614,7.700983794117734e-05,0.00014960863124945385,0.0006427401359055905,0.09565659264772855,0.07655527603856495,0.019101316609163598,0.09565660744333206,0.0765552760385596,0.019101316609162266,0.40290650952713164,0.40290650952713164,0.10052925416262394,0.0,4.879247430053056,4.847998091871887,5.004532740397508,4.88007687165458,4.849015165536002,5.004609669905562,24817.46065784367,21094.84155916712,0.85,0.987575875790995,0.6776530536440374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526965873368611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.27885458032,1536.7138110727149,0.40290650952713164,0.10052925416262394,6.112885165565336,3.451705236039013
4485.0,-30.199809906991227,5.0281821808328155,35.00805817481238,24.10685640005397,4.9912638021639015,-26.68074247036586,-40.20899666994808,1.4721963655385217,-0.14575028673812085,-5.026024257519906,40.01603854550409,45048.97371869923,20603.018303288278,20603.018303288278,65651.9920219875,82543.3067306601,82543.3067306601,20603.018303288278,103146.32503394838,103146.32503394838,103146.32503394838,127963.76303417358,97739.04087213552,60244.70786017454,41660.370013289976,24817.438000225204,0.0,66477.80801351518,21094.822300191423,1536.7121687007484,0.0,0.8867281991809993,2.8156288400833223,0.0014959162575277712,354296.38584830624,1555224.8798615464,4.389615423645399,1555224.8798615464,4.389615423645399,0.85,0.09565649243011004,4.296143414572793,1.2674510621139783,1.0,0.0,4.296143414572764,1.284865431817096,1.2851566212132,3.3436524231934976,19337.851818332852,1971.9121023318721,3099.015535412006,3099.015535412006,6.648246214922301,5.0281821808328155,-0.91099279483785,5.9391749756706655,3.4517446966360827,3.4517446966360827,0.9862127704674523,0.0,0.0,0.0002266184691906312,0.9912275511892102,0.00022862406207207328,199.08799120814712,0.0,0.0,0.0,0.07912658735426614,7.701091304375854e-05,0.00014960755614687265,0.0006427355171107163,0.09565649243011058,0.07655517744111254,0.019101314988998044,0.09565650011588303,0.07655517744111211,0.019101314988997937,0.402906077567933,0.402906077567933,0.10052926733174487,0.0,4.879445248284526,4.848244909514847,5.004533892117422,4.880273970781786,4.849269733626102,5.004576136680214,24817.438000225204,21094.822300191423,0.85,0.9875775688729119,0.6776543190103471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526958090953987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.274792987522,1536.7121687007484,0.402906077567933,0.10052926733174487,6.112885165565336,3.4517446966360827
4486.0,-30.199679842808397,5.028157086364719,35.00805532442984,24.10686712190511,4.991281126442203,-26.680623680022205,-40.20886968411503,1.4722249636560296,-0.14545401732078744,-5.026002196312907,40.01603332632264,45048.97344909357,20603.011336171563,20603.011336171563,65651.98478526514,82543.27826001865,82543.27826001865,20603.011336171563,103146.28959619021,103146.28959619021,103146.28959619021,127963.7096472865,97738.96371977206,60244.658908846846,41660.33867880579,24817.420051096287,0.0,66477.75872990208,21094.807043431843,1536.7107467012027,0.0,0.8867283304279918,2.815627521061496,0.0014959162575277712,354296.69056982995,1555224.6547498843,4.389611012873286,1555224.6547498843,4.389611012873286,0.85,0.09565639254471542,4.296143414572793,1.2674507351731883,1.0,0.0,4.296143414573281,1.2848652980160808,1.2851564873818615,3.3436527713888213,19337.836553593617,1971.9105457616636,3099.015535412006,3099.015535412006,6.648243966751348,5.028157086364719,-0.9109480466662596,5.939105133030979,3.45178412117925,3.45178412117925,0.9862240346226429,0.0,0.0,0.0002266184691906312,0.9912141108891127,0.00022862716208444194,199.0878846257937,0.0,0.0,0.0,0.07912658735426614,7.701202170065823e-05,0.00014960644748997296,0.0006427307541616777,0.09565639254472097,0.07655507904109808,0.01910131350362289,0.09565638094668837,0.07655507904109364,0.019101313503621785,0.4029056456395723,0.4029056456395723,0.10052928095873956,0.0,4.8796574820057685,4.84851650219008,5.004507911900191,4.880548178992115,4.849644737569008,5.004445949088449,24817.420051096287,21094.807043431843,0.85,0.9875781921590943,0.6776548173371297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526950312579303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.270734382435,1536.7107467012027,0.4029056456395723,0.10052928095873956,6.112885165565336,3.45178412117925
4487.0,-30.19954987639499,5.028131991197609,35.00805249224863,24.106862756330543,4.99129400158489,-26.680505422624506,-40.2087465749122,1.472249547814439,-0.14532682968962263,-5.0259836048617075,40.01602815570907,45048.989825111916,20603.011420053303,20603.011420053303,65652.00124516521,82543.20393006268,82543.20393006268,20603.011420053303,103146.21535011598,103146.21535011598,103146.21535011598,127963.61923929561,97738.83882895186,60244.624724001354,41660.23789438945,24817.40388917964,0.0,66477.6417835691,21094.793305802694,1536.7095021448777,0.0,0.8867284438301567,2.8156280195406334,0.0014959162575277712,354296.9473653377,1555224.4317330567,4.3896072018068155,1555224.4317330567,4.3896072018068155,0.85,0.0956562947235369,4.296143414572793,1.2674503846047451,1.0,0.0,4.296143414573212,1.284865182995058,1.2851563723347714,3.3436530707123358,19337.811843711537,1971.9080260549258,3099.015535412006,3099.015535412006,6.648243993818567,5.028131991197609,-0.9109053753067444,5.939037366504353,3.4518235213160957,3.4518235213160957,0.9862352918045988,0.0,0.0,0.0002266184691906312,0.9912006808884539,0.00022863025980521295,199.08777812367236,0.0,0.0,0.0,0.07912658735426614,7.701309652650939e-05,0.0001496053726641218,0.0006427261365556754,0.09565629472354191,0.07655498255179506,0.019101312171746845,0.0956563326445154,0.07655498255179105,0.019101312171745845,0.40290521540344576,0.40290521540344576,0.10052929330679687,0.0,4.879850305276534,4.84876160930321,5.004490899315385,4.880656775172099,4.849777318034171,5.004458207894402,24817.40388917964,21094.793305802694,0.85,0.987580177090338,0.6776562557946576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526942535532867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.266679671331,1536.7095021448777,0.40290521540344576,0.10052929330679687,6.112885165565336,3.4518235213160957
4488.0,-30.199419908710894,5.028106902959463,35.008049661874146,24.106868972908728,4.99130674467904,-26.680387177266915,-40.20862343078477,1.4722740132350443,-0.14501154672228722,-5.025964607550165,40.01602254397024,45049.00621429822,20603.010588577486,20603.010588577486,65652.0168028757,82543.17568072557,82543.17568072557,20603.010588577486,103146.18626930306,103146.18626930306,103146.18626930306,127963.57103006066,97738.7599612735,60244.59049484615,41660.1882960304,24817.3847607576,0.0,66477.573056788,21094.777046643958,1536.7080824842706,0.0,0.8867285608969133,2.8156260929267574,0.0014959162575277712,354297.20976696635,1555224.189689818,4.389603267586396,1555224.189689818,4.389603267586396,0.85,0.09565619587221337,4.296143414572793,1.2674500779947269,1.0,0.0,4.296143414571011,1.28486506852959,1.285156257843362,3.343653368590162,19337.796239594045,1971.9064348777663,3099.015535412006,3099.015535412006,6.648243725515357,5.028106902959463,-0.9108625070283791,5.938969409987842,3.4518628794179587,3.4518628794179587,0.9862465369765596,0.0,0.0,0.0002266184691906312,0.9911872509527665,0.0002286333575949418,199.0876716206237,0.0,0.0,0.0,0.07912658735426614,7.701417167114996e-05,0.00014960429751948123,0.0006427215175801081,0.09565619587222013,0.07655488531082333,0.0191013105613968,0.09565619144932842,0.07655488531081792,0.01910131056139545,0.4029047850953775,0.4029047850953775,0.10052930515842051,0.0,4.880063666699584,4.849031633469565,5.004476864438118,4.880953060827892,4.8501477812403095,5.004456855731689,24817.3847607576,21094.777046643958,0.85,0.9875814321138489,0.677657202915868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526934764340766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.262627337052,1536.7080824842706,0.4029047850953775,0.10052930515842051,6.112885165565336,3.4518628794179587
4489.0,-30.199290034918086,5.028081783404908,35.00804682235007,24.10687047466638,4.99131604348077,-26.680269360854066,-40.20850035650653,1.472295369416733,-0.14470623624220025,-5.025947926352607,40.0160166167198,45049.022475768346,20603.014346546515,20603.014346546515,65652.03682231487,82543.14196356927,82543.14196356927,20603.014346546515,103146.1563101158,103146.1563101158,103146.1563101158,127963.52098497392,97738.67417897687,60244.554691175814,41660.132764223395,24817.364674858127,0.0,66477.49743908152,21094.759973629407,1536.706660373521,0.0,0.886728667312349,2.815624027030125,0.0014959162575277712,354297.44017724245,1555223.934038094,4.389599691321706,1555223.934038094,4.389599691321706,0.85,0.09565609805916171,4.296143414572793,1.2674497796269137,1.0,0.0,4.296143414573721,1.2848649686112208,1.2851561579023483,3.343653628611565,19337.77926740641,1971.9047041962763,3099.015535412006,3099.015535412006,6.648244938148525,5.028081783404908,-0.9108210629052929,5.938902846310201,3.4519021977847806,3.4519021977847806,0.9862577707956516,0.0,0.0,0.0002266184691906312,0.9911738309151993,0.00022863645318539462,199.08756519462884,0.0,0.0,0.0,0.07912658735426614,7.701524621981828e-05,0.00014960322297081293,0.0006427169011649232,0.09565609805916078,0.076554788996811,0.019101309062349796,0.09565604422079803,0.07655478899681173,0.019101309062349983,0.4029043564047952,0.4029043564047952,0.10052931678220307,0.0,4.880292960826807,4.849316132153888,5.004484611942473,4.881241690110414,4.850485783581746,5.004547327760747,24817.364674858127,21094.759973629407,0.85,0.9875828566271905,0.6776582183625407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526926993081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.258579360443,1536.706660373521,0.4029043564047952,0.10052931678220307,6.112885165565336,3.4519021977847806
4490.0,-30.199160231132495,5.028056743077602,35.00804399195455,24.106870509590976,4.991334552605606,-26.680150686364122,-40.20837340559808,1.4723250078372445,-0.14462934621053591,-5.025924750644695,40.016011203561,45049.02115628603,20603.00483927672,20603.00483927672,65652.02599556276,82543.06216395581,82543.06216395581,20603.00483927672,103146.06700323253,103146.06700323253,103146.06700323253,127963.41191990019,97738.54632179665,60244.50531412687,41660.045564077525,24817.344916667655,0.0,66477.39048074518,21094.743179167504,1536.7051025574747,0.0,0.88672880493684,2.8156257218219523,0.0014959162575277712,354297.76029361837,1555223.700559985,4.389595066226552,1555223.700559985,4.389595066226552,0.8499999999999999,0.09565599814961044,4.296143414572793,1.267449435652234,1.0,0.0,4.2961434145742645,1.2848648299430765,1.2851560192027778,3.34365398947306,19337.75397062446,1971.9021246424072,3099.015535412006,3099.015535412006,6.648241870313052,5.028056743077602,-0.9107758055465407,5.938832548624143,3.451941464890756,3.451941464890756,0.9862689899687874,0.0,0.0,0.0002266184691906312,0.9911604183074084,0.00022863954714578348,199.08745882611552,0.0,0.0,0.0,0.07912658735426614,7.701635462946365e-05,0.00014960211456116755,0.0006427121392781246,0.09565599814961631,0.07655469092239833,0.019101307227217985,0.09565601967462946,0.07655469092239363,0.019101307227216813,0.4029039300663385,0.4029039300663385,0.10052932953582068,0.0,4.88048467333283,4.849563422346989,5.0044532815553,4.881295404434184,4.850596562650196,5.004372037642327,24817.344916667655,21094.743179167504,0.85,0.9875842827281032,0.6776592888274433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526919227443655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.254533835137,1536.7051025574747,0.4029039300663385,0.10052932953582068,6.112885165565336,3.451941464890756
4491.0,-30.199030493980757,5.028031727573481,35.008041191790966,24.106876307074003,4.991349834171178,-26.680032394658305,-40.20825026147065,1.47235173484874,-0.1443785037303087,-5.025904756985437,40.01600642333851,45049.03651962944,20603.001860494536,20603.001860494536,65652.03838012397,82543.02122983227,82543.02122983227,20603.001860494536,103146.02309032681,103146.02309032681,103146.02309032681,127963.35339580973,97738.45596493335,60244.47125473075,41659.983011336226,24817.330305482916,0.0,66477.31331681914,21094.730759660477,1536.7039172674915,0.0,0.8867289240647763,2.8156247585916483,0.0014959162575277712,354298.03645786806,1555223.4943814445,4.389591062739029,1555223.4943814445,4.389591062739029,0.85,0.0956559006802718,4.296143414572793,1.2674490922270345,1.0,0.0,4.296143414573014,1.2848647048964554,1.2851558941278172,3.3436543148868036,19337.736093350264,1971.900301667773,3099.015535412006,3099.015535412006,6.648240909110325,5.028031727573481,-0.9107324376923325,5.938764165265813,3.4519807140310266,3.4519807140310266,0.9862802040088647,0.0,0.0,0.0002266184691906312,0.9911470127805017,0.00022864263955645688,199.08735251231934,0.0,0.0,0.0,0.07912658735426614,7.701742981615763e-05,0.00014960103937447356,0.0006427075201218896,0.0956559006802759,0.07655459501613628,0.019101305664139617,0.09565592602018698,0.076554595016133,0.019101305664138802,0.402903503541933,0.402903503541933,0.10052934082774591,0.0,4.880685420897123,4.849822388145299,5.004420398812897,4.881526253255117,4.850896193193535,5.004326893553866,24817.330305482916,21094.730759660477,0.85,0.9875856153698321,0.6776603065309466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526911466000596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.250491236478,1536.7039172674915,0.402903503541933,0.10052934082774591,6.112885165565336,3.4519807140310266
4492.0,-30.19890077717684,5.0280066572291995,35.00803838546315,24.10687281461435,4.991357455024487,-26.67991488734655,-40.20812725704161,1.4723715651941571,-0.1441260736259551,-5.025889522189438,40.01600064346334,45049.052303056254,20603.008441313796,20603.008441313796,65652.06074437004,82542.97321099727,82542.97321099727,20603.008441313796,103145.98165231106,103145.98165231106,103145.98165231106,127963.2932655148,97738.35522412047,60244.43431617932,41659.91211993461,24817.31161320374,0.0,66477.22373313835,21094.71487122318,1536.7026062710413,0.0,0.8867290225807101,2.8156232189578305,0.0014959162575277712,354298.2468899957,1555223.2450863332,4.389587751951837,1555223.2450863332,4.389587751951837,0.85,0.09565580413857709,4.296143414572793,1.2674487718800087,1.0,0.0,4.296143414573202,1.2848646121170115,1.2851558013273467,3.343654556330443,19337.71616159225,1971.8982691940928,3099.015535412006,3099.015535412006,6.648243032629611,5.0280066572291995,-0.910691940647868,5.938698597877067,3.452019928925746,3.452019928925746,0.9862914082644989,0.0,0.0,0.0002266184691906312,0.9911336095516272,0.00022864573152064707,199.0872462153108,0.0,0.0,0.0,0.07912658735426614,7.70185037969821e-05,0.00014959996539364907,0.0006427029061462432,0.09565580413858264,0.07655450007508953,0.01910130406349311,0.09565580273505413,0.07655450007508509,0.019101304063492,0.40290307774194856,0.40290307774194856,0.10052935083525409,0.0,4.880895264488743,4.850083078905129,5.004426176384186,4.881763448563504,4.851154753766252,5.004478261519807,24817.31161320374,21094.71487122318,0.85,0.9875872826446426,0.6776614571616003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526903708550107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.246451629713,1536.7026062710413,0.40290307774194856,0.10052935083525409,6.112885165565336,3.452019928925746
4493.0,-30.198771118256793,5.027981613502231,35.008035565821686,24.106873652804666,4.991370944647539,-26.6797968451977,-40.20800414783878,1.4723966715884336,-0.1439273975430524,-5.02586955651142,40.015994643019674,45049.06748999319,20603.005247236197,20603.005247236197,65652.07273722939,82542.91853965973,82542.91853965973,20603.005247236197,103145.92378689593,103145.92378689593,103145.92378689593,127963.21330999114,97738.25039024111,60244.39934057458,41659.83449962948,24817.289523095205,0.0,66477.12402272469,21094.696094630923,1536.7009905396235,0.0,0.8867291459861512,2.8156229381817712,0.0014959162575277712,354298.5226680492,1555222.9862777854,4.389583604713224,1555222.9862777854,4.389583604713224,0.85,0.09565570505403126,4.296143414572793,1.267448500986211,1.0,0.0,4.296143414573625,1.284864494652748,1.2851556838364624,3.3436548620124205,19337.69542001338,1971.8961541416672,3099.015535412006,3099.015535412006,6.648242001954688,5.027981613502231,-0.9106487011342193,5.93863031463645,3.45205908558451,3.45205908558451,0.9863025958812885,0.0,0.0,0.0002266184691906312,0.9911202124990777,0.00022864882214360257,199.0871399658489,0.0,0.0,0.0,0.07912658735426614,7.701957870647531e-05,0.0001495988904841559,0.0006426982881809028,0.0956557050540322,0.07655440293441355,0.019101302119618652,0.09565570593338588,0.07655440293441279,0.019101302119618465,0.40290265279879256,0.40290265279879256,0.10052936213869917,0.0,4.881097085385306,4.8503366520441205,5.004420300850995,4.881942158968343,4.8513888335052116,5.004434771153456,24817.289523095205,21094.696094630923,0.85,0.987588944353049,0.6776627020536194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452689595232457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.242415939885,1536.7009905396235,0.40290265279879256,0.10052936213869917,6.112885165565336,3.45205908558451
4494.0,-30.198641493143256,5.027956601077049,35.00803275842915,24.10687421159821,4.991385838629593,-26.67967869306022,-40.20787726677952,1.4724230385465522,-0.1437631318552235,-5.025849323780216,40.01598936051362,45049.06573682912,20603.00149102175,20603.00149102175,65652.06722785087,82542.85684356498,82542.85684356498,20603.00149102175,103145.85833458672,103145.85833458672,103145.85833458672,127963.13002990645,97738.13915252863,60244.34804579278,41659.76789637317,24817.27169531972,0.0,66477.03959169288,21094.68094102176,1536.6996125566895,0.0,0.886729268150684,2.8156231408960344,0.0014959162575277712,354298.8021349741,1555222.758435042,4.3895794991781045,1555222.758435042,4.3895794991781045,0.85,0.09565560710468927,4.296143414572793,1.2674481218447915,1.0,0.0,4.2961434145733195,1.2848643712907593,1.285155560446516,3.343655183042346,19337.673411424166,1971.8939098901426,3099.015535412006,3099.015535412006,6.648240789887695,5.027956601077049,-0.9106053279056043,5.9385619289826534,3.4520982084889233,3.4520982084889233,0.9863137738539781,0.0,0.0,0.0002266184691906312,0.9911068191348607,0.0002286519119992,199.0870337442032,0.0,0.0,0.0,0.07912658735426614,7.702068656388013e-05,0.00014959778262675107,0.0006426935286666087,0.0956556071046952,0.07655430666775251,0.019101300436942685,0.09565564022277837,0.07655430666774778,0.0191013004369415,0.40290222828309075,0.40290222828309075,0.10052937377579048,0.0,4.8812872473250195,4.85057835761819,5.004403603436572,4.882086191924998,4.851583575435029,5.004375294100441,24817.27169531972,21094.68094102176,0.85,0.9875901157917222,0.6776635363656981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526888199568393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.238383414344,1536.6996125566895,0.40290222828309075,0.10052937377579048,6.112885165565336,3.4520982084889233
4495.0,-30.19851200534047,5.027931535686871,35.00802994481041,24.106870719138556,4.991393454997802,-26.679561392297526,-40.20775429727507,1.4724428419548448,-0.14351338236355105,-5.025834115371553,40.01598356437621,45049.08066483107,20603.00784682146,20603.00784682146,65652.08851165253,82542.80886462385,82542.80886462385,20603.00784682146,103145.81671144531,103145.81671144531,103145.81671144531,127963.06957830307,97738.03854856,60244.31034876696,41659.69799977005,24817.252866857758,0.0,66476.9508666278,21094.664936829093,1536.6982940578894,0.0,0.8867293665909165,2.8156216334318858,0.0014959162575277712,354299.0122029809,1555222.5084386028,4.389576190936718,1555222.5084386028,4.389576190936718,0.85,0.09565551099099398,4.296143414572793,1.2674478020472457,1.0,0.0,4.296143414573051,1.2848642786373932,1.2851554677721517,3.3436554241580136,19337.65350674104,1971.891880177333,3099.015535412006,3099.015535412006,6.648242840796971,5.027931535686871,-0.9105649793809993,5.93849651506787,3.4521372990964974,3.4521372990964974,0.9863249425989993,0.0,0.0,0.0002266184691906312,0.9910934401530195,0.00022865499862015283,199.0869276351904,0.0,0.0,0.0,0.07912658735426614,7.702176028174332e-05,0.00014959670890888786,0.0006426889158206816,0.09565551099099681,0.07655421192209515,0.01910129906890166,0.09565551755548764,0.07655421192209289,0.0191012990689011,0.4029018035584355,0.4029018035584355,0.10052938501935428,0.0,4.8814881926005,4.850825163666514,5.004420481433215,4.882320733007987,4.851841249593576,5.004516918069271,24817.252866857758,21094.664936829093,0.85,0.987591754070818,0.6776646653847391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526880448841895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.23435453351,1536.6982940578894,0.4029018035584355,0.10052938501935428,6.112885165565336,3.4521372990964974
4496.0,-30.19838254707769,5.027906574462097,35.008027140534324,24.10688098696994,4.991413738308242,-26.6794428513548,-40.20763108329845,1.4724740425853797,-0.14329786814539602,-5.025809666783988,40.015978209263885,45049.0946618722,20602.995346972835,20602.995346972835,65652.09000884503,82542.76563337716,82542.76563337716,20602.995346972835,103145.76098035,103145.76098035,103145.76098035,127962.99367629361,97737.94817508131,60244.27720357632,41659.63441278333,24817.232695943614,0.0,66476.86710872695,21094.64779155207,1536.6966861470617,0.0,0.886729510486175,2.8156216546604487,0.0014959162575277712,354299.34990229475,1555222.2774642913,4.389571355107413,1555222.2774642913,4.389571355107413,0.8499999999999999,0.09565541087579045,4.296143414572793,1.2674475212628025,1.0,0.0,4.296143414571953,1.284864132660354,1.28515532176203,3.34365580404014,19337.63562617946,1971.890056867479,3099.015535412006,3099.015535412006,6.648238807306824,5.027906574462097,-0.9105191925820932,5.9384257670441905,3.452176332038922,3.452176332038922,0.9863360948682633,0.0,0.0,0.0002266184691906312,0.9910800644180657,0.00022865808457533162,199.08682155049718,0.0,0.0,0.0,0.07912658735426614,7.702283614811512e-05,0.00014959563304251606,0.0006426842937444535,0.09565541087579678,0.07655411372533279,0.01910129715046399,0.09565543371099113,0.07655411372532772,0.019101297150462725,0.4029013791371833,0.4029013791371833,0.10052939797387274,0.0,4.881683653850587,4.851078560347673,5.004383449064505,4.882511798638575,4.85213854303646,5.00428181798145,24817.232695943614,21094.64779155207,0.85,0.9875930209145846,0.6776657297671936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452687270633393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.230327222722,1536.6966861470617,0.4029013791371833,0.10052939797387274,6.112885165565336,3.452176332038922
4497.0,-30.198253151942684,5.027881488387914,35.00802433172551,24.106873128935717,4.9914158542847575,-26.67932618407184,-40.207508218567796,1.4724888864139387,-0.14300701754598322,-5.025798765990761,40.01597246868578,45049.10959980421,20603.010328901946,20603.010328901946,65652.11992870615,82542.72247508491,82542.72247508491,20603.010328901946,103145.73280398686,103145.73280398686,103145.73280398686,127962.94880479376,97737.85005647353,60244.23718119295,41659.56986142287,24817.216000806904,0.0,66476.78586222976,21094.63360068587,1536.6955894213254,0.0,0.8867295867898308,2.8156191040909655,0.0014959162575277712,354299.5004710082,1555222.02986427,4.389568790801983,1555222.02986427,4.389568790801983,0.85,0.09565531739666042,4.296143414572793,1.267447193223052,1.0,0.0,4.296143414571635,1.2848640632111878,1.2851552522971244,3.3436559847706264,19337.61621322962,1971.8880772975094,3099.015535412006,3099.015535412006,6.648243641722444,5.027881488387914,-0.9104814710560669,5.938362959443981,3.4522153546289265,3.4522153546289265,0.9863472441796933,0.0,0.0,0.0002266184691906312,0.9910666954000918,0.00022866116906405145,199.0867155176471,0.0,0.0,0.0,0.07912658735426614,7.702390897881385e-05,0.00014959456021181733,0.0006426796847099122,0.09565531739666386,0.07655402115760587,0.019101296239057992,0.09565528702309749,0.07655402115760311,0.019101296239057302,0.4029009555230227,0.4029009555230227,0.10052940903784477,0.0,4.881901156204833,4.851340904121287,5.004420974073923,4.882791748444788,4.852410967422713,5.004591806214933,24817.216000806904,21094.63360068587,0.85,0.9875946780093625,0.6776667827046651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526864965600512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.22630363641,1536.6955894213254,0.4029009555230227,0.10052940903784477,6.112885165565336,3.4522153546289265
4498.0,-30.198123790731394,5.027856549697345,35.00802152294558,24.106882942747347,4.9914389805297095,-26.679207446142488,-40.207385004591174,1.4725226359408186,-0.14286482961733782,-5.025771865815849,40.01596685190999,45049.12304993899,20602.99264286827,20602.99264286827,65652.11569280726,82542.66502541276,82542.66502541276,20602.99264286827,103145.65766828103,103145.65766828103,103145.65766828103,127962.85076904157,97737.74673425966,60244.2047587859,41659.49108385974,24817.193100760553,0.0,66476.6841846203,21094.61413564647,1536.6937664724496,0.0,0.886729744116624,2.815620375360243,0.0014959162575277712,354299.8720336089,1555221.7876040624,4.389563503586403,1555221.7876040624,4.389563503586403,0.85,0.09565521613773151,4.296143414572793,1.2674468712275853,1.0,0.0,4.296143414572158,1.2848639053087918,1.285155094358943,3.343656395686747,19337.595770736596,1971.8859927433525,3099.015535412006,3099.015535412006,6.64823793473793,5.027856549697345,-0.9104343241987518,5.938290873896097,3.452254297953985,3.452254297953985,0.9863583708439957,0.0,0.0,0.0002266184691906312,0.9910533300815391,0.00022866425278242708,199.0866095127087,0.0,0.0,0.0,0.07912658735426614,7.702498487293455e-05,0.00014959348431769663,0.0006426750625144707,0.09565521613773223,0.07655392196106015,0.01910129417667208,0.09565523370968493,0.07655392196105956,0.01910129417667194,0.4029005332662567,0.4029005332662567,0.100529423087839,0.0,4.882092141397152,4.8515904415232285,5.0043769929772,4.882907036198503,4.852639639453571,5.004252229599388,24817.193100760553,21094.61413564647,0.85,0.9875961248379501,0.6776680215401195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526857228649952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.222283100711,1536.6937664724496,0.4029005332662567,0.100529423087839,6.112885165565336,3.452254297953985
4499.0,-30.19799451366505,5.027831599432004,35.008018753559476,24.106889159325533,4.991451650803958,-26.679089829670545,-40.20725819338111,1.472546966809454,-0.14255555720041002,-5.025754283405801,40.01596238177878,45049.120140213265,20602.994031840917,20602.994031840917,65652.11417205418,82542.63719305159,82542.63719305159,20602.994031840917,103145.63122489251,103145.63122489251,103145.63122489251,127962.81236939144,97737.66855012355,60244.151497285,41659.46339204283,24817.181144498936,0.0,66476.64453654177,21094.603972824094,1536.6927890734764,0.0,0.8867298498419799,2.8156183626535918,0.0014959162575277712,354300.1148933849,1555221.5948004257,4.389559950519404,1555221.5948004257,4.389559950519404,0.85,0.09565512143227484,4.296143414572793,1.267446525054984,1.0,0.0,4.296143414568796,1.2848637914730738,1.2851549804974263,3.34365669192634,19337.580301859212,1971.884415356846,3099.015535412006,3099.015535412006,6.648238382935954,5.027831599432004,-0.9103926838087659,5.93822428324077,3.452293243929643,3.452293243929643,0.9863694982656124,0.0,0.0,0.0002266184691906312,0.9910399736508821,0.0002286673345332315,199.08650357683558,0.0,0.0,0.0,0.07912658735426614,7.702609219230543e-05,0.00014959237699832577,0.0006426703053116478,0.09565512143228079,0.07655382841256017,0.01910129301972062,0.09565511589637683,0.07655382841255541,0.019101293019719433,0.40290011149338234,0.40290011149338234,0.10052943460696391,0.0,4.882306804753227,4.8518646447735705,5.004352733042481,4.883198726205364,4.8529948254503665,5.0042891329577515,24817.181144498936,21094.603972824094,0.85,0.9875966909846907,0.6776683819450312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452684949373604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.218266198579,1536.6927890734764,0.40290011149338234,0.10052943460696391,6.112885165565336,3.452293243929643
4500.0,-30.19786527407767,5.027806673923282,35.00801599071588,24.106889927666657,4.991465744021451,-26.678972104583707,-40.20713515402747,1.4725725745275153,-0.14237609934679085,-5.025734599885812,40.01595703356869,45049.13372095768,20602.991061046687,20602.991061046687,65652.12478200436,82542.57953330553,82542.57953330553,20602.991061046687,103145.57059435222,103145.57059435222,103145.57059435222,127962.73345017174,97737.56116945195,60244.11535710433,41659.38423594179,24817.16285581952,0.0,66476.54709176131,21094.58842744659,1536.6913962512917,0.0,0.8867299694472248,2.8156183015781795,0.0014959162575277712,354300.38677522325,1555221.3641239197,4.389555930997585,1555221.3641239197,4.389555930997585,0.85,0.09565502440636986,4.296143414572793,1.2674461997626354,1.0,0.0,4.29614341457009,1.2848636716634403,1.2851548606606402,3.3436570037121673,19337.559056392744,1971.882248922185,3099.015535412006,3099.015535412006,6.648237424310805,5.027806673923282,-0.9103498410991184,5.9381565150224,3.4523321448490942,3.4523321448490942,0.9863806128140269,0.0,0.0,0.0002266184691906312,0.991026621286501,0.00022867041542884737,199.0863976717872,0.0,0.0,0.0,0.07912658735426614,7.70271665897785e-05,0.00014959130260085268,0.0006426656895460192,0.09565502440637219,0.07655373321516708,0.01910129119120511,0.09565504002420197,0.07655373321516522,0.019101291191204645,0.4028996917703744,0.4028996917703744,0.10052944526848977,0.0,4.882509692245264,4.852125124616464,5.004324510258584,4.883358500539032,4.853204398543937,5.004249054814977,24817.16285581952,21094.58842744659,0.85,0.9875982982597012,0.6776695796003639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526841763861649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.214251922782,1536.6913962512917,0.4028996917703744,0.10052944526848977,6.112885165565336,3.4523321448490942
4501.0,-30.19773613491244,5.027781666897611,35.00801321018926,24.10688685430216,4.991470596819414,-26.67885539395751,-40.207016026228644,1.4725898558644663,-0.14206386514587166,-5.025721259728989,40.0159509928253,45049.164247824556,20603.000843080492,20603.000843080492,65652.16509090505,82542.54540964498,82542.54540964498,20603.000843080492,103145.54625272547,103145.54625272547,103145.54625272547,127962.68928329095,97737.473377944,60244.09221612347,41659.312402022806,24817.143030565476,0.0,66476.45543258828,21094.571575980655,1536.6900634786628,0.0,0.8867300592595916,2.8156157547263283,0.0014959162575277712,354300.5710384143,1555221.103577423,4.389552912712639,1555221.103577423,4.389552912712639,0.8500000000000001,0.0956549297817606,4.296143414572793,1.267445920626633,1.0,0.0,4.296143414572455,1.2848635908100698,1.285154779788946,3.3436572141204475,19337.5416866789,1971.8804777043026,3099.015535412006,3099.015535412006,6.648240580807985,5.027781666897611,-0.9103108156679021,5.938092482565513,3.4523710116530166,3.4523710116530166,0.9863917176151477,0.0,0.0,0.0002266184691906312,0.9910132794910229,0.0002286734939687395,199.08629184914213,0.0,0.0,0.0,0.07912658735426614,7.702820684418931e-05,0.0001495902623464419,0.0006426612204638827,0.0956549297817614,0.07655364012047909,0.019101289661282307,0.09565488022681104,0.07655364012047845,0.019101289661282144,0.40289927303750833,0.40289927303750833,0.10052945498735026,0.0,4.882734189204427,4.852399840534417,5.00434746953681,4.8836573945831105,4.853524021974522,5.00446467803846,24817.143030565476,21094.571575980655,0.85,0.9876002663451405,0.6776709731990377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452683403623646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.210241205394,1536.6900634786628,0.40289927303750833,0.10052945498735026,6.112885165565336,3.4523710116530166
4502.0,-30.197606979788496,5.027756748910212,35.00801042428036,24.106892197765433,4.991488963307443,-26.67873731750863,-40.206889145169384,1.4726193010275788,-0.14190131139980622,-5.0256979180214,40.015945275002835,45049.16051323689,20602.99015848786,20602.99015848786,65652.15067172475,82542.48908318832,82542.48908318832,20602.99015848786,103145.47924167619,103145.47924167619,103145.47924167619,127962.60008092229,97737.36921250614,60244.0406425547,41659.253966612705,24817.120839246098,0.0,66476.3748058588,21094.552713359182,1536.6883621676523,0.0,0.8867301988316089,2.815616342899854,0.0014959162575277712,354300.89344991103,1555220.8569590272,4.389548222177699,1555220.8569590272,4.389548222177699,0.85,0.09565483095766819,4.296143414572793,1.267445579948835,1.0,0.0,4.29614341457361,1.2848634530464067,1.2851546419940614,3.343657572628945,19337.521077352427,1971.8783761378684,3099.015535412006,3099.015535412006,6.648237133070308,5.027756748910212,-0.910265917666429,5.938022666576641,3.4524098123234777,3.4524098123234777,0.9864028035209936,0.0,0.0,0.0002266184691906312,0.9909999362405782,0.0002286765729272626,199.08618601353217,0.0,0.0,0.0,0.07912658735426614,7.702931481633847e-05,0.00014958915437429272,0.0006426564604566305,0.09565483095767753,0.0765535433796994,0.019101287577978132,0.09565480936284433,0.07655354337969192,0.019101287577976266,0.4028988561340643,0.4028988561340643,0.10052946703830838,0.0,4.882937832036532,4.852660297535692,5.004323123657457,4.883796606621615,4.853746422230927,5.004270133227806,24817.120839246098,21094.552713359182,0.85,0.9876012472620364,0.6776717389418557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526826314624033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.206232784201,1536.6883621676523,0.4028988561340643,0.10052946703830838,6.112885165565336,3.4524098123234777
4503.0,-30.1974779567507,5.027731796847231,35.00800765289805,24.106888356059812,4.99149873280184,-26.678620219731098,-40.206766210589535,1.4726409957822502,-0.1417123305449195,-5.025681836883526,40.01594012630331,45049.173564861434,20602.99424755775,20602.99424755775,65652.16781241918,82542.43036555915,82542.43036555915,20602.99424755775,103145.4246131169,103145.4246131169,103145.4246131169,127962.52984451258,97737.25900024448,60244.00219954662,41659.174222997615,24817.10523139567,0.0,66476.27945439328,21094.53944668632,1536.6872054856863,0.0,0.8867302993699684,2.8156157361273393,0.0014959162575277712,354301.11557362915,1555220.6348877973,4.389544843430217,1555220.6348877973,4.389544843430217,0.8500000000000001,0.09565473698995931,4.296143414572793,1.267445229380392,1.0,0.0,4.29614341457457,1.2848633515442243,1.2851545404688756,3.3436578367726306,19337.499271650577,1971.8761525750972,3099.015535412006,3099.015535412006,6.648238452544133,5.027731796847231,-0.9102253386909567,5.937957135538188,3.4524485981754416,3.4524485981754416,0.9864138851929833,0.0,0.0,0.0002266184691906312,0.9909866068296843,0.00022867964877509078,199.086080286272,0.0,0.0,0.0,0.07912658735426614,7.703038834042908e-05,0.0001495880808502021,0.0006426518484431783,0.09565473698996468,0.07655345070555851,0.019101286284406178,0.09565472759402126,0.07655345070555421,0.019101286284405106,0.40289844001226083,0.40289844001226083,0.10052947810040455,0.0,4.883138082769278,4.8529099018381885,5.004325307879867,4.8839695063385875,4.85393883777931,5.004364629116651,24817.10523139567,21094.53944668632,0.85,0.9876029216926996,0.6776729073077543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526818592065591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.202228987355,1536.6872054856863,0.40289844001226083,0.10052947810040455,6.112885165565336,3.4524485981754416
4504.0,-30.197348979357052,5.027706831413097,35.00800486710205,24.106889753043674,4.99150881146274,-26.678503132073015,-40.20664324108509,1.4726629641787399,-0.14144048218889793,-5.025664615300148,40.015934163708465,45049.186425826105,20602.995852096097,20602.995852096097,65652.1822779222,82542.39281436223,82542.39281436223,20602.995852096097,103145.38866645833,103145.38866645833,103145.38866645833,127962.47276096477,97737.17010781424,60243.96371927846,41659.1182094842,24817.084094506437,0.0,66476.20230399063,21094.52148033047,1536.6857070949736,0.0,0.8867304086638375,2.8156141732494984,0.0014959162575277712,354301.35345008364,1555220.3777120584,4.389541170440853,1555220.3777120584,4.389541170440853,0.8499999999999999,0.09565464128453334,4.296143414572793,1.2674449211219327,1.0,0.0,4.296143414572742,1.2848632487617835,1.2851544376631412,3.3436581042480324,19337.481684117196,1971.8743591458037,3099.015535412006,3099.015535412006,6.648238970301574,5.027706831413097,-0.9101841476104946,5.937890979023591,3.4524873322179594,3.4524873322179594,0.9864249520622741,0.0,0.0,0.0002266184691906312,0.9909732823275808,0.0002286827235728835,199.08597459652694,0.0,0.0,0.0,0.07912658735426614,7.703146218333653e-05,0.00014958700700729466,0.0006426472350600431,0.09565464128453366,0.07655335652406187,0.019101284760471793,0.09565459301755283,0.07655335652406162,0.019101284760471727,0.40289802403101077,0.40289802403101077,0.10052948996467342,0.0,4.883348775743627,4.853170440735141,5.0043359595480865,4.884224133111275,4.854245279556665,5.0044113195588125,24817.084094506437,21094.52148033047,0.85,0.9876042854809868,0.6776738872629876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452681087741316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.198226849552,1536.6857070949736,0.40289802403101077,0.10052948996467342,6.112885165565336,3.4524873322179594
4505.0,-30.197220044855836,5.027681977764085,35.00800210422483,24.106894607562595,4.991530048580372,-26.67838496713657,-40.20651636002583,1.472694970861071,-0.14135031250094698,-5.0256400051284125,40.01592925967535,45049.181680879214,20602.982437881434,20602.982437881434,65652.16411876064,82542.32214027077,82542.32214027077,20602.982437881434,103145.30457815221,103145.30457815221,103145.30457815221,127962.37081403143,97737.05292951554,60243.91247012386,41659.044954879646,24817.066235879214,0.0,66476.11119075886,21094.50630049733,1536.6842233106236,0.0,0.8867305517468226,2.8156158609485313,0.0014959162575277712,354301.6933830638,1555220.1661937106,4.3895363619169565,1555220.1661937106,4.3895363619169565,0.85,0.09565454359064934,4.296143414572793,1.2674445392331113,1.0,0.0,4.296143414571158,1.2848630990137453,1.2851542878811655,3.343658493944212,19337.458500171906,1971.8719950413144,3099.015535412006,3099.015535412006,6.648234641760942,5.027681977764085,-0.9101385962550275,5.937820574019113,3.4525260206400743,3.4525260206400743,0.9864360058971641,0.0,0.0,0.0002266184691906312,0.9909599624497942,0.00022868579738620119,199.085868942042,0.0,0.0,0.0,0.07912658735426614,7.703257019877715e-05,0.00014958589899185403,0.0006426424748668046,0.09565454359065301,0.07655326061102548,0.019101282979627536,0.0956545734267495,0.07655326061102254,0.019101282979626804,0.4028976089919717,0.4028976089919717,0.10052950298582831,0.0,4.88352763683298,4.853405210365281,5.004290465549616,4.884289692627476,4.854390992550634,5.004155295096837,24817.066235879214,21094.50630049733,0.85,0.9876053659391442,0.6776747447155377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526803165498114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.194228098113,1536.6842233106236,0.4028976089919717,0.10052950298582831,6.112885165565336,3.4525260206400743
4506.0,-30.19709116449485,5.027656967348726,35.00799933235932,24.106887203548126,4.991529320873248,-26.67826904753785,-40.206397337000794,1.472707203916242,-0.1409980312356538,-5.025631286439403,40.015923472116384,45049.2116019901,20603.001249843124,20603.001249843124,65652.21285183323,82542.29325079016,82542.29325079016,20603.001249843124,103145.29450063329,103145.29450063329,103145.29450063329,127962.34429057142,97736.96807398676,60243.88642518659,41658.97960977797,24817.04978993813,0.0,66476.02939971609,21094.49232144741,1536.6831905839022,0.0,0.8867306171085251,2.8156122482404546,0.0014959162575277712,354301.81381178234,1555219.9165675861,4.389534165336715,1555219.9165675861,4.389534165336715,0.85,0.0956544526480477,4.296143414572793,1.2674442947143691,1.0,0.0,4.296143414573573,1.284863041779581,1.2851542306340302,3.343658642887324,19337.441711347023,1971.8702830576215,3099.015535412006,3099.015535412006,6.648240712063424,5.027656967348726,-0.9101025043524347,5.937759471701161,3.452564701174978,3.452564701174978,0.9864470574785651,0.0,0.0,0.0002266184691906312,0.9909466483580842,0.00022868886994685238,199.085763332034,0.0,0.0,0.0,0.07912658735426614,7.70336096056819e-05,0.0001495848595849493,0.0006426380094256759,0.09565445264805231,0.07655317045312394,0.01910128219492836,0.09565439345897547,0.07655317045312027,0.01910128219492744,0.4028971933170585,0.4028971933170585,0.10052951353342268,0.0,4.883745471543591,4.853665626149507,5.004337396754806,4.884633255203767,4.854723837237543,5.004541703537882,24817.04978993813,21094.49232144741,0.85,0.9876073141653918,0.6776760286194605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452679545615591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.190232786643,1536.6831905839022,0.4028971933170585,0.10052951353342268,6.112885165565336,3.452564701174978
4507.0,-30.196962347467377,5.027632116137781,35.007996553342515,24.10689170882108,4.991552819708746,-26.67815076210056,-40.206274192873366,1.4727412343419406,-0.14096646980925698,-5.025604006566559,40.015917720089355,45049.22299430009,20602.982145313446,20602.982145313446,65652.20513961354,82542.21126821025,82542.21126821025,20602.982145313446,103145.1934135237,103145.1934135237,103145.1934135237,127962.218989105,97736.84061480047,60243.852340890204,41658.8758599003,24817.0255755813,0.0,66475.9014354816,21094.471739244105,1536.681279102478,0.0,0.886730776857547,2.8156150179587716,0.0014959162575277712,354302.1906209496,1555219.6684740414,4.389528796726786,1555219.6684740414,4.389528796726786,0.85,0.09565435246361695,4.296143414572793,1.2674439265625552,1.0,0.0,4.296143414573763,1.2848628825632098,1.2851540713815757,3.343659057223517,19337.416493308912,1971.8677115333894,3099.015535412006,3099.015535412006,6.648234547354193,5.027632116137781,-0.9100554798186966,5.937687595956477,3.452603292995951,3.452603292995951,0.9864580837131288,0.0,0.0,0.0002266184691906312,0.9909333410018996,0.0002286919410356148,199.08565777403604,0.0,0.0,0.0,0.07912658735426614,7.703468501508756e-05,0.00014958378417554363,0.0006426333893126397,0.0956543524636203,0.07655307239745493,0.01910128006616538,0.09565438580214901,0.07655307239745224,0.019101280066164704,0.4028967788458257,0.4028967788458257,0.10052952767896832,0.0,4.8839135487151,4.853886306901302,5.004294373217533,4.884637536757282,4.85482079976407,5.0041741620124185,24817.0255755813,21094.471739244105,0.85,0.9876090992663332,0.6776775045017293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526787750059076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.18624068838,1536.681279102478,0.4028967788458257,0.10052952767896832,6.112885165565336,3.452603292995951
4508.0,-30.19683359428092,5.027607238355706,35.007993811825486,24.10689293118196,4.991564005059482,-26.678033765618746,-40.20615125829352,1.4727641763973456,-0.1407206689725058,-5.025587625234502,40.015913254316814,45049.23494569801,20602.985333848974,20602.985333848974,65652.22027954698,82542.16819625274,82542.16819625274,20602.985333848974,103145.15353010171,103145.15353010171,103145.15353010171,127962.16742181864,97736.74677605265,60243.81352549792,41658.814722838586,24817.013891716928,0.0,66475.82861455552,21094.46180795939,1536.6803419047221,0.0,0.8867308764502797,2.8156136993860814,0.0014959162575277712,354302.41689180635,1555219.4758586003,4.389525449761521,1555219.4758586003,4.389525449761521,0.85,0.09565425958622446,4.296143414572793,1.2674436441296715,1.0,0.0,4.296143414572452,1.2848627752254387,1.2851539640194787,3.3436593365536664,19337.39792713736,1971.865818310775,3099.015535412006,3099.015535412006,6.648235576240781,5.027607238355706,-0.9100148972454045,5.937622135601111,3.4526418911595638,3.4526418911595638,0.9864691117598754,0.0,0.0,0.0002266184691906312,0.9909200404333846,0.0002286950106403321,199.08555226846394,0.0,0.0,0.0,0.07912658735426614,7.703575860837478e-05,0.0001495827105822564,0.0006426287770019089,0.09565425958623015,0.07655298052874646,0.019101279057483697,0.09565429341179965,0.0765529805287419,0.019101279057482563,0.4028963631005559,0.4028963631005559,0.10052953927690807,0.0,4.884098031990504,4.854120765935306,5.0042782976481135,4.8848669562619875,4.855089690645968,5.004245150588872,24817.013891716928,21094.46180795939,0.85,0.9876104088933733,0.6776784266489617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526780047757284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.182251617347,1536.6803419047221,0.4028963631005559,0.10052953927690807,6.112885165565336,3.4526418911595638
