time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4509.0,-30.196704949311837,5.027582320006928,35.00799105313324,24.106889438722305,4.99157177731459,-26.67791720780343,-40.20602839356286,1.4727840358062156,-0.1404856077290333,-5.02557215983888,40.015907271015685,45049.24671381508,20602.990201853347,20602.990201853347,65652.23691566843,82542.11950150097,82542.11950150097,20602.990201853347,103145.10970335432,103145.10970335432,103145.10970335432,127962.10302025915,97736.64588759345,60243.773099907805,41658.74754187294,24816.993316904838,0.0,66475.74085877778,21094.44431936911,1536.6789146532094,0.0,0.8867309768759754,2.815612415059881,0.0014959162575277712,354302.63051118795,1555219.2177899103,4.38952207480379,1555219.2177899103,4.38952207480379,0.85,0.09565416471945991,4.296143414572793,1.2674433232331652,1.0,0.0,4.296143414572845,1.2848626823102958,1.2851538710832784,3.3436595783511667,19337.37796616724,1971.8637828582894,3099.015535412006,3099.015535412006,6.648237147063618,5.027582320006928,-0.9099749257189487,5.937557245725877,3.4526804398888675,3.4526804398888675,0.9864801256825336,0.0,0.0,0.0002266184691906312,0.9909067512363438,0.00022869807770295415,199.08544685168118,0.0,0.0,0.0,0.07912658735426614,7.703683160548635e-05,0.00014958163758514484,0.0006426241672524342,0.09565416471946385,0.07655288713223378,0.019101277587230066,0.09565417177024273,0.07655288713223063,0.019101277587229282,0.4028959473190593,0.4028959473190593,0.10052955044292414,0.0,4.884289885404712,4.854357909633109,5.00428838375268,4.88508655210984,4.855335835017968,5.004358141388877,24816.993316904838,21094.44431936911,0.85,0.9876119629135264,0.6776794982927454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526772349280876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.178265561266,1536.6789146532094,0.4028959473190593,0.10052955044292414,6.112885165565336,3.4526804398888675
4510.0,-30.196576338866105,5.027557445001964,35.00798828810473,24.106890067365043,4.991586362278684,-26.677799999745336,-40.20590538913382,1.4728100231578876,-0.14032629067509106,-5.025551798460378,40.01590156907511,45049.257911565175,20602.985000595676,20602.985000595676,65652.24291216084,82542.0594290486,82542.0594290486,20602.985000595676,103145.04442964427,103145.04442964427,103145.04442964427,127962.01680570628,97736.53657833253,60243.73506084898,41658.668352759494,24816.972376062007,0.0,66475.6407288215,21094.426519652705,1536.677352605039,0.0,0.8867311012133394,2.815612697880316,0.0014959162575277712,354302.9117576286,1555218.971856752,4.389517896258909,1555218.971856752,4.389517896258909,0.85,0.09565406789422931,4.296143414572793,1.2674429501360285,1.0,0.0,4.2961434145732005,1.2848625607246986,1.2851537494701262,3.343659894759208,19337.356339125774,1971.8615775138069,3099.015535412006,3099.015535412006,6.6482354687055665,5.027557445001964,-0.9099321028250049,5.937489547826969,3.452718934917579,3.452718934917579,0.9864911242621653,0.0,0.0,0.0002266184691906312,0.990893465797774,0.00022870114398037668,199.08534146329987,0.0,0.0,0.0,0.07912658735426614,7.703790583644744e-05,0.00014958056335418374,0.0006426195522021648,0.09565406789423356,0.07655279199218917,0.019101275902044385,0.09565409755769792,0.07655279199218577,0.019101275902043538,0.40289553182775706,0.40289553182775706,0.10052956283982577,0.0,4.884469300470016,4.854584960074419,5.004276626139415,4.885225507785265,4.855531803281508,5.004268320418532,24816.972376062007,21094.426519652705,0.85,0.9876135407250967,0.6776806875068359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526764657283202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.174281629003,1536.677352605039,0.40289553182775706,0.10052956283982577,6.112885165565336,3.452718934917579
4511.0,-30.196447773203584,5.02753252005559,35.00798551810718,24.106891883444064,4.99159378782571,-26.677683547991062,-40.20578252440316,1.472829562613187,-0.139991187569251,-5.025536981795731,40.015895894284924,45049.26940568945,20602.99099356497,20602.99099356497,65652.26039925442,82542.03518520152,82542.03518520152,20602.99099356497,103145.02617876648,103145.02617876648,103145.02617876648,127961.98013096975,97736.46002524933,60243.69424573723,41658.62864390233,24816.953952203272,0.0,66475.58259610561,21094.41085937278,1536.6760663063314,0.0,0.8867311972179115,2.8156100228610623,0.0014959162575277712,354303.1164164847,1555218.7270946577,4.389514669880837,1555218.7270946577,4.389514669880837,0.85,0.09565397405656721,4.296143414572793,1.2674426347343255,1.0,0.0,4.296143414572412,1.2848624693065356,1.285153658031245,3.343660132661126,19337.341192955257,1971.8600330342429,3099.015535412006,3099.015535412006,6.648237402535595,5.02753252005559,-0.9098926062963697,5.937425126351959,3.452757401491093,3.452757401491093,0.9865021147117409,0.0,0.0,0.0002266184691906312,0.9908801851773323,0.00022870420922795477,199.08523611172717,0.0,0.0,0.0,0.07912658735426614,7.703897886121001e-05,0.00014957949032942116,0.0006426149423338974,0.09565397405657201,0.07655269928545476,0.019101274771117255,0.09565393696758827,0.07655269928545091,0.019101274771116294,0.4028951161143818,0.4028951161143818,0.10052957490297437,0.0,4.8846789949433855,4.854842274723467,5.004295209819986,4.885545794226459,4.855899653459517,5.004397723955833,24816.953952203272,21094.41085937278,0.85,0.9876146674508509,0.677681453044213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452675696735791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.17030129329,1536.6760663063314,0.4028951161143818,0.10052957490297437,6.112885165565336,3.452757401491093
4512.0,-30.196319220412374,5.027507699136875,35.00798275851303,24.10690225604924,4.991613644245483,-26.67756586465132,-40.20565951997412,1.472860288484447,-0.13977824956793938,-5.025513109499513,40.01589065731088,45049.28004639718,20602.978510245757,20602.978510245757,65652.25855664293,82541.9941590934,82541.9941590934,20602.978510245757,103144.97266933916,103144.97266933916,103144.97266933916,127961.9069046369,97736.37206361123,60243.657950915105,41658.57123632902,24816.934235297744,0.0,66475.50547162676,21094.394100003083,1536.6744952810627,0.0,0.8867313377487742,2.815610010736926,0.0014959162575277712,354303.44615869335,1555218.5012162472,4.389509947130633,1555218.5012162472,4.389509947130633,0.85,0.09565387657247307,4.296143414572793,1.267442361642607,1.0,0.0,4.29614341457176,1.2848623255511367,1.2851535142432668,3.3436605067628387,19337.32378958084,1971.8582583839377,3099.015535412006,3099.015535412006,6.648233374379209,5.027507699136875,-0.9098477798859737,5.937355479022848,3.452795811540607,3.452795811540607,0.9865130890116021,0.0,0.0,0.0002266184691906312,0.9908669060784407,0.000228707274206503,199.08513077081318,0.0,0.0,0.0,0.07912658735426614,7.704005311985481e-05,0.0001495784160707764,0.0006426103271646952,0.09565387657247677,0.07655260349101008,0.019101273081466696,0.09565385392302073,0.0765526034910071,0.019101273081465957,0.40289470221074364,0.40289470221074364,0.1005295885319873,0.0,4.884881125389654,4.855103859116525,5.004258771636273,4.885734859931574,4.8561955017639775,5.004158420954923,24816.934235297744,21094.394100003083,0.85,0.9876157855567536,0.6776823993557329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452674928011845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.166324347434,1536.6744952810627,0.40289470221074364,0.1005295885319873,6.112885165565336,3.452795811540607
4513.0,-30.196190783044393,5.027482876201359,35.00798002910768,24.10689799524846,4.991626270119895,-26.677449008338375,-40.20553658539427,1.4728844954138571,-0.13966485319957656,-5.02549546076489,40.015886017435065,45049.29072425598,20602.978752261908,20602.978752261908,65652.26947651789,82541.92119296218,82541.92119296218,20602.978752261908,103144.89994522408,103144.89994522408,103144.89994522408,127961.8207696055,97736.24908916527,60243.61862045869,41658.47829856286,24816.920824381417,0.0,66475.39912294428,21094.382700724203,1536.6734259032414,0.0,0.8867314444255257,2.8156105804897957,0.0014959162575277712,354303.68993651785,1555218.3010915837,4.389506362099246,1555218.3010915837,4.389506362099246,0.85,0.09565378342101775,4.296143414572793,1.2674420171184466,1.0,0.0,4.2961434145708015,1.2848622122955657,1.2851534009620287,3.343660801493414,19337.29945885699,1971.8557773405792,3099.015535412006,3099.015535412006,6.648233452473739,5.027482876201359,-0.9098066416519268,5.937289517853285,3.45283421143022,3.45283421143022,0.9865240604086344,0.0,0.0,0.0002266184691906312,0.9908536390941086,0.00022871033647090192,199.08502552459257,0.0,0.0,0.0,0.07912658735426614,7.704112678230896e-05,0.00014957734240832223,0.0006426057145568133,0.09565378342102077,0.07655251155050528,0.019101271870515486,0.09565381822062702,0.07655251155050287,0.019101271870514885,0.40289429018546946,0.40289429018546946,0.10052960008808771,0.0,4.885064341908219,4.855338693690953,5.004234847745636,4.88583060756531,4.856311526226534,5.00417271777809,24816.920824381417,21094.382700724203,0.85,0.9876175298337956,0.6776836441544135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452674159365673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.162351429244,1536.6734259032414,0.40289429018546946,0.10052960008808771,6.112885165565336,3.45283421143022
4514.0,-30.19606241891798,5.027458002248193,35.007977285971386,24.106894607562595,4.991633243683812,-26.677332783155407,-40.20541375558821,1.4729036079212896,-0.13941396279483342,-5.0254807797637735,40.01588015867971,45049.301494525105,20602.984874379876,20602.984874379876,65652.28636890498,82541.87651620388,82541.87651620388,20602.984874379876,103144.86139058376,103144.86139058376,103144.86139058376,127961.7625774739,97736.15199506548,60243.57697338706,41658.416690753795,24816.901186890147,0.0,66475.31787764395,21094.366008856625,1536.6720701093557,0.0,0.8867315404054428,2.815608996558424,0.0014959162575277712,354303.89272183686,1555218.0483948838,4.389503136551428,1555218.0483948838,4.389503136551428,0.85,0.09565368980585523,4.296143414572793,1.2674417083105074,1.0,0.0,4.296143414571273,1.2848621228749884,1.285153311521186,3.343661034197044,19337.280248607967,1971.8538184403408,3099.015535412006,3099.015535412006,6.648235427977861,5.027458002248193,-0.9097673225684986,5.9372253248166915,3.4528725693432345,3.4528725693432345,0.9865350198123527,0.0,0.0,0.0002266184691906312,0.9908403798667189,0.00022871339702678888,199.08492033849996,0.0,0.0,0.0,0.07912658735426614,7.704219954352648e-05,0.00014957626964710473,0.0006426011058207733,0.0956536898058631,0.0765524193813801,0.019101270424482994,0.09565369036930754,0.0765524193813738,0.019101270424481422,0.4028938782144537,0.4028938782144537,0.10052961072076644,0.0,4.8852592835992255,4.85557978596313,5.004244577028203,4.886066816968935,4.85657201767043,5.004311415498762,24816.901186890147,21094.366008856625,0.85,0.987618991002738,0.6776846344299386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526733914104546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.158380483836,1536.6720701093557,0.4028938782144537,0.10052961072076644,6.112885165565336,3.4528725693432345
4515.0,-30.195934084122506,5.027433166328844,35.007974532344626,24.106895410828315,4.991647091465647,-26.677215896907217,-40.205294627789385,1.4729289042503335,-0.13924093767150225,-5.025460910552585,40.01587436685071,45049.328432688686,20602.98031032181,20602.98031032181,65652.3087430105,82541.82015356151,82541.82015356151,20602.98031032181,103144.80046388332,103144.80046388332,103144.80046388332,127961.68020254729,97736.04619629195,60243.55447541902,41658.32413430326,24816.879738663967,0.0,66475.20387296722,21094.347777864372,1536.670489772731,0.0,0.8867316625617477,2.8156090417569843,0.0014959162575277712,354304.1671708633,1555217.7985848465,4.389499031307871,1555217.7985848465,4.389499031307871,0.85,0.09565359379737878,4.296143414572793,1.2674413879634816,1.0,0.0,4.296143414571498,1.2848620045225434,1.2851531931419187,3.3436613421915657,19337.25931612299,1971.8516839209099,3099.015535412006,3099.015535412006,6.648233955233367,5.027433166328844,-0.9097249850436224,5.937158151372467,3.452910870494365,3.452910870494365,0.98654596299839,0.0,0.0,0.0002266184691906312,0.9908271238603554,0.00022871645692106648,199.08481517655326,0.0,0.0,0.0,0.07912658735426614,7.704323998563948e-05,0.00014957522920499173,0.0006425966359322413,0.09565359379737925,0.07655232512315828,0.01910126867422097,0.09565360671038677,0.0765523251231579,0.019101268674220875,0.40289346682303473,0.40289346682303473,0.10052962264038438,0.0,4.885443898337371,4.855812708882127,5.004235326030027,4.886219972881065,4.856782108777907,5.004236110650595,24816.879738663967,21094.347777864372,0.85,0.9876210213430971,0.6776862018923183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526726238939753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.1544123524,1536.670489772731,0.40289346682303473,0.10052962264038438,6.112885165565336,3.452910870494365
4516.0,-30.195805808382634,5.02740832937534,35.00797178530085,24.10690183695408,4.991658641129257,-26.677099293649672,-40.20517172813413,1.4729521263963072,-0.13891849769697728,-5.025443364190185,40.015869051341404,45049.33857617813,20602.98043442052,20602.98043442052,65652.31901059864,82541.79800499373,82541.79800499373,20602.98043442052,103144.77843941425,103144.77843941425,103144.77843941425,127961.64058247127,97735.97364461551,60243.51421579989,41658.28825423958,24816.862143057017,0.0,66475.1503972966,21094.332821598462,1536.6691874821079,0.0,0.8867317711643645,2.8156068518746196,0.0014959162575277712,354304.40953503037,1555217.5693191977,4.389495381556723,1555217.5693191977,4.389495381556723,0.8499999999999999,0.09565349982390633,4.296143414572793,1.2674410599237311,1.0,0.0,4.296143414570958,1.284861895874476,1.2851530844692285,3.3436616249319475,19337.244961638273,1971.8502201708304,3099.015535412006,3099.015535412006,6.648233995277926,5.02740832937534,-0.9096840525673171,5.937092381942657,3.452949141662442,3.452949141662442,0.9865568976178406,0.0,0.0,0.0002266184691906312,0.9908138741451467,0.00022871951544496975,199.08471006310972,0.0,0.0,0.0,0.07912658735426614,7.704431338412498e-05,0.0001495741558065062,0.0006425920244584065,0.09565349982391225,0.07655223251602351,0.01910126730788873,0.09565346296549886,0.07655223251601878,0.019101267307887554,0.40289305556041394,0.40289305556041394,0.10052963444456954,0.0,4.885653450684458,4.856075405256718,5.004231620327062,4.886524866493232,4.857159491664959,5.004250168364479,24816.862143057017,21094.332821598462,0.85,0.987621970288443,0.6776868996449866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526718565536827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.150447912172,1536.6691874821079,0.40289305556041394,0.10052963444456954,6.112885165565336,3.452949141662442
4517.0,-30.195677576209075,5.027383518278823,35.00796904345291,24.106902675144397,4.991672164198838,-26.67698253224887,-40.20504882847888,1.4729771202386486,-0.13873931852799615,-5.025424264743021,40.015863708593024,45049.34842899335,20602.977331582068,20602.977331582068,65652.32576057542,82541.743274997,82541.743274997,20602.977331582068,103144.72060657907,103144.72060657907,103144.72060657907,127961.56428478572,97735.86938251517,60243.474536511385,41658.21649555976,24816.843678206656,0.0,66475.06017376643,21094.317126475657,1536.6677958333478,0.0,0.8867318877740165,2.815606726331444,0.0014959162575277712,354304.67335177516,1555217.3388787159,4.389491462718026,1555217.3388787159,4.389491462718026,0.85,0.09565340539043896,4.296143414572793,1.2674407445220277,1.0,0.0,4.296143414572245,1.2848617789372991,1.28515296750555,3.3436619292435528,19337.224333186954,1971.8481166542047,3099.015535412006,3099.015535412006,6.648232994044333,5.027383518278823,-0.9096422375138626,5.9370257557926855,3.4529873711253494,3.4529873711253494,0.9865678203215283,0.0,0.0,0.0002266184691906312,0.9908006291209557,0.000228722572967771,199.0846049854769,0.0,0.0,0.0,0.07912658735426614,7.704538679643758e-05,0.0001495730823941936,0.0006425874129251686,0.0956534053904396,0.07655213958290917,0.019101265807530417,0.09565338465303411,0.07655213958290867,0.019101265807530292,0.40289264636237,0.40289264636237,0.1005296464866557,0.0,4.885852518715069,4.856327445404929,5.004218120785367,4.886684946215041,4.857371854096186,5.0042004472142025,24816.843678206656,21094.317126475657,0.85,0.9876234122836388,0.6776879676563501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526710895673054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.14648656669,1536.6677958333478,0.40289264636237,0.1005296464866557,6.112885165565336,3.4529873711253494
4518.0,-30.195549433643713,5.0273586916809805,35.007966303157566,24.10689879851418,4.991682350697727,-26.676866185172187,-40.204925963748224,1.4729991022262396,-0.13857185145144513,-5.025407640688515,40.01585827011952,45049.358163117206,20602.979191741113,20602.979191741113,65652.33735485832,82541.68253781779,82541.68253781779,20602.979191741113,103144.6617295589,103144.6617295589,103144.6617295589,127961.48739264513,97735.75771107149,60243.433336371265,41658.138194111365,24816.82566308623,0.0,66474.9638571976,21094.301813623297,1536.6664861259528,0.0,0.8867319921254087,2.815606465766759,0.0014959162575277712,354304.90297655464,1555217.104309495,4.38948795583675,1555217.104309495,4.38948795583675,0.85,0.0956533123141021,4.296143414572793,1.2674404357140885,1.0,0.0,4.296143414571942,1.2848616760915224,1.2851528646364654,3.3436621968844316,19337.20223878321,1971.8458636520334,3099.015535412006,3099.015535412006,6.648233594286255,5.0273586916809805,-0.9096019273369418,5.936960619017922,3.453025566993526,3.453025566993526,0.9865787334267218,0.0,0.0,0.0002266184691906312,0.9907873935431241,0.0002287256283916047,199.08449998138266,0.0,0.0,0.0,0.07912658735426614,7.704645991753748e-05,0.0001495720092730937,0.0006425828026430222,0.0956533123141083,0.07655204784250118,0.01910126447160712,0.09565330553183707,0.07655204784249621,0.019101264471605883,0.40289223834464066,0.40289223834464066,0.10052965812243266,0.0,4.886042881516232,4.856565254963186,5.00421807572269,4.886835789237068,4.857548043497729,5.0042495121886645,24816.82566308623,21094.301813623297,0.85,0.9876250176817477,0.6776890960015087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526703228422297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.142528624287,1536.6664861259528,0.40289223834464066,0.10052965812243266,6.112885165565336,3.453025566993526
4519.0,-30.195421364556644,5.02733395072884,35.00796357954375,24.106909345742338,4.991700927519865,-26.676749065145234,-40.20480299424378,1.473028628108426,-0.1383325386651677,-5.025385060791072,40.01585327541365,45049.367079182644,20602.968914256846,20602.968914256846,65652.33599343948,82541.64795157404,82541.64795157404,20602.968914256846,103144.61686583087,103144.61686583087,103144.61686583087,127961.42457261529,97735.67584553905,60243.39497314753,41658.0898582128,24816.80770678441,0.0,66474.89756499721,21094.28655076675,1536.6650452193967,0.0,0.8867321251968732,2.815605956125627,0.0014959162575277712,354305.2148684026,1555216.8888806377,4.389483483776219,1555216.8888806377,4.389483483776219,0.85,0.09565321680349041,4.296143414572793,1.26744009393733,1.0,0.0,4.296143414573721,1.2848615379506145,1.2851527264642506,3.3436625563757216,19337.18604153469,1971.844211992341,3099.015535412006,3099.015535412006,6.648230277915576,5.02733395072884,-0.9095581145436835,5.936892065272524,3.4530637168336415,3.4530637168336415,0.9865896333810404,0.0,0.0,0.0002266184691906312,0.9907741657452642,0.00022872868210099915,199.08439503760965,0.0,0.0,0.0,0.07912658735426614,7.704753396758621e-05,0.00014957093522304497,0.0006425781883699785,0.0956532168034967,0.07655195409005013,0.01910126271344658,0.09565321288017033,0.07655195409004509,0.019101262713445324,0.4028918305758673,0.4028918305758673,0.10052967024040094,0.0,4.886236256854261,4.856816948223866,5.004177447199481,4.8870525221258845,4.857866574550371,5.004057877057619,24816.80770678441,21094.28655076675,0.85,0.9876259821122183,0.677689905954871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526695566537469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.138573161139,1536.6650452193967,0.4028918305758673,0.10052967024040094,6.112885165565336,3.4530637168336415
4520.0,-30.19529332955366,5.027309196290413,35.007960877771175,24.106910603027814,4.99171216265185,-26.676632710037946,-40.20468016443772,1.4730515431361288,-0.13809748836064273,-5.025368316951866,40.015848464357525,45049.376343402764,20602.970532611238,20602.970532611238,65652.346876014,82541.60468525106,82541.60468525106,20602.970532611238,103144.5752178623,103144.5752178623,103144.5752178623,127961.36856671685,97735.58214409546,60243.35380224731,41658.03149094239,24816.793348854553,0.0,66474.82483979694,21094.27434652637,1536.6639440539534,0.0,0.8867322278852986,2.8156048212363167,0.0014959162575277712,354305.4461480218,1555216.6813728812,4.389480032782624,1555216.6813728812,4.389480032782624,0.85,0.09565312462775752,4.296143414572793,1.2674398120539268,1.0,0.0,4.296143414573224,1.2848614307395207,1.2851526192288596,3.343662835376796,19337.16750252904,1971.8423215398775,3099.015535412006,3099.015535412006,6.648230800131218,5.027309196290413,-0.909517771303733,5.936826967594146,3.4531018511325473,3.4531018511325473,0.9866005288950135,0.0,0.0,0.0002266184691906312,0.9907609416582381,0.00022873173503523412,199.08429012187673,0.0,0.0,0.0,0.07912658735426614,7.704860681128951e-05,0.00014956986237934166,0.0006425735792795676,0.0956531246277585,0.0765518633677948,0.0191012612599637,0.09565311685775821,0.07655186336779402,0.019101261259963507,0.4028914240070764,0.4028914240070764,0.10052968028202898,0.0,4.886436833904838,4.85707267284846,5.004156737855567,4.887270828591227,4.8581273495721575,5.004105744975789,24816.793348854553,21094.27434652637,0.85,0.9876272263106356,0.6776907867297266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526687909054128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.134620497396,1536.6639440539534,0.4028914240070764,0.10052968028202898,6.112885165565336,3.4531018511325473
4521.0,-30.195165373732138,5.027284453510834,35.007958174912645,24.106906412076228,4.99172434413914,-26.676516331512506,-40.20455729970706,1.473075301919486,-0.13798004100448225,-5.025350140454016,40.01584302918036,45049.385250422245,20602.96913354953,20602.96913354953,65652.35438397177,82541.53397953034,82541.53397953034,20602.96913354953,103144.50311307987,103144.50311307987,103144.50311307987,127961.27765961409,97735.46144629133,60243.31271718324,41657.94303234232,24816.774546534216,0.0,66474.71757887653,21094.258364554084,1536.6625517175999,0.0,0.8867323401296514,2.8156053993643906,0.0014959162575277712,354305.69721683,1555216.4469459115,4.389476260648841,1555216.4469459115,4.389476260648841,0.85,0.09565303084471982,4.296143414572793,1.2674394746730107,1.0,0.0,4.296143414571224,1.2848613195808196,1.2851525080449664,3.3436631246509863,19337.143622243017,1971.8398864283947,3099.015535412006,3099.015535412006,6.648230348677621,5.027284453510834,-0.9094766262590328,5.936761079769867,3.45313994012817,3.45313994012817,0.9866114114651915,0.0,0.0,0.0002266184691906312,0.9907477259396773,0.00022873478611893286,199.08418527113798,0.0,0.0,0.0,0.07912658735426614,7.704967997385599e-05,0.0001495687892167752,0.000642568968819275,0.09565303084472647,0.07655177148423721,0.019101259360489255,0.09565306193702847,0.0765517714842319,0.01910125936048793,0.4028910188106364,0.4028910188106364,0.10052968984392935,0.0,4.886616605578979,4.85730179912872,5.004138456039868,4.887370099449527,4.858252800825596,5.0040998979714,24816.774546534216,21094.258364554084,0.85,0.9876289328506139,0.677692014215303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526680253616802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.130671419804,1536.6625517175999,0.4028910188106364,0.10052968984392935,6.112885165565336,3.45313994012817
4522.0,-30.1950374796624,5.027259665973842,35.00795545895257,24.10690822815525,4.991731625171775,-26.676400498630176,-40.20443831160662,1.4730946441395296,-0.13765003422105337,-5.025335354790726,40.01583724185303,45049.410966974116,20602.97450443907,20602.97450443907,65652.38547141319,82541.51051001009,82541.51051001009,20602.97450443907,103144.48501444916,103144.48501444916,103144.48501444916,127961.24002137512,97735.38589518984,60243.28635215362,41657.88838115136,24816.755006925956,0.0,66474.64338807731,21094.241755887062,1536.6611999424556,0.0,0.8867324363831653,2.815602787790579,0.0014959162575277712,354305.9014487319,1555216.1973302315,4.389473025910836,1555216.1973302315,4.389473025910836,0.85,0.09565293825591281,4.296143414572793,1.2674391625681896,1.0,0.0,4.296143414571781,1.2848612290856252,1.285152417529263,3.343663360151473,19337.128674316456,1971.8383621640885,3099.015535412006,3099.015535412006,6.648232081773012,5.027259665973842,-0.9094375430533583,5.9366972090272006,3.4531779913834812,3.4531779913834812,0.9866222832524232,0.0,0.0,0.0002266184691906312,0.9907345167890514,0.00022873783576764502,199.0840804711108,0.0,0.0,0.0,0.07912658735426614,7.70507192891491e-05,0.00014956774990148208,0.0006425645037717228,0.09565293825591671,0.07655168058139383,0.019101257674522875,0.09565289945415988,0.07655168058139071,0.019101257674522098,0.4028906132689273,0.4028906132689273,0.1005296991555114,0.0,4.886824754508325,4.8575587259737745,5.004150864948883,4.8876853205696875,4.858614495690404,5.004228620875949,24816.755006925956,21094.241755887062,0.85,0.9876305027788747,0.6776931574341328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526672602921935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.126725023776,1536.6611999424556,0.4028906132689273,0.1005296991555114,6.112885165565336,3.4531779913834812
4523.0,-30.19490965096914,5.027234927486885,35.00795273772204,24.106908891722583,4.991746359058041,-26.676283979258972,-40.20431544687597,1.473120687347883,-0.13750559215054636,-5.0253150893452885,40.015831656420545,45049.41923357971,20602.96861843488,20602.96861843488,65652.3878520146,82541.44975193102,82541.44975193102,20602.96861843488,103144.41837036591,103144.41837036591,103144.41837036591,127961.1527180564,97735.27630216925,60243.245783818056,41657.811687056885,24816.7343476905,0.0,66474.54603474739,21094.224195536925,1536.6596537671326,0.0,0.8867325598086893,2.8156032549609886,0.0014959162575277712,354306.1813721019,1555215.9564225937,4.3894688780189925,1555215.9564225937,4.3894688780189925,0.85,0.09565284358297862,4.296143414572793,1.2674388301325963,1.0,0.0,4.296143414572566,1.28486110723897,1.2851522956549937,3.343663677239596,19337.106991132605,1971.836151094676,3099.015535412006,3099.015535412006,6.6482301824588195,5.027234927486885,-0.9093952627007553,5.93663019018764,3.4532159878990067,3.4532159878990067,0.9866331393997162,0.0,0.0,0.0002266184691906312,0.9907213145804564,0.00022874088389488012,199.08397572476522,0.0,0.0,0.0,0.07912658735426614,7.705179247891847e-05,0.00014956667671171272,0.0006425598931945625,0.09565284358298165,0.0765515878191042,0.01910125576387744,0.09565283239398505,0.07655158781910179,0.019101255763876838,0.4028902092903214,0.4028902092903214,0.10052971011655487,0.0,4.887014028473402,4.85779812569109,5.004138992969274,4.8878094971947235,4.858794185890872,5.004130047105434,24816.7343476905,21094.224195536925,0.85,0.9876319849961362,0.6776942742870573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526664955927366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.12278165585,1536.6596537671326,0.4028902092903214,0.10052971011655487,6.112885165565336,3.4532159878990067
4524.0,-30.194781871309402,5.027210146976393,35.0079500158848,24.10690536433833,4.991754264337293,-26.676168186932713,-40.2041926869191,1.4731405799605917,-0.1372865443640876,-5.025300228718948,40.01582619628792,45049.42775925473,20602.973661258966,20602.973661258966,65652.40142051369,82541.40045746349,82541.40045746349,20602.973661258966,103144.37411872245,103144.37411872245,103144.37411872245,127961.09087227442,97735.17524503013,60243.202546821245,41657.74744245431,24816.716753551977,0.0,66474.46419600629,21094.20924051918,1536.6584089801515,0.0,0.8867326552585508,2.815602110586425,0.0014959162575277712,354306.38663967635,1555215.7209193404,4.389465670289959,1555215.7209193404,4.389465670289959,0.85,0.09565275212228552,4.296143414572793,1.2674385086866096,1.0,0.0,4.2961434145720805,1.2848610141687196,1.2851522025636508,3.3436639194413686,19337.08699678885,1971.8341122390268,3099.015535412006,3099.015535412006,6.648231809693026,5.027210146976393,-0.9093562204765284,5.936566367452921,3.4532539578987307,3.4532539578987307,0.9866439879710659,0.0,0.0,0.0002266184691906312,0.990708117625721,0.00022874393089029402,199.08387101870923,0.0,0.0,0.0,0.07912658735426614,7.705286476731981e-05,0.00014956560442331136,0.0006425552864898085,0.09565275212228952,0.07655149766328008,0.019101254459009433,0.09565272632856153,0.07655149766327689,0.019101254459008635,0.40288980567017013,0.40288980567017013,0.10052972093239952,0.0,4.8872083372576185,4.858037015037382,5.00415439410915,4.88801368435486,4.859020776814816,5.0042442615198865,24816.716753551977,21094.20924051918,0.85,0.9876334050159673,0.6776952368720446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526657312849809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.118841241348,1536.6584089801515,0.40288980567017013,0.10052972093239952,6.112885165565336,3.4532539578987307
4525.0,-30.194654146810063,5.027185465391171,35.007947306038474,24.106910603027814,4.991773489931398,-26.67605131214479,-40.20406975233925,1.4731706552661465,-0.13716130796518655,-5.025277077444506,40.01582110187432,45049.435345494174,20602.961790226604,20602.961790226604,65652.39713572078,82541.33994110796,82541.33994110796,20602.961790226604,103144.30173133456,103144.30173133456,103144.30173133456,127960.9995105764,97735.06787838448,60243.16328277068,41657.67177290422,24816.69777924184,0.0,66474.36955214606,21094.193112355562,1536.656892805619,0.0,0.8867327916000366,2.8156031670771906,0.0014959162575277712,354306.7064248999,1555215.5011900952,4.389461088340263,1555215.5011900952,4.389461088340263,0.85,0.0956526570500915,4.296143414572793,1.2674382042745131,1.0,0.0,4.296143414572937,1.2848608734574045,1.2851520618204464,3.343664285622141,19337.065754097443,1971.831946087343,3099.015535412006,3099.015535412006,6.648227979111274,5.027185465391171,-0.9093122998767651,5.936497765267936,3.453291873990544,3.453291873990544,0.9866548211401555,0.0,0.0,0.0002266184691906312,0.9906949265573896,0.0002287469766077413,199.08376635796316,0.0,0.0,0.0,0.07912658735426614,7.705393859485107e-05,0.00014956453059578013,0.0006425506731727317,0.0956526570500958,0.07655140440018508,0.019101252649910718,0.09565268254965972,0.07655140440018164,0.019101252649909858,0.40288940246541993,0.40288940246541993,0.10052973327873971,0.0,4.887381053502111,4.8582616302312545,5.0041188534527805,4.888115769479327,4.8592040289051965,5.004020721329653,24816.69777924184,21094.193112355562,0.85,0.9876347467157175,0.677696315873368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452664967271208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.1149041055,1536.656892805619,0.40288940246541993,0.10052973327873971,6.112885165565336,3.453291873990544
4526.0,-30.19452650671818,5.027160712807155,35.00794460514585,24.10690738996493,4.991779560972973,-26.675935828886214,-40.20395079916341,1.4731888831410334,-0.13689701249495556,-5.02526395989047,40.01581594297663,45049.460191347745,20602.97031008196,20602.97031008196,65652.43050142971,82541.29983565153,82541.29983565153,20602.97031008196,103144.27014573349,103144.27014573349,103144.27014573349,127960.95285495947,97734.9752783368,60243.13563403288,41657.59960478214,24816.68270922597,0.0,66474.2823140081,21094.180302842073,1536.6558337160345,0.0,0.8867328770827411,2.8156012245011515,0.0014959162575277712,354306.8876158874,1555215.278679582,4.38945821557279,1555215.278679582,4.38945821557279,0.85,0.09565256697154102,4.296143414572793,1.267437909753062,1.0,0.0,4.296143414572686,1.2848607881758833,1.2851519765195978,3.3436645075549603,19337.047433005027,1971.8300778558457,3099.015535412006,3099.015535412006,6.64823072832478,5.027160712807155,-0.9092743468063995,5.936435059613554,3.4533297786239627,3.4533297786239627,0.9866656510354179,0.0,0.0,0.0002266184691906312,0.9906817443957123,0.00022875002034973603,199.0836617664927,0.0,0.0,0.0,0.07912658735426614,7.70549776581841e-05,0.0001495634915324471,0.0006425462092076362,0.09565256697154531,0.07655131540153357,0.019101251570011742,0.09565255985147357,0.07655131540153014,0.019101251570010885,0.4028889988862849,0.4028889988862849,0.10052974376927477,0.0,4.887573271613235,4.858498824005494,5.004130581087679,4.888366947395525,4.8594724956794835,5.004202439369351,24816.68270922597,21094.180302842073,0.85,0.9876365447813913,0.6776975790207891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526642035880504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.110970123926,1536.6558337160345,0.4028889988862849,0.10052974376927477,6.112885165565336,3.4533297786239627
4527.0,-30.194398923598886,5.027136012296278,35.00794189508941,24.106908053532266,4.991794251344755,-26.675819534874233,-40.20382796935735,1.4732148626201425,-0.13675413715787954,-5.025243654849868,40.01581027427516,45049.46754303904,20602.96406130518,20602.96406130518,65652.43160434422,82541.23931403593,82541.23931403593,20602.96406130518,103144.20337534111,103144.20337534111,103144.20337534111,127960.86479281969,97734.86600906936,60243.0942380727,41657.524189996286,24816.661417478586,0.0,66474.18560747488,21094.1622048568,1536.6542497934695,0.0,0.8867330010111235,2.8156017168940597,0.0014959162575277712,354307.1680867915,1555215.0341805425,4.389454050784473,1555215.0341805425,4.389454050784473,0.85,0.09565247250629148,4.296143414572793,1.26743757841643,1.0,0.0,4.296143414572767,1.2848606666274776,1.2851518549436454,3.343664823867149,19337.025813876346,1971.8278733182428,3099.015535412006,3099.015535412006,6.6482287119499945,5.027136012296278,-0.9092321952583564,5.936368207554635,3.4533676207034363,3.4533676207034363,0.9866764630581246,0.0,0.0,0.0002266184691906312,0.9906685683070072,0.00022875306277043641,199.08355722181682,0.0,0.0,0.0,0.07912658735426614,7.705605059771627e-05,0.00014956241859291492,0.0006425415997055308,0.09565247250629749,0.07655122270876559,0.019101249797531906,0.09565249135265137,0.07655122270876077,0.01910124979753071,0.402888595920486,0.402888595920486,0.10052975561908165,0.0,4.8877488311727575,4.858721918320782,5.004115386943056,4.888489517691994,4.859652832203153,5.004093227668932,24816.661417478586,21094.1622048568,0.85,0.9876379981849939,0.6776986755287654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526634404103793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.107038708873,1536.6542497934695,0.402888595920486,0.10052975561908165,6.112885165565336,3.4533676207034363
4528.0,-30.19427141341831,5.027111290651043,35.00793919017229,24.1069147939794,4.99180390817222,-26.675703809922982,-40.20370898125691,1.4732363046768884,-0.13639420555193738,-5.025227686525969,40.01580500385634,45049.49167114936,20602.966597428163,20602.966597428163,65652.45826857752,82541.2266954139,82541.2266954139,20602.966597428163,103144.19329284207,103144.19329284207,103144.19329284207,127960.83765776012,97734.80250048455,60243.06747621986,41657.4833602941,24816.644364918044,0.0,66474.12772521214,21094.147710180336,1536.6530139086394,0.0,0.8867331014139191,2.815598850093531,0.0014959162575277712,354307.38865531026,1555214.806860019,4.3894506766073045,1555214.806860019,4.3894506766073045,0.85,0.09565238091622211,4.296143414572793,1.2674372789496555,1.0,0.0,4.296143414572714,1.2848605663080153,1.2851517546014477,3.343665084934121,19337.0132485842,1971.8265920150309,3099.015535412006,3099.015535412006,6.648229530314069,5.027111290651043,-0.9091926414027469,5.93630393205379,3.453405437237334,3.453405437237334,0.9866872677820954,0.0,0.0,0.0002266184691906312,0.9906553999398737,0.00022875610348904922,199.08345273701838,0.0,0.0,0.0,0.07912658735426614,7.705708999245911e-05,0.0001495613791981721,0.0006425371343166513,0.09565238091622522,0.07655113239099852,0.01910124852522669,0.09565232786097054,0.07655113239099604,0.019101248525226072,0.402888192748118,0.402888192748118,0.10052976693086976,0.0,4.887959717947865,4.8589848826960065,5.004117303558985,4.888833480974029,4.860067047653956,5.00415533949581,24816.644364918044,21094.147710180336,0.85,0.9876392592915068,0.6776996286039734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526626775741567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.103110407139,1536.6530139086394,0.402888192748118,0.10052976693086976,6.112885165565336,3.453405437237334
4529.0,-30.194143918096568,5.02708668454145,35.007936508997304,24.10691447965803,4.991824834949497,-26.675586971279227,-40.20358227482063,1.4732678881321766,-0.1364053453270344,-5.025203654539047,40.01580028556207,45049.48156781414,20602.95273315118,20602.95273315118,65652.43430096532,82541.13497394626,82541.13497394626,20602.95273315118,103144.08770709744,103144.08770709744,103144.08770709744,127960.71492966446,97734.6647622671,60243.011356134986,41657.39267348013,24816.62722256702,0.0,66474.01989604715,21094.13313918197,1536.6515788279985,0.0,0.8867332408771489,2.815601801900892,0.0014959162575277712,354307.72060642997,1555214.6033534182,4.389445989750171,1555214.6033534182,4.389445989750171,0.8500000000000001,0.09565228633507947,4.296143414572793,1.2674369036545978,1.0,0.0,4.296143414572318,1.2848604185407246,1.2851516068006685,3.3436654694773162,19336.98599682058,1971.823813108511,3099.015535412006,3099.015535412006,6.6482250565459236,5.02708668454145,-0.9091483297699172,5.936235014311367,3.4534432062281817,3.4534432062281817,0.9866980589223376,0.0,0.0,0.0002266184691906312,0.9906422332960267,0.0002287591438905597,199.08334826450525,0.0,0.0,0.0,0.07912658735426614,7.705819682330088e-05,0.00014956027236733032,0.0006425323792126194,0.09565228633508292,0.07655103967975861,0.019101246655324314,0.09565235385475349,0.07655103967975584,0.019101246655323624,0.4028877919780079,0.4028877919780079,0.10052977884016624,0.0,4.888118331197688,4.859196496883044,5.004063244686449,4.888798309212007,4.86008856324213,5.003892714661561,24816.62722256702,21094.13313918197,0.85,0.9876405008096903,0.6777005759282054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526619151748446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.09918489697,1536.6515788279985,0.4028877919780079,0.10052977884016624,6.112885165565336,3.4534432062281817
4530.0,-30.194016474834772,5.0270619969715025,35.00793383998188,24.106911371368938,4.99183021211335,-26.675471734563352,-40.20346339149398,1.4732854718419375,-0.13612479691823864,-5.025191245921014,40.0157952773837,45049.50572297263,20602.96250839366,20602.96250839366,65652.46823136629,82541.09835559965,82541.09835559965,20602.96250839366,103144.0608639933,103144.0608639933,103144.0608639933,127960.67411999423,97734.5754346644,60242.98280203737,41657.325147363365,24816.61325600093,0.0,66473.9384033643,21094.12126760079,1536.6505991957451,0.0,0.8867333222036935,2.8155995629606294,0.0014959162575277712,354307.8920053643,1555214.387343734,4.389443256658216,1555214.387343734,4.389443256658216,0.85,0.09565219694107067,4.296143414572793,1.2674366195732727,1.0,0.0,4.296143414571896,1.2848603362730733,1.2851515245143728,3.3436656835671257,19336.968323187513,1971.822010899493,3099.015535412006,3099.015535412006,6.648228210851658,5.0270619969715025,-0.9091109230916663,5.936172920063169,3.453480968869539,3.453480968869539,0.9867088482484397,0.0,0.0,0.0002266184691906312,0.9906290722171375,0.0002287621830877969,199.0832438347608,0.0,0.0,0.0,0.07912658735426614,7.705923532955141e-05,0.00014955923386107976,0.00064252791764083,0.09565219694107542,0.07655095152468612,0.019101245416389304,0.09565222558623958,0.07655095152468232,0.019101245416388357,0.402887390189769,0.402887390189769,0.10052978783290087,0.0,4.888303262767693,4.859426646186591,5.004066719744401,4.889066449002769,4.860370794730045,5.004104219364706,24816.61325600093,21094.12126760079,0.85,0.9876422220237152,0.6777017701224791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526611528651754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.095263339468,1536.6505991957451,0.402887390189769,0.10052978783290087,6.112885165565336,3.453480968869539
4531.0,-30.19388912132536,5.027037355488215,35.0079311564723,24.106912174634658,4.991844173744936,-26.6753557200749,-40.20334059661252,1.4733107724944816,-0.13596483865353548,-5.025171397255074,40.015789517179115,45049.512263767654,20602.95697799454,20602.95697799454,65652.4692417622,82541.04149804678,82541.04149804678,20602.95697799454,103143.99847604132,103143.99847604132,103143.99847604132,127960.58997176372,97734.46961392715,60242.94037964803,41657.25470475458,24816.591495722398,0.0,66473.84620047698,21094.102771364036,1536.6489987738798,0.0,0.8867334441392598,2.8155997775521664,0.0014959162575277712,354308.16617303214,1555214.1388981445,4.389439158844085,1555214.1388981445,4.389439158844085,0.8499999999999999,0.09565210256158113,4.296143414572793,1.267436299226247,1.0,0.0,4.296143414571971,1.2848602179007298,1.2851514061152025,3.3436659916142872,19336.947386356973,1971.8198759369382,3099.015535412006,3099.015535412006,6.6482264262852215,5.027037355488215,-0.909069174565925,5.93610653005414,3.453518665926841,3.453518665926841,0.9867196188362403,0.0,0.0,0.0002266184691906312,0.9906159205953909,0.00022876522018183037,199.08313947867083,0.0,0.0,0.0,0.07912658735426614,7.706030801880626e-05,0.00014955816117182493,0.0006425233092139521,0.0956521025615851,0.07655085922634769,0.019101243335237404,0.09565214640779618,0.07655085922634451,0.019101243335236613,0.40288698885256685,0.40288698885256685,0.10052979794673854,0.0,4.888476404971982,4.859647318402892,5.004049132287719,4.889206558601529,4.860567678216512,5.0040165317277,24816.591495722398,21094.102771364036,0.85,0.9876436071377965,0.6777028085286932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526603908675784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.091344988878,1536.6489987738798,0.40288698885256685,0.10052979794673854,6.112885165565336,3.453518665926841
4532.0,-30.193761834792056,5.027012693452429,35.00792847473849,24.106918915081792,4.991853660700405,-26.675240213384903,-40.20322164343668,1.4733320392932492,-0.13560180682731016,-5.025155501958242,40.01578420188381,45049.53556706479,20602.95944429432,20602.95944429432,65652.4950113591,82541.02974650153,82541.02974650153,20602.95944429432,103143.98919079585,103143.98919079585,103143.98919079585,127960.56329642114,97734.40699567637,60242.91281623951,41657.21575492984,24816.574105625295,0.0,66473.78986055515,21094.0879897815,1536.647744833309,0.0,0.8867335443324385,2.8155968615060813,0.0014959162575277712,354308.3857333218,1555213.909642137,4.389435791713674,1555213.909642137,4.389435791713674,0.85,0.09565201097827178,4.296143414572793,1.2674360025068747,1.0,0.0,4.296143414573015,1.2848601184013042,1.2851513065932274,3.343666250547412,19336.93499721908,1971.8186125964605,3099.015535412006,3099.015535412006,6.6482272221185275,5.027012693452429,-0.9090297988450633,5.936042492297492,3.453556335741002,3.453556335741002,0.9867303816402863,0.0,0.0,0.0002266184691906312,0.9906027760783547,0.00022876825571575637,199.0830351775718,0.0,0.0,0.0,0.07912658735426614,7.706134716154991e-05,0.00014955712202908126,0.000642518844907697,0.09565201097827325,0.07655076922107895,0.01910124175719429,0.09565198009686007,0.07655076922107779,0.019101241757194,0.40288658745468375,0.40288658745468375,0.1005298076819828,0.0,4.888685846984288,4.859908730458528,5.004050040484515,4.889553695130928,4.860984547891235,5.004083903791695,24816.574105625295,21094.0879897815,0.85,0.9876448318815746,0.6777037334800241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526596294074197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.087429088353,1536.647744833309,0.40288658745468375,0.1005298076819828,6.112885165565336,3.453556335741002
4533.0,-30.19363459458557,5.026988107273187,35.00792580454521,24.106924468092643,4.991870953396731,-26.6751239677692,-40.20309881363062,1.4733603265803665,-0.13543284485405138,-5.025133939679169,40.015779174558496,45049.54146866829,20602.95034150907,20602.95034150907,65652.49181017737,82540.97893912479,82540.97893912479,20602.95034150907,103143.92928063386,103143.92928063386,103143.92928063386,127960.4852644596,97734.30871240406,60242.87124194746,41657.152744951774,24816.55598382574,0.0,66473.7087287775,21094.072586251878,1536.6463140139056,0.0,0.8867336723388266,2.8155971578013106,0.0014959162575277712,354308.6835712926,1555213.692806691,4.389431489882626,1555213.692806691,4.389431489882626,0.85,0.09565191737558007,4.296143414572793,1.2674356805114075,1.0,0.0,4.296143414572634,1.2848599860556547,1.2851511742175843,3.3436665949582323,19336.915551690054,1971.8166297043388,3099.015535412006,3099.015535412006,6.648224284803384,5.026988107273187,-0.9089870967077092,5.935975203980896,3.45359395828602,3.45359395828602,0.9867411309388628,0.0,0.0,0.0002266184691906312,0.9905896365333832,0.0002287712901819704,199.08293091454306,0.0,0.0,0.0,0.07912658735426614,7.706242018308146e-05,0.00014955604900754972,0.0006425142350533105,0.0956519173755856,0.07655067757443314,0.01910123980115245,0.09565191490622484,0.07655067757442872,0.019101239801151346,0.4028861886269209,0.4028861886269209,0.10052981822469702,0.0,4.888880728671381,4.860160656068842,5.00401604196378,4.889701094825114,4.861209282494428,5.003921056176125,24816.55598382574,21094.072586251878,0.85,0.9876459891541357,0.6777046494047299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452658868348516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.083516091194,1536.6463140139056,0.4028861886269209,0.10052981822469702,6.112885165565336,3.45359395828602
