time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4534.0,-30.19350743111888,5.02696350681741,35.007923151631665,24.10691528292375,4.991881607146496,-26.675008455174616,-40.20297608859835,1.473382631202264,-0.13537888488747285,-5.0251176899758825,40.01577433748031,45049.54751357327,20602.952054693244,20602.952054693244,65652.49956826652,82540.8932284802,82540.8932284802,20602.952054693244,103143.84528317345,103143.84528317345,103143.84528317345,127960.38658856158,97734.17269196619,60242.826977059274,41657.05079434101,24816.54130538814,0.0,66473.59209972915,21094.060109579917,1536.645199266958,0.0,0.8867337726042194,2.8155983454825706,0.0014959162575277712,354308.9080272246,1555213.4841768893,4.3894281203265395,1555213.4841768893,4.3894281203265395,0.85,0.09565182703168257,4.296143414572793,1.2674353200523183,1.0,0.0,4.2961434145729145,1.28485988170068,1.2851510698389597,3.3436668665273332,19336.888639792327,1971.8138854544954,3099.015535412006,3099.015535412006,6.648224837619,5.02696350681741,-0.9089475578145221,5.935911064631932,3.453631562611036,3.453631562611036,0.9867518750317246,0.0,0.0,0.0002266184691906312,0.9905765051008246,0.0002287743228551187,199.08282671450547,0.0,0.0,0.0,0.07912658735426614,7.706349230312168e-05,0.0001495549768875095,0.0006425096290718602,0.09565182703168917,0.07655058882230831,0.01910123820938087,0.09565189668004688,0.07655058882230302,0.019101238209379548,0.4028857914540179,0.4028857914540179,0.10052982729631846,0.0,4.889046193084482,4.860370984598717,5.004001471631625,4.889738805088427,4.861243139656324,5.003974094818773,24816.54130538814,21094.060109579917,0.85,0.9876478387051694,0.6777059293860068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526581075674017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.079606408837,1536.645199266958,0.4028857914540179,0.10052982729631846,6.112885165565336,3.453631562611036
4535.0,-30.193380304166034,5.026938885600573,35.00792048680178,24.106916889455192,4.991890475852597,-26.67489315392315,-40.2028571703471,1.4734033256097425,-0.13509638986016625,-5.025101891879033,40.01576868456326,45049.570260513254,20602.954546020374,20602.954546020374,65652.52480653362,82540.8618728112,82540.8618728112,20602.954546020374,103143.81641883159,103143.81641883159,103143.81641883159,127960.33818370942,97734.09027157095,60242.798659273125,41656.99068033092,24816.521764877838,0.0,66473.51244520876,21094.043500146163,1536.6438213296476,0.0,0.8867338735251994,2.8155964766572192,0.0014959162575277712,354309.12624525814,1555213.2403588677,4.3894247287390655,1555213.2403588677,4.3894247287390655,0.85,0.09565173544367758,4.296143414572793,1.2674350738851352,1.0,0.0,4.29614341457266,1.2848597848793104,1.2851509729956474,3.343667118491329,19336.872332763167,1971.8122226002936,3099.015535412006,3099.015535412006,6.648225641528211,5.026938885600573,-0.908908343096714,5.935847228697287,3.453669121652332,3.453669121652332,0.9867626061863806,0.0,0.0,0.0002266184691906312,0.9905633776265149,0.00022877735469448791,199.08272254449707,0.0,0.0,0.0,0.07912658735426614,7.706453118046006e-05,0.00014955393801017113,0.0006425051659058244,0.09565173544367925,0.07655049903855052,0.019101236405128733,0.09565175830565958,0.07655049903854919,0.019101236405128397,0.4028853932493971,0.4028853932493971,0.10052983634704343,0.0,4.889232075420978,4.860602449097655,5.004004440052597,4.89000550201888,4.861558291469976,5.004046359349331,24816.521764877838,21094.043500146163,0.85,0.9876494018673702,0.6777070836695392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452657347245918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.075699430467,1536.6438213296476,0.4028853932493971,0.10052983634704343,6.112885165565336,3.453669121652332
4536.0,-30.193253267555974,5.026914262693967,35.00791780907961,24.106918286439054,4.991900691486608,-26.674777799268142,-40.20273444531483,1.4734252231987743,-0.13484866759711167,-5.025085032289029,40.015762979388995,45049.57585970558,20602.95474879274,20602.95474879274,65652.53060849832,82540.8237841054,82540.8237841054,20602.95474879274,103143.77853289814,103143.77853289814,103143.77853289814,127960.27998627115,97734.00173885238,60242.75381445256,41656.942138222024,24816.50145337301,0.0,66473.44359159503,21094.02623536706,1536.6423739614145,0.0,0.8867339800405358,2.815595188793833,0.0014959162575277712,354309.3591257404,1555212.9942869497,4.389421149146168,1555212.9942869497,4.389421149146168,0.85,0.09565164349956823,4.296143414572793,1.2674347205692902,1.0,0.0,4.296143414572327,1.284859682428722,1.2851508705218406,3.3436673851046166,19336.854816399413,1971.8104364282822,3099.015535412006,3099.015535412006,6.648225706959429,5.026914262693967,-0.9088685533472178,5.9357828160411845,3.4537066334299484,3.4537066334299484,0.9867733238371281,0.0,0.0,0.0002266184691906312,0.9905502596687006,0.0002287803844162597,199.08261844862594,0.0,0.0,0.0,0.07912658735426614,7.70656033276538e-05,0.0001495528658629774,0.0006425005598077186,0.0956516434995705,0.07655040883468932,0.019101234664881186,0.09565163594942423,0.0765504088346875,0.019101234664880732,0.40288499564186975,0.40288499564186975,0.10052984643535537,0.0,4.889426550833775,4.860843727002475,5.004011107451618,4.89023636469193,4.86184083783769,5.004069841459852,24816.50145337301,21094.02623536706,0.85,0.9876505121633189,0.6777078698748458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526565871435497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.071795959386,1536.6423739614145,0.40288499564186975,0.10052984643535537,6.112885165565336,3.4537066334299484
4537.0,-30.193126285444038,5.026889609700079,35.00791511690014,24.10692003266888,4.991908577728889,-26.674662726620102,-40.20261556198818,1.4734450189049575,-0.13454615827811267,-5.025069912416224,40.015757202846125,45049.59812905308,20602.958359266617,20602.958359266617,65652.55648831971,82540.7973556553,82540.7973556553,20602.958359266617,103143.75571492192,103143.75571492192,103143.75571492192,127960.23712081484,97733.92388398042,60242.72465737807,41656.88802955816,24816.481405892915,0.0,66473.36943545108,21094.009195008977,1536.6409827404386,0.0,0.8867340779556597,2.815592977752743,0.0014959162575277712,354309.56797571847,1555212.745136836,4.389417858575634,1555212.745136836,4.389417858575634,0.85,0.0956515528333568,4.296143414572793,1.2674344474775716,1.0,0.0,4.2961434145732085,1.2848595898120674,1.2851507778841962,3.343667626126507,19336.839412667556,1971.8088656847708,3099.015535412006,3099.015535412006,6.6482268719984035,5.026889609700079,-0.9088298482449781,5.935719457945057,3.4537441036624568,3.4537441036624568,0.9867840296178448,0.0,0.0,0.0002266184691906312,0.9905371475256887,0.00022878341287523902,199.0825143975203,0.0,0.0,0.0,0.07912658735426614,7.706664192619002e-05,0.00014955182726444119,0.0006424960978394568,0.09565155283336368,0.07655031953946694,0.019101233293896742,0.09565148479830006,0.07655031953946144,0.01910123329389537,0.4028845992616735,0.4028845992616735,0.1005298575801205,0.0,4.88964026968921,4.861104941908252,5.004034236784605,4.890523754138087,4.862178499596155,5.004155509877194,24816.481405892915,21094.009195008977,0.85,0.9876520032894012,0.6777089609215381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526558275821426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.067894916001,1536.6409827404386,0.4028845992616735,0.1005298575801205,6.112885165565336,3.4537441036624568
4538.0,-30.192999382871957,5.026865030501281,35.007912431456475,24.106920381914847,4.991925274969581,-26.674546844419993,-40.202492802031315,1.4734727365176221,-0.13446281452320363,-5.025048693334464,40.01575201468244,45049.60280752285,20602.94950385561,20602.94950385561,65652.55231137846,82540.72684365844,82540.72684365844,20602.94950385561,103143.67634751405,103143.67634751405,103143.67634751405,127960.13864405897,97733.80578476151,60242.68174862618,41656.80448459482,24816.462296544927,0.0,66473.26678113974,21093.99295206319,1536.6395000962918,0.0,0.8867342047966024,2.815594359326768,0.0014959162575277712,354309.86107389926,1555212.521364339,4.389413595914466,1555212.521364339,4.389413595914466,0.85,0.09565146054230872,4.296143414572793,1.2674341342737905,1.0,0.0,4.296143414572554,1.2848594601318177,1.2851506481745572,3.3436679636012783,19336.81604651648,1971.806483000462,3099.015535412006,3099.015535412006,6.648224014506756,5.026865030501281,-0.9087875654621538,5.935652595963435,3.453781523780457,3.453781523780457,0.9867947210801306,0.0,0.0,0.0002266184691906312,0.9905240437829933,0.00022878643947413292,199.08241041169947,0.0,0.0,0.0,0.07912658735426614,7.706771440565037e-05,0.0001495507547849808,0.0006424914903138859,0.09565146054231183,0.07655022875207627,0.019101231790235547,0.09565145312508078,0.07655022875207379,0.019101231790234926,0.4028842052337055,0.4028842052337055,0.10052987057318376,0.0,4.8898213539560516,4.861335490410511,5.0040168381566446,4.890585878811237,4.8622979572701865,5.003987599140714,24816.462296544927,21093.99295206319,0.85,0.9876534656787149,0.6777100778850941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526550683473778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.063997015392,1536.6395000962918,0.4028842052337055,0.10052987057318376,6.112885165565336,3.453781523780457
4539.0,-30.19287255905041,5.026840446762804,35.0079097657887,24.106916365586244,4.991936546460868,-26.674431575722377,-40.20237011192364,1.4734955631328,-0.13433791816237317,-5.025032086894486,40.015747219809754,45049.60754319708,20602.950048617382,20602.950048617382,65652.55759181446,82540.66077773504,82540.66077773504,20602.950048617382,103143.61082635242,103143.61082635242,103143.61082635242,127960.05836349638,97733.68982249664,60242.636587958696,41656.72581615327,24816.447537143966,0.0,66473.17335329724,21093.98040657237,1536.6383736025796,0.0,0.8867343067252326,2.8155946562952625,0.0014959162575277712,354310.0904580077,1555212.3145550357,4.389410170465798,1555212.3145550357,4.389410170465798,0.85,0.09565137126564101,4.296143414572793,1.2674337655724957,1.0,0.0,4.296143414573615,1.2848593533347195,1.2851505413532553,3.3436682415258896,19336.793103165754,1971.8041434297904,3099.015535412006,3099.015535412006,6.648224190292181,5.026840446762804,-0.9087480291571461,5.93558847591995,3.453818925071653,3.453818925071653,0.9868054071633294,0.0,0.0,0.0002266184691906312,0.9905109483587389,0.00022878946423170228,199.08230649051652,0.0,0.0,0.0,0.07912658735426614,7.706878628866786e-05,0.00014954968290196335,0.0006424868853507192,0.09565137126564832,0.07655014053122136,0.01910123073442696,0.09565140408762467,0.0765501405312155,0.0191012307344255,0.4028838114012348,0.4028838114012348,0.1005298826016088,0.0,4.889989630714922,4.8615478718959935,5.004008125886571,4.890694168732125,4.862428916343674,5.00400485973455,24816.447537143966,21093.98040657237,0.85,0.9876549332597482,0.6777111016464283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45265430958898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.06010175407,1536.6383736025796,0.4028838114012348,0.1005298826016088,6.112885165565336,3.453818925071653
4540.0,-30.1927457719103,5.0268158280854225,35.00790708875361,24.106923455279343,4.991944124670113,-26.674316709357406,-40.202255035378016,1.4735150621172028,-0.1339377305234848,-5.025017343059332,40.01574155737563,45049.645826864114,20602.954241285697,20602.954241285697,65652.60006814981,82540.65861548366,82540.65861548366,20602.954241285697,103143.61285676935,103143.61285676935,103143.61285676935,127960.04103881004,97733.63618498002,60242.62339636036,41656.68087624406,24816.42818204069,0.0,66473.10905828475,21093.963954734587,1536.6370325836667,0.0,0.8867344023120071,2.815591117535161,0.0014959162575277712,354310.2941141264,1555212.0703266666,4.389406958144206,1555212.0703266666,4.389406958144206,0.85,0.09565128143992192,4.296143414572793,1.2674335391866043,1.0,0.0,4.296143414571701,1.284859262106361,1.285150450104222,3.3436684789350544,19336.782490882888,1971.803061278101,3099.015535412006,3099.015535412006,6.648225543195473,5.0268158280854225,-0.908709652861984,5.9355254809474065,3.4538562840280482,3.4538562840280482,0.9868160811508709,0.0,0.0,0.0002266184691906312,0.9904978569087595,0.00022879248815124527,199.08220259949925,0.0,0.0,0.0,0.07912658735426614,7.706979166827196e-05,0.00014954867752235923,0.0006424825660957538,0.09565128143992473,0.07655005187988426,0.019101229560040473,0.09565121070515475,0.07655005187988201,0.01910122956003991,0.4028834167767286,0.4028834167767286,0.10052989437369655,0.0,4.890202047964294,4.861810120439941,5.004020590741732,4.8910796125358615,4.862887099312786,5.004098490705985,24816.42818204069,21093.963954734587,0.85,0.987656527552886,0.6777123330783854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526535513022285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.056209145201,1536.6370325836667,0.4028834167767286,0.10052989437369655,6.112885165565336,3.4538562840280482
4541.0,-30.192619073976097,5.026791310566318,35.0079044248747,24.106923455279343,4.991963152944075,-26.674200778215535,-40.20213227542115,1.4735448571835288,-0.13391335992366749,-5.0249945882253995,40.01573658650802,45049.64958963882,20602.942102292607,20602.942102292607,65652.59169193143,82540.57645475786,82540.57645475786,20602.942102292607,103143.51855705047,103143.51855705047,103143.51855705047,127959.92819849067,97733.50753201815,60242.58066689899,41656.585405687954,24816.409641440205,0.0,66472.99504712816,21093.948195224173,1536.6355455175187,0.0,0.8867345361855699,2.815593453500819,0.0014959162575277712,354310.60842609283,1555211.8559265118,4.389402459144601,1555211.8559265118,4.389402459144601,0.85,0.09565118898840805,4.296143414572793,1.267433192464523,1.0,0.0,4.296143414574404,1.2848591227065622,1.2851503106728308,3.3436688417037854,19336.757036654053,1971.8004656691178,3099.015535412006,3099.015535412006,6.6482216261473175,5.026791310566318,-0.9086665603415813,5.935457870907899,3.4538935914716427,3.4538935914716427,0.9868267404204694,0.0,0.0,0.0002266184691906312,0.990484774856208,0.0002287955099799794,199.0820987816868,0.0,0.0,0.0,0.07912658735426614,7.707086418825765e-05,0.00014954760500237354,0.0006424779583960803,0.09565118898841252,0.07654996105995085,0.01910122792846166,0.09565121193770869,0.07654996105994728,0.019101227928460772,0.40288302468544995,0.40288302468544995,0.1005299072196519,0.0,4.890369263069431,4.862028872177859,5.003981015148327,4.8910812283017435,4.862947066773586,5.003865989029066,24816.409641440205,21093.948195224173,0.85,0.9876580955226242,0.6777135520627501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526527932355886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.052320028939,1536.6355455175187,0.40288302468544995,0.1005299072196519,6.112885165565336,3.4538935914716427
4542.0,-30.192492447034823,5.026766736153567,35.00790177481692,24.106920102518075,4.991970104965886,-26.674086118689214,-40.20200965516267,1.473563776620317,-0.13368316730253582,-5.024981156203576,40.01573166131905,45049.65386938722,20602.948929530136,20602.948929530136,65652.60279891736,82540.53201814437,82540.53201814437,20602.948929530136,103143.4809476745,103143.4809476745,103143.4809476745,127959.8762963571,97733.4114187432,60242.53326998618,41656.53127639669,24816.395348682603,0.0,66472.92662507929,21093.93604638021,1536.6345206824649,0.0,0.8867346224219104,2.8155919959482865,0.0014959162575277712,354310.7939623856,1555211.6434965595,4.389399561057866,1555211.6434965595,4.389399561057866,0.85,0.0956511012195839,4.296143414572793,1.2674328869534657,1.0,0.0,4.296143414572273,1.2848590341897188,1.2851502221359268,3.3436690720566906,19336.73802046306,1971.7985265572913,3099.015535412006,3099.015535412006,6.64822382918162,5.026766736153567,-0.9086290081270612,5.935395744280628,3.4539308884001882,3.4539308884001882,0.9868373966857681,0.0,0.0,0.0002266184691906312,0.9904717003201685,0.00022879853015222656,199.081995022155,0.0,0.0,0.0,0.07912658735426614,7.707193550151324e-05,0.00014954653368911793,0.0006424733558806923,0.09565110121958753,0.0765498743191763,0.01910122690041123,0.09565110793097445,0.07654987431917339,0.019101226900410505,0.40288263215677944,0.40288263215677944,0.10052991777589067,0.0,4.890549926958386,4.86225427305726,5.00398215839698,4.891297988901044,4.863181371001474,5.004012277026675,24816.395348682603,21093.93604638021,0.85,0.9876592792312467,0.6777143140315809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526520357031054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.048433351823,1536.6345206824649,0.40288263215677944,0.10052991777589067,6.112885165565336,3.4539308884001882
4543.0,-30.19236586007429,5.026742233340586,35.00789912589139,24.10693106884139,4.991986358714683,-26.673970564882403,-40.20189070198683,1.473591063522808,-0.13340459667404048,-5.024960195172385,40.01572639418189,45049.674120101896,20602.94033755771,20602.94033755771,65652.6144576596,82540.50916934366,82540.50916934366,20602.94033755771,103143.44950690136,103143.44950690136,103143.44950690136,127959.82515772317,97733.34092752762,60242.505878285985,41656.48338804626,24816.375650821807,0.0,66472.85903886808,21093.919303198534,1536.6330143422183,0.0,0.886734748234431,2.815590781443559,0.0014959162575277712,354311.08349691075,1555211.4163179542,4.389395332961731,1555211.4163179542,4.389395332961731,0.85,0.09565100892150084,4.296143414572793,1.2674325814424088,1.0,0.0,4.2961434145719934,1.28485890652471,1.2851500944419854,3.343669404287365,19336.72407364438,1971.7971043775783,3099.015535412006,3099.015535412006,6.648221056697156,5.026742233340586,-0.9085870433743901,5.935329276714976,3.453968127303286,3.453968127303286,0.9868480363723674,0.0,0.0,0.0002266184691906312,0.9904586300983041,0.00022880154940761033,199.081891295492,0.0,0.0,0.0,0.07912658735426614,7.707297478922099e-05,0.0001495454944014102,0.0006424688909516509,0.09565100892150527,0.07654978386811127,0.019101225053393994,0.09565098647780529,0.07654978386810773,0.01910122505339311,0.40288223982741117,0.40288223982741117,0.10052992894424886,0.0,4.890743120986031,4.862503829950185,5.0039492114266295,4.891555598498371,4.863541841665722,5.0038572882027665,24816.375650821807,21093.919303198534,0.85,0.9876604588238207,0.6777153077432762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526512785958818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.044549475748,1536.6330143422183,0.40288223982741117,0.10052992894424886,6.112885165565336,3.453968127303286
4544.0,-30.192239349507094,5.026717694876527,35.00789648541334,24.10692226784306,4.991994683547229,-26.673855872790714,-40.201768081728346,1.473611206830829,-0.1333021073397731,-5.0249455712673035,40.01572134238146,45049.67787600923,20602.9446156871,20602.9446156871,65652.62249169633,82540.43516219361,82540.43516219361,20602.9446156871,103143.3797778807,103143.3797778807,103143.3797778807,127959.73982810724,97733.21588685401,60242.45860066962,41656.39698464933,24816.360050226525,0.0,66472.75703487586,21093.906042692546,1536.631883682996,0.0,0.8867348409983122,2.815591141496554,0.0014959162575277712,354311.28549688327,1555211.198427129,4.389392215509346,1555211.198427129,4.389392215509346,0.85,0.09565092048816702,4.296143414572793,1.2674322556005788,1.0,0.0,4.296143414572299,1.2848588122818714,1.2851500001777885,3.343669649541469,19336.699334113517,1971.7945816475062,3099.015535412006,3099.015535412006,6.648222437177294,5.026717694876527,-0.9085488565707616,5.935266551447288,3.4540053468482923,3.4540053468482923,0.9868586705280835,0.0,0.0,0.0002266184691906312,0.9904455679499932,0.0002288045668775944,199.0817876315344,0.0,0.0,0.0,0.07912658735426614,7.707404612960037e-05,0.0001495444230610308,0.0006424642883197352,0.09565092048816869,0.07654969681728137,0.01910122367088732,0.0956509383355173,0.07654969681728004,0.019101223670886985,0.40288184927321674,0.40288184927321674,0.10052993853492481,0.0,4.890917655360113,4.862722783080983,5.003945504155126,4.891643463927551,4.863626352121912,5.003958487451484,24816.360050226525,21093.906042692546,0.85,0.9876620952738693,0.6777164042161405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526505217284935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.040669019623,1536.631883682996,0.40288184927321674,0.10052993853492481,6.112885165565336,3.4540053468482923
4545.0,-30.19211290188237,5.026693163582332,35.00789383339337,24.10692883366721,4.992005382181783,-26.67374099992255,-40.20164926825089,1.4736334802219486,-0.13298121986389333,-5.0249284913937595,40.015715725241876,45049.69796588841,20602.943755303353,20602.943755303353,65652.64172119176,82540.41741143639,82540.41741143639,20602.943755303353,103143.36116673973,103143.36116673973,103143.36116673973,127959.70100999795,97733.14815497912,60242.42870943116,41656.35493949774,24816.339843258218,0.0,66472.69478275595,21093.888866769485,1536.630437717086,0.0,0.8867349483157001,2.815588917748691,0.0014959162575277712,354311.52142125776,1555210.9561525052,4.38938860896776,1555210.9561525052,4.38938860896776,0.85,0.09565082984988398,4.296143414572793,1.2674319429462777,1.0,0.0,4.2961434145731205,1.284858708073204,1.285149895945504,3.3436699207303215,19336.685933235545,1971.7932151382527,3099.015535412006,3099.015535412006,6.648222159545981,5.026693163582332,-0.9085092723232329,5.935202435905565,3.454042514800536,3.454042514800536,0.9868692899430103,0.0,0.0,0.0002266184691906312,0.9904325124861331,0.00022880758288294182,199.08168401926045,0.0,0.0,0.0,0.07912658735426614,7.707508422304584e-05,0.00014954338496758534,0.0006424598285214157,0.09565082984988776,0.07654960791711053,0.01910122193277723,0.09565078435960846,0.0765496079171075,0.019101221932776472,0.40288145844890444,0.40288145844890444,0.10052994861536539,0.0,4.891117111733706,4.862972832653895,5.003941959101439,4.891947271529887,4.8640054493533285,5.003960262125929,24816.339843258218,21093.888866769485,0.85,0.987663309510104,0.6777173411295941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452649765318651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.03679125265,1536.630437717086,0.40288145844890444,0.10052994861536539,6.112885165565336,3.454042514800536
4546.0,-30.191986507915725,5.026668668264327,35.00789118835237,24.106924433168047,4.992019045727263,-26.673625878856452,-40.201526578143216,1.4736584166679683,-0.13291969895021793,-5.024909733001696,40.01571062448011,45049.70094021598,20602.939438160574,20602.939438160574,65652.64037837656,82540.33940861703,82540.33940861703,20602.939438160574,103143.2788467776,103143.2788467776,103143.2788467776,127959.60096157447,97733.02147449098,60242.38300608969,41656.26496489032,24816.322114796872,0.0,66472.58707968719,21093.87379757734,1536.6290890807306,0.0,0.8867350623094885,2.815590298906116,0.0014959162575277712,354311.7805311585,1555210.7361499623,4.389384778057629,1555210.7361499623,4.389384778057629,0.85,0.09565073952734664,4.296143414572793,1.2674316280940547,1.0,0.0,4.296143414574838,1.2848585914051427,1.2851497792510023,3.3436702243431,19336.66086926432,1971.7906593244709,3099.015535412006,3099.015535412006,6.648220766476882,5.026668668264327,-0.9084687242400946,5.935137392504422,3.454079644018248,3.454079644018248,0.986879898290928,0.0,0.0,0.0002266184691906312,0.9904194627478595,0.00022881059764505416,199.08158045106205,0.0,0.0,0.0,0.07912658735426614,7.707615620083161e-05,0.00014954231298979956,0.0006424552231511108,0.09565073952735208,0.07654951927785789,0.019101220249494195,0.09565075962768774,0.07654951927785353,0.019101220249493105,0.40288106944098406,0.40288106944098406,0.10052995909498737,0.0,4.891284591986675,4.863186399624624,5.003924509759543,4.891990034051503,4.864076270911198,5.0038903879028,24816.322114796872,21093.87379757734,0.85,0.9876648895833152,0.6777184839550551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526490092859305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.032916441747,1536.6290890807306,0.40288106944098406,0.10052995909498737,6.112885165565336,3.454079644018248
4547.0,-30.19186016925867,5.026644188927234,35.007888556168155,24.10693078944462,4.992031435752846,-26.673510934941206,-40.20140772974116,1.4736822014354003,-0.13264062055651493,-5.024892163516002,40.01570570887888,45049.72051331881,20602.937520451247,20602.937520451247,65652.65803377006,82540.31320254166,82540.31320254166,20602.937520451247,103143.2507229929,103143.2507229929,103143.2507229929,127959.55666087355,97732.94606462191,60242.35337539918,41656.21409913636,24816.305937880643,0.0,66472.520037017,21093.860047198545,1536.627862077156,0.0,0.8867351695786028,2.815588681836187,0.0014959162575277712,354312.0232188158,1555210.524133659,4.389381173139566,1555210.524133659,4.389381173139566,0.85,0.0956506499393894,4.296143414572793,1.267431290713139,1.0,0.0,4.296143414574035,1.2848584801253633,1.2851496679460035,3.3436705139336587,19336.645949280857,1971.7891379095672,3099.015535412006,3099.015535412006,6.648220147664454,5.026644188927234,-0.908428904381374,5.935073093308608,3.454116743203287,3.454116743203287,0.9868904980580819,0.0,0.0,0.0002266184691906312,0.9904064189054529,0.00022881361112449014,199.08147692829252,0.0,0.0,0.0,0.07912658735426614,7.707719462570456e-05,0.00014954127456492662,0.0006424507619289313,0.09565064993939174,0.07654943128404293,0.019101218655348806,0.09565063988638602,0.07654943128404107,0.01910121865534834,0.4028806798395991,0.4028806798395991,0.10052996904806427,0.0,4.891471329266437,4.863424134539571,5.003906625594595,4.892251542959514,4.864408421774556,5.003868503311651,24816.305937880643,21093.860047198545,0.85,0.98766615132403,0.6777194619405382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526482535748186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.029044770818,1536.627862077156,0.4028806798395991,0.10052996904806427,6.112885165565336,3.454116743203287
4548.0,-30.191733844559106,5.026619729033844,35.0078859324454,24.106931837182515,4.992043893913,-26.673395996765773,-40.201285074558086,1.473706046119655,-0.13245676662853612,-5.0248744127443965,40.01570069096746,45049.72330677309,20602.93518720674,20602.93518720674,65652.65849397983,82540.26394662676,82540.26394662676,20602.93518720674,103143.19913383349,103143.19913383349,103143.19913383349,127959.48817327734,97732.84764039844,60242.307000544904,41656.156266503924,24816.289039443844,0.0,66472.44530594777,21093.845683527266,1536.6265868861244,0.0,0.8867352781413342,2.815588337503871,0.0014959162575277712,354312.26841071184,1555210.3077046059,4.389377524748413,1555210.3077046059,4.389377524748413,0.85,0.09565056021779855,4.296143414572793,1.267430993993767,1.0,0.0,4.296143414574418,1.2848583685652752,1.2851495563606326,3.343670804253733,19336.62647586438,1971.787152173717,3099.015535412006,3099.015535412006,6.648219394765839,5.026619729033844,-0.9083890086225148,5.935008737656359,3.4541538063837045,3.4541538063837045,0.9869010875382013,0.0,0.0,0.0002266184691906312,0.9903933766893499,0.00022881662430756855,199.0813734170675,0.0,0.0,0.0,0.07912658735426614,7.707826632547128e-05,0.00014954020286515993,0.0006424461577530363,0.09565056021780369,0.0765493432961457,0.019101216921657997,0.09565056052231997,0.07654934329614158,0.01910121692165697,0.40288029137200904,0.40288029137200904,0.10052997854189297,0.0,4.891653870710002,4.863657128610896,5.003886732575211,4.8924176461158595,4.864622796540743,5.003840919636502,24816.289039443844,21093.845683527266,0.85,0.987667268622438,0.6777202658850008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526474981951898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.025176204983,1536.6265868861244,0.40288029137200904,0.10052997854189297,6.112885165565336,3.4541538063837045
4549.0,-30.191607642461474,5.026595208271311,35.00788329477063,24.10692349020394,4.9920492046588345,-26.673281883698866,-40.20116633092982,1.4737234458961914,-0.13228411262730333,-5.024861464357645,40.01569503713943,45049.74282812839,20602.94249150395,20602.94249150395,65652.68531963234,82540.20504527265,82540.20504527265,20602.94249150395,103143.14753677661,103143.14753677661,103143.14753677661,127959.41786755636,97732.73653723244,60242.27432008805,41656.06913016043,24816.270330779746,0.0,66472.33946094017,21093.82978116278,1536.6253171889557,0.0,0.8867353645539247,2.8155875797755683,0.0014959162575277712,354312.4472672179,1555210.0638476668,4.389374620741865,1555210.0638476668,4.389374620741865,0.8499999999999999,0.09565047218310377,4.296143414572793,1.2674307126598436,1.0,0.0,4.296143414572918,1.284858287158439,1.2851494749353471,3.3436710161040697,19336.60449389544,1971.7849106367048,3099.015535412006,3099.015535412006,6.648221751739246,5.026595208271311,-0.9083520113559436,5.934947219627254,3.454190834630744,3.454190834630744,0.9869116670373554,0.0,0.0,0.0002266184691906312,0.9903803473161089,0.00022881963460276466,199.08127000641073,0.0,0.0,0.0,0.07912658735426614,7.707930386114971e-05,0.00014953916532948146,0.0006424417003509639,0.09565047218310828,0.07654925676400677,0.019101215419101508,0.09565046506714478,0.07654925676400316,0.01910121541910061,0.4028799036823337,0.4028799036823337,0.10052998753452981,0.0,4.891833668476295,4.863877002041477,5.003905708856507,4.892577351730324,4.864781072750816,5.0040062397616225,24816.270330779746,21093.82978116278,0.85,0.9876692448625269,0.6777216387065792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526467428997984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.021311570823,1536.6253171889557,0.4028799036823337,0.10052998753452981,6.112885165565336,3.454190834630744
4550.0,-30.19148149127386,5.026570788623486,35.007880660833486,24.106934142205887,4.992067612310329,-26.673166506684588,-40.20104741267858,1.4737526277210546,-0.13206355410028436,-5.024838998207869,40.01568987065721,45049.761310858434,20602.93035773901,20602.93035773901,65652.69166859744,82540.17145170546,82540.17145170546,20602.93035773901,103143.10180944447,103143.10180944447,103143.10180944447,127959.3522436526,97732.65641955717,60242.24627871012,41656.011267607835,24816.25043420812,0.0,66472.26170181595,21093.8128690769,1536.6237627753799,0.0,0.8867354976651622,2.8155873034750685,0.0014959162575277712,354312.7575930753,1555209.8410106099,4.389370147367804,1555209.8410106099,4.389370147367804,0.85,0.09565038005068824,4.296143414572793,1.267430376377888,1.0,0.0,4.296143414571532,1.2848581506279708,1.285149338373937,3.3436713714063027,19336.588642463725,1971.783294240513,3099.015535412006,3099.015535412006,6.648217836378128,5.026570788623486,-0.9083094165573238,5.93488020518081,3.4542278037491023,3.4542278037491023,0.9869222296426007,0.0,0.0,0.0002266184691906312,0.9903673233836912,0.00022882264372007553,199.08116663757727,0.0,0.0,0.0,0.07912658735426614,7.708034293555685e-05,0.00014953812625507432,0.0006424372363382924,0.09565038005069215,0.07654916665617946,0.019101213394512685,0.09565037328144878,0.07654916665617634,0.019101213394511905,0.4028795159743339,0.4028795159743339,0.10052999847102206,0.0,4.892013511196353,4.86410995120076,5.003872475187791,4.892775444107599,4.865084389088395,5.003782267540316,24816.25043420812,21093.8128690769,0.85,0.9876704957491146,0.6777227095558225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526459883382281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.01744869136,1536.6237627753799,0.4028795159743339,0.10052999847102206,6.112885165565336,3.4542278037491023
4551.0,-30.19135538275836,5.026546336651085,35.00787804556138,24.106925236433767,4.9920764483606135,-26.673052125327047,-40.20092486226929,1.473773190929296,-0.13197763416786756,-5.0248243888672075,40.01568514644147,45049.763531120785,20602.934236688117,20602.934236688117,65652.6977678089,82540.0949170867,82540.0949170867,20602.934236688117,103143.02915377481,103143.02915377481,103143.02915377481,127959.2658175114,97732.5292457341,60242.19785976828,41655.92376218424,24816.23666373659,0.0,66472.16042592083,21093.8011641761,1536.6227363286198,0.0,0.8867355891677735,2.8155878796137985,0.0014959162575277712,354312.9593926177,1555209.6372491007,4.389367072305582,1555209.6372491007,4.389367072305582,0.85,0.09565029281283946,4.296143414572793,1.2674300439422952,1.0,0.0,4.296143414571129,1.284858054420693,1.2851492421448556,3.3436716217728857,19336.563480885263,1971.7807284735627,3099.015535412006,3099.015535412006,6.648219088049525,5.026546336651085,-0.9082714858990704,5.934817822550156,3.454264762502461,3.454264762502461,0.9869327892864174,0.0,0.0,0.0002266184691906312,0.9903543040414228,0.00022882565185595698,199.08106330381676,0.0,0.0,0.0,0.07912658735426614,7.708141376029445e-05,0.00014953705543033674,0.0006424326359216479,0.09565029281284305,0.07654908074384159,0.01910121206900146,0.09565033883072906,0.07654908074383872,0.019101212069000745,0.4028791291915178,0.4028791291915178,0.10053000780784586,0.0,4.892174630718728,4.864312496154639,5.0038673616429605,4.892846754699349,4.865150405141833,5.0038746920607196,24816.23666373659,21093.8011641761,0.85,0.9876720923035868,0.6777237755244319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526452340818319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.013588998736,1536.6227363286198,0.4028791291915178,0.10053000780784586,6.112885165565336,3.454264762502461
4552.0,-30.19122934428239,5.026521948833576,35.00787543689629,24.106931033916794,4.992092167742192,-26.672937118605613,-40.20080597894264,1.4737999420654053,-0.1317828221929176,-5.024804124021182,40.015680108339645,45049.78176677099,20602.92653810116,20602.92653810116,65652.70830487215,82540.05207404005,82540.05207404005,20602.92653810116,103142.97861214122,103142.97861214122,103142.97861214122,127959.19707865576,97732.43876631472,60242.16845904555,41655.855896965746,24816.218466514547,0.0,66472.0743634803,21093.785696537365,1536.621328981378,0.0,0.8867357106048432,2.8155876847448593,0.0014959162575277712,354313.2393120841,1555209.4199493036,4.389362991258289,1555209.4199493036,4.389362991258289,0.85,0.09565020186307671,4.296143414572793,1.2674297466734425,1.0,0.0,4.296143414575188,1.2848579292625213,1.2851491169583193,3.3436719474803565,19336.54557936312,1971.7789030263261,3099.015535412006,3099.015535412006,6.64821660384547,5.026521948833576,-0.9082302441451668,5.934752192978743,3.4543016708051595,3.4543016708051595,0.9869433345157599,0.0,0.0,0.0002266184691906312,0.9903412921144382,0.0002288286583575518,199.0809600275541,0.0,0.0,0.0,0.07912658735426614,7.708245255582791e-05,0.00014953601663480326,0.0006424281731070577,0.09565020186308006,0.07654899176340509,0.019101210099674974,0.09565025770654537,0.07654899176340241,0.0191012100996743,0.40287874145962627,0.40287874145962627,0.10053001754873331,0.0,4.89233628820449,4.864522641222948,5.003834466844864,4.893021301828242,4.865401684621247,5.003741428111937,24816.218466514547,21093.785696537365,0.85,0.9876735295768309,0.6777249273195739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526444800813543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.009732656288,1536.621328981378,0.40287874145962627,0.10053001754873331,6.112885165565336,3.4543016708051595
4553.0,-30.191103398454416,5.026497456019966,35.007872814574526,24.106928519345843,4.992094019993969,-26.67282358205677,-40.20068730516357,1.47381420359635,-0.13143277477149695,-5.0247938914632195,40.015674493229135,45049.80055450305,20602.939137633257,20602.939137633257,65652.7396921363,82540.0332082327,82540.0332082327,20602.939137633257,103142.97234586594,103142.97234586594,103142.97234586594,127959.1734074355,97732.36631582576,60242.133662096356,41655.81405969933,24816.201061569565,0.0,66472.0151212689,21093.77090233413,1536.6202004605839,0.0,0.8867357830480782,2.8155842784723717,0.0014959162575277712,354313.38065505243,1555209.1777624064,4.389360556711534,1555209.1777624064,4.389360556711534,0.85,0.09565011522745767,4.296143414572793,1.2674294285243382,1.0,0.0,4.296143414571662,1.284857862538369,1.2851490502190455,3.3436721211211013,19336.531244898535,1971.777441317732,3099.015535412006,3099.015535412006,6.648220669501791,5.026497456019966,-0.9081949924444519,5.934692448464418,3.4543385577079624,3.4543385577079624,0.9869538736308464,0.0,0.0,0.0002266184691906312,0.9903282899364186,0.00022883166268549253,199.0808568273145,0.0,0.0,0.0,0.07912658735426614,7.708348953325504e-05,0.00014953497965737616,0.0006424237181033131,0.09565011522746165,0.07654890643704743,0.01910120879041423,0.09565007955692077,0.07654890643704423,0.019101208790413434,0.4028783535645779,0.4028783535645779,0.10053002592406661,0.0,4.892537386440324,4.864765972950181,5.003866093495276,4.893361116691722,4.86575872315251,5.004012060797322,24816.201061569565,21093.77090233413,0.85,0.9876748820140634,0.6777258139732335,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452643726500424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.00587911433,1536.6202004605839,0.4028783535645779,0.10053002592406661,6.112885165565336,3.4543385577079624
4554.0,-30.190977472783562,5.026473005200002,35.007870165702904,24.10692956708374,4.992106457974832,-26.6727090049817,-40.200564719829686,1.473837990172947,-0.13125486722310598,-5.024775092793255,40.01566847526545,45049.80185810667,20602.93409839562,20602.93409839562,65652.73595650229,82539.98408373324,82539.98408373324,20602.93409839562,103142.91818212887,103142.91818212887,103142.91818212887,127959.09567617724,97732.26818679704,60242.085961170465,41655.75802847397,24816.177494048377,0.0,66471.93552252234,21093.75086994112,1536.618517666209,0.0,0.8867359005686525,2.8155841346386157,0.0014959162575277712,354313.6403223816,1555208.918199968,4.389356607284214,1555208.918199968,4.389356607284214,0.85,0.09565002415777252,4.296143414572793,1.267429132354446,1.0,0.0,4.296143414570896,1.2848577512502515,1.2851489389057067,3.3436724107336873,19336.511829886895,1971.7754615375175,3099.015535412006,3099.015535412006,6.648219043424871,5.026473005200002,-0.9081547434654169,5.934627748665419,3.4543753722905794,3.4543753722905794,0.9869643920830227,0.0,0.0,0.0002266184691906312,0.990315290023444,0.0002288346665689332,199.0807536436986,0.0,0.0,0.0,0.07912658735426614,7.708456070358669e-05,0.0001495339084870445,0.0006424191162019469,0.09565002415777547,0.07654881721310133,0.019101206944674137,0.09564998259831334,0.07654881721309897,0.01910120694467355,0.40287796769242484,0.40287796769242484,0.10053003709932794,0.0,4.89272683428436,4.86500126995378,5.003871569084595,4.893520225570171,4.86597813912681,5.003929223441958,24816.177494048377,21093.75086994112,0.85,0.9876760085353241,0.6777266451469987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452642973474215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.00202791761,1536.618517666209,0.40287796769242484,0.10053003709932794,6.112885165565336,3.4543753722905794
4555.0,-30.190851638402936,5.026448649665898,35.007867549084175,24.106934840697818,4.992125481298286,-26.672593851554655,-40.200445836503036,1.4738676944499987,-0.1311454308245743,-5.024753111159397,40.015664116957915,45049.81911709358,20602.922664092457,20602.922664092457,65652.74178118604,82539.92472353663,82539.92472353663,20602.922664092457,103142.8473876291,103142.8473876291,103142.8473876291,127959.01003636052,97732.16270502578,60242.057098582736,41655.67289604783,24816.162648731417,0.0,66471.83554477924,21093.738251421702,1536.6172610649935,0.0,0.8867360282848036,2.815585262296774,0.0014959162575277712,354313.94395640143,1555208.730220634,4.389352315222467,1555208.730220634,4.389352315222467,0.8499999999999999,0.09564993434042059,4.296143414572793,1.2674288339866324,1.0,0.0,4.296143414573191,1.284857612275548,1.2851487998995073,3.3436727723970168,19336.490960121406,1971.7733334136944,3099.015535412006,3099.015535412006,6.648215353768255,5.026448649665898,-0.9081126068816463,5.9345612565475445,3.4544121587199235,3.4544121587199235,0.9869749024914067,0.0,0.0,0.0002266184691906312,0.9903022997186498,0.00022883766831099424,199.0806505349929,0.0,0.0,0.0,0.07912658735426614,7.708559953833037e-05,0.00014953286965230082,0.000642414653218904,0.09564993434042639,0.07654872893790393,0.01910120540252246,0.09564995646335443,0.07654872893789928,0.0191012054025213,0.40287758311336924,0.40287758311336924,0.10053004894911842,0.0,4.892894674883053,4.865221045445196,5.003831034192217,4.89360768033481,4.8661418694547365,5.003710700118859,24816.162648731417,21093.738251421702,0.85,0.9876775816873385,0.6777279241333036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452642220569305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.998180515266,1536.6172610649935,0.40287758311336924,0.10053004894911842,6.112885165565336,3.4544121587199235
4556.0,-30.190725896062652,5.026424278454511,35.00786495853003,24.106930998992198,4.992135817598336,-26.672479649727144,-40.200323321018345,1.4738895712628217,-0.13100657461507126,-5.024737655532178,40.01565964290496,45049.81987187785,20602.924545366488,20602.924545366488,65652.74441724434,82539.863419644,82539.863419644,20602.924545366488,103142.78796501049,103142.78796501049,103142.78796501049,127958.93782254893,97732.05156788428,60242.008020118046,41655.60394196248,24816.149857538443,0.0,66471.75379950092,21093.727378907675,1536.6162721048868,0.0,0.8867361231901355,2.8155852414789417,0.0014959162575277712,354314.15744630515,1555208.5372490713,4.389349125810071,1555208.5372490713,4.389349125810071,0.85,0.09564984754996672,4.296143414572793,1.2674284806707874,1.0,0.0,4.296143414573159,1.28485750992251,1.2851486975232729,3.343673038757344,19336.46897143035,1971.7710911912172,3099.015535412006,3099.015535412006,6.648215960823629,5.026424278454511,-0.9080743434578151,5.934498621912326,3.454448933142469,3.454448933142469,0.9869854094692768,0.0,0.0,0.0002266184691906312,0.9902893190990923,0.00022884066789369747,199.08054750181176,0.0,0.0,0.0,0.07912658735426614,7.708667012539773e-05,0.00014953179906523347,0.0006424100538233249,0.09564984754997133,0.07654864343645094,0.019101204113520388,0.09564990443343835,0.07654864343644725,0.019101204113519468,0.4028771987840179,0.4028771987840179,0.10053005855088006,0.0,4.893056105256903,4.865427634587945,5.003811264124749,4.893731080917121,4.866283327031738,5.003761577896853,24816.149857538443,21093.727378907675,0.85,0.987678835965018,0.6777287689408925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526414682109958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.994335481599,1536.6162721048868,0.4028771987840179,0.10053005855088006,6.112885165565336,3.454448933142469
4557.0,-30.190600176768356,5.026399904773402,35.007862361832586,24.106937704514735,4.99214577528868,-26.67236550646496,-40.20020834924651,1.4739111049852953,-0.13067374861628878,-5.024721480344365,40.0156542828585,45049.85401101035,20602.92484173308,20602.92484173308,65652.77885274343,82539.84943201084,82539.84943201084,20602.92484173308,103142.77427374393,103142.77427374393,103142.77427374393,127958.9055331145,97731.98759362544,60241.992172624945,41655.550467778325,24816.131259370577,0.0,66471.6817271489,21093.71157046499,1536.6149379607996,0.0,0.8867362249686787,2.8155827552840353,0.0014959162575277712,354314.38087566994,1555208.306063513,4.389345705415329,1555208.306063513,4.389345705415329,0.8500000000000001,0.09564975876632692,4.296143414572793,1.2674282213160768,1.0,0.0,4.296143414573094,1.2848574091746727,1.2851485967526033,3.343673300940388,19336.456314003728,1971.7698004929032,3099.015535412006,3099.015535412006,6.6482160564561275,5.026399904773402,-0.9080357051809971,5.934435609954399,3.4544856622431435,3.4544856622431435,0.986995903498041,0.0,0.0,0.0002266184691906312,0.9902763410420966,0.000228843666962854,199.0804444876211,0.0,0.0,0.0,0.07912658735426614,7.708767480512678e-05,0.0001495307943855044,0.0006424057375751231,0.09564975876633093,0.076548556408664,0.019101202357666932,0.09564974790548773,0.07654855640866079,0.01910120235766613,0.4028768140009751,0.4028768140009751,0.10053006758692806,0.0,4.893248306247244,4.865670417231456,5.003800520325797,4.894047731728051,4.866672250186582,5.003788307635887,24816.131259370577,21093.71157046499,0.85,0.9876804249098605,0.6777300173618254,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45264071640377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.990492798535,1536.6149379607996,0.4028768140009751,0.10053006758692806,6.112885165565336,3.4544856622431435
4558.0,-30.190474566982168,5.026375501348889,35.00785975053767,24.10692904321479,4.992153219169333,-26.672251713146345,-40.200085868686415,1.47393036533351,-0.13055946347628833,-5.024706978329971,40.015648664281485,45049.85445778182,20602.92841094149,20602.92841094149,65652.78286872331,82539.77990174467,82539.77990174467,20602.92841094149,103142.70831268615,103142.70831268615,103142.70831268615,127958.8201790096,97731.86703850594,60241.94159454311,41655.472715514254,24816.111866323456,0.0,66471.58458183771,21093.695086374937,1536.6135908851443,0.0,0.8867363191639517,2.8155829460935666,0.0014959162575277712,354314.581193429,1555208.0637272308,4.389342539866302,1555208.0637272308,4.389342539866302,0.85,0.09564967088348265,4.296143414572793,1.2674279097607362,1.0,0.0,4.296143414573533,1.2848573190630752,1.2851485066205837,3.343673535444047,19336.43246194813,1971.7673682601226,3099.015535412006,3099.015535412006,6.64821720817943,5.026375501348889,-0.9079981117388556,5.934373613087745,3.4545223499800994,3.4545223499800994,0.9870063857085999,0.0,0.0,0.0002266184691906312,0.9902633744728885,0.00022884666345582952,199.08034156326767,0.0,0.0,0.0,0.07912658735426614,7.708874511364807e-05,0.00014952972407698313,0.0006424011393762178,0.09564967088348805,0.0765484701641153,0.01910120071937275,0.09564968069666506,0.07654847016411098,0.019101200719371676,0.4028764311884443,0.4028764311884443,0.10053007670481875,0.0,4.893422658984605,4.865885651825124,5.003810824789639,4.894147514853671,4.866774116493957,5.0038796230567755,24816.111866323456,21093.695086374937,0.85,0.9876819287780583,0.6777310145558191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526399647351134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.986653845195,1536.6135908851443,0.4028764311884443,0.10053007670481875,6.112885165565336,3.4545223499800994
