time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4559.0,-30.19034899639742,5.026351120284844,35.007857130040634,24.106930230651074,4.992164795581945,-26.672137541833628,-40.19996712505815,1.4739533410181302,-0.1303626861746352,-5.024689459606203,40.015643173661246,45049.87121335797,20602.925727685437,20602.925727685437,65652.7969410434,82539.73511551112,82539.73511551112,20602.925727685437,103142.66084319656,103142.66084319656,103142.66084319656,127958.75275957002,97731.7730289173,60241.90912676391,41655.404335725994,24816.09191637347,0.0,66471.49625209946,21093.678128917447,1536.612144911297,0.0,0.8867364282565038,2.8155824048516713,0.0014959162575277712,354314.823181412,1555207.8269099162,4.3893388736763,1555207.8269099162,4.3893388736763,0.85,0.09564958181032936,4.296143414572793,1.267427585567348,1.0,0.0,4.296143414573306,1.2848572115688957,1.2851483991020427,3.343673815183648,19336.41386197541,1971.7654715907481,3099.015535412006,3099.015535412006,6.648216342337998,5.026351120284844,-0.9079587815367764,5.934309901821621,3.454558988121661,3.454558988121661,0.987016853749046,0.0,0.0,0.0002266184691906312,0.9902504121334416,0.00022884965904976885,199.08023867114215,0.0,0.0,0.0,0.07912658735426614,7.708978277973657e-05,0.0001495286864108946,0.0006423966814138851,0.09564958181033001,0.07654838276646786,0.019101199043862156,0.09564958406972478,0.07654838276646733,0.01910119904386202,0.40287604844292985,0.40287604844292985,0.10053008715794899,0.0,4.893596847492404,4.866103317536499,5.003810556954022,4.894326773431544,4.867007232423589,5.003842803283021,24816.09191637347,21093.678128917447,0.85,0.9876834529502531,0.6777321672210004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526392137219764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.982816888687,1536.612144911297,0.40287604844292985,0.10053008715794899,6.112885165565336,3.454558988121661
4560.0,-30.190223491170247,5.026326811241538,35.00785453138409,24.106941162049793,4.992181498672188,-26.672022916671768,-40.1998482766561,1.4739809241737336,-0.13010602572308017,-5.024669000238847,40.015638568818595,45049.88739263723,20602.91708519675,20602.91708519675,65652.80447783398,82539.71010065182,82539.71010065182,20602.91708519675,103142.62718584857,103142.62718584857,103142.62718584857,127958.70322319685,97731.70103269588,60241.878324681435,41655.3585644605,24816.07603734827,0.0,66471.43460180877,21093.66463174603,1536.6108668112638,0.0,0.8867365491139352,2.8155814198358016,0.0014959162575277712,354315.10578897886,1555207.6282973147,4.389334812113704,1555207.6282973147,4.389334812113704,0.85,0.09564949267075733,4.296143414572793,1.2674272751109679,1.0,0.0,4.296143414570298,1.2848570825181977,1.285148270022098,3.3436741510213417,19336.399617388506,1971.764019047127,3099.015535412006,3099.015535412006,6.648213553552789,5.026326811241538,-0.9079177225107058,5.934244533752244,3.4545955923362555,3.4545955923362555,0.987027312096073,0.0,0.0,0.0002266184691906312,0.9902374567235852,0.00022885265312064381,199.08013583267675,0.0,0.0,0.0,0.07912658735426614,7.709082137434351e-05,0.0001495276478162877,0.0006423922194625043,0.09564949267076364,0.07654829526281014,0.019101197407953508,0.09564948408582209,0.07654829526280509,0.019101197407952245,0.402875666042006,0.402875666042006,0.10053009804475435,0.0,4.89378232178791,4.866343287390521,5.003777392521272,4.894562974515793,4.867342000673659,5.0036836450796045,24816.07603734827,21093.66463174603,0.85,0.987684482381361,0.6777330391995386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526384629439983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.978983333835,1536.6108668112638,0.402875666042006,0.10053009804475435,6.112885165565336,3.4545955923362555
4561.0,-30.19009805846562,5.026302432193441,35.00785193462762,24.10693288492041,4.992186483537409,-26.671909528669854,-40.19972967272622,1.4739979537416432,-0.12993332927692336,-5.024656947120253,40.01563342684763,45049.904059976034,20602.925485771633,20602.925485771633,65652.82954574766,82539.65288859392,82539.65288859392,20602.925485771633,103142.57837436555,103142.57837436555,103142.57837436555,127958.63886312184,97731.5918102396,60241.84298162157,41655.276476242245,24816.060488756295,0.0,66471.33696499854,21093.65141544285,1536.609797490134,0.0,0.8867366291130316,2.815580557078227,0.0014959162575277712,354315.2722801595,1555207.4065177233,4.389332123646113,1555207.4065177233,4.389332123646113,0.85,0.09564940732823889,4.296143414572793,1.2674269998213274,1.0,0.0,4.296143414573917,1.2848570028435844,1.285148190329428,3.343674358364217,19336.378007521496,1971.7618154539518,3099.015535412006,3099.015535412006,6.648216264276496,5.026302432193441,-0.9078816762055624,5.934184108399004,3.4546321776419995,3.4546321776419995,0.9870377650405713,0.0,0.0,0.0002266184691906312,0.9902245089826038,0.00022885564549747213,199.0800330537421,0.0,0.0,0.0,0.07912658735426614,7.70918578454503e-05,0.0001495266113451809,0.0006423877666339843,0.09564940732824026,0.07654821111598356,0.019101196212256696,0.09564939684384892,0.07654821111598246,0.019101196212256425,0.402875285414983,0.402875285414983,0.10053010728259436,0.0,4.893966021747474,4.866569493569443,5.003790532727805,4.89472361784334,4.867497197092575,5.003866016553673,24816.060488756295,21093.65141544285,0.85,0.9876863102711192,0.6777342854364088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526377125575645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.97515265534,1536.609797490134,0.402875285414983,0.10053010728259436,6.112885165565336,3.4546321776419995
4562.0,-30.189972703967626,5.026278179431402,35.00784934822247,24.106937983911507,4.992206855033503,-26.67179467228559,-40.199607017543144,1.4740288233514773,-0.12986194131951834,-5.0246333458999475,40.01562853483902,45049.90271535963,20602.910331444695,20602.910331444695,65652.81304680432,82539.58681882716,82539.58681882716,20602.910331444695,103142.49715027185,103142.49715027185,103142.49715027185,127958.53859317375,97731.48040842135,60241.79630495394,41655.20455940824,24816.041442901904,0.0,66471.24600231014,21093.635226466617,1536.6082605477513,0.0,0.8867367670085009,2.815582373876619,0.0014959162575277712,354315.59828683943,1555207.1955193426,4.389327489500788,1555207.1955193426,4.389327489500788,0.85,0.09564931644944194,4.296143414572793,1.2674266360653563,1.0,0.0,4.296143414574156,1.2848568584169127,1.2851480458700248,3.343674734216014,19336.355966463652,1971.7595678915484,3099.015535412006,3099.015535412006,6.648211374231008,5.026278179431402,-0.9078388264030428,5.934117005834445,3.4546687013145596,3.4546687013145596,0.9870482003755885,0.0,0.0,0.0002266184691906312,0.9902115694969064,0.00022885863604458644,199.07993033899564,0.0,0.0,0.0,0.07912658735426614,7.709292973371447e-05,0.0001495255394569167,0.000642383161648277,0.09564931644944893,0.07654812234351764,0.01910119410593129,0.09564937776732182,0.07654812234351205,0.019101194105929895,0.40287490553206445,0.40287490553206445,0.10053011798830057,0.0,4.894118153942941,4.86677217036771,5.003739871321784,4.8947714045804105,4.867627674116534,5.003582111266837,24816.041442901904,21093.635226466617,0.85,0.9876874136603762,0.6777351926544896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452636962605512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.971324707483,1536.6082605477513,0.40287490553206445,0.10053011798830057,6.112885165565336,3.4546687013145596
4563.0,-30.189847401374728,5.0262538369452034,35.00784677236705,24.106940428633266,4.9922106806821755,-26.671681517326483,-40.19948841361327,1.4740447966339185,-0.1294745608202561,-5.024622483563288,40.015623669311424,45049.91897158374,20602.921098343788,20602.921098343788,65652.84006992754,82539.58083724687,82539.58083724687,20602.921098343788,103142.50193559067,103142.50193559067,103142.50193559067,127958.52991884807,97731.42197197446,60241.76010631132,41655.17985073682,24816.027983257394,0.0,66471.20783399421,21093.623785768785,1536.6073435976025,0.0,0.8867368399427733,2.8155785505209487,0.0014959162575277712,354315.7483297661,1555206.9856631402,4.389325038456065,1555206.9856631402,4.389325038456065,0.85,0.09564923198014584,4.296143414572793,1.2674263783590871,1.0,0.0,4.2961434145730255,1.2848567836842668,1.285147971120442,3.3436749286981247,19336.34440470347,1971.7583889201178,3099.015535412006,3099.015535412006,6.648214848527594,5.0262538369452034,-0.907803537935199,5.934057374880402,3.4547052224516666,3.4547052224516666,0.9870586349861904,0.0,0.0,0.0002266184691906312,0.9901986355512901,0.0002288616253893968,199.07982766688582,0.0,0.0,0.0,0.07912658735426614,7.709396623102834e-05,0.00014952450295960284,0.0006423787087071678,0.09564923198014724,0.07654803908339172,0.019101192896755527,0.09564919867221014,0.0765480390833906,0.019101192896755242,0.4028745249677844,0.4028745249677844,0.10053012600642873,0.0,4.894320000293362,4.86702164729644,5.003750612285387,4.8951479227430355,4.868040174347982,5.003814234443951,24816.027983257394,21093.623785768785,0.85,0.9876883873374097,0.6777358263760125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526362131218242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.967499373975,1536.6073435976025,0.4028745249677844,0.10053012600642873,6.112885165565336,3.4547052224516666
4564.0,-30.189722148574287,5.026229536455238,35.00784417809976,24.106941441446565,4.992223323493208,-26.671567525356267,-40.1993697049096,1.4740687002751656,-0.12930816435550696,-5.024603943948197,40.01561798131489,45049.934470542365,20602.916058795865,20602.916058795865,65652.85052933823,82539.53073906194,82539.53073906194,20602.916058795865,103142.4467978578,103142.4467978578,103142.4467978578,127958.45297040083,97731.32324824166,60241.72697972197,41655.10696502188,24816.00617254302,0.0,66471.1131375649,21093.605246661566,1536.605765663701,0.0,0.8867369549481436,2.815578527764721,0.0014959162575277712,354316.00442009466,1555206.7403328668,4.3893211735616,1555206.7403328668,4.3893211735616,0.85,0.09564914273897997,4.296143414572793,1.267426080540754,1.0,0.0,4.296143414572957,1.2848566718486372,1.2851478592594672,3.3436752197360273,19336.32487202852,1971.7563971415846,3099.015535412006,3099.015535412006,6.64821322235055,5.026229536455238,-0.9077637721240386,5.933993308579277,3.454741676100716,3.454741676100716,0.9870690503144903,0.0,0.0,0.0002266184691906312,0.9901857069274435,0.00022886461358226495,199.07972503568143,0.0,0.0,0.0,0.07912658735426614,7.70950036568772e-05,0.000149523465533754,0.0006423742517769392,0.09564914273898625,0.07654795186216724,0.019101190876819017,0.09564911208271049,0.0765479518621622,0.019101190876817758,0.402874146832741,0.402874146832741,0.10053013556579726,0.0,4.894508133443821,4.867259157628439,5.003740635990255,4.895295779592686,4.868244389569213,5.003735989961626,24816.00617254302,21093.605246661566,0.85,0.9876899517759957,0.6777370250639483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526354639492454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.963677179123,1536.605765663701,0.402874146832741,0.10053013556579726,6.112885165565336,3.454741676100716
4565.0,-30.189596983750103,5.026205227021177,35.00784158750873,24.106932465825253,4.992232940137177,-26.67145391523312,-40.199251066055126,1.474089871620191,-0.12925340713593414,-5.024588427195293,40.0156128998604,45049.94983682874,20602.91713208732,20602.91713208732,65652.86696891606,82539.45037033806,82539.45037033806,20602.91713208732,103142.36750242539,103142.36750242539,103142.36750242539,127958.35690076437,97731.19298500205,60241.69245149285,41655.000592788005,24815.98939833898,0.0,66470.98999112699,21093.590988588134,1536.6045432258074,0.0,0.8867370523642639,2.8155796194138727,0.0014959162575277712,354316.2187553115,1555206.5211635204,4.389317899775669,1555206.5211635204,4.389317899775669,0.85,0.09564905638139347,4.296143414572793,1.2674257382145155,1.0,0.0,4.29614341457163,1.284856572796351,1.2851477601847328,3.343675477506958,19336.29909920322,1971.7537690448034,3099.015535412006,3099.015535412006,6.648213568683585,5.026205227021177,-0.9077258251174474,5.933931052138624,3.4547781018478183,3.4547781018478183,0.9870794576708052,0.0,0.0,0.0002266184691906312,0.9901727875664259,0.00022886759971216483,199.07962247666993,0.0,0.0,0.0,0.07912658735426614,7.709604048519181e-05,0.0001495224287054394,0.0006423697974138033,0.09564905638139588,0.07654786700371147,0.019101189377684416,0.09564908358233726,0.07654786700370954,0.019101189377683934,0.4028737700814312,0.4028737700814312,0.1005301451084717,0.0,4.894667635977385,4.8674582279701895,5.003741364342716,4.895335020059349,4.868283961902932,5.003773787934108,24815.98939833898,21093.590988588134,0.85,0.9876920289238938,0.6777385118356491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526347150751433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.959858163513,1536.6045432258074,0.4028737700814312,0.1005301451084717,6.112885165565336,3.4547781018478183
4566.0,-30.18947186696184,5.026181005517093,35.00783901544723,24.10694322260099,4.99225061775358,-26.671339542201547,-40.19913225257767,1.4741182929932735,-0.12902508891335174,-5.024567200313058,40.015608258390216,45049.96450143223,20602.90658049015,20602.90658049015,65652.87108192238,82539.4205086251,82539.4205086251,20602.90658049015,103142.32708911525,103142.32708911525,103142.32708911525,127958.29984204368,97731.11673052372,60241.660723330846,41654.95111910319,24815.972752928425,0.0,66470.92387203162,21093.57683998916,1536.6032018782635,0.0,0.8867371772619245,2.815579096518033,0.0014959162575277712,354316.5119655588,1555206.320971256,4.389313702440233,1555206.320971256,4.389313702440233,0.85,0.0956489674966656,4.296143414572793,1.2674254607269537,1.0,0.0,4.296143414572396,1.284856439824097,1.2851476271823432,3.3436758235503383,19336.284012112235,1971.752230589675,3099.015535412006,3099.015535412006,6.648210163861293,5.026181005517093,-0.9076845175938777,5.9338655231109705,3.4548144843959685,3.4548144843959685,0.9870898526845624,0.0,0.0,0.0002266184691906312,0.9901598733453344,0.00022887058473192068,199.07951995712418,0.0,0.0,0.0,0.07912658735426614,7.709707885252057e-05,0.00014952139033811064,0.0006423653364388421,0.09564896749666738,0.07654777998661168,0.019101187510055694,0.09564899579619346,0.07654777998661026,0.019101187510055344,0.40287339226342256,0.40287339226342256,0.10053015528055531,0.0,4.894834487921287,4.867676709564137,5.003701075381741,4.89554211139972,4.868590926824822,5.003580289418039,24815.972752928425,21093.57683998916,0.85,0.9876930732648739,0.6777394066037271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526339667278143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.956041560537,1536.6032018782635,0.40287339226342256,0.10053015528055531,6.112885165565336,3.4548144843959685
4567.0,-30.189346853061167,5.026156761459123,35.0078364623792,24.106939520593755,4.992259886055805,-26.67122610276855,-40.19901364864779,1.474139135763176,-0.12886705716567803,-5.024552480137563,40.01560366749106,45049.979326353474,20602.909286956405,20602.909286956405,65652.88861330989,82539.36460443042,82539.36460443042,20602.909286956405,103142.27389138682,103142.27389138682,103142.27389138682,127958.23312437224,97731.01084645902,60241.62556838195,41654.87253119674,24815.95923298542,0.0,66470.83176418216,21093.565348037606,1536.602186897976,0.0,0.8867372688448841,2.815578737848484,0.0014959162575277712,354316.7152977594,1555206.1229602008,4.38931062468572,1555206.1229602008,4.38931062468572,0.85,0.09564888198118815,4.296143414572793,1.2674251238955185,1.0,0.0,4.296143414572129,1.2848563423091184,1.2851475296452648,3.3436760773207133,19336.263062752238,1971.7500943494708,3099.015535412006,3099.015535412006,6.648211037192268,5.026156761459123,-0.9076470764619264,5.933803837921049,3.4548508529539386,3.4548508529539386,0.9871002437011253,0.0,0.0,0.0002266184691906312,0.9901469699254715,0.00022887356733282616,199.07941752198906,0.0,0.0,0.0,0.07912658735426614,7.709811540140989e-05,0.0001495203537892213,0.0006423608832761572,0.09564888198119637,0.07654769598501487,0.019101185996181484,0.0956489303109018,0.07654769598500831,0.019101185996179847,0.4028730149023843,0.4028730149023843,0.10053016346826812,0.0,4.894999102338261,4.867886137509913,5.003685883405353,4.895685422971894,4.868751790300905,5.0036531106972575,24815.95923298542,21093.565348037606,0.85,0.9876947056451154,0.6777405687682199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526332186684574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.952228167404,1536.602186897976,0.4028730149023843,0.10053016346826812,6.112885165565336,3.4548508529539386
4568.0,-30.189221851615457,5.02613244221723,35.00783387919283,24.106936866324418,4.992262964981381,-26.671113293465314,-40.19889507964251,1.4741544068312582,-0.12855925340119256,-5.024540969250853,40.01559768409309,45049.99450552917,20602.918309027038,20602.918309027038,65652.91281455621,82539.33967241817,82539.33967241817,20602.918309027038,103142.2579814452,103142.2579814452,103142.2579814452,127958.19653066584,97730.9332673861,60241.58810049723,41654.82796320986,24815.93854922063,0.0,66470.76651243049,21093.547766837535,1536.6008376047441,0.0,0.8867373491304649,2.815576036110052,0.0014959162575277712,354316.87429959135,1555205.86488901,4.389307926593446,1555205.86488901,4.389307926593446,0.85,0.09564879600036724,4.296143414572793,1.2674248310225087,1.0,0.0,4.296143414572415,1.2848562708619118,1.285147458181866,3.3436762632530397,19336.24771358774,1971.7485291702817,3099.015535412006,3099.015535412006,6.648213948462163,5.02613244221723,-0.9076116117575355,5.933744053974766,3.4548871743389795,3.4548871743389795,0.9871106212397084,0.0,0.0,0.0002266184691906312,0.9901340679725152,0.00022887654967238417,199.07931509716482,0.0,0.0,0.0,0.07912658735426614,7.709915165795132e-05,0.00014951931753267987,0.0006423564313694409,0.09564879600037011,0.07654761162351707,0.019101184376853046,0.09564876319993462,0.07654761162351477,0.019101184376852473,0.40287263750332214,0.40287263750332214,0.10053017156417539,0.0,4.895191271049725,4.868118802115248,5.003715559339753,4.8959817158496435,4.869071310789252,5.0038561548092275,24815.93854922063,21093.547766837535,0.85,0.9876960393149471,0.6777414624382962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526324712250234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.94841688365,1536.6008376047441,0.40287263750332214,0.10053017156417539,6.112885165565336,3.4548871743389795
4569.0,-30.189096958090737,5.026108222775509,35.00783129208844,24.106942384410672,4.992280469529599,-26.670999138651837,-40.198772529233224,1.4741826500906916,-0.12842300440399868,-5.024519185932233,40.01559240360161,45049.991623997375,20602.906333006587,20602.906333006587,65652.89795700397,82539.28798379068,82539.28798379068,20602.906333006587,103142.19431679726,103142.19431679726,103142.19431679726,127958.11204944662,97730.83520777998,60241.538847986776,41654.77373310356,24815.91773264935,0.0,66470.69146575291,21093.530072751946,1536.5992414206517,0.0,0.8867374791758681,2.8155767882378937,0.0014959162575277712,354317.1751964215,1555205.6371350517,4.389303556263955,1555205.6371350517,4.389303556263955,0.85,0.0956487062722284,4.296143414572793,1.267424509576522,1.0,0.0,4.296143414572939,1.2848561387230422,1.28514732601305,3.343676607127804,19336.228312311487,1971.7465507906868,3099.015535412006,3099.015535412006,6.6482100840025256,5.026108222775509,-0.9075701093673176,5.933678332142827,3.4549234326367735,3.4549234326367735,0.9871209807533639,0.0,0.0,0.0002266184691906312,0.9901211773396603,0.00022887952947287573,199.0792127608751,0.0,0.0,0.0,0.07912658735426614,7.71002227242694e-05,0.0001495182464663618,0.000642351829914932,0.09564870627223293,0.07654752391949174,0.0191011823527412,0.09564870342048334,0.07654752391948812,0.019101182352740293,0.40287226162315015,0.40287226162315015,0.10053018229849682,0.0,4.895363998542393,4.868340636876553,5.003691261979725,4.896096181528208,4.869269323367064,5.003635500589667,24815.91773264935,21093.530072751946,0.85,0.9876969309222503,0.6777421842709139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526317238568252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.94460951751,1536.5992414206517,0.40287226162315015,0.10053018229849682,6.112885165565336,3.4549234326367735
4570.0,-30.188972105177655,5.026084051683768,35.007828744621534,24.106942978128814,4.9922959348536615,-26.670885224386847,-40.198653855454154,1.4742090540628279,-0.12832732975908812,-5.024500378625375,40.015588383919024,45050.005445866445,20602.900531008836,20602.900531008836,65652.90597687528,82539.2237923706,82539.2237923706,20602.900531008836,103142.12432337944,103142.12432337944,103142.12432337944,127958.0301915151,97730.72378203119,60241.50543552705,41654.687051671266,24815.905868135662,0.0,66470.59291980692,21093.51998791531,1536.598226151365,0.0,0.8867375895006919,2.81557772623183,0.0014959162575277712,354317.43498523615,1555205.463761317,4.389299848668525,1555205.463761317,4.389299848668525,0.85,0.09564862009686649,4.296143414572793,1.2674242178024726,1.0,0.0,4.296143414574523,1.2848560151894843,1.2851472024514956,3.3436769286083923,19336.206266518937,1971.7443027454776,3099.015535412006,3099.015535412006,6.648208211795793,5.026084051683768,-0.9075303560240906,5.933614407707859,3.454959680508883,3.454959680508883,0.9871313372882523,0.0,0.0,0.0002266184691906312,0.9901082910793906,0.00022888250834015092,199.07911045796726,0.0,0.0,0.0,0.07912658735426614,7.71012599227173e-05,0.0001495172092679139,0.0006423473739616504,0.09564862009686984,0.07654743925975117,0.01910118083711866,0.09564868398810653,0.0765474392597485,0.019101180837117995,0.4028718864561895,0.4028718864561895,0.1005301918889537,0.0,4.8955186839431235,4.868543516443822,5.003652585962186,4.896173048866274,4.869390733351452,5.003533650094369,24815.905868135662,21093.51998791531,0.85,0.9876985158847893,0.6777433969968761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526309771346413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.940804156067,1536.598226151365,0.4028718864561895,0.1005301918889537,6.112885165565336,3.454959680508883
4571.0,-30.18884732954564,5.026059754790432,35.007826178001665,24.106940847728424,4.992295551650648,-26.670772964567,-40.19853916307909,1.474221186671986,-0.12793591831535878,-5.024491921220524,40.01558273111214,45050.03672861052,20602.915627200327,20602.915627200327,65652.95235581085,82539.21620179259,82539.21620179259,20602.915627200327,103142.13182899292,103142.13182899292,103142.13182899292,127958.02022509997,97730.66214675052,60241.4826735682,41654.64385909146,24815.888396107053,0.0,66470.53225519852,21093.505136690994,1536.5971327498503,0.0,0.8867376530406679,2.81557356922591,0.0014959162575277712,354317.5518089849,1555205.2199489975,4.389297713333207,1555205.2199489975,4.389297713333207,0.85,0.09564853660296731,4.296143414572793,1.2674239337211475,1.0,0.0,4.29614341457247,1.2848559584258974,1.2851471456750443,3.3436770763285275,19336.19407186352,1971.7430592366936,3099.015535412006,3099.015535412006,6.648213083081954,5.026059754790432,-0.907496792692335,5.933556547482767,3.454995902600834,3.454995902600834,0.9871416864573811,0.0,0.0,0.0002266184691906312,0.9900954129761506,0.00022888548539926423,199.0790082184876,0.0,0.0,0.0,0.07912658735426614,7.710226233630128e-05,0.00014951620685432993,0.000642343067449133,0.09564853660296734,0.07654735700386679,0.01910117959910054,0.09564848156231011,0.07654735700386678,0.019101179599100532,0.40287151085773926,0.40287151085773926,0.10053019967581545,0.0,4.895722953038899,4.868789431686196,5.003689752334822,4.896556002905186,4.869789147761253,5.00385450237178,24815.888396107053,21093.505136690994,0.85,0.9877001150487444,0.6777444861679628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526302306560366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.937002144157,1536.5971327498503,0.40287151085773926,0.10053019967581545,6.112885165565336,3.454995902600834
4572.0,-30.188722595479987,5.026035613318404,35.0078236093388,24.106950975861423,4.992317354735314,-26.670658523377657,-40.19842034960163,1.4742532826330026,-0.12781535004313582,-5.024466933580177,40.015577538366934,45050.04969576978,20602.896976643286,20602.896976643286,65652.94667241306,82539.16572572802,82539.16572572802,20602.896976643286,103142.0627023713,103142.0627023713,103142.0627023713,127957.92929017247,97730.5672248728,60241.45119491482,41654.57336661997,24815.866587801167,0.0,66470.43995442113,21093.486599630993,1536.5954053220967,0.0,0.8867377990839229,2.8155749014977265,0.0014959162575277712,354317.89696821227,1555204.9959797119,4.3892928053793385,1555204.9959797119,4.3892928053793385,0.85,0.09564844579605952,4.296143414572793,1.2674236386502162,1.0,0.0,4.2961434145728665,1.2848558082618595,1.2851469954769748,3.3436774671117173,19336.175291392694,1971.7411441616348,3099.015535412006,3099.015535412006,6.648207064862031,5.026035613318404,-0.907453490684146,5.93348910400255,3.4550320464574833,3.4550320464574833,0.9871520132735666,0.0,0.0,0.0002266184691906312,0.9900825393435625,0.0002288884615022927,199.07890601317177,0.0,0.0,0.0,0.07912658735426614,7.710330078110595e-05,0.00014951516840952522,0.0006423386061413239,0.09564844579606675,0.07654726851018846,0.019101177285878294,0.09564843504709064,0.07654726851018268,0.019101177285876847,0.4028711376601814,0.4028711376601814,0.1005302105951221,0.0,4.895899207417983,4.869021325324354,5.003642792160406,4.89665158353705,4.8699963298510625,5.0035024735563525,24815.866587801167,21093.486599630993,0.85,0.9877014010653664,0.6777456223647784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526294846402512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.933202745811,1536.5954053220967,0.4028711376601814,0.1005302105951221,6.112885165565336,3.4550320464574833
4573.0,-30.188597979428074,5.026011375128845,35.00782105682489,24.106942978128814,4.9923206361977615,-26.670546040736163,-40.19829807858912,1.474268697505824,-0.12760908427372897,-5.024456796320578,40.01557287141394,45050.04669871871,20602.908582747088,20602.908582747088,65652.9552814658,82539.11709958735,82539.11709958735,20602.908582747088,103142.02568233444,103142.02568233444,103142.02568233444,127957.88005233425,97730.46620528388,60241.39580441513,41654.52266763195,24815.854369999808,0.0,66470.37703763176,21093.476214499835,1536.59457019098,0.0,0.8867378676063816,2.8155733739377986,0.0014959162575277712,354318.0369962631,1555204.7946884928,4.389290502602596,1555204.7946884928,4.389290502602596,0.8499999999999999,0.09564836373694575,4.296143414572793,1.2674233012693006,1.0,0.0,4.296143414573447,1.2848557361419082,1.2851469233406787,3.343677654794933,19336.155304478318,1971.739106063571,3099.015535412006,3099.015535412006,6.64821080995581,5.026011375128845,-0.9074189894437854,5.93343036457263,3.4550681967047394,3.4550681967047394,0.9871623419156398,0.0,0.0,0.0002266184691906312,0.9900696780713076,0.00022889143482516538,199.07880390465957,0.0,0.0,0.0,0.07912658735426614,7.710436945870523e-05,0.00014951409973192596,0.0006423340149490934,0.09564836373695147,0.07654718745541753,0.01910117628153395,0.09564833856089403,0.07654718745541295,0.019101176281532805,0.402870765696637,0.402870765696637,0.10053021894148506,0.0,4.89608507562923,4.869249236093765,5.003659969603518,4.896847712046849,4.8701801224489145,5.003747958639849,24815.854369999808,21093.476214499835,0.85,0.9877024654801765,0.6777462187887686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526287388737509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.929406673942,1536.59457019098,0.402870765696637,0.10053021894148506,6.112885165565336,3.4550681967047394
4574.0,-30.188473351415848,5.025987219844172,35.00781849652841,24.106943501997762,4.992336625253266,-26.67043227643657,-40.19817936988545,1.474295550273985,-0.1275327761788958,-5.024436139188417,40.015567539701266,45050.059646137044,20602.898634160698,20602.898634160698,65652.95828029774,82539.05030464359,82539.05030464359,20602.898634160698,103141.94893880429,103141.94893880429,103141.94893880429,127957.78245255895,97730.35249959088,60241.361841084465,41654.43406500713,24815.83351375466,0.0,66470.26757876179,21093.45848669146,1536.5929949241886,0.0,0.886737992102451,2.8155747824014496,0.0014959162575277712,354318.3223376103,1555204.5647254216,4.389286318768335,1555204.5647254216,4.389286318768335,0.85,0.0956482753510189,4.296143414572793,1.267423002352007,1.0,0.0,4.296143414573498,1.284855610508693,1.2851467976789914,3.3436779817398214,19336.13280759455,1971.736812019859,3099.015535412006,3099.015535412006,6.648207599714919,5.025987219844172,-0.9073783182586928,5.933365538102865,3.455104277539753,3.455104277539753,0.9871726507256436,0.0,0.0,0.0002266184691906312,0.9900568157448913,0.0002288944084690026,199.07870178645203,0.0,0.0,0.0,0.07912658735426614,7.710540701398389e-05,0.00014951306217664728,0.0006423295574628158,0.095648275351021,0.07654710109755747,0.019101174253463523,0.09564830178125663,0.07654710109755579,0.019101174253463107,0.4028703946332717,0.4028703946332717,0.10053022908920174,0.0,4.896240905674176,4.869450385066045,5.003633970176395,4.896903363009528,4.870294191075686,5.003569258627522,24815.83351375466,21093.45848669146,0.85,0.9877041370790992,0.6777475296418273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526279938136022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.925612395667,1536.5929949241886,0.4028703946332717,0.10053022908920174,6.112885165565336,3.455104277539753
4575.0,-30.188348805700052,5.025963066469272,35.007815956679416,24.10694482913243,4.992347601222359,-26.670319087591178,-40.198064537812,1.4743178831134587,-0.1273309485251275,-5.024420239415942,40.01556301468543,45050.089333908865,20602.89840498806,20602.89840498806,65652.98773889692,82539.00860105446,82539.00860105446,20602.89840498806,103141.90700604251,103141.90700604251,103141.90700604251,127957.72662644071,97730.26175574167,60241.34248859605,41654.35474127291,24815.819620398197,0.0,66470.1743616711,21093.446677338467,1536.5919315142428,0.0,0.8867380894525664,2.8155739858496847,0.0014959162575277712,354318.54196466267,1555204.3695561616,4.389283047205774,1555204.3695561616,4.389283047205774,0.85,0.09564819049566692,4.296143414572793,1.2674227298097689,1.0,0.0,4.29614341457334,1.2848555060224103,1.2851466931690287,3.343678253652485,19336.114853754465,1971.7349812376772,3099.015535412006,3099.015535412006,6.648207525764779,5.025963066469272,-0.9073404719764033,5.933303538445675,3.455140342987425,3.455140342987425,0.9871829551392642,0.0,0.0,0.0002266184691906312,0.9900439620920114,0.00022889738018479024,199.07859973578152,0.0,0.0,0.0,0.07912658735426614,7.710641069845096e-05,0.00014951205849218023,0.0006423252454904023,0.09564819049567205,0.076547017714139,0.019101172781533046,0.09564821902811567,0.0765470177141349,0.019101172781532023,0.40287002281844114,0.40287002281844114,0.10053023807005625,0.0,4.896404561715997,4.8696589917840924,5.003617274938279,4.89708929089079,4.870523599268267,5.003580732474006,24815.819620398197,21093.446677338467,0.85,0.9877059654104744,0.6777489267409871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526272486827092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.921822510863,1536.5919315142428,0.40287002281844114,0.10053023807005625,6.112885165565336,3.455140342987425
4576.0,-30.188224356034432,5.025938919728739,35.007813417746135,24.106946226116293,4.992358108529475,-26.670206032036745,-40.19794596880672,1.4743397845317718,-0.12711813860585153,-5.024404101312631,40.01555796165813,45050.10197005758,20602.89760886385,20602.89760886385,65652.99957892143,82538.96924995312,82538.96924995312,20602.89760886385,103141.86685881697,103141.86685881697,103141.86685881697,127957.66922882613,97730.17320356994,60241.3059236744,41654.29697766171,24815.802370009165,0.0,66470.09934767088,21093.43201450779,1536.5906700199448,0.0,0.8867381899287478,2.8155730727855324,0.0014959162575277712,354318.76488393935,1555204.151613167,4.389279670588685,1555204.151613167,4.389279670588685,0.85,0.09564810459651696,4.296143414572793,1.2674224226502702,1.0,0.0,4.296143414572408,1.2848554035545887,1.2851465906779849,3.3436785203123955,19336.09733354187,1971.7331946731933,3099.015535412006,3099.015535412006,6.648207268868934,5.025938919728739,-0.9073025252260916,5.933241444954831,3.4551763687524035,3.4551763687524035,0.9871932482149725,0.0,0.0,0.0002266184691906312,0.9900311185317098,0.00022890034964428527,199.07849776391737,0.0,0.0,0.0,0.07912658735426614,7.710744705807542e-05,0.00014951102213255578,0.0006423207931408266,0.09564810459651693,0.07654693355356607,0.019101171042950865,0.09564812032397887,0.0765469335535661,0.019101171042950872,0.4028696509889743,0.4028696509889743,0.10053024666454219,0.0,4.896574730276313,4.869874694160842,5.0036047549040745,4.897285962706803,4.870768136867127,5.003585366499124,24815.802370009165,21093.43201450779,0.85,0.9877072581992751,0.6777498817088219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526265040446167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.918035131657,1536.5906700199448,0.4028696509889743,0.10053024666454219,6.112885165565336,3.4551763687524035
4577.0,-30.18809999845142,5.025914746839693,35.00781086879881,24.10694807711991,4.9923655898593555,-26.670093361961886,-40.19782746965063,1.4743589533697983,-0.12683216018740495,-5.024389951663316,40.015552592111206,45050.114458154996,20602.900746685522,20602.900746685522,65653.01520484051,82538.94504764721,82538.94504764721,20602.900746685522,103141.84579433274,103141.84579433274,103141.84579433274,127957.62980576487,97730.09853327216,60241.26794378006,41654.25621054677,24815.784011432133,0.0,66470.04022197891,21093.416409717312,1536.5893921141248,0.0,0.8867382814264659,2.815570965975899,0.0014959162575277712,354318.96033634234,1555203.9200183328,4.38927659570358,1555203.9200183328,4.38927659570358,0.85,0.09564801938304124,4.296143414572793,1.267422113292851,1.0,0.0,4.29614341457174,1.2848553138714114,1.2851465009744827,3.3436787537018753,19336.082559883966,1971.7316881793442,3099.015535412006,3099.015535412006,6.648208281391018,5.025914746839693,-0.9072658044976691,5.9331805513373626,3.455212356263125,3.455212356263125,0.9872035303608929,0.0,0.0,0.0002266184691906312,0.9900182846541128,0.0002289033169420764,199.07839586760852,0.0,0.0,0.0,0.07912658735426614,7.710848282004528e-05,0.0001495099863705859,0.0006423163433588606,0.09564801938304734,0.07654684997309467,0.01910116940995267,0.09564797907701884,0.07654684997308979,0.01910116940995145,0.40286927971733955,0.40286927971733955,0.10053025519209884,0.0,4.896765985874993,4.870111788131453,5.003612101457804,4.89755779147589,4.871087023509858,5.003668397723402,24815.784011432133,21093.416409717312,0.85,0.9877083718558028,0.6777506724489505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526257599815546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.914249979767,1536.5893921141248,0.40286927971733955,0.10053025519209884,6.112885165565336,3.455212356263125
4578.0,-30.187975686780167,5.025890605480517,35.00780831489606,24.106949229631596,4.992377644851076,-26.66998027581011,-40.197708865720756,1.4743822338809773,-0.12666105155722107,-5.024372448372879,40.01554734987986,45050.1264783907,20602.896963101226,20602.896963101226,65653.02344149193,82538.8979625705,82538.8979625705,20602.896963101226,103141.79492567173,103141.79492567173,103141.79492567173,127957.55988893789,97730.00297512361,60241.23149094359,41654.1905379778,24815.764963266163,0.0,66469.95550124397,21093.400218776238,1536.5879948317333,0.0,0.8867383895391726,2.8155707603507123,0.0014959162575277712,354319.2021134873,1555203.6939147948,4.3892729624534095,1555203.6939147948,4.3892729624534095,0.85,0.09564793310239729,4.296143414572793,1.267421825365164,1.0,0.0,4.296143414572556,1.2848552049514081,1.285146392029795,3.3436790371528815,19336.06365352577,1971.7297602673461,3099.015535412006,3099.015535412006,6.648207060492236,5.025890605480517,-0.9072271429666872,5.933117748447204,3.455248295641144,3.455248295641144,0.9872137987546126,0.0,0.0,0.0002266184691906312,0.9900054556940214,0.00022890628317978845,199.07829400902315,0.0,0.0,0.0,0.07912658735426614,7.71095195106893e-05,0.00014950894967994188,0.0006423118895871774,0.09564793310240306,0.07654676543634652,0.019101167666056545,0.0956478967767308,0.0765467654363419,0.019101167666055394,0.40286891033352873,0.40286891033352873,0.10053026486300501,0.0,4.896948437926312,4.870341426118728,5.003605240914908,4.89771139681568,4.871293202966854,5.003611086795274,24815.764963266163,21093.400218776238,0.85,0.9877097546765057,0.6777517171280129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526250164698005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.91046713148,1536.5879948317333,0.40286891033352873,0.10053026486300501,6.112885165565336,3.455248295641144
4579.0,-30.18785144446641,5.02586650381088,35.00780577715909,24.106950137671106,4.992391214552844,-26.669867100627613,-40.19759026179088,1.4744068707140654,-0.12652752737585615,-5.024354462763609,40.015542712937425,45050.1381413564,20602.892200356455,20602.892200356455,65653.03034171286,82538.84330325892,82538.84330325892,20602.892200356455,103141.73550361537,103141.73550361537,103141.73550361537,127957.48486353188,97729.90052667807,60241.19536477557,41654.11684655833,24815.7493599165,0.0,66469.86620647484,21093.386955929025,1536.5867831747023,0.0,0.8867384979151817,2.815571104990125,0.0014959162575277712,354319.4505531538,1555203.4939180927,4.3892693203552655,1555203.4939180927,4.3892693203552655,0.8500000000000001,0.09564784775739793,4.296143414572793,1.2674214742472398,1.0,0.0,4.296143414573177,1.2848550896857494,1.2851462767380135,3.343679337117734,19336.04338390944,1971.727693341706,3099.015535412006,3099.015535412006,6.6482055236348945,5.02586650381088,-0.9071882139283334,5.933054717739213,3.4552842042425254,3.4552842042425254,0.9872240583550073,0.0,0.0,0.0002266184691906312,0.9899926340707957,0.0002289092477979239,199.07819220737207,0.0,0.0,0.0,0.07912658735426614,7.711055621421835e-05,0.00014950791297641284,0.0006423074357601382,0.09564784775739993,0.0765466816857642,0.019101166071635728,0.09564784475249846,0.0765466816857626,0.01910116607163533,0.40286854216571005,0.40286854216571005,0.10053027459159132,0.0,4.8971173240685175,4.8705577928745925,5.003583633730784,4.897826935387741,4.87145740011772,5.00353141031826,24815.7493599165,21093.386955929025,0.85,0.9877111853629336,0.6777528030734634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452624273233305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.906687508677,1536.5867831747023,0.40286854216571005,0.10053027459159132,6.112885165565336,3.4552842042425254
4580.0,-30.187727231578766,5.025842330661415,35.00780322987964,24.106942070089303,4.992395153011983,-26.669754915090476,-40.19747179755939,1.47442283652372,-0.12634367565055982,-5.024343088331685,40.015537359517445,45050.15031815746,20602.900777935785,20602.900777935785,65653.05109609324,82538.791420307,82538.791420307,20602.900777935785,103141.69219824279,103141.69219824279,103141.69219824279,127957.42441017836,97729.79670825599,60241.15560610682,41654.045669054634,24815.732211935563,0.0,66469.7778809902,21093.37238014523,1536.5856351215625,0.0,0.886738575223331,2.815570016454177,0.0014959162575277712,354319.60767106334,1555203.2630189082,4.389266722327992,1555203.2630189082,4.389266722327992,0.85,0.09564776481296856,4.296143414572793,1.2674212159914897,1.0,0.0,4.296143414571361,1.2848550149882714,1.2851462020236066,3.3436795315088603,19336.022843240695,1971.7255987764115,3099.015535412006,3099.015535412006,6.648208291474949,5.025842330661415,-0.9071532478074724,5.932995578468887,3.455320084581319,3.455320084581319,0.9872343098803767,0.0,0.0,0.0002266184691906312,0.9899798156633445,0.00022891221174927041,199.07809042993628,0.0,0.0,0.0,0.07912658735426614,7.71115917095241e-05,0.00014950687748110708,0.0006423029871237996,0.09564776481297287,0.0765465999982479,0.01910116481472497,0.09564774464984786,0.07654659999824445,0.019101164814724108,0.40286817431865574,0.40286817431865574,0.10053028346711848,0.0,4.897289438931978,4.870767149201072,5.003606313158741,4.897999412681145,4.871626166090664,5.003718662969163,24815.732211935563,21093.37238014523,0.85,0.9877128100779989,0.677753886868959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526235304122448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.90291064014,1536.5856351215625,0.40286817431865574,0.10053028346711848,6.112885165565336,3.455320084581319
4581.0,-30.187603124704793,5.025818226370605,35.00780067455019,24.106948042195313,4.992409830425392,-26.66964175099076,-40.19735319362951,1.4744484567113296,-0.12614734879275602,-5.0243234993828105,40.0155320304856,45050.161403238155,20602.892514897147,20602.892514897147,65653.0539181353,82538.75393840308,82538.75393840308,20602.892514897147,103141.64645330023,103141.64645330023,103141.64645330023,127957.35808966338,97729.71197420647,60241.1194390414,41653.99170573896,24815.71163636315,0.0,66469.70334210212,21093.35489090868,1536.5841026939308,0.0,0.8867386942700448,2.815569722865551,0.0014959162575277712,354319.8782583053,1555203.0331716363,4.389262721629935,1555203.0331716363,4.389262721629935,0.85,0.09564767776184598,4.296143414572793,1.2674208906991407,1.0,0.0,4.296143414573029,1.284854895121935,1.285146082130105,3.3436798434465094,19336.006078450708,1971.7238892435957,3099.015535412006,3099.015535412006,6.64820562513187,5.025818226370605,-0.9071134705278272,5.932931696898432,3.4553559031875816,3.4553559031875816,0.9872445437678804,0.0,0.0,0.0002266184691906312,0.9899670083749917,0.0002289151732062468,199.07798873946976,0.0,0.0,0.0,0.07912658735426614,7.711262843881184e-05,0.00014950584075181935,0.0006422985331860974,0.0956476777618498,0.07654651472065513,0.019101163041194674,0.09564765212835308,0.07654651472065206,0.01910116304119391,0.40286780644715803,0.40286780644715803,0.10053029433251465,0.0,4.897459359107472,4.870983123076201,5.003591461508279,4.898176150590075,4.871884202276078,5.003569309464524,24815.71163636315,21093.35489090868,0.85,0.9877139601516838,0.6777548136686694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526227877678777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.899137323504,1536.5841026939308,0.40286780644715803,0.10053029433251465,6.112885165565336,3.4553559031875816
4582.0,-30.18747906674957,5.025794130691158,35.00779813767411,24.106944095715903,4.992421008940419,-26.66952898086455,-40.197234659548826,1.4744709230554036,-0.12604948238572433,-5.024307451013582,40.01552745732095,45050.172532155855,20602.89148153366,20602.89148153366,65653.06401368952,82538.6885484957,82538.6885484957,20602.89148153366,103141.58003002936,103141.58003002936,103141.58003002936,127957.27726176658,97729.5978421673,60241.08182582736,41653.90668482216,24815.697231737206,0.0,66469.60391655937,21093.342646976624,1536.583003086117,0.0,0.8867387925507046,2.8155703100078218,0.0014959162575277712,354320.0999387219,1555202.8359258077,4.389259418798914,1555202.8359258077,4.389259418798914,0.85,0.0956475938277144,4.296143414572793,1.2674205741984772,1.0,0.0,4.296143414574497,1.2848547900111558,1.2851459769955045,3.3436801169846526,19335.983497213558,1971.7215865982328,3099.015535412006,3099.015535412006,6.648205291682915,5.025794130691158,-0.9070758013491069,5.932869932040265,3.4553917022776233,3.4553917022776233,0.9872547720793209,0.0,0.0,0.0002266184691906312,0.9899542063134503,0.00022891813353119561,199.07788708919003,0.0,0.0,0.0,0.07912658735426614,7.711366457041537e-05,0.00014950480462021582,0.0006422940818161323,0.09564759382772087,0.07654643205923556,0.019101161768485305,0.0956476142279096,0.07654643205923038,0.019101161768484014,0.40286743909714107,0.40286743909714107,0.10053030452804022,0.0,4.897613003322249,4.8711781601364805,5.003579024054261,4.898257968627831,4.871988771422423,5.003559795254205,24815.697231737206,21093.342646976624,0.85,0.9877155894610886,0.6777559948861475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526220457581034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.895366023495,1536.583003086117,0.40286743909714107,0.10053030452804022,6.112885165565336,3.4553917022776233
4583.0,-30.187355100475493,5.025769995394803,35.0077955908738,24.1069461562671,4.99242725296072,-26.669416786707156,-40.197116195317335,1.4744889391924147,-0.12573827503507573,-5.02429430786226,40.01552209450345,45050.183638139235,20602.896235562523,20602.896235562523,65653.07987370176,82538.67056741477,82538.67056741477,20602.896235562523,103141.5668029773,103141.5668029773,103141.5668029773,127957.24598759213,97729.52902774498,60241.04209846958,41653.87436586156,24815.679184614844,0.0,66469.5535504764,21093.327306922616,1536.581766006483,0.0,0.8867388788987435,2.815567754163562,0.0014959162575277712,354320.2814886669,1555202.604621371,4.389256516977324,1555202.604621371,4.389256516977324,0.85,0.09564751003013988,4.296143414572793,1.2674202835233888,1.0,0.0,4.2961434145732795,1.2848547057210762,1.2851458926863222,3.343680336339465,19335.96988215155,1971.7201982482857,3099.015535412006,3099.015535412006,6.648206825727777,5.025769995394803,-0.9070399041209072,5.932809899515711,3.4554274637916076,3.4554274637916076,0.9872649896547451,0.0,0.0,0.0002266184691906312,0.9899414138912488,0.0002289210917036416,199.07778551413548,0.0,0.0,0.0,0.07912658735426614,7.711470010431241e-05,0.00014950376908631877,0.0006422896330139998,0.09564751003014012,0.07654634954092046,0.019101160489219657,0.09564745971293605,0.07654634954092027,0.019101160489219608,0.4028670710381245,0.4028670710381245,0.10053031432422949,0.0,4.8977966346778885,4.871404342708956,5.003591929690742,4.898556032827173,4.872334022307939,5.003668548072085,24815.679184614844,21093.327306922616,0.85,0.9877165764900976,0.677756675527067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526213040415619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.891597880374,1536.581766006483,0.4028670710381245,0.10053031432422949,6.112885165565336,3.4554274637916076
