time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4584.0,-30.187231162871285,5.025745915211416,35.00779304185072,24.106941825617128,4.992441029283682,-26.669303865075868,-40.196997626312054,1.474513731488263,-0.1257067416752875,-5.024275623114514,40.015516936160566,45050.19414901589,20602.889622006554,20602.889622006554,65653.08377102244,82538.59218745481,82538.59218745481,20602.889622006554,103141.48180946136,103141.48180946136,103141.48180946136,127957.1418638311,97729.40307955885,60241.005041120065,41653.77559826531,24815.66005436974,0.0,66469.43565263505,21093.311046214276,1536.5803329346195,0.0,0.8867389927228919,2.815569520846005,0.0014959162575277712,354320.5395863249,1555202.3821361815,4.389252691791184,1555202.3821361815,4.389252691791184,0.8499999999999999,0.09564742401389781,4.296143414572793,1.2674199708690868,1.0,0.0,4.296143414572949,1.284854589728161,1.2851457766671195,3.343680638197149,19335.944963067646,1971.7176572088988,3099.015535412006,3099.015535412006,6.648204691644907,5.025745915211416,-0.9070007691160962,5.932746684327512,3.455463173195026,3.455463173195026,0.9872751923414359,0.0,0.0,0.0002266184691906312,0.9899286246058161,0.0002289240492271545,199.07768396267593,0.0,0.0,0.0,0.07912658735426614,7.711573656694491e-05,0.00014950273262368628,0.0006422851802218868,0.09564742401390308,0.07654626511818656,0.019101158895716515,0.09564744280199722,0.07654626511818234,0.01910115889571546,0.40286670443142747,0.40286670443142747,0.10053032533013888,0.0,4.8979440051640495,4.8715923188427155,5.003576375274463,4.898568881439246,4.872379690610785,5.003549692510774,24815.66005436974,21093.311046214276,0.85,0.9877183870511733,0.6777580358052877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526205628739195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.88783203584,1536.5803329346195,0.40286670443142747,0.10053032533013888,6.112885165565336,3.455463173195026
4585.0,-30.18710736624552,5.02572185905821,35.00779051189006,24.10695342058318,4.992453331542165,-26.669191217768024,-40.196882899012394,1.4745371830646432,-0.12535895969585908,-5.02425876083825,40.01551239334799,45050.22095184344,20602.886738384623,20602.886738384623,65653.10769022806,82538.58932423494,82538.58932423494,20602.886738384623,103141.47606261956,103141.47606261956,103141.47606261956,127957.12142341415,97729.35207231416,60240.983699922544,41653.742635990675,24815.64536079458,0.0,66469.38799678526,21093.298556675392,1536.5792042162675,0.0,0.8867390950376641,2.815566918469855,0.0014959162575277712,354320.7725098011,1555202.1861995335,4.389249253390906,1555202.1861995335,4.389249253390906,0.85,0.09564733964184967,4.296143414572793,1.2674197274493055,1.0,0.0,4.2961434145713575,1.2848544800079376,1.2851456669220302,3.343680923730952,19335.934871188994,1971.7166281236707,3099.015535412006,3099.015535412006,6.648203761148785,5.02572185905821,-0.9069627259552195,5.93268458501343,3.4554988589986957,3.4554988589986957,0.9872853882853416,0.0,0.0,0.0002266184691906312,0.9899158500460569,0.00022892700342164187,199.0775825268342,0.0,0.0,0.0,0.07912658735426614,7.71167394598378e-05,0.0001495017297307934,0.0006422808716501895,0.0956473396418557,0.07654618208722914,0.019101157554626564,0.09564729517380204,0.07654618208722432,0.019101157554625357,0.40286633681951706,0.40286633681951706,0.1005303355858516,0.0,4.898128777378076,4.871828377705924,5.003555395929141,4.898899801142363,4.872804622141302,5.003503547436765,24815.64536079458,21093.298556675392,0.85,0.9877194550580687,0.6777589249659145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452619821878444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.884069749161,1536.5792042162675,0.40286633681951706,0.1005303355858516,6.112885165565336,3.4554988589986957
4586.0,-30.18698362445271,5.025697815104168,35.00778799139564,24.106949509028368,4.992464337241319,-26.669078749465267,-40.19676436493171,1.474559462253884,-0.12525879225876224,-5.024242616216318,40.015507609149864,45050.230910597704,20602.885274485056,20602.885274485056,65653.11618508276,82538.5248231819,82538.5248231819,20602.885274485056,103141.41009766696,103141.41009766696,103141.41009766696,127957.0396136475,97729.23889104647,60240.94497846238,41653.65990287121,24815.62951598054,0.0,66469.28941885175,21093.28508858346,1536.5780192691718,0.0,0.8867391945725527,2.8155674866112896,0.0014959162575277712,354320.99552022293,1555201.9798516731,4.389245908412192,1555201.9798516731,4.389245908412192,0.85,0.09564725552890296,4.296143414572793,1.2674193675396968,1.0,0.0,4.296143414573063,1.2848543757728461,1.285145562663316,3.3436811949903986,19335.912478063754,1971.714344660384,3099.015535412006,3099.015535412006,6.648203288773109,5.025697815104168,-0.9069251371460769,5.932622952250245,3.455534511917831,3.455534511917831,0.9872955748336659,0.0,0.0,0.0002266184691906312,0.9899030813221894,0.00022892995634273854,199.0774811360244,0.0,0.0,0.0,0.07912658735426614,7.711777564251202e-05,0.00014950069354811916,0.0006422764200608174,0.0956472555289069,0.07654609949143971,0.019101156037467197,0.09564725145100067,0.07654609949143655,0.019101156037466406,0.4028659714457723,0.4028659714457723,0.10053034490192501,0.0,4.898293672019804,4.87203915488999,5.003536210051834,4.898983823957565,4.872912910009575,5.003490170569194,24815.62951598054,21093.28508858346,0.85,0.9877210477063185,0.6777600799478494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526190817266025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.880308769469,1536.5780192691718,0.4028659714457723,0.10053034490192501,6.112885165565336,3.455534511917831
4587.0,-30.186859930506323,5.025673791755675,35.007785477196364,24.106945492699765,4.9924758481968325,-26.668966273684365,-40.19664586577562,1.4745821913748585,-0.12517107611631673,-5.0242260001439885,40.015502751519996,45050.24065779247,20602.882801819276,20602.882801819276,65653.12345961174,82538.45779751726,82538.45779751726,20602.882801819276,103141.34059933653,103141.34059933653,103141.34059933653,127956.95360447725,97729.12342406515,60240.90628434037,41653.5745996942,24815.61300514073,0.0,66469.18760483494,21093.27105436962,1536.576784905414,0.0,0.8867392967738917,2.8155682734282172,0.0014959162575277712,354321.22504304384,1555201.7703366417,4.389242473825021,1555201.7703366417,4.389242473825021,0.85,0.09564717099416849,4.296143414572793,1.26741904664319,1.0,0.0,4.296143414573874,1.2848542694327278,1.2851454562990978,3.343681471727973,19335.889632705806,1971.712015082195,3099.015535412006,3099.015535412006,6.6482024908856,5.025673791755675,-0.9068873010459768,5.9325610928016514,3.4555701284234583,3.4555701284234583,0.987305750978131,0.0,0.0,0.0002266184691906312,0.989890317713079,0.00022893290815712055,199.07737978452198,0.0,0.0,0.0,0.07912658735426614,7.711881153275425e-05,0.00014949965765787693,0.000642271969727775,0.09564717099417225,0.0765460166737037,0.01910115432046855,0.09564721236832475,0.07654601667370069,0.019101154320467797,0.4028656064861775,0.4028656064861775,0.10053035356110447,0.0,4.898439628587312,4.87222685297462,5.003514691669068,4.899054924027666,4.873009186240608,5.0034602187590735,24815.61300514073,21093.27105436962,0.85,0.987722670087759,0.6777612647475104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452618341903348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.876550817842,1536.576784905414,0.4028656064861775,0.10053035356110447,6.112885165565336,3.4555701284234583
4588.0,-30.186736302953037,5.025649818109429,35.00778297899369,24.106956843193643,4.992490011937647,-26.668853592376987,-40.196527366619534,1.4746073013615777,-0.12486891674359413,-5.024207669596402,40.01549818905592,45050.249985061666,20602.876837549506,20602.876837549506,65653.12682261117,82538.4456324624,82538.4456324624,20602.876837549506,103141.32247001192,103141.32247001192,103141.32247001192,127956.91994984541,97729.06399187341,60240.868344472445,41653.5507193344,24815.597479833486,0.0,66469.14819916789,21093.25785785846,1536.5755733099004,0.0,0.886739406635772,2.8155664420583943,0.0014959162575277712,354321.47824856365,1555201.5735524609,4.38923878179763,1555201.5735524609,4.38923878179763,0.85,0.09564708567839772,4.296143414572793,1.2674187762988733,1.0,0.0,4.296143414571997,1.284854151953548,1.2851453387932934,3.34368177745369,19335.87787393565,1971.7108160213377,3099.015535412006,3099.015535412006,6.6482005663164285,5.025649818109429,-0.9068484692536734,5.932498287363102,3.455605711071837,3.455605711071837,0.9873159174490962,0.0,0.0,0.0002266184691906312,0.9898775611322399,0.00022893585842214756,199.0772784875234,0.0,0.0,0.0,0.07912658735426614,7.711984743586144e-05,0.00014949862175476976,0.000642267519339463,0.09564708567840197,0.0765459332990615,0.019101152379340465,0.09564708658720687,0.0765459332990581,0.01910115237933962,0.4028652405982887,0.4028652405982887,0.10053036154047285,0.0,4.898612508303245,4.872452097025985,5.00347750329604,4.899338752852827,4.873387869237149,5.003363611037969,24815.597479833486,21093.25785785846,0.85,0.9877233062456044,0.677761806877279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526176023669095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.872796032421,1536.5755733099004,0.4028652405982887,0.10053036154047285,6.112885165565336,3.455605711071837
4589.0,-30.186612715285595,5.025625823555958,35.007780487170585,24.10695335073399,4.992498359389292,-26.66874152862965,-40.19640890238804,1.4746271727333693,-0.12470256392060719,-5.024193521691345,40.015493378468285,45050.259539993596,20602.879346416434,20602.879346416434,65653.13888641003,82538.39444483034,82538.39444483034,20602.879346416434,103141.27379124677,103141.27379124677,103141.27379124677,127956.85604590872,97728.96304264099,60240.82813780447,41653.48322759613,24815.582254661946,0.0,66469.06548225807,21093.244916462652,1536.5744709732971,0.0,0.8867394960991406,2.815565907282454,0.0014959162575277712,354321.67367804673,1555201.3660664554,4.38923577528476,1555201.3660664554,4.38923577528476,0.85,0.09564700229918702,4.296143414572793,1.267418455402367,1.0,0.0,4.296143414572802,1.2848540589836828,1.2851452458023584,3.3436820193968444,19335.85790094143,1971.708779342735,3099.015535412006,3099.015535412006,6.648201375885435,5.025625823555958,-0.9068121424318791,5.9324379659878375,3.4556412686748117,3.4556412686748117,0.9873260767642319,0.0,0.0,0.0002266184691906312,0.9898648088442792,0.00022893880777034647,199.0771772233092,0.0,0.0,0.0,0.07912658735426614,7.712088304652211e-05,0.00014949758614410906,0.0006422630702075429,0.095647002299192,0.07654585176667693,0.019101150532515074,0.09564700945324496,0.07654585176667295,0.01910115053251408,0.40286487637068547,0.40286487637068547,0.1005303680110007,0.0,4.898782841157356,4.872668118625313,5.00346453762171,4.899490957770752,4.873559061718652,5.003439581515863,24815.582254661946,21093.244916462652,0.85,0.9877247169051019,0.6777627940627271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526168632281717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.869044040053,1536.5744709732971,0.40286487637068547,0.1005303680110007,6.112885165565336,3.4556412686748117
4590.0,-30.18648919324317,5.025601762764295,35.0077779657737,24.106945387925975,4.992501625651141,-26.6686300320492,-40.19629431478677,1.4746424644571436,-0.12450683730401124,-5.024182145541203,40.015487533422295,45050.28590196111,20602.887294999597,20602.887294999597,65653.1731969607,82538.34597816972,82538.34597816972,20602.887294999597,103141.23327316932,103141.23327316932,103141.23327316932,127956.79516852912,97728.86264866574,60240.80257245701,41653.400084676374,24815.561895359806,0.0,66468.96198003618,21093.227611055834,1536.573137840116,0.0,0.8867395751962729,2.8155646629133524,0.0014959162575277712,354321.8308204648,1555201.1139631337,4.389233117140771,1555201.1139631337,4.389233117140771,0.85,0.09564691902561658,4.296143414572793,1.267418208136223,1.0,0.0,4.296143414573067,1.284853987440091,1.2851451742425528,3.3436822055806625,19335.83803780589,1971.7067538666,3099.015535412006,3099.015535412006,6.648203940759043,5.025601762764295,-0.9067775288173712,5.932379291581666,3.455676780014697,3.455676780014697,0.9873362228613419,0.0,0.0,0.0002266184691906312,0.9898520635048516,0.00022894175558742013,199.07707601296923,0.0,0.0,0.0,0.07912658735426614,7.712188478003387e-05,0.00014949658441059733,0.0006422587666167134,0.09564691902562027,0.07654577031756989,0.019101148708050384,0.09564689272935573,0.07654577031756693,0.01910114870804965,0.4028645130619779,0.4028645130619779,0.10053037471917427,0.0,4.8989570301260414,4.872878772929823,5.003492411326079,4.899675308237192,4.873742985638103,5.003625541430438,24815.561895359806,21093.227611055834,0.85,0.987726771130855,0.6777642460475293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526161243286535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.86529536956,1536.573137840116,0.4028645130619779,0.10053037471917427,6.112885165565336,3.455676780014697
4591.0,-30.18636574332356,5.025577834437058,35.00777545187877,24.106955795455747,4.992521625640915,-26.668516926930387,-40.19617574578149,1.4746728092477333,-0.12435275290204117,-5.024159073324557,40.01548270914091,45050.29418735308,20602.8713992684,20602.8713992684,65653.16558662147,82538.30462250122,82538.30462250122,20602.8713992684,103141.17602176961,103141.17602176961,103141.17602176961,127956.71870733285,97728.77662296855,60240.76618782053,41653.34492794224,24815.542685563247,0.0,66468.88761350549,21093.21128272876,1536.571602185179,0.0,0.886739710149893,2.8155653311307516,0.0014959162575277712,354322.1495245763,1555200.9058865458,4.389228581880328,1555200.9058865458,4.389228581880328,0.85,0.09564683154564887,4.296143414572793,1.2674178531719371,1.0,0.0,4.2961434145711594,1.2848538454695067,1.2851450322397937,3.3436825750425423,19335.821017461,1971.7050182744363,3099.015535412006,3099.015535412006,6.648198811474917,5.025577834437058,-0.9067360212550124,5.932313855692071,3.4557122313818054,3.4557122313818054,0.9873463518233729,0.0,0.0,0.0002266184691906312,0.9898393257840985,0.00022894470171824704,199.0769748618274,0.0,0.0,0.0,0.07912658735426614,7.712292133194627e-05,0.00014949554785868494,0.0006422543134410411,0.09564683154564986,0.07654568511877621,0.019101146426873643,0.09564683439602104,0.07654568511877544,0.019101146426873446,0.4028641503067854,0.4028641503067854,0.1005303840864096,0.0,4.899118142280258,4.873090293845337,5.003451297713696,4.899806320422499,4.873980173941902,5.003330722201611,24815.542685563247,21093.21128272876,0.85,0.987727761721737,0.6777651289924631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452615385822242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.861549503968,1536.571602185179,0.4028641503067854,0.1005303840864096,6.112885165565336,3.4557122313818054
4592.0,-30.186242368814344,5.025553787288898,35.00777294169832,24.10694301305341,4.992522194356928,-26.66840583295077,-40.19606119310481,1.4746856584933168,-0.12418421871751661,-5.024150829715489,40.01547778954253,45050.32017281968,20602.885657779305,20602.885657779305,65653.20583059898,82538.24695539942,82538.24695539942,20602.885657779305,103141.13261317872,103141.13261317872,103141.13261317872,127956.66191376664,97728.66592714083,60240.73914456099,41653.251980644265,24815.52930058793,0.0,66468.7812812322,21093.19990549974,1536.5707403238014,0.0,0.8867397699444912,2.8155640784748615,0.0014959162575277712,354322.2633963119,1555200.6936988528,4.389226572419329,1555200.6936988528,4.389226572419329,0.85,0.09564675180518817,4.296143414572793,1.2674175987625498,1.0,0.0,4.296143414573305,1.28485378535327,1.2851449721099328,3.343682731488058,19335.799116084698,1971.7027849555861,3099.015535412006,3099.015535412006,6.648203412455694,5.025553787288898,-0.9067033165093639,5.932257103798261,3.4557476826076963,3.4557476826076963,0.9873564807450561,0.0,0.0,0.0002266184691906312,0.9898265960209361,0.00022894764608430253,199.07687377257724,0.0,0.0,0.0,0.07912658735426614,7.712392278461332e-05,0.0001494945464060179,0.0006422500110567606,0.0956467518051892,0.07654560644811405,0.01910114535707515,0.09564674464383835,0.07654560644811323,0.019101145357074946,0.4028637881874156,0.4028637881874156,0.10053039141424627,0.0,4.899284721246431,4.873290147467117,5.003484355486364,4.8999666109979785,4.8741052113252294,5.003632264376165,24815.52930058793,21093.19990549974,0.85,0.9877299472788212,0.6777666041778304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526146477477841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.857806310914,1536.5707403238014,0.4028637881874156,0.10053039141424627,6.112885165565336,3.4557476826076963
4593.0,-30.18611903898491,5.025529852614942,35.00777042259248,24.106948531139665,4.9925399108220345,-26.66829306425927,-40.195942659024126,1.4747139360963801,-0.12406890842402163,-5.024129019773333,40.01547250921039,45050.328157343145,20602.872160874635,20602.872160874635,65653.20031821777,82538.19432552022,82538.19432552022,20602.872160874635,103141.06648639485,103141.06648639485,103141.06648639485,127956.57429672763,97728.5676930646,60240.70152488764,41653.18463130773,24815.507810332776,0.0,66468.69244164051,21093.18163878286,1536.5691013378546,0.0,0.8867399001226026,2.815565108932876,0.0014959162575277712,354322.5646644936,1555200.4659523414,4.389222197646243,1555200.4659523414,4.389222197646243,0.85,0.09564666455915004,4.296143414572793,1.2674172767670826,1.0,0.0,4.296143414573088,1.2848536530542325,1.2851448397809124,3.3436830757809712,19335.77968028921,1971.7008030560091,3099.015535412006,3099.015535412006,6.648199057232391,5.025529852614942,-0.9066626388163268,5.932192491431269,3.4557830581087297,3.4557830581087297,0.9873665880310656,0.0,0.0,0.0002266184691906312,0.9898138710443143,0.0002289505894189327,199.07677272003897,0.0,0.0,0.0,0.07912658735426614,7.712495905652346e-05,0.00014949351013410773,0.000642245559084018,0.09564666455915649,0.07654552133661031,0.01910114322254618,0.09564669166887205,0.07654552133660515,0.01910114322254489,0.402863426009902,0.402863426009902,0.10053040158288562,0.0,4.899431532803476,4.873480674508244,5.003455779324668,4.900060111349319,4.874284182972133,5.003382952962795,24815.507810332776,21093.18163878286,0.85,0.9877311845100799,0.6777676301801381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526139101249345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.85406572214,1536.5691013378546,0.402863426009902,0.10053040158288562,6.112885165565336,3.4557830581087297
4594.0,-30.185995808242772,5.025505843085072,35.007767910843505,24.106950975861423,4.992543925004018,-26.668181755105362,-40.19582810634745,1.4747298718665633,-0.12370805027956067,-5.024118257484775,40.015467685283774,45050.353382427806,20602.881143584415,20602.881143584415,65653.23452601222,82538.18755841651,82538.18755841651,20602.881143584415,103141.06870200092,103141.06870200092,103141.06870200092,127956.56252841969,97728.50944718513,60240.67527119603,41653.149084432334,24815.49382641877,0.0,66468.64291085111,21093.169752455953,1536.5681521988636,0.0,0.8867399723951491,2.8155616226992697,0.0014959162575277712,354322.71332773654,1555200.2578911225,4.3892197688512695,1555200.2578911225,4.3892197688512695,0.85,0.09564658374801335,4.296143414572793,1.2674170196102934,1.0,0.0,4.296143414572897,1.2848535784974637,1.2851447652072467,3.3436832698063528,19335.76815623315,1971.6996279293287,3099.015535412006,3099.015535412006,6.648201955801203,5.025505843085072,-0.9066285203542579,5.93213436343933,3.4558184274609007,3.4558184274609007,0.9873766935602574,0.0,0.0,0.0002266184691906312,0.989801156467604,0.00022895353042361126,199.0766717487921,0.0,0.0,0.0,0.07912658735426614,7.712596053365427e-05,0.00014949250865697693,0.0006422412565946377,0.09564658374802117,0.0765454415763881,0.019101142171633067,0.09564652195374483,0.07654544157638184,0.019101142171631513,0.4028630633532966,0.4028630633532966,0.10053041030708028,0.0,4.899623196478558,4.873715174787492,5.003475581109342,4.900410207205198,4.8746736068894165,5.003575256043348,24815.49382641877,21093.169752455953,0.85,0.9877324351885366,0.6777685147393504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452613172769962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.850328350762,1536.5681521988636,0.4028630633532966,0.10053041030708028,6.112885165565336,3.4558184274609007
4595.0,-30.185872639620342,5.025481951019494,35.00776540600926,24.10695635424929,4.992562656086157,-26.66806903004848,-40.19570580041034,1.4747590465143257,-0.12361927441611442,-5.024096190643556,40.01546286319155,45050.343975711214,20602.867047869295,20602.867047869295,65653.21102358052,82538.12986373942,82538.12986373942,20602.867047869295,103140.99691160872,103140.99691160872,103140.99691160872,127956.47185250778,97728.40665600136,60240.62076797352,41653.09543114204,24815.474940899057,0.0,66468.5703720411,21093.1536997642,1536.5666558605883,0.0,0.886740102221302,2.8155630318730016,0.0014959162575277712,354323.0181448576,1555200.0499090417,4.389215405907472,1555200.0499090417,4.389215405907472,0.8500000000000001,0.09564649751384335,4.296143414572793,1.2674166833283382,1.0,0.0,4.29614341457248,1.2848534420015747,1.2851446286804236,3.343683625021201,19335.747818805423,1971.6975540888502,3099.015535412006,3099.015535412006,6.64819740735188,5.025481951019494,-0.9065877480105184,5.932069699030013,3.455853734340415,3.455853734340415,0.9873867812401186,0.0,0.0,0.0002266184691906312,0.9897884484762515,0.00022895646998053297,199.07657082854647,0.0,0.0,0.0,0.07912658735426614,7.712702980695978e-05,0.0001494914393836714,0.0006422366628431677,0.09564649751384714,0.07654535729997221,0.019101140213874938,0.0956464906853833,0.07654535729996917,0.019101140213874178,0.40286270310814554,0.40286270310814554,0.10053042079159716,0.0,4.899785576235104,4.873928350028109,5.003434186204913,4.900476916227433,4.874822939586238,5.003310573442661,24815.474940899057,21093.1536997642,0.85,0.9877331595384584,0.6777691128837773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526124360081527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.84659310533,1536.5666558605883,0.40286270310814554,0.10053042079159716,6.112885165565336,3.455853734340415
4596.0,-30.18574952603061,5.025458012990879,35.00776292083125,24.10695314118641,4.992569427253864,-26.667957550624465,-40.19559124773366,1.4747774518476742,-0.12342064881323722,-5.024083741641817,40.01545842605218,45050.36858442054,20602.872563433797,20602.872563433797,65653.24114785434,82538.08659983172,82538.08659983172,20602.872563433797,103140.9591632655,103140.9591632655,103140.9591632655,127956.42166778917,97728.31315444098,60240.59513902968,41653.020017123665,24815.462504523657,0.0,66468.48252164733,21093.14312884511,1536.565752360782,0.0,0.8867401816810855,2.8155618746599806,0.0014959162575277712,354323.1901074345,1555199.8585304166,4.389212735578678,1555199.8585304166,4.389212735578678,0.8500000000000001,0.09564641689542051,4.296143414572793,1.2674163860594851,1.0,0.0,4.296143414571182,1.284853355890787,1.2851445425501207,3.343683849114658,19335.729319347036,1971.6956676690854,3099.015535412006,3099.015535412006,6.6481991871314365,5.025458012990879,-0.9065526773237691,5.932010690314648,3.4558890366391073,3.4558890366391073,0.9873968676111735,0.0,0.0,0.0002266184691906312,0.9897757463388002,0.00022895940825878725,199.07646995349498,0.0,0.0,0.0,0.07912658735426614,7.712803130895109e-05,0.0001494904378816801,0.000642232360246983,0.09564641689542021,0.0765452778962445,0.0191011389991757,0.09564640370485007,0.07654527789624475,0.019101138999175763,0.4028623436547725,0.4028623436547725,0.10053042898497387,0.0,4.899956367539005,4.874142822950432,5.003429729885511,4.900663092828552,4.875024347028614,5.00343558015544,24815.462504523657,21093.14312884511,0.85,0.9877349182219184,0.6777703789122705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526116996184866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.842860723124,1536.565752360782,0.4028623436547725,0.10053042898497387,6.112885165565336,3.4558890366391073
4597.0,-30.185626485035655,5.025434052481349,35.00776041351935,24.10694461958485,4.9925761765876615,-26.667846138665485,-40.19547288827596,1.4747958302174837,-0.12331697560756538,-5.024070000937662,40.01545281099837,45050.37620006841,20602.87526114365,20602.87526114365,65653.25146121206,82538.02074078316,82538.02074078316,20602.87526114365,103140.89600192681,103140.89600192681,103140.89600192681,127956.33832377197,97728.19707988996,60240.55253917523,41652.93837857192,24815.442321845152,0.0,66468.38070041707,21093.125973568378,1536.5643719691022,0.0,0.8867402719845277,2.815562116126718,0.0014959162575277712,354323.37991284067,1555199.616347089,4.389209700837832,1555199.616347089,4.389209700837832,0.85,0.09564633393491676,4.296143414572793,1.2674160887906325,1.0,0.0,4.296143414572906,1.2848532699061619,1.2851444565460088,3.3436840728798223,19335.70635378028,1971.693325833009,3099.015535412006,3099.015535412006,6.648200057636868,5.025434052481349,-0.9065169111598879,5.931950963641237,3.4559242852521743,3.4559242852521743,0.9874069386434784,0.0,0.0,0.0002266184691906312,0.9897630518669296,0.00022896234483917602,199.07636913802733,0.0,0.0,0.0,0.07912658735426614,7.712906610519232e-05,0.00014948940308543888,0.0006422279146139259,0.09564633393492428,0.07654519659274407,0.019101137342180212,0.0956463357229492,0.07654519659273805,0.01910113734217871,0.40286198505566473,0.40286198505566473,0.10053043755878267,0.0,4.900110496556522,4.87433267285644,5.0034405310302645,4.900753025330118,4.875118156379983,5.003509867722585,24815.442321845152,21093.125973568378,0.85,0.9877365864699048,0.6777715317470602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526109635585907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.839131344052,1536.5643719691022,0.40286198505566473,0.10053043755878267,6.112885165565336,3.4559242852521743
4598.0,-30.18550353517709,5.025410119913857,35.00775789908376,24.10694594671952,4.992587324560815,-26.667734368850844,-40.195354458969064,1.4748181582345605,-0.12313629458191144,-5.024053333452408,40.01544758888313,45050.383190280045,20602.871908099005,20602.871908099005,65653.25509837904,82537.9782981358,82537.9782981358,20602.871908099005,103140.85020623481,103140.85020623481,103140.85020623481,127956.2734849907,97728.10636053928,60240.511252683296,41652.88345317332,24815.423278755887,0.0,66468.30673192922,21093.109786942503,1536.562992203918,0.0,0.8867403757670994,2.815561687181768,0.0014959162575277712,354323.61014706,1555199.391111655,4.389206213117377,1555199.391111655,4.389206213117377,0.85,0.09564625009326473,4.296143414572793,1.267415775037371,1.0,0.0,4.296143414572816,1.2848531654428221,1.2851443520589945,3.34368434473377,19335.68840478728,1971.6914955450925,3099.015535412006,3099.015535412006,6.648198975665961,5.025410119913857,-0.9064794562853242,5.931889576199182,3.4559594871867843,3.4559594871867843,0.9874169963390812,0.0,0.0,0.0002266184691906312,0.9897503669732591,0.00022896527927910727,199.07626839733567,0.0,0.0,0.0,0.07912658735426614,7.713010152496044e-05,0.00014948836766567075,0.0006422234663021079,0.09564625009326647,0.07654511437216069,0.019101135721105774,0.09564624645964158,0.0765451143721593,0.019101135721105427,0.40286162578915474,0.40286162578915474,0.10053044735958575,0.0,4.900265491134348,4.87452695345246,5.003437901953021,4.900917038870489,4.875335715451001,5.003459083903238,24815.423278755887,21093.109786942503,0.85,0.9877377403814824,0.6777723911633708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526102279334632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.835404614449,1536.562992203918,0.40286162578915474,0.10053044735958575,6.112885165565336,3.4559594871867843
4599.0,-30.185380584580493,5.025386260591622,35.00775540817999,24.106957017816626,4.992603260238078,-26.66762211960112,-40.195239801518596,1.4748447952587354,-0.12288677959514871,-5.024033976788217,40.01544324542696,45050.40659622435,20602.863118668214,20602.863118668214,65653.26971489257,82537.95731802439,82537.95731802439,20602.863118668214,103140.82043669261,103140.82043669261,103140.82043669261,127956.22882164191,97728.03917079259,60240.48844899267,41652.83413533324,24815.4083849493,0.0,66468.24252028254,21093.097127206904,1536.5617908616355,0.0,0.886740490059577,2.815560667516631,0.0014959162575277712,354323.87752806296,1555199.2037737467,4.389202372201328,1555199.2037737467,4.389202372201328,0.85,0.09564616617107696,4.296143414572793,1.2674154799664397,1.0,0.0,4.296143414572783,1.2848530408194843,1.2851442274074132,3.3436846690518753,19335.67511117038,1971.6901399734245,3099.015535412006,3099.015535412006,6.648196139465018,5.025386260591622,-0.9064404182860635,5.931826678877686,3.4559946576163934,3.4559946576163934,0.9874270450332553,0.0,0.0,0.0002266184691906312,0.9897376821788083,0.00022896821377130287,199.07616765614125,0.0,0.0,0.0,0.07912658735426614,7.713110397987558e-05,0.0001494873652107556,0.0006422191596120257,0.09564616617108268,0.07654503205541809,0.019101134115664588,0.09564614936913998,0.07654503205541352,0.01910113411566345,0.4028612663840848,0.4028612663840848,0.1005304573344182,0.0,4.900434497112883,4.874746934768723,5.0034024150979235,4.9011471971930405,4.875663604786951,5.003297280238087,24815.4083849493,21093.097127206904,0.85,0.9877389144877528,0.677773398062652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526094928539572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.831680160447,1536.5617908616355,0.4028612663840848,0.1005304573344182,6.112885165565336,3.4559946576163934
4600.0,-30.185257759837203,5.02536232577757,35.00775291748725,24.106943781394534,4.992606819530672,-26.667511221326222,-40.19512151191009,1.4748602810196951,-0.12279748396048262,-5.0240234220893365,40.015438269764736,45050.41361046997,20602.872177686262,20602.872177686262,65653.28578815624,82537.88472819435,82537.88472819435,20602.872177686262,103140.75690588061,103140.75690588061,103140.75690588061,127956.15036295191,97727.91508111336,60240.443963388985,41652.74568636042,24815.393457071306,0.0,66468.13914343172,21093.08443851061,1536.5607845687787,0.0,0.8867405618244418,2.8155607260343563,0.0014959162575277712,354324.0233242202,1555198.989168135,4.389199960469707,1555198.989168135,4.389199960469707,0.85,0.09564608603644044,4.296143414572793,1.267415182697587,1.0,0.0,4.29614341457309,1.284852968368188,1.2851441549396974,3.3436848575981872,19335.650559795544,1971.6876364299271,3099.015535412006,3099.015535412006,6.648199062657221,5.02536232577757,-0.9064066263395016,5.931768952117071,3.456029810254042,3.456029810254042,0.987437088644012,0.0,0.0,0.0002266184691906312,0.9897250105437149,0.0002289711452943239,199.07606701816817,0.0,0.0,0.0,0.07912658735426614,7.713213820352591e-05,0.0001494863309871053,0.0006422147164389012,0.09564608603644323,0.07654495311190555,0.01910113292453768,0.09564609645918694,0.07654495311190332,0.01910113292453712,0.40286090855686435,0.40286090855686435,0.1005304654533496,0.0,4.900588792548888,4.874936117917002,5.003416725322211,4.901225938128846,4.875712886948008,5.003494039163172,24815.393457071306,21093.08443851061,0.85,0.9877406925216139,0.6777745577208895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526087577707827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.82795981956,1536.5607845687787,0.40286090855686435,0.1005304654533496,6.112885165565336,3.456029810254042
4601.0,-30.185135010307874,5.0253384760666995,35.00775042262957,24.106954887416236,4.992622446131707,-26.667399183912618,-40.19500688938422,1.4748866197364632,-0.12254241631990226,-5.024003452444721,40.015433167066355,45050.43628518565,20602.86196530442,20602.86196530442,65653.29825049007,82537.86531002565,82537.86531002565,20602.86196530442,103140.72727533006,103140.72727533006,103140.72727533006,127956.10087476355,97727.84940680815,60240.420381968426,41652.69891648858,24815.37359943349,0.0,66468.07251592207,21093.067559518466,1536.5592840114894,0.0,0.8867406819880376,2.8155597049564367,0.0014959162575277712,354324.29917281057,1555198.769083344,4.389195922249872,1555198.769083344,4.389195922249872,0.85,0.0956460007215218,4.296143414572793,1.2674148925719786,1.0,0.0,4.296143414573303,1.2848528451405414,1.2851440316841236,3.3436851782842623,19335.637566011574,1971.6863114327089,3099.015535412006,3099.015535412006,6.648195767293991,5.0253384760666995,-0.9063673094321105,5.93170578549881,3.4560649003527892,3.4560649003527892,0.9874471143865112,0.0,0.0,0.0002266184691906312,0.989712346843154,0.00022897407505672438,199.07596644192424,0.0,0.0,0.0,0.07912658735426614,7.713314037755792e-05,0.00014948532881307327,0.0006422104109555333,0.09564600072152604,0.07654486977520919,0.019101130946316845,0.09564598132880303,0.0765448697752058,0.019101130946316,0.4028605502701555,0.4028605502701555,0.10053047508492505,0.0,4.900755673049673,4.875151830490211,5.003387708335822,4.901461036124829,4.876052589217522,5.003309618675075,24815.37359943349,21093.067559518466,0.85,0.9877418701251367,0.6777755782581789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526080234407883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.824241055765,1536.5592840114894,0.4028605502701555,0.10053047508492505,6.112885165565336,3.4560649003527892
4602.0,-30.185012314145517,5.025314569139104,35.0077479323302,24.10695191882553,4.992627518026838,-26.667288250095364,-40.194892371632136,1.4749034539766503,-0.1223060931387181,-5.02399188686213,40.0154283101217,45050.459444173175,20602.86883131153,20602.86883131153,65653.3282754847,82537.83058097505,82537.83058097505,20602.86883131153,103140.69941228657,103140.69941228657,103140.69941228657,127956.058283959,97727.76388661159,60240.39274980959,41652.63459644667,24815.358871672433,0.0,66467.9934681191,21093.05504092157,1536.5582696191157,0.0,0.8867407584699578,2.81555794921206,0.0014959162575277712,354324.45893284946,1555198.5595981926,4.389193351997553,1555198.5595981926,4.389193351997553,0.85,0.09564592041124667,4.296143414572793,1.26741462057922,1.0,0.0,4.296143414573843,1.2848527663803087,1.2851439529060413,3.343685383248932,19335.620645680927,1971.68458603916,3099.015535412006,3099.015535412006,6.648197982838583,5.025314569139104,-0.9063329923630254,5.931647561502129,3.4560999762329727,3.4560999762329727,0.9874571360665636,0.0,0.0,0.0002266184691906312,0.989699688822965,0.0002289770035798891,199.07586590950874,0.0,0.0,0.0,0.07912658735426614,7.713414164754794e-05,0.00014948432754308325,0.0006422061093560595,0.09564592041125176,0.07654479070983848,0.019101129701413287,0.09564586679210083,0.0765447907098344,0.019101129701412266,0.4028601933514298,0.4028601933514298,0.10053048330763845,0.0,4.900937320327387,4.875376122986779,5.003398267099385,4.901685793723402,4.876295249036218,5.003462497574219,24815.358871672433,21093.05504092157,0.85,0.9877434965292711,0.6777767327334969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452607289561216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.820524879342,1536.5582696191157,0.4028601933514298,0.10053048330763845,6.112885165565336,3.4560999762329727
4603.0,-30.184889682278275,5.025290758857328,35.00774544786186,24.106957611534767,4.9926444221304305,-26.66717619082737,-40.19477394232524,1.4749309306795229,-0.122177439540053,-5.023971282804883,40.01542349936379,45050.46487324232,20602.857233813105,20602.857233813105,65653.32210705543,82537.7820692675,82537.7820692675,20602.857233813105,103140.6393030806,103140.6393030806,103140.6393030806,127955.97976623115,97727.66972121563,60240.352525190574,41652.57466225006,24815.340463150544,0.0,66467.9151254006,21093.039393677962,1536.5568341655935,0.0,0.886740880806188,2.8155586635571375,0.0014959162575277712,354324.7435451095,1555198.3521051458,4.389189240765376,1555198.3521051458,4.389189240765376,0.85,0.09564583577463498,4.296143414572793,1.2674143117712813,1.0,0.0,4.296143414573129,1.2848526378285503,1.2851438243251494,3.343685717790515,19335.60201488143,1971.6826862263292,3099.015535412006,3099.015535412006,6.648194240521613,5.025290758857328,-0.9062933620106017,5.93158412086793,3.456134995103259,3.456134995103259,0.987467141458074,0.0,0.0,0.0002266184691906312,0.9896870376103069,0.0002289799306029338,199.07576542987553,0.0,0.0,0.0,0.07912658735426614,7.713517713031161e-05,0.00014948329206031956,0.0006422016607736034,0.09564583577463798,0.07654470805811,0.01910112771652798,0.09564581490176251,0.0765447080581076,0.01910112771652738,0.40285983819141435,0.40285983819141435,0.10053049278484638,0.0,4.901100815524842,4.875589710745658,5.00336081289305,4.901793843264841,4.87648317465073,5.0032501808627785,24815.340463150544,21093.039393677962,0.85,0.9877445679346444,0.6777776132777537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526065560014492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.816811725452,1536.5568341655935,0.40285983819141435,0.10053049278484638,6.112885165565336,3.456134995103259
4604.0,-30.184767129652492,5.025266886444078,35.007742971839285,24.10694940425458,4.992649265809225,-26.66706540902092,-40.19465945949776,1.4749475451776313,-0.12202997828222806,-5.023960047023959,40.01541877642765,45050.487510675375,20602.864689589995,20602.864689589995,65653.35220026536,82537.72578315997,82537.72578315997,20602.864689589995,103140.59047274996,103140.59047274996,103140.59047274996,127955.91709829362,97727.56260736925,60240.32433488466,41652.48696942733,24815.326625543657,0.0,66467.81359497098,21093.02763171211,1536.5558757568772,0.0,0.8867409551233296,2.815558037160565,0.0014959162575277712,354324.89874961774,1555198.1483999626,4.389186743263383,1555198.1483999626,4.389186743263383,0.8500000000000001,0.09564575624156867,4.296143414572793,1.267414043075405,1.0,0.0,4.2961434145733195,1.2848525600964218,1.2851437465754043,3.3436859200797238,19335.58082220683,1971.6805251749406,3099.015535412006,3099.015535412006,6.648196646374959,5.025266886444078,-0.906259298823958,5.931526185268036,3.4561700032834883,3.4561700032834883,0.9874771437952824,0.0,0.0,0.0002266184691906312,0.9896743947468022,0.00022898285576905235,199.07566501527097,0.0,0.0,0.0,0.07912658735426614,7.713617811937908e-05,0.0001494822910712521,0.0006421973603810131,0.09564575624157384,0.07654462981437951,0.019101126427194325,0.09564574198088216,0.07654462981437538,0.019101126427193294,0.4028594839384747,0.4028594839384747,0.10053050035990228,0.0,4.901262414336259,4.875789876436727,5.003367677897813,4.901930068741706,4.876611868901591,5.003416506097494,24815.326625543657,21093.02763171211,0.85,0.9877465294756251,0.6777789891690364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605822826821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.813101373386,1536.5558757568772,0.4028594839384747,0.10053050035990228,6.112885165565336,3.4561700032834883
4605.0,-30.184644636497353,5.025243114785629,35.00774050152338,24.106960265804105,4.992666455633894,-26.666953446026554,-40.19454103019086,1.4749752651630648,-0.1218161885605582,-5.02393924212219,40.015413990600926,45050.49240291279,20602.852599013913,20602.852599013913,65653.3450019267,82537.69856225909,82537.69856225909,20602.852599013913,103140.551161273,103140.551161273,103140.551161273,127955.85935124656,97727.48991603448,60240.28375668803,41652.451288162716,24815.308189973555,0.0,66467.75947813627,21093.01196147752,1536.554436007542,0.0,0.8867410783917282,2.8155576560809017,0.0014959162575277712,354325.18613650586,1555197.941982265,4.389182600705997,1555197.941982265,4.389182600705997,0.85,0.09564567157213784,4.296143414572793,1.267413730421104,1.0,0.0,4.296143414574548,1.2848524304064903,1.2851436168560813,3.343686257583384,19335.566440090453,1971.679058607216,3099.015535412006,3099.015535412006,6.648192744950154,5.025243114785629,-0.9062196090255226,5.931462723811151,3.4562049530369205,3.4562049530369205,0.9874871294391202,0.0,0.0,0.0002266184691906312,0.9896617581925239,0.00022898577955009347,199.07556464949542,0.0,0.0,0.0,0.07912658735426614,7.713721362741807e-05,0.00014948125556321312,0.0006421929116899707,0.09564567157214147,0.07654454728844341,0.01910112428369806,0.09564565271158394,0.07654454728844051,0.01910112428369733,0.4028591297393154,0.4028591297393154,0.10053050907696588,0.0,4.901426656259787,4.876005515598536,5.003325741391961,4.902123053561638,4.876907566623117,5.003197562103139,24815.308189973555,21093.01196147752,0.85,0.9877472253825939,0.6777796146074636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526050901266907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.80939352158,1536.554436007542,0.4028591297393154,0.10053050907696588,6.112885165565336,3.4562049530369205
4606.0,-30.184522205054556,5.0252193223856,35.00773805206105,24.10695149973037,4.992675018127846,-26.6668424013863,-40.194422740582354,1.474995214459598,-0.12175990263278891,-5.023925580523497,40.015409657373596,45050.49762339328,20602.855088003427,20602.855088003427,65653.35271139671,82537.62367670055,82537.62367670055,20602.855088003427,103140.47876470398,103140.47876470398,103140.47876470398,127955.77441165246,97727.36586096487,60240.239807657745,41652.36228145236,24815.295646948478,0.0,66467.65792840085,21093.001299906206,1536.5534939240033,0.0,0.8867411636487954,2.8155585110956163,0.0014959162575277712,354325.3748500339,1555197.7550856702,4.389179735557744,1555197.7550856702,4.389179735557744,0.85,0.09564559137308765,4.296143414572793,1.2674134078761563,1.0,0.0,4.296143414571925,1.284852337072298,1.2851435235007365,3.343686500475308,19335.54189556319,1971.676555761977,3099.015535412006,3099.015535412006,6.648193548105054,5.0252193223856,-0.9061841547165992,5.931403477102199,3.4562398933973615,3.4562398933973615,0.9874971123992461,0.0,0.0,0.0002266184691906312,0.989649128178483,0.00022898870189249596,199.07546433438552,0.0,0.0,0.0,0.07912658735426614,7.713824792680938e-05,0.0001494802212638218,0.000642188468191452,0.09564559137308895,0.0765444686930116,0.019101122680077354,0.09564563231104165,0.07654446869301056,0.019101122680077097,0.4028587766553481,0.4028587766553481,0.10053051575158735,0.0,4.9015692872424665,4.876187825908971,5.003309180336146,4.902165677890707,4.876943001421864,5.003268917676735,24815.295646948478,21093.001299906206,0.85,0.9877488504577473,0.6777807286653881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526043577828534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.805688563467,1536.5534939240033,0.4028587766553481,0.10053051575158735,6.112885165565336,3.4562398933973615
4607.0,-30.184399868371646,5.02519547158231,35.00773557739143,24.106948740687244,4.992678670070096,-26.666731933068284,-40.19430832760406,1.4750107347667156,-0.1214916156790764,-5.023914233305229,40.01540402423165,45050.519531099424,20602.862096394805,20602.862096394805,65653.38162749424,82537.59608041165,82537.59608041165,20602.862096394805,103140.45817680645,103140.45817680645,103140.45817680645,127955.73429009711,97727.28701572442,60240.21046641209,41652.30727701369,24815.276113290656,0.0,66467.58339030435,21092.98469629706,1536.5522086500118,0.0,0.8867412418301321,2.815556309807082,0.0014959162575277712,354325.5315940915,1555197.512122432,4.389177108196754,1555197.512122432,4.389177108196754,0.8500000000000001,0.09564551017717134,4.296143414572793,1.2674131573131313,1.0,0.0,4.296143414573434,1.2848522644594547,1.285143450871437,3.343686689442235,19335.52629588508,1971.6749650375084,3099.015535412006,3099.015535412006,6.648195809594644,5.02519547158231,-0.9061501398257379,5.931345611408048,3.456274787881329,3.456274787881329,0.9875070822518083,0.0,0.0,0.0002266184691906312,0.9896365081135149,0.0002289916220073777,199.07536409701885,0.0,0.0,0.0,0.07912658735426614,7.71392483419618e-05,0.00014947922084866937,0.000642184170264483,0.09564551017717383,0.07654438928100933,0.0191011208961645,0.09564548596097107,0.07654438928100733,0.019101120896164,0.40285842258534343,0.40285842258534343,0.10053052230374139,0.0,4.9017356588721555,4.876390458326455,5.003330066957915,4.902422617626144,4.877222529449682,5.003435193546409,24815.276113290656,21092.98469629706,0.85,0.98775039317995,0.6777818183423072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526036258087103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.801986452152,1536.5522086500118,0.40285842258534343,0.10053052230374139,6.112885165565336,3.456274787881329
4608.0,-30.184277586951044,5.025171743741487,35.00773311015733,24.10695939268919,4.992697546660894,-26.66661999194084,-40.19418989829717,1.475039951650709,-0.12132032395959413,-5.023892211977364,40.015399291469244,45050.523522881726,20602.847340898796,20602.847340898796,65653.37086378052,82537.56043519545,82537.56043519545,20602.847340898796,103140.40777609425,103140.40777609425,103140.40777609425,127955.66524199031,97727.206719944,60240.16980763039,41652.26323590402,24815.25746589607,0.0,66467.5207018001,21092.96884601166,1536.5507277654954,0.0,0.88674137109978,2.8155566292438525,0.0014959162575277712,354325.8357844193,1555197.307993516,4.3891727639633284,1555197.307993516,4.3891727639633284,0.85,0.09564542505430396,4.296143414572793,1.2674128204816957,1.0,0.0,4.296143414573113,1.28485212776624,1.2851433141472435,3.3436870451713285,19335.510409214927,1971.6733450479958,3099.015535412006,3099.015535412006,6.648191048245163,5.025171743741487,-0.9061098358950996,5.931281579636587,3.456309625092979,3.456309625092979,0.987517035740851,0.0,0.0,0.0002266184691906312,0.9896238939227958,0.00022899454083746135,199.07526390503256,0.0,0.0,0.0,0.07912658735426614,7.714028388810733e-05,0.00014947818530252385,0.0006421797214097295,0.09564542505431203,0.0765443064188943,0.019101118635417726,0.09564541857523826,0.07654430641888785,0.019101118635416116,0.4028580690809237,0.4028580690809237,0.10053053101870657,0.0,4.9018945566525645,4.8765993393141684,5.003288457736119,4.9025718880177465,4.87747666690035,5.00316390092172,24815.25746589607,21092.96884601166,0.85,0.9877511628322625,0.6777825176449173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526028944018405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.798286523532,1536.5507277654954,0.4028580690809237,0.10053053101870657,6.112885165565336,3.456309625092979
