time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4609.0,-30.184155370435782,5.025147965786081,35.00773066250561,24.106950975861423,4.9927037185013345,-26.66650937981928,-40.19407545039428,1.475057727884823,-0.12120646274200908,-5.023880374806462,40.01539492737895,45050.54481833913,20602.853354648803,20602.853354648803,65653.39817298793,82537.49752866864,82537.49752866864,20602.853354648803,103140.35088331744,103140.35088331744,103140.35088331744,127955.59635283472,97727.09370432324,60240.14099399362,41652.16967814402,24815.24546951727,0.0,66467.41514766129,21092.95864908968,1536.5498600617186,0.0,0.8867414471789715,2.8155565146333386,0.0014959162575277712,354325.99929657305,1555197.1197658274,4.389170207247812,1555197.1197658274,4.389170207247812,0.85,0.09564534591248944,4.296143414572793,1.2674125331034887,1.0,0.0,4.296143414573762,1.2848520445989122,1.2851432309610675,3.3436872616052105,19335.48804886324,1971.6710649266815,3099.015535412006,3099.015535412006,6.648192988780777,5.025147965786081,-0.9060755670557201,5.931223532841801,3.456344459646968,3.456344459646968,0.9875269884705623,0.0,0.0,0.0002266184691906312,0.9896112866008119,0.0002289974581525203,199.07516376632756,0.0,0.0,0.0,0.07912658735426614,7.714128463305837e-05,0.0001494771845575728,0.0006421754220658983,0.09564534591248944,0.07654422869134317,0.019101117221146272,0.09564536887609383,0.07654422869134317,0.01910111722114627,0.40285771654314,0.40285771654314,0.10053053768643057,0.0,4.902045947137765,4.876788815458212,5.003287047523941,4.902673912064472,4.877569191425209,5.003303918518668,24815.24546951727,21092.95864908968,0.85,0.9877531423049178,0.6777839143925889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526021633260997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.794589565712,1536.5498600617186,0.40285771654314,0.10053053768643057,6.112885165565336,3.456344459646968
4610.0,-30.18403324079461,5.025124174894545,35.007728193358176,24.106947692949348,4.992710930186216,-26.666398741841338,-40.193960967566795,1.4750764312329556,-0.12102776076829969,-5.023866435855468,40.01538940596606,45050.56572181502,20602.854906984343,20602.854906984343,65653.42062879936,82537.45213546434,82537.45213546434,20602.854906984343,103140.30704244868,103140.30704244868,103140.30704244868,127955.53250014735,97726.99868880768,60240.112275158375,41652.096015165895,24815.225457698678,0.0,66467.32147286457,21092.941639043875,1536.5484855394475,0.0,0.8867415381518371,2.8155557932250863,0.0014959162575277712,354326.19184163486,1555196.8816216518,4.389167150016228,1555196.8816216518,4.389167150016228,0.85,0.09564526387763264,4.296143414572793,1.2674122308893128,1.0,0.0,4.296143414572412,1.2848519570940296,1.2851431434363536,3.343687489327136,19335.469249865993,1971.6691479624535,3099.015535412006,3099.015535412006,6.648193489693251,5.025124174894545,-0.9060401217716159,5.931164296666161,3.4563792395366564,3.4563792395366564,0.9875369255819019,0.0,0.0,0.0002266184691906312,0.9895986884134386,0.00022900037342809575,199.07506369890396,0.0,0.0,0.0,0.07912658735426614,7.714228569540336e-05,0.00014947618349522783,0.0006421711213584974,0.0956452638776372,0.07654414852091222,0.019101115356724967,0.09564526862244863,0.07654414852090859,0.019101115356724062,0.40285736374069203,0.40285736374069203,0.10053054512736205,0.0,4.902199213990116,4.876977994448453,5.003296228002171,4.902838675087196,4.877761171553345,5.003359458910268,24815.225457698678,21092.941639043875,0.85,0.9877548722284907,0.6777851841104657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526014326391392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.79089538367,1536.5484855394475,0.40285736374069203,0.10053054512736205,6.112885165565336,3.4563792395366564
4611.0,-30.18391115556316,5.025100400279015,35.007725716141145,24.106954468321078,4.992720863971096,-26.666287871618024,-40.19384271288288,1.4750975800259731,-0.12073141280751543,-5.023850819879473,40.015384232628335,45050.56955975236,20602.852953863516,20602.852953863516,65653.42251361588,82537.43854438156,82537.43854438156,20602.852953863516,103140.29149824507,103140.29149824507,103140.29149824507,127955.49831178898,97726.93667004188,60240.06768541279,41652.07664958787,24815.206813543897,0.0,66467.28346313177,21092.925791512313,1536.5471542135508,0.0,0.8867416364027959,2.815553721473467,0.0014959162575277712,354326.4075523025,1555196.6584903381,4.389163848197721,1555196.6584903381,4.389163848197721,0.85,0.09564518169148209,4.296143414572793,1.267411936367862,1.0,0.0,4.296143414574333,1.2848518581479813,1.285143044467881,3.343687746823486,19335.456979337327,1971.667896716751,3099.015535412006,3099.015535412006,6.64819285945413,5.025100400279015,-0.9060037269607255,5.931104127239741,3.4564139758940198,3.4564139758940198,0.9875468502554342,0.0,0.0,0.0002266184691906312,0.9895860949800067,0.00022900328767777372,199.07496366796823,0.0,0.0,0.0,0.07912658735426614,7.714331975227785e-05,0.00014947514943835334,0.0006421666789018657,0.09564518169148536,0.07654406803386493,0.01910111365762044,0.09564512597115514,0.07654406803386231,0.019101113657619788,0.4028570108348027,0.4028570108348027,0.10053055382842126,0.0,4.902377337047767,4.877199836545287,5.0032989619768955,4.9031194070719835,4.878116850168624,5.00333959621679,24815.206813543897,21092.925791512313,0.85,0.9877554654393642,0.6777856294479241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526007024723009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.787203535134,1536.5471542135508,0.4028570108348027,0.10053055382842126,6.112885165565336,3.4564139758940198
4612.0,-30.183789146773105,5.025076663220617,35.007723248609835,24.106950347218685,4.99273317392935,-26.666176832575427,-40.1937282300554,1.4751208597316714,-0.12068031430879955,-5.02383396008267,40.015379560312,45050.589681395686,20602.848447007713,20602.848447007713,65653.4381284034,82537.36764897544,82537.36764897544,20602.848447007713,103140.21609598315,103140.21609598315,103140.21609598315,127955.4068065785,97726.81840601667,60240.04043843678,41651.97551953321,24815.190710595347,0.0,66467.16623012855,21092.912104006045,1536.5459339791619,0.0,0.8867417391720805,2.815555017991418,0.0014959162575277712,354326.6404445554,1555196.456968608,4.389160394537038,1555196.456968608,4.389160394537038,0.85,0.09564510011800637,4.296143414572793,1.267411648440175,1.0,0.0,4.296143414572706,1.284851749232333,1.2851429355275492,3.3436880302646834,19335.43358057901,1971.6655107074293,3099.015535412006,3099.015535412006,6.648191405167841,5.025076663220617,-0.9059666202601138,5.931043283480731,3.456448677509826,3.456448677509826,0.9875567650028074,0.0,0.0,0.0002266184691906312,0.9895735096044267,0.00022900620013688517,199.0748636997654,0.0,0.0,0.0,0.07912658735426614,7.714432083903925e-05,0.00014947414835159194,0.0006421623780895684,0.09564510011801573,0.07654398801923103,0.019101112098784706,0.09564510514334287,0.07654398801922353,0.019101112098782836,0.4028566599538414,0.4028566599538414,0.10053056315261509,0.0,4.902526210904398,4.877389118298993,5.003285723166357,4.903153645773898,4.878178251131317,5.0032648317397275,24815.190710595347,21092.912104006045,0.85,0.9877574425407608,0.6777871276385925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525999725717056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.783514867911,1536.5459339791619,0.4028566599538414,0.10053056315261509,6.112885165565336,3.456448677509826
4613.0,-30.183667185087476,5.025052956897204,35.0077207979517,24.106951534654968,4.992745273692971,-26.666065856958486,-40.193609905522294,1.4751439455640063,-0.12053070019777579,-5.0238175010225135,40.015375116715745,45050.59291736765,20602.844758809617,20602.844758809617,65653.43767617727,82537.32051891815,82537.32051891815,20602.844758809617,103140.16527772776,103140.16527772776,103140.16527772776,127955.34138820844,97726.72383686264,60239.996235312385,41651.919557278066,24815.176110480676,0.0,66467.09566775874,21092.899693908574,1536.544811527254,0.0,0.8867418390723896,2.815554973038145,0.0014959162575277712,354326.86780136207,1555196.2653118244,4.389157037291559,1555196.2653118244,4.389157037291559,0.85,0.09564501899887023,4.296143414572793,1.2674113220488654,1.0,0.0,4.296143414572269,1.2848516412237518,1.28514282749449,3.343688311345385,19335.414869895227,1971.6636027486684,3099.015535412006,3099.015535412006,6.648190215048574,5.025052956897204,-0.905929768265632,5.930982725162836,3.4564833508310073,3.4564833508310073,0.9875666716660021,0.0,0.0,0.0002266184691906312,0.9895609292602813,0.0002290091115056791,199.07476377025802,0.0,0.0,0.0,0.07912658735426614,7.714535553193879e-05,0.00014947311365869239,0.0006421579329004819,0.095645018998871,0.07654390843158868,0.01910111056728232,0.095645044522571,0.07654390843158806,0.01910111056728217,0.40285630886538976,0.40285630886538976,0.10053057200812364,0.0,4.902672093101216,4.877576857527174,5.003263683287855,4.903286800824731,4.878359059605998,5.003206825467032,24815.176110480676,21092.899693908574,0.85,0.9877584843536928,0.6777878958719177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525992431288564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.77982873882,1536.544811527254,0.40285630886538976,0.10053057200812364,6.112885165565336,3.4564833508310073
4614.0,-30.18354532279012,5.025029188774802,35.00771833663861,24.10695404922592,4.992749096864698,-26.665955798478116,-40.193495562393196,1.4751595725526654,-0.12017829838475791,-5.0238065540447145,40.015369905050356,45050.61304135854,20602.852174688192,20602.852174688192,65653.46521604674,82537.31481191615,82537.31481191615,20602.852174688192,103140.16698660434,103140.16698660434,103140.16698660434,127955.32611589672,97726.66715963437,60239.965389076635,41651.890856175254,24815.159129292384,0.0,66467.04998546763,21092.885259898525,1536.5436833563972,0.0,0.8867419136887864,2.8155516196282657,0.0014959162575277712,354327.019017223,1555196.0405274678,4.389154529736479,1555196.0405274678,4.389154529736479,0.85,0.09564493949540187,4.296143414572793,1.2674110698373995,1.0,0.0,4.296143414572139,1.2848515681118708,1.2851427543660396,3.3436885016112083,19335.40365619974,1971.6624592699588,3099.015535412006,3099.015535412006,6.648192608027405,5.025029188774802,-0.905896227779798,5.9309254165546,3.4565179938621453,3.4565179938621453,0.9875765696748987,0.0,0.0,0.0002266184691906312,0.9895483593403233,0.00022901202053602019,199.0746639222848,0.0,0.0,0.0,0.07912658735426614,7.714635542150528e-05,0.0001494721137691259,0.0006421536372315055,0.0956449394954059,0.07654383027144886,0.01910110922395703,0.09564486842969522,0.07654383027144564,0.019101109223956227,0.4028559576435538,0.4028559576435538,0.10053057994592662,0.0,4.902859182981558,4.877806184915244,5.003281326903675,4.903628255659953,4.878744277073395,5.0033727202362,24815.159129292384,21092.885259898525,0.85,0.9877595775711608,0.6777886644767357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525985139683582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.776145733029,1536.5436833563972,0.4028559576435538,0.10053057994592662,6.112885165565336,3.4565179938621453
4615.0,-30.183423498961123,5.025005571593474,35.00771589236227,24.106959043443226,4.992770374673499,-26.665844029057343,-40.193380939867325,1.4751909047697196,-0.12016421664088739,-5.023783069918354,40.01536547865627,45050.63189093157,20602.834061759302,20602.834061759302,65653.46595269087,82537.24447607185,82537.24447607185,20602.834061759302,103140.07853783116,103140.07853783116,103140.07853783116,127955.22008008139,97726.5534077098,60239.940822569384,41651.79176126712,24815.14154225023,0.0,66466.93330351735,21092.870310912695,1536.5422249714586,0.0,0.8867420492962241,2.8155541758804326,0.0014959162575277712,354327.3434149082,1555195.8496126703,4.389149972520117,1555195.8496126703,4.389149972520117,0.85,0.09564485513738866,4.296143414572793,1.2674107868550348,1.0,0.0,4.29614341457375,1.284851421522084,1.2851426077430312,3.343688883095461,19335.381150168967,1971.6601642935118,3099.015535412006,3099.015535412006,6.64818676329101,5.025005571593474,-0.9058552884004714,5.930860859993945,3.4565525787400495,3.4565525787400495,0.9875864510685856,0.0,0.0,0.0002266184691906312,0.9895357935604743,0.00022901492868209389,199.0745641059308,0.0,0.0,0.0,0.07912658735426614,7.714735776632222e-05,0.00014947111142430897,0.0006421493310144211,0.09564485513739379,0.07654374807049402,0.01910110706689977,0.0956448791130388,0.07654374807048991,0.019101107066898743,0.40285560896318495,0.40285560896318495,0.10053058954233723,0.0,4.903002213116906,4.877999607071615,5.003222214989876,4.9036188532774645,4.878817876646451,5.003030429296814,24815.14154225023,21092.870310912695,0.85,0.987761322654803,0.6777901379203175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525977854027943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.77246480155,1536.5422249714586,0.40285560896318495,0.10053058954233723,6.112885165565336,3.4565525787400495
4616.0,-30.183301770146535,5.024981909296411,35.00771347898223,24.106955795455747,4.992777296678428,-26.66573378086277,-40.19326652688903,1.4752093073946866,-0.11997972993231087,-5.023771100155044,40.015361490023096,45050.651315444265,20602.83947564761,20602.83947564761,65653.49079109187,82537.20056289578,82537.20056289578,20602.83947564761,103140.04003854339,103140.04003854339,103140.04003854339,127955.17157761408,97726.45991990824,60239.910672456725,41651.721386057245,24815.13153907069,0.0,66466.85292512794,21092.861808210087,1536.541469500405,0.0,0.8867421246902006,2.8155531486014476,0.0014959162575277712,354327.5087591734,1555195.6775789522,4.3891474388345495,1555195.6775789522,4.3891474388345495,0.85,0.09564477717801617,4.296143414572793,1.2674104895861822,1.0,0.0,4.296143414571729,1.2848513354242386,1.2851425216256733,3.3436891071559427,19335.362653432792,1971.6582781513355,3099.015535412006,3099.015535412006,6.648188510261378,5.024981909296411,-0.9058211577797914,5.930803067076202,3.456587169538307,3.456587169538307,0.987596334153802,0.0,0.0,0.0002266184691906312,0.9895232377530032,0.0002290178345939945,199.0744643675268,0.0,0.0,0.0,0.07912658735426614,7.714835829070672e-05,0.00014947011089992446,0.0006421450326181755,0.09564477717801934,0.07654367149511984,0.0191011056828995,0.09564480532259084,0.0765436714951173,0.01910110568289887,0.40285526029062396,0.40285526029062396,0.10053059582089423,0.0,4.903155513119259,4.8781954479454726,5.003204855737124,4.903791370222734,4.879001535064958,5.003158182675122,24815.13153907069,21092.861808210087,0.85,0.9877628908509888,0.6777912498157825,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525970570679478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.768787161498,1536.541469500405,0.40285526029062396,0.10053059582089423,6.112885165565336,3.456587169538307
4617.0,-30.183180094146824,5.024958263469201,35.007711055155816,24.106952093448513,4.992787168344776,-26.665623285153302,-40.193148342054315,1.4752303593512635,-0.11986943549436546,-5.0237555688679,40.01535635898827,45050.653628209766,20602.837499265188,20602.837499265188,65653.49112747496,82537.14189390154,82537.14189390154,20602.837499265188,103139.97939316672,103139.97939316672,103139.97939316672,127955.09240896547,97726.35297314689,60239.86470745523,41651.653628546286,24815.113015798746,0.0,66466.76664434503,21092.846063428933,1536.5401413354193,0.0,0.8867422223563085,2.8155535120933495,0.0014959162575277712,354327.72330062045,1555195.4562723339,4.389144156673474,1555195.4562723339,4.389144156673474,0.85,0.09564469547266129,4.296143414572793,1.2674101494578647,1.0,0.0,4.296143414572752,1.2848512369313416,1.285142423110455,3.3436893634732634,19335.341493816275,1971.656120470933,3099.015535412006,3099.015535412006,6.648187872516131,5.024958263469201,-0.9057849753660836,5.9307432388352845,3.456621707364682,3.456621707364682,0.9876062021041949,0.0,0.0,0.0002266184691906312,0.9895106875648977,0.0002290207392790472,199.0743646724965,0.0,0.0,0.0,0.07912658735426614,7.714939181200801e-05,0.00014946907737862318,0.0006421405924624432,0.09564469547266255,0.07654359195700638,0.019101103515656165,0.09564474553077297,0.07654359195700537,0.01910110351565591,0.4028549118999929,0.4028549118999929,0.10053060193875514,0.0,4.903295753060377,4.8783749372879015,5.003187634137021,4.903886133373533,4.879122378852401,5.003148284931228,24815.113015798746,21092.846063428933,0.85,0.9877641781309778,0.6777921644552068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596329301883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.765111678786,1536.5401413354193,0.4028549118999929,0.10053060193875514,6.112885165565336,3.456621707364682
4618.0,-30.183058505377513,5.0249346530983585,35.00770863833352,24.106953280884795,4.9927992014691736,-26.665512651814954,-40.1930300873704,1.4752533479066023,-0.1197184416695336,-5.023738929871114,40.015351715345844,45050.65547505031,20602.833244501053,20602.833244501053,65653.48871955136,82537.09512572686,82537.09512572686,20602.833244501053,103139.92837022792,103139.92837022792,103139.92837022792,127955.02537609651,97726.25889817302,60239.81924749659,41651.5996118627,24815.097005868596,0.0,66466.6966177313,21092.832454988307,1536.538933350594,0.0,0.8867423238970511,2.8155534700213587,0.0014959162575277712,354327.9531435285,1555195.255987456,4.389140744302185,1555195.255987456,4.389140744302185,0.85,0.09564461378426156,4.296143414572793,1.267409824714996,1.0,0.0,4.296143414573049,1.284851129377963,1.2851423155327015,3.343689643369572,19335.32288090696,1971.6542224823932,3099.015535412006,3099.015535412006,6.648186499575569,5.0249346530983585,-0.9057481619810366,5.930682815079395,3.456656210722301,3.456656210722301,0.9876160602063717,0.0,0.0,0.0002266184691906312,0.9894981465456187,0.00022902364191561769,199.0742650490381,0.0,0.0,0.0,0.07912658735426614,7.715042595695023e-05,0.00014946804323368094,0.0006421361496274599,0.09564461378426742,0.0765435124283811,0.019101101355886312,0.09564467986062172,0.07654351242837643,0.019101101355885143,0.4028545628734735,0.4028545628734735,0.1005306079248373,0.0,4.9034343952475865,4.8785544802543654,5.00316219407307,4.904020488201581,4.879304239138378,5.003092077630242,24815.097005868596,21092.832454988307,0.85,0.9877651825717031,0.677792906335474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525956018523054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.761439195641,1536.538933350594,0.4028545628734735,0.1005306079248373,6.112885165565336,3.456656210722301
4619.0,-30.18293700276249,5.024911040864626,35.00770622635441,24.10695495726543,4.992808265813255,-26.66540239291686,-40.19291570931671,1.4752736559675852,-0.11949400364710527,-5.023724509573775,40.01534702276904,45050.673915561776,20602.83346804795,20602.83346804795,65653.50738360973,82537.06321967431,82537.06321967431,20602.83346804795,103139.89668772226,103139.89668772226,103139.89668772226,127954.97832061947,97726.17844046994,60239.78913635729,41651.54367123628,24815.08163289721,0.0,66466.62530413349,21092.819387962627,1536.537814498119,0.0,0.886742414318038,2.81555220376549,0.0014959162575277712,354328.15233851,1555195.0535920095,4.389137705621095,1555195.0535920095,4.389137705621095,0.8499999999999999,0.09564453304861126,4.296143414572793,1.2674095851415772,1.0,0.0,4.296143414574454,1.2848510343654582,1.285142220498664,3.3436898906296197,19335.306962200106,1971.6525992260463,3099.015535412006,3099.015535412006,6.648186571710379,5.024911040864626,-0.9057126900322174,5.930623730896843,3.4566906853662123,3.4566906853662123,0.9876259101046321,0.0,0.0,0.0002266184691906312,0.989485614583801,0.000229026542529324,199.0741654962695,0.0,0.0,0.0,0.07912658735426614,7.715142621270029e-05,0.00014946704297793092,0.0006421318523853065,0.09564453304861387,0.07654343374118175,0.01910109930743212,0.09564457695363485,0.07654343374117965,0.0191010993074316,0.4028542134611561,0.4028542134611561,0.10053061329542856,0.0,4.903588155041973,4.878749745420919,5.003149448487989,4.904230505926648,4.879558181705363,5.003125890441879,24815.08163289721,21092.819387962627,0.85,0.9877665231715445,0.6777939109955101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525948749249695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.757769020847,1536.537814498119,0.4028542134611561,0.10053061329542856,6.112885165565336,3.4566906853662123
4620.0,-30.18281553334405,5.024887408232775,35.00770380222805,24.10695698289203,4.992815152886485,-26.665292381614872,-40.19280133126301,1.4752920011572905,-0.11921783702638322,-5.0237112394919174,40.01534184499597,45050.69237299724,20602.835915822045,20602.835915822045,65653.52828881929,82537.04221107304,82537.04221107304,20602.835915822045,103139.87812689508,103139.87812689508,103139.87812689508,127954.94187603024,97726.1079544162,60239.75811634036,41651.499820084275,24815.063749135148,0.0,66466.56356921942,21092.804186764875,1536.5365789087296,0.0,0.8867425006398876,2.815550123440162,0.0014959162575277712,354328.3356450503,1555194.8302695942,4.389134804695711,1555194.8302695942,4.389134804695711,0.85,0.09564445237191177,4.296143414572793,1.267409288971685,1.0,0.0,4.296143414572889,1.2848509485363793,1.2851421346501335,3.3436901139907995,19335.2930164027,1971.6511771504743,3099.015535412006,3099.015535412006,6.648187361565759,5.024887408232775,-0.9056779483844792,5.9305653566172545,3.4567251200975333,3.4567251200975333,0.9876357485992953,0.0,0.0,0.0002266184691906312,0.989473086217065,0.0002290294423843651,199.0740659708,0.0,0.0,0.0,0.07912658735426614,7.71524264804397e-05,0.00014946604271019148,0.0006421275550916449,0.0956444523719163,0.07654335509053871,0.019101097281377582,0.09564443868405716,0.07654335509053509,0.01910109728137668,0.4028538648137091,0.4028538648137091,0.10053061892679879,0.0,4.903764178945096,4.878968172954046,5.003155365876978,4.904493402465562,4.879867075752884,5.003204272260007,24815.063749135148,21092.804186764875,0.85,0.987767755142728,0.6777948182333915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525941485134397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.754101173057,1536.5365789087296,0.4028538648137091,0.10053061892679879,6.112885165565336,3.4567251200975333
4621.0,-30.182694160158203,5.024863746430434,35.00770135596824,24.10694867083805,4.992820846431566,-26.665182576264034,-40.19268702305851,1.475309262537388,-0.11910133144857582,-5.023698563179046,40.015336352060025,45050.710548185656,20602.839416281015,20602.839416281015,65653.54996446667,82536.98176220893,82536.98176220893,20602.839416281015,103139.82117848995,103139.82117848995,103139.82117848995,127954.86539046763,97725.99755432266,60239.72634029926,41651.412460026,24815.04421197768,0.0,66466.45667200368,21092.78758018103,1536.535257758967,0.0,0.8867425850799708,2.8155500720504505,0.0014959162575277712,354328.51074962143,1555194.5933539225,4.389131967009189,1555194.5933539225,4.389131967009189,0.85,0.09564437218370142,4.296143414572793,1.2674090098356827,1.0,0.0,4.296143414572085,1.284850867777979,1.285142053873431,3.3436903241560967,19335.27117353796,1971.6489497981431,3099.015535412006,3099.015535412006,6.648188491104781,5.024863746430434,-0.9056436181578151,5.930507364588249,3.4567595093217,3.4567595093217,0.9876455740919142,0.0,0.0,0.0002266184691906312,0.9894605679466568,0.0002290323399758246,199.0739665242777,0.0,0.0,0.0,0.07912658735426614,7.71534261493082e-05,0.000149465043041323,0.0006421232603708188,0.09564437218370615,0.07654327670971738,0.01910109547398878,0.09564436380877811,0.07654327670971359,0.019101095473987834,0.40285351831351884,0.40285351831351884,0.10053062589051556,0.0,4.903925989566687,4.879164354746024,5.00317927523173,4.904597231730463,4.8799731470912775,5.003299020286988,24815.04421197768,21092.78758018103,0.85,0.987769669872,0.6777961817718118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525934223011046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.750436710312,1536.535257758967,0.40285351831351884,0.10053062589051556,6.112885165565336,3.4567595093217
4622.0,-30.18257283713275,5.02484018650925,35.007698920896296,24.10695960223677,4.9928379526921765,-26.66507167474491,-40.19257250530643,1.4753367903043646,-0.11889553751382209,-5.023678169055305,40.01533178541248,45050.72779666733,20602.827190542073,20602.827190542073,65653.5549872094,82536.95504862136,82536.95504862136,20602.827190542073,103139.78223916343,103139.78223916343,103139.78223916343,127954.80914178473,97725.92583948317,60239.698587529136,41651.36361328226,24815.02690262131,0.0,66466.39051590356,21092.772867228112,1536.5338901333105,0.0,0.8867427054614654,2.8155497481511986,0.0014959162575277712,354328.79246451164,1555194.3963899892,4.3891279214791785,1555194.3963899892,4.3891279214791785,0.85,0.09564428972571536,4.296143414572793,1.267408700478263,1.0,0.0,4.2961434145718425,1.2848507389876946,1.2851419250539589,3.3436906593194076,19335.256984623,1971.6475029314802,3099.015535412006,3099.015535412006,6.648184546065202,5.02484018650925,-0.9056047431480598,5.93044492965731,3.456793850358381,3.456793850358381,0.9876553858166802,0.0,0.0,0.0002266184691906312,0.9894480550204547,0.00022903523640353847,199.07386711895333,0.0,0.0,0.0,0.07912658735426614,7.715442766275876e-05,0.00014946404152787243,0.0006421189577254035,0.09564428972572034,0.07654319620327266,0.01910109352244768,0.09564428066000652,0.07654319620326867,0.019101093522446683,0.40285317232717727,0.40285317232717727,0.1005306350155671,0.0,4.904089587079,4.879375932981304,5.003150403434631,4.9047826315414795,4.880260962243142,5.0030737014656665,24815.02690262131,21092.772867228112,0.85,0.9877707285985436,0.6777971159106035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525926966648268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.746774368692,1536.5338901333105,0.40285317232717727,0.1005306350155671,6.112885165565336,3.456793850358381
4623.0,-30.182451570625105,5.024816534792139,35.00769648817609,24.10694664521145,4.992839844413203,-26.664962345652267,-40.192454495094694,1.4753506194403878,-0.1187800702647337,-5.02366921253559,40.01532698376705,45050.729096195435,20602.838206053308,20602.838206053308,65653.56730224875,82536.89092193701,82536.89092193701,20602.838206053308,103139.72912799031,103139.72912799031,103139.72912799031,127954.74222703867,97725.81016568064,60239.6483399393,41651.29091749038,24815.013099048363,0.0,66466.30401653875,21092.761134191107,1536.5329828176666,0.0,0.8867427684574822,2.815549276198052,0.0014959162575277712,354328.9161857428,1555194.1892903938,4.389125804440824,1555194.1892903938,4.389125804440824,0.85,0.09564421319083319,4.296143414572793,1.2674083883734424,1.0,0.0,4.2961434145740105,1.284850674287274,1.2851418603388751,3.3436908276955437,19335.234098345085,1971.6451691806158,3099.015535412006,3099.015535412006,6.648188100584728,5.024816534792139,-0.9055726659422554,5.930389200734394,3.456828182692875,3.456828182692875,0.9876651950551071,0.0,0.0,0.0002266184691906312,0.9894355480939204,0.000229038131515687,199.0737677600357,0.0,0.0,0.0,0.07912658735426614,7.715545973204261e-05,0.00014946300945858858,0.0006421145238077464,0.0956442131908346,0.07654312071459135,0.01910109247624325,0.09564421494504503,0.07654312071459023,0.01910109247624297,0.40285282781675347,0.40285282781675347,0.10053064268356945,0.0,4.904246110943461,4.879564444169887,5.0031785844681735,4.904889142270861,4.880335492760935,5.0033083419977515,24815.013099048363,21092.761134191107,0.85,0.9877721993675507,0.677798017548644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525919713291604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.743115067964,1536.5329828176666,0.40285282781675347,0.10053064268356945,6.112885165565336,3.456828182692875
4624.0,-30.182330409811833,5.024793035678678,35.00769406566614,24.106956947967433,4.992860789675423,-26.664851206193163,-40.19233997734261,1.4753815860567445,-0.11867059416289294,-5.023645874405493,40.01532241572216,45050.74548990137,20602.81989361531,20602.81989361531,65653.56538351667,82536.8450106306,82536.8450106306,20602.81989361531,103139.6649042459,103139.6649042459,103139.6649042459,127954.6593411071,97725.72098102536,60239.62146029612,41651.22168969915,24814.994436861183,0.0,66466.21612656034,21092.745271332005,1536.5314673408216,0.0,0.8867429038337928,2.8155505617469703,0.0014959162575277712,354329.23856806476,1555193.9922662312,4.389121254997664,1555193.9922662312,4.389121254997664,0.85,0.09564412953251462,4.296143414572793,1.2674081114353615,1.0,0.0,4.2961434145749715,1.2848505294081747,1.2851417154269418,3.3436912047284393,19335.216452994435,1971.6433698556016,3099.015535412006,3099.015535412006,6.648182191470112,5.024793035678678,-0.9055321103380161,5.930325146016694,3.456862448069062,3.456862448069062,0.9876749851625891,0.0,0.0,0.0002266184691906312,0.9894230522385546,0.00022904102413816855,199.07366848781712,0.0,0.0,0.0,0.07912658735426614,7.715646126989872e-05,0.00014946200792073248,0.0006421102210574814,0.09564412953251643,0.07654303917602642,0.019101090356490002,0.09564417888326561,0.07654303917602498,0.01910109035648964,0.4028524832287152,0.4028524832287152,0.10053065262788966,0.0,4.904383095846754,4.879748641659546,5.003126180395611,4.9049752802425814,4.880529736320739,5.002960948219993,24814.994436861183,21092.745271332005,0.85,0.9877734766562268,0.6777991604655045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525912463321125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.739458679094,1536.5314673408216,0.4028524832287152,0.10053065262788966,6.112885165565336,3.456862448069062
4625.0,-30.1822093205979,5.024769392376282,35.007691645674214,24.10694989319893,4.992858662744849,-26.664742438563795,-40.19222954576833,1.4753917807107482,-0.11836323511602131,-5.023640044235265,40.015317644044224,45050.77983390284,20602.837196287466,20602.837196287466,65653.6170301903,82536.82371645911,82536.82371645911,20602.837196287466,103139.66091274658,103139.66091274658,103139.66091274658,127954.64298303508,97725.6464808476,60239.602598291574,41651.15986950669,24814.982070288504,0.0,66466.1419397952,21092.734759745228,1536.5307186601271,0.0,0.8867429508028369,2.8155472030593613,0.0014959162575277712,354329.3191034221,1555193.786459201,4.389119676560745,1555193.786459201,4.389119676560745,0.85,0.09564405456573316,4.296143414572793,1.2674078586744146,1.0,0.0,4.296143414573536,1.2848504817119057,1.2851416677198635,3.343691328853073,19335.201712995095,1971.641866793971,3099.015535412006,3099.015535412006,6.648187774750338,5.024769392376282,-0.9055019402110958,5.9302713325873775,3.4568967200611542,3.4568967200611542,0.9876847771603298,0.0,0.0,0.0002266184691906312,0.9894105639376295,0.00022904391508489773,199.07356927436186,0.0,0.0,0.0,0.07912658735426614,7.715742708265541e-05,0.00014946104210797578,0.000642106071787367,0.09564405456573696,0.07654296504932064,0.019101089516416328,0.09564402325188508,0.0765429650493176,0.01910108951641557,0.40285213844256174,0.40285213844256174,0.10053065952322174,0.0,4.904559638494675,4.879960025339585,5.003162939993615,4.905276809119243,4.880816629561423,5.003321066157866,24814.982070288504,21092.734759745228,0.85,0.9877753562055569,0.677800433711192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525905219676851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.735804215034,1536.5307186601271,0.40285213844256174,0.10053065952322174,6.112885165565336,3.4568967200611542
4626.0,-30.18208826148814,5.0247459290891445,35.007689227369255,24.10695991655814,4.9928813001818275,-26.66463122139415,-40.19211122123522,1.4754242600877987,-0.1182970740767928,-5.023615151836585,40.015312853196725,45050.77901460697,20602.815594456453,20602.815594456453,65653.59460906342,82536.76934539528,82536.76934539528,20602.815594456453,103139.58493985173,103139.58493985173,103139.58493985173,127954.54626427495,97725.54961116538,60239.55928037683,41651.10036754283,24814.961324423224,0.0,66466.06169196605,21092.71712575974,1536.5290466190697,0.0,0.8867430948998059,2.815549239275722,0.0014959162575277712,354329.6629560187,1555193.5798253915,4.389114834053367,1555193.5798253915,4.389114834053367,0.85,0.09564396994679002,4.296143414572793,1.2674075570097196,1.0,0.0,4.296143414572397,1.2848503297553149,1.2851415157288346,3.34369172430453,19335.18254714751,1971.6399124214192,3099.015535412006,3099.015535412006,6.648180804204122,5.0247459290891445,-0.9054605348710805,5.930206463960225,3.4569309093910627,3.4569309093910627,0.9876945455403037,0.0,0.0,0.0002266184691906312,0.989398078911396,0.00022904680534651176,199.07347008567103,0.0,0.0,0.0,0.07912658735426614,7.715846193807694e-05,0.00014946000725255427,0.0006421016259000629,0.0956439699467963,0.0765428828130135,0.019101087133782814,0.09564400388517841,0.07654288281300846,0.019101087133781555,0.40285179527000997,0.40285179527000997,0.10053066935368994,0.0,4.9047018869001135,4.880152654114852,5.00310310000765,4.905318077759773,4.880970424816212,5.002911080052229,24814.961324423224,21092.71712575974,0.85,0.9877762114646123,0.6778012397273177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525897980320392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.732152355291,1536.5290466190697,0.40285179527000997,0.10053066935368994,6.112885165565336,3.4569309093910627
4627.0,-30.18196733069706,5.0247223413587365,35.007686824136236,24.106952582392864,4.992881199245899,-26.664522393747045,-40.19199705272911,1.4754362622958983,-0.1180403630499427,-5.023608187023824,40.015308455588986,45050.79591214588,20602.830527648995,20602.830527648995,65653.62643979487,82536.73792535518,82536.73792535518,20602.830527648995,103139.56845300418,103139.56845300418,103139.56845300418,127954.51914814483,97725.4659283705,60239.5239151612,41651.046681343665,24814.950695140655,0.0,66465.99737648432,21092.708090869557,1536.528370183256,0.0,0.8867431462910685,2.815546678649073,0.0014959162575277712,354329.75916491175,1555193.3901524027,4.3891131070043325,1555193.3901524027,4.3891131070043325,0.85,0.09564389520594516,4.296143414572793,1.2674072284204883,1.0,0.0,4.296143414573485,1.2848502736023188,1.2851414595631125,3.343691870436972,19335.16599035022,1971.638224097956,3099.015535412006,3099.015535412006,6.648185622893271,5.0247223413587365,-0.9054297456449021,5.930152087003639,3.45696511362007,3.45696511362007,0.9877043181771629,0.0,0.0,0.0002266184691906312,0.9893856072885442,0.00022904969257809329,199.07337100221568,0.0,0.0,0.0,0.07912658735426614,7.715946045743539e-05,0.00014945900873319581,0.0006420973361176967,0.09564389520594511,0.07654280902353912,0.019101086182405996,0.0956438803380033,0.07654280902353915,0.019101086182406003,0.4028514523914645,0.4028514523914645,0.10053067569639869,0.0,4.904872443163413,4.88036028654426,5.0031249135628855,4.905567823973854,4.881204039687134,5.003225413343728,24814.950695140655,21092.708090869557,0.85,0.9877776461836881,0.6778021498265346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525890742770935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.72850392877,1536.528370183256,0.4028514523914645,0.10053067569639869,6.112885165565336,3.45696511362007
4628.0,-30.181846424990557,5.024698893575149,35.00768441904389,24.106963129621022,4.992900613955176,-26.664411636930758,-40.19187883296979,1.4754658258953814,-0.11789564108431705,-5.023585694202692,40.015303594965275,45050.79472840069,20602.81373403056,20602.81373403056,65653.60846243125,82536.69969227805,82536.69969227805,20602.81373403056,103139.51342630861,103139.51342630861,103139.51342630861,127954.44389019991,97725.38387122903,60239.478907351666,41651.005515419296,24814.93046389131,0.0,66465.9359793106,21092.690894307612,1536.5267841900957,0.0,0.8867432784227456,2.815547402337939,0.0014959162575277712,354330.0698710956,1555193.1805091193,4.389108666602568,1555193.1805091193,4.389108666602568,0.85,0.09564381183517905,4.296143414572793,1.267406932800077,1.0,0.0,4.296143414571262,1.2848501352874004,1.2851413212168479,3.343692230387487,19335.149755191494,1971.6365685724988,3099.015535412006,3099.015535412006,6.6481802038760875,5.024698893575149,-0.9053898171269035,5.930088710702052,3.4569992412032127,3.4569992412032127,0.9877140689152036,0.0,0.0,0.0002266184691906312,0.989373138422195,0.00022905257924429957,199.0732719394117,0.0,0.0,0.0,0.07912658735426614,7.716049442170151e-05,0.00014945797476892967,0.0006420928940589238,0.09564381183518694,0.07654272805308136,0.019101083782105576,0.09564382045040129,0.07654272805307505,0.019101083782104,0.40285111078676494,0.40285111078676494,0.1005306841626547,0.0,4.905027436678381,4.88056651601886,5.003074391099915,4.905690053118349,4.881434134808046,5.002915077689295,24814.93046389131,21092.690894307612,0.85,0.9877782881575277,0.6778027581289764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525883512900244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.724856966903,1536.5267841900957,0.40285111078676494,0.1005306841626547,6.112885165565336,3.4569992412032127
4629.0,-30.181725591674766,5.02467529895531,35.00768200982607,24.10695090601223,4.9928979303205985,-26.66430315527668,-40.191764664463676,1.4754754939225219,-0.11767079794515212,-5.023580130009211,40.01529866461736,45050.81142892862,20602.831354380723,20602.831354380723,65653.64278330933,82536.65849334888,82536.65849334888,20602.831354380723,103139.4898477296,103139.4898477296,103139.4898477296,127954.40697452682,97725.28933641723,60239.44227199699,41650.94118268916,24814.91712679723,0.0,66465.85830948639,21092.679557777647,1536.5259831371234,0.0,0.8867433246121323,2.8155450970262814,0.0014959162575277712,354330.1467325101,1555192.967858585,4.389107114367626,1555192.967858585,4.389107114367626,0.85,0.0956437373618682,4.296143414572793,1.267406641575508,1.0,0.0,4.296143414572732,1.2848500900550126,1.285141275974209,3.3436923481001957,19335.131051302382,1971.6346613066014,3099.015535412006,3099.015535412006,6.648185889665644,5.02467529895531,-0.905359936957149,5.930035235912459,3.4570333716907613,3.4570333716907613,0.9877238204830746,0.0,0.0,0.0002266184691906312,0.9893606771907565,0.00022905546421564252,199.0731729360188,0.0,0.0,0.0,0.07912658735426614,7.716149296537767e-05,0.00014945697622525354,0.0006420886041720855,0.09564373736186724,0.07654265465059927,0.01910108271126797,0.09564369725828002,0.07654265465060003,0.019101082711268164,0.4028507702544511,0.4028507702544511,0.10053068995390581,0.0,4.905201716316412,4.880774184139966,5.003114715296874,4.905909332064084,4.8816154212645415,5.003286594019755,24814.91712679723,21092.679557777647,0.85,0.9877799588114079,0.6778038014518306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525876284536432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.721213533534,1536.5259831371234,0.4028507702544511,0.10053068995390581,6.112885165565336,3.4570333716907613
4630.0,-30.18160484691756,5.024651849177889,35.00767959065531,24.106956214550905,4.992917275726092,-26.66419255023727,-40.191653988417215,1.4755049790458223,-0.11762018410911423,-5.0235574433828765,40.015293556281534,45050.843094912205,20602.813973290464,20602.813973290464,65653.65706820266,82536.59790936494,82536.59790936494,20602.813973290464,103139.4118826554,103139.4118826554,103139.4118826554,127954.30716594933,97725.18496797653,60239.430153523936,41650.8386827251,24814.895283293925,0.0,66465.73396601903,21092.660990799835,1536.5242975540339,0.0,0.8867434586276758,2.815547080079434,0.0014959162575277712,354330.4601161065,1555192.7475312895,4.389102610658102,1555192.7475312895,4.389102610658102,0.85,0.0956436540274625,4.296143414572793,1.2674063882650808,1.0,0.0,4.296143414573509,1.284849952107289,1.2851411379952222,3.3436927070952263,19335.110401811424,1971.6325556445295,3099.015535412006,3099.015535412006,6.648180281081222,5.024651849177889,-0.9053199817828341,5.9299718309607234,3.457067418803068,3.457067418803068,0.987733548229448,0.0,0.0,0.0002266184691906312,0.9893482252612508,0.00022905834710603492,199.07307400528373,0.0,0.0,0.0,0.07912658735426614,7.716246097461359e-05,0.00014945600821601762,0.0006420844454655813,0.09564365402746877,0.07654257369026111,0.019101080337207657,0.09564367415509333,0.07654257369025609,0.019101080337206405,0.40285043080481003,0.40285043080481003,0.10053069908283536,0.0,4.905340222799396,4.880956928577916,5.003075764286962,4.905937259273742,4.881730974953257,5.002963105204287,24814.895283293925,21092.660990799835,0.85,0.9877820216619958,0.677805545906477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525869060507695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.717572680125,1536.5242975540339,0.40285043080481003,0.10053069908283536,6.112885165565336,3.457067418803068
4631.0,-30.181484135806386,5.024628365959845,35.007677199825935,24.10695293163883,4.992924618051114,-26.664083175931445,-40.19153594328088,1.4755236581761657,-0.11745670452722834,-5.02354522027116,40.01528954344388,45050.84196604113,20602.817986165253,20602.817986165253,65653.65995220639,82536.55197049599,82536.55197049599,20602.817986165253,103139.36995666125,103139.36995666125,103139.36995666125,127954.25459935062,97725.09007549063,60239.38007103565,41650.788893838864,24814.884642689376,0.0,66465.67353652824,21092.65194628597,1536.523497431526,0.0,0.8867435353985258,2.8155463584854985,0.0014959162575277712,354330.6289611645,1555192.5744538684,4.389100030706974,1555192.5744538684,4.389100030706974,0.85,0.0956435776867868,4.296143414572793,1.2674060866003858,1.0,0.0,4.296143414572984,1.2848498647159956,1.2851410505841234,3.3436929345222888,19335.091627155824,1971.6306411624587,3099.015535412006,3099.015535412006,6.648181575968176,5.024628365959845,-0.9052862114256088,5.929914577385454,3.4571014702851386,3.4571014702851386,0.9877432772243253,0.0,0.0,0.0002266184691906312,0.9893357769704901,0.00022906122922651645,199.0729751022144,0.0,0.0,0.0,0.07912658735426614,7.716349344871588e-05,0.0001494549757419153,0.000642080009808766,0.09564357768678694,0.07654249862886293,0.019101079057924002,0.09564360811809283,0.07654249862886282,0.019101079057923975,0.40285009084771584,0.40285009084771584,0.10053070609942795,0.0,4.905485253037284,4.881140067687056,5.003067913108453,4.906088515743932,4.881895829390089,5.003059754017158,24814.884642689376,21092.65194628597,0.85,0.9877829631279433,0.677806145171794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525861841780618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.713934080373,1536.523497431526,0.40285009084771584,0.10053070609942795,6.112885165565336,3.4571014702851386
4632.0,-30.181363497351086,5.02460488932079,35.00767479942564,24.10695464294406,4.992933392705368,-26.663973723725537,-40.191425441857405,1.475543619079821,-0.11723727769492598,-5.023530703630801,40.01528448300975,45050.87391951548,20602.817196686556,20602.817196686556,65653.69111620204,82536.52157989812,82536.52157989812,20602.817196686556,103139.33877658469,103139.33877658469,103139.33877658469,127954.20533779857,97725.01138139325,60239.36372101047,41650.719622647535,24814.866561213883,0.0,66465.58618386142,21092.6365770318,1536.522218817427,0.0,0.8867436276417033,2.815545169378515,0.0014959162575277712,354330.8294881701,1555192.356192658,4.389096930795238,1555192.356192658,4.389096930795238,0.85,0.09564349840785166,4.296143414572793,1.2674058107612654,1.0,0.0,4.296143414573124,1.2848497713278715,1.2851409571748347,3.3436931775555347,19335.07605738165,1971.629053487343,3099.015535412006,3099.015535412006,6.648181321216728,5.02460488932079,-0.9052511377552177,5.929856027076008,3.4571354725963257,3.4571354725963257,0.9877529921703788,0.0,0.0,0.0002266184691906312,0.9893233363411418,0.00022906410964563343,199.0728762587729,0.0,0.0,0.0,0.07912658735426614,7.716445995379934e-05,0.00014945400923683185,0.0006420758575643165,0.09564349840785878,0.07654242118016548,0.0191010772276933,0.09564349808406965,0.07654242118015979,0.019101077227691877,0.40284975063043216,0.40284975063043216,0.10053071328690671,0.0,4.90564138813869,4.881336530922908,5.003062269172574,4.906293425935871,4.882149943360162,5.003067300820817,24814.866561213883,21092.6365770318,0.85,0.9877847301998742,0.677807516733439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452585462507224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.710298831404,1536.522218817427,0.40284975063043216,0.10053071328690671,6.112885165565336,3.4571354725963257
4633.0,-30.181242919885158,5.024581464087562,35.00767240836244,24.106960964296036,4.992946380083022,-26.663863905128913,-40.19130732687188,1.475567365326795,-0.11702887771485848,-5.023513554025989,40.01527995417261,45050.871925562955,20602.811027987485,20602.811027987485,65653.68295355044,82536.49282374173,82536.49282374173,20602.811027987485,103139.30385172922,103139.30385172922,103139.30385172922,127954.15441755195,97724.93616721322,60239.31526903458,41650.689886865155,24814.850565822737,0.0,66465.54045268788,21092.622980949327,1536.5209994464208,0.0,0.8867437313654123,2.815544432531623,0.0014959162575277712,354331.0663859973,1555192.1608597396,4.389093445070835,1555192.1608597396,4.389093445070835,0.85,0.09564341871038062,4.296143414572793,1.267405515690334,1.0,0.0,4.2961434145713575,1.2848496602298394,1.2851408460516245,3.34369346667709,19335.061176115632,1971.6275360205202,3099.015535412006,3099.015535412006,6.648179330681669,5.024581464087562,-0.9052145293382008,5.9297959934257625,3.457169437753477,3.457169437753477,0.9877626965009935,0.0,0.0,0.0002266184691906312,0.9893109021698359,0.0002290669886418854,199.0727774654003,0.0,0.0,0.0,0.07912658735426614,7.716549306358018e-05,0.000149452976127051,0.000642071419176535,0.095643418710382,0.0765423433835671,0.019101075326814907,0.09564340833923,0.076542343383566,0.019101075326814633,0.40284941113542,0.40284941113542,0.10053072073976635,0.0,4.905803546231255,4.88154552823903,5.003036543417011,4.906484676311152,4.882414075630777,5.002966255098272,24814.850565822737,21092.622980949327,0.85,0.9877852870283158,0.6778079530946037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525847412714756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.706666150598,1536.5209994464208,0.40284941113542,0.10053072073976635,6.112885165565336,3.457169437753477
