time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4634.0,-30.18112245541352,5.024557956396242,35.00767000584324,24.106953280884795,4.992948198337883,-26.66375530519379,-40.19119319329036,1.4755810481181386,-0.11682566609130163,-5.023504348146035,40.01527483836516,45050.886956258815,20602.820922958363,20602.820922958363,65653.70787921718,82536.45183577907,82536.45183577907,20602.820922958363,103139.27275873742,103139.27275873742,103139.27275873742,127954.1071567008,97724.84394683024,60239.27906730997,41650.62764391141,24814.834397963372,0.0,66465.46204187478,21092.609238268866,1536.519951470434,0.0,0.8867437967685653,2.8155428366051303,0.0014959162575277712,354331.1935524169,1555191.9402102707,4.389091247141943,1555191.9402102707,4.389091247141943,0.85,0.09564334254013859,4.296143414572793,1.2674052063329144,1.0,0.0,4.296143414573381,1.2848495962142086,1.2851407820214857,3.3436936332714113,19335.042930140582,1971.625675448862,3099.015535412006,3099.015535412006,6.648182523621739,5.024557956396242,-0.9051826683901831,5.929740624786425,3.457203379290321,3.457203379290321,0.9877723940829489,0.0,0.0,0.0002266184691906312,0.9892984798190247,0.00022906986497349836,199.07267876470578,0.0,0.0,0.0,0.07912658735426614,7.716649136158492e-05,0.00014945197782904627,0.0006420671303451361,0.09564334254014499,0.07654226861907255,0.019101073921072437,0.09564329594724433,0.07654226861906743,0.019101073921071157,0.4028490731096014,0.4028490731096014,0.100530727182871,0.0,4.90597509067976,4.881753294944758,5.003062772808505,4.906678682054746,4.882601839822144,5.0031851979144335,24814.834397963372,21092.609238268866,0.85,0.9877868273578513,0.6778089788629726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525840204010674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.703036269253,1536.519951470434,0.4028490731096014,0.100530727182871,6.112885165565336,3.457203379290321
4635.0,-30.181002011930822,5.024534559715736,35.00766760245178,24.10695900851863,4.992965237680457,-26.663645201936696,-40.191078815236665,1.4756084276863248,-0.11672089069338654,-5.023483780117825,40.01527000792119,45050.90092249295,20602.80760166069,20602.80760166069,65653.70852415364,82536.40281411287,82536.40281411287,20602.80760166069,103139.21041577356,103139.21041577356,103139.21041577356,127954.02544305033,97724.75027489166,60239.24838327174,41650.557657355464,24814.81502727677,0.0,66465.37268463224,21092.592773185253,1536.5184571335926,0.0,0.8867439189899666,2.815543860585935,0.0014959162575277712,354331.4776712313,1555191.7318688133,4.389087139787811,1555191.7318688133,4.389087139787811,0.85,0.0956432612494537,4.296143414572793,1.2674048991734161,1.0,0.0,4.2961434145729305,1.2848494681175346,1.2851406538957812,3.3436939666303327,19335.02439697255,1971.62378559167,3099.015535412006,3099.015535412006,6.648178225063853,5.024534559715736,-0.9051441252887704,5.9296786850045065,3.457237256910252,3.457237256910252,0.9877820734029291,0.0,0.0,0.0002266184691906312,0.9892860598008206,0.0002290727408372233,199.0725800813061,0.0,0.0,0.0,0.07912658735426614,7.716749180990613e-05,0.00014945097738072505,0.0006420628322756693,0.09564326124945513,0.07654218944996224,0.01910107179949288,0.09564325089671903,0.0765421894499611,0.01910107179949259,0.40284873632381213,0.40284873632381213,0.10053073595296674,0.0,4.906124852588221,4.881948431120293,5.003030524732424,4.906762889424442,4.882768023339395,5.00294064819127,24814.81502727677,21092.592773185253,0.85,0.9877881650595745,0.6778101002495299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452583300206908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.699408143506,1536.5184571335926,0.40284873632381213,0.10053073595296674,6.112885165565336,3.457237256910252
4636.0,-30.180881659176716,5.024511069612093,35.00766520178319,24.106951360031985,4.992966747008525,-26.663536733464255,-40.190964681655146,1.4756218212960535,-0.11651188866625262,-5.023475276950392,40.01526528044766,45050.91555572692,20602.81881243708,20602.81881243708,65653.734368164,82536.36338049332,82536.36338049332,20602.81881243708,103139.1821929304,103139.1821929304,103139.1821929304,127953.98366969716,97724.65952359009,60239.21169882356,41650.49758307392,24814.801476766756,0.0,66465.29905984068,21092.581255251742,1536.5175754267802,0.0,0.886743979408486,2.8155421065433384,0.0014959162575277712,354331.59513076156,1555191.527968585,4.38908510937237,1555191.527968585,4.38908510937237,0.85,0.09564318651093903,4.296143414572793,1.2674046359723437,1.0,0.0,4.2961434145728115,1.2848494054548731,1.2851405912189184,3.3436941297037346,19335.006441658006,1971.621954659135,3099.015535412006,3099.015535412006,6.648181842592146,5.024511069612093,-0.9051127470742433,5.929623816686337,3.4572711288389595,3.4572711288389595,0.9877917510968456,0.0,0.0,0.0002266184691906312,0.9892736493064577,0.00022907561456782442,199.07248147234114,0.0,0.0,0.0,0.07912658735426614,7.716849013181818e-05,0.000149449979058813,0.0006420585433415613,0.09564318651094314,0.07654211579202588,0.019101070718917264,0.09564314294571089,0.0765421157920226,0.019101070718916445,0.40284839990230537,0.40284839990230537,0.1005307430545086,0.0,4.906289343908668,4.882147258341149,5.003057264572703,4.906963388284112,4.882958711197546,5.00318039506692,24814.801476766756,21092.581255251742,0.85,0.9877896480846946,0.677811071235326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525825801389445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.695783612762,1536.5175754267802,0.40284839990230537,0.1005307430545086,6.112885165565336,3.4572711288389595
4637.0,-30.180761377224307,5.0244877071339165,35.007662803999416,24.106962081883125,4.992985160204455,-26.66342663819096,-40.19085030360145,1.4756504211711179,-0.11634975285335258,-5.023453784631901,40.01526056313661,45050.928829422715,20602.80349738127,20602.80349738127,65653.73232680399,82536.33020644226,82536.33020644226,20602.80349738127,103139.13370382352,103139.13370382352,103139.13370382352,127953.91601450476,97724.58236229778,60239.18098527823,41650.44597446616,24814.782310681236,0.0,66465.2282851474,21092.56496407905,1536.5160728547935,0.0,0.8867441059260845,2.815542484613811,0.0014959162575277712,354331.8920176334,1555191.3245066958,4.389080857642082,1555191.3245066958,4.389080857642082,0.85,0.09564310518811472,4.296143414572793,1.2674043557373809,1.0,0.0,4.29614341457271,1.2848492716489726,1.2851404573826934,3.3436944779204585,19334.991175152183,1971.6203979087848,3099.015535412006,3099.015535412006,6.648176900682164,5.0244877071339165,-0.9050737232932349,5.929561430427151,3.4573049335905535,3.4573049335905535,0.987801409597301,0.0,0.0,0.0002266184691906312,0.9892612462807809,0.00022907848664104074,199.07238292148392,0.0,0.0,0.0,0.07912658735426614,7.716949060409796e-05,0.00014944897858653323,0.000642054245169165,0.09564310518811917,0.07654203655132942,0.01910106863678975,0.0956430759045247,0.07654203655132587,0.019101068636788864,0.40284806412623875,0.40284806412623875,0.10053075237830889,0.0,4.9064441325375014,4.882350814440315,5.003016439467956,4.907104031778545,4.883205841374547,5.002894012601018,24814.782310681236,21092.56496407905,0.85,0.9877906692073343,0.6778119927031077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525818606141123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.692161279205,1536.5160728547935,0.40284806412623875,0.10053075237830889,6.112885165565336,3.4573049335905535
4638.0,-30.180641187910375,5.024464279266049,35.00766042249549,24.10695404922592,4.992989372505741,-26.663318046517453,-40.19073617001993,1.4756662311128192,-0.11620810948261351,-5.023443655211698,40.015256241754216,45050.942676900726,20602.81134414401,20602.81134414401,65653.75402104473,82536.277259783,82536.277259783,20602.81134414401,103139.08860392701,103139.08860392701,103139.08860392701,127953.85908101778,97724.47933570578,60239.14475282349,41650.3717587581,24814.770477090766,0.0,66465.14223584886,21092.55490552715,1536.515250529343,0.0,0.8867441731538789,2.8155418056046764,0.0014959162575277712,354332.0319417343,1555191.1381215837,4.389078598395859,1555191.1381215837,4.389078598395859,0.85,0.09564303048341259,4.296143414572793,1.2674040535232054,1.0,0.0,4.296143414570588,1.2848491976814065,1.2851403833983641,3.343694670413821,19334.970791148495,1971.6183193188801,3099.015535412006,3099.015535412006,6.648179432700043,5.024464279266049,-0.9050414332264287,5.929505712492478,3.457338737692324,3.457338737692324,0.9878110679120926,0.0,0.0,0.0002266184691906312,0.9892488529751736,0.00022908135653538985,199.07228444662584,0.0,0.0,0.0,0.07912658735426614,7.717048894991754e-05,0.00014944798024071367,0.0006420499561323469,0.09564303048341505,0.076541962992782,0.01910106749063304,0.09564300890285513,0.07654196299278004,0.01910106749063255,0.402847729285961,0.402847729285961,0.10053075939880247,0.0,4.906598581578066,4.8825422295336125,5.0030225932208054,4.9072355457290655,4.883327121104742,5.003066472079411,24814.770477090766,21092.55490552715,0.85,0.9877922744538039,0.6778130785764256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525811415132779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.688541539013,1536.515250529343,0.402847729285961,0.10053075939880247,6.112885165565336,3.457338737692324
4639.0,-30.18052105381731,5.024440922773587,35.00765803831883,24.106954992190026,4.99300324368304,-26.663208538551597,-40.190625668596454,1.475690728417328,-0.11612001337766742,-5.023425516126186,40.01525140089615,45050.97241568034,20602.80277909552,20602.80277909552,65653.77519477587,82536.22140498924,82536.22140498924,20602.80277909552,103139.02418408476,103139.02418408476,103139.02418408476,127953.7761669738,97724.37759608422,60239.12860677506,41650.27665478795,24814.75198288904,0.0,66465.028637677,21092.539185455684,1536.5138611041734,0.0,0.886744283045418,2.815542765251222,0.0014959162575277712,354332.28250852623,1555190.9293310377,4.389074905399328,1555190.9293310377,4.389074905399328,0.85,0.09564295076397797,4.296143414572793,1.2674037925200543,1.0,0.0,4.2961434145731126,1.2848490830696164,1.2851402687605995,3.343694968679848,19334.950661774314,1971.6162666939592,3099.015535412006,3099.015535412006,6.648176668903477,5.024440922773587,-0.9050044501959764,5.929445372969563,3.4573724831307406,3.4573724831307406,0.9878207094659259,0.0,0.0,0.0002266184691906312,0.9892364655310276,0.00022908422514426936,199.0721860171093,0.0,0.0,0.0,0.07912658735426614,7.71714555360101e-05,0.0001494470136546211,0.0006420458035398707,0.0956429507639823,0.07654188527757577,0.019101065486406527,0.09564296686730385,0.0765418852775723,0.019101065486405663,0.40284739459346414,0.40284739459346414,0.10053076739948466,0.0,4.906733090198031,4.8827172205566285,5.002994707967446,4.9073055027485,4.8834516211450705,5.002917663357607,24814.75198288904,21092.539185455684,0.85,0.9877942813005688,0.6778146844902181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258042296699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.684923952362,1536.5138611041734,0.40284739459346414,0.10053076739948466,6.112885165565336,3.4573724831307406
4640.0,-30.180400996400763,5.024417516686301,35.007655656066625,24.10694685475903,4.993008020601472,-26.663100009094823,-40.19050772823391,1.4757070332955864,-0.11599232976055873,-5.023414526391713,40.01524668859692,45050.9690103542,20602.80873047425,20602.80873047425,65653.77774082846,82536.16564309741,82536.16564309741,20602.80873047425,103138.97437357166,103138.97437357166,103138.97437357166,127953.71177707231,97724.27205514816,60239.07542240517,41650.21848082555,24814.737403500643,0.0,66464.95588432619,21092.526792975546,1536.5128611165283,0.0,0.8867443560694662,2.8155423701204287,0.0014959162575277712,354332.43431682605,1555190.7260853695,4.389072451365818,1555190.7260853695,4.389072451365818,0.85,0.095642874795865,4.296143414572793,1.2674034408526498,1.0,0.0,4.29614341457158,1.2848490067864888,1.2851401924601837,3.3436951671992916,19334.92978030296,1971.6141373764701,3099.015535412006,3099.015535412006,6.648178589312932,5.024417516686301,-0.9049717257337972,5.929389242420099,3.4574062110542907,3.4574062110542907,0.9878303460155117,0.0,0.0,0.0002266184691906312,0.9892240861604107,0.0002290870919553036,199.07208765051342,0.0,0.0,0.0,0.07912658735426614,7.717248720488206e-05,0.00014944598198574912,0.0006420413713424403,0.09564287479586803,0.07654181073017044,0.019101064065697594,0.09564289907516255,0.07654181073016801,0.01910106406569699,0.4028470591504084,0.4028470591504084,0.10053077412338719,0.0,4.906866751098903,4.88288216874912,5.003002842327533,4.90742219663116,4.883562825612955,5.003056279721875,24814.737403500643,21092.526792975546,0.85,0.9877954008589206,0.6778153751995215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525797047515479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.681309265761,1536.5128611165283,0.4028470591504084,0.10053077412338719,6.112885165565336,3.4574062110542907
4641.0,-30.180281026119655,5.024394207881682,35.00765328041099,24.106957960780733,4.993024216857842,-26.6629904160491,-40.19039342002941,1.475733606787282,-0.11577437524920242,-5.023394904058098,40.01524211623162,45050.98126311243,20602.79705655433,20602.79705655433,65653.77831966676,82536.14358618854,82536.14358618854,20602.79705655433,103138.94064274288,103138.94064274288,103138.94064274288,127953.66054775595,97724.20518815493,60239.04286507868,41650.18035897361,24814.719905013066,0.0,66464.90026398667,21092.511919261106,1536.511498420066,0.0,0.8867444725404721,2.815541796374712,0.0014959162575277712,354332.70537292096,1555190.5288751968,4.389068537261953,1555190.5288751968,4.389068537261953,0.85,0.09564279431058727,4.296143414572793,1.267403146880679,1.0,0.0,4.296143414570832,1.284848882461197,1.285140068106716,3.3436954907438605,19334.916550543436,1971.612788316442,3099.015535412006,3099.015535412006,6.648174822336036,5.024394207881682,-0.904933925073502,5.929328132955184,3.4574398850892494,3.4574398850892494,0.987839967168357,0.0,0.0,0.0002266184691906312,0.9892117159414341,0.00022908995671867686,199.07198935540723,0.0,0.0,0.0,0.07912658735426614,7.717348711406458e-05,0.0001494449820765666,0.0006420370755891906,0.09564279431059448,0.07654173235213493,0.01910106195845955,0.0956428073242321,0.07654173235212916,0.01910106195845811,0.4028467226143012,0.4028467226143012,0.1005307819924657,0.0,4.907010067628278,4.883070893755587,5.002964015453642,4.907620528808877,4.883863046469116,5.00284602515319,24814.719905013066,21092.511919261106,0.85,0.987796236192362,0.6778161267703405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525789869952221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.677697047546,1536.511498420066,0.4028467226143012,0.1005307819924657,6.112885165565336,3.4574398850892494
4642.0,-30.180161132891985,5.024370843390321,35.00765091387445,24.106949858274334,4.993028801651511,-26.66288205358998,-40.19027928644789,1.4757497223495208,-0.11564101695739737,-5.023384301116261,40.015237630532795,45050.99398011542,20602.803738963292,20602.803738963292,65653.7977190787,82536.08879817584,82536.08879817584,20602.803738963292,103138.89253713914,103138.89253713914,103138.89253713914,127953.599407277,97724.10060896973,60239.005790909294,41650.10535340049,24814.70687013786,0.0,66464.81222353835,21092.50083961718,1536.5105960962892,0.0,0.8867445427742521,2.815541281524253,0.0014959162575277712,354332.8518383406,1555190.335403045,4.389066176998397,1555190.335403045,4.389066176998397,0.85,0.09564271868677383,4.296143414572793,1.267402886427008,1.0,0.0,4.2961434145732555,1.2848488070638167,1.2851399926922484,3.3436956869582937,19334.895859356286,1971.610678402542,3099.015535412006,3099.015535412006,6.648176978636603,5.024370843390321,-0.9049014806221214,5.929272324012443,3.4574735494609996,3.4574735494609996,0.9878495855602856,0.0,0.0,0.0002266184691906312,0.9891993538341812,0.00022909281967507136,199.0718911235302,0.0,0.0,0.0,0.07912658735426614,7.717448550768586e-05,0.00014944398368294535,0.0006420327863470096,0.09564271868677443,0.07654165818346707,0.019101060503307354,0.09564274124357766,0.0765416581834666,0.019101060503307236,0.40284638675617834,0.40284638675617834,0.10053078793412638,0.0,4.907152697273602,4.8832482398478305,5.002967371488637,4.907743284158869,4.883977754307352,5.003000959968119,24814.70687013786,21092.50083961718,0.85,0.9877978365193902,0.6778172159517623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525782697605387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.674087085632,1536.5105960962892,0.40284638675617834,0.10053078793412638,6.112885165565336,3.4574735494609996
4643.0,-30.180041246976582,5.024347510000578,35.00764853412824,24.106956633646064,4.993039037576355,-26.66277313252035,-40.1901688897982,1.475770923120154,-0.1153703252346645,-5.023368650317888,40.01523251269967,45051.02302698722,20602.800006769186,20602.800006769186,65653.8230337564,82536.07386281044,82536.07386281044,20602.800006769186,103138.87386957963,103138.87386957963,103138.87386957963,127953.56158624664,97724.03832615093,60238.98749032772,41650.056484248,24814.687716667,0.0,66464.744200915,21092.484559166947,1536.5092303328474,0.0,0.8867446409993582,2.815539551149501,0.0014959162575277712,354333.06803321507,1555190.1146664023,4.389062876063883,1555190.1146664023,4.389062876063883,0.85,0.09564263946885812,4.296143414572793,1.2674026325671006,1.0,0.0,4.296143414573188,1.2848487078750743,1.285139893481027,3.3436959450874943,19334.88353658424,1971.6094218294973,3099.015535412006,3099.015535412006,6.648175774320567,5.024347510000578,-0.9048661043985113,5.92921361439909,3.4575071581859085,3.4575071581859085,0.9878591880531167,0.0,0.0,0.0002266184691906312,0.9891869926475129,0.00022909568248981663,199.07179289774123,0.0,0.0,0.0,0.07912658735426614,7.717545122352548e-05,0.0001494430179671057,0.0006420286374932647,0.09564263946886165,0.07654158098692729,0.01910105848193435,0.09564260804361842,0.07654158098692447,0.01910105848193365,0.4028460508759388,0.4028460508759388,0.10053079486706469,0.0,4.907315891981284,4.883454372047254,5.00295833160385,4.907998325083213,4.884308614405597,5.00295193625135,24814.687716667,21092.484559166947,0.85,0.9877992283441688,0.6778183466832183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525775529872227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.670479579088,1536.5092303328474,0.4028460508759388,0.10053079486706469,6.112885165565336,3.4575071581859085
4644.0,-30.179921469588756,5.024324156550392,35.00764615042068,24.10695342058318,4.9930457069079175,-26.662664665827577,-40.19005475621668,1.4757889031467628,-0.11519881596973391,-5.023356047194235,40.015227637825184,45051.035176067184,20602.802414022295,20602.802414022295,65653.83759008948,82536.031362735,82536.031362735,20602.802414022295,103138.8337767573,103138.8337767573,103138.8337767573,127953.50514817215,97723.94698520571,60238.9507985378,41649.99576296434,24814.671371414843,0.0,66464.66713437918,21092.470665702614,1536.5080928893024,0.0,0.8867447228268244,2.81553876842618,0.0014959162575277712,354333.2421286092,1555189.904408805,4.389060126185766,1555189.904408805,4.389060126185766,0.85,0.09564256267150718,4.296143414572793,1.2674023418920122,1.0,0.0,4.296143414573476,1.2848486237547372,1.2851398093416255,3.3436961640026452,19334.8654646076,1971.6075790007394,3099.015535412006,3099.015535412006,6.6481765511005095,5.024324156550392,-0.904832566899648,5.92915672345004,3.4575407373523204,3.4575407373523204,0.987868782100663,0.0,0.0,0.0002266184691906312,0.9891746428172907,0.00022909854274589367,199.0716947609686,0.0,0.0,0.0,0.07912658735426614,7.717644964063978e-05,0.0001494420195499914,0.0006420243481501542,0.09564256267151013,0.07654150579104327,0.01910105688046686,0.09564251947853605,0.07654150579104091,0.01910105688046627,0.4028457168425938,0.4028457168425938,0.10053080184324331,0.0,4.907479386434261,4.883656692041654,5.002966078214399,4.908157231224493,4.884489899825326,5.003021032869697,24814.671371414843,21092.470665702614,0.85,0.9878005927171747,0.6778193154113354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525768362583293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.666875922498,1536.5080928893024,0.4028457168425938,0.10053080184324331,6.112885165565336,3.4575407373523204
4645.0,-30.179801758508404,5.024300864080162,35.007643771830054,24.106954468321078,4.993058936945483,-26.662555602699747,-40.189936746004946,1.4758127811368638,-0.11509756423947692,-5.023338690925859,40.015223019451824,45051.029929026015,20602.79509642764,20602.79509642764,65653.82502545365,82535.97874838574,82535.97874838574,20602.79509642764,103138.77384481338,103138.77384481338,103138.77384481338,127953.42833984061,97723.84839178398,60238.89957242448,41649.94313262166,24814.654495027236,0.0,66464.5976276489,21092.45632077315,1536.5068142641,0.0,0.8867448279262742,2.8155394638163487,0.0014959162575277712,354333.4818824867,1555189.7052143419,4.389056594234338,1555189.7052143419,4.389056594234338,0.85,0.09564248412765408,4.296143414572793,1.2674020028626547,1.0,0.0,4.296143414572699,1.284848512040538,1.2851396976021086,3.3436964547282333,19334.84595771493,1971.6055898512673,3099.015535412006,3099.015535412006,6.6481741898362445,5.024300864080162,-0.9047962479622109,5.929097112042373,3.4575742715781814,3.4575742715781814,0.9878783633080518,0.0,0.0,0.0002266184691906312,0.989162299989971,0.00022910140145143912,199.07159667862015,0.0,0.0,0.0,0.07912658735426614,7.717748198227477e-05,0.00014944098720835644,0.0006420199130624375,0.09564248412766062,0.07654142909077367,0.019101055036886944,0.09564247484623493,0.07654142909076844,0.019101055036885636,0.40284538419291216,0.40284538419291216,0.10053080986636832,0.0,4.907625155879941,4.883843991603328,5.002945256251962,4.9082411266863915,4.884626140949933,5.002894975985157,24814.654495027236,21092.45632077315,0.85,0.9878014366875824,0.6778199453100284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525761201789662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.663274087932,1536.5068142641,0.40284538419291216,0.10053080986636832,6.112885165565336,3.4575742715781814
4646.0,-30.17968213968933,5.024277571663816,35.007641407357596,24.106950975861423,4.993067890962054,-26.6624470502587,-40.189826384279854,1.4758328015314055,-0.1149832907872792,-5.023324923624599,40.015218673492036,45051.05806101908,20602.795089961495,20602.795089961495,65653.85315098058,82535.92482797895,82535.92482797895,20602.795089961495,103138.71991794044,103138.71991794044,103138.71991794044,127953.36072521463,97723.74668549624,60238.8799185364,41649.85196328871,24814.640807274187,0.0,66464.4927705629,21092.44468618306,1536.5058010071461,0.0,0.886744913765366,2.8155395691473593,0.0014959162575277712,354333.6720596241,1555189.5177693325,4.3890537095431315,1555189.5177693325,4.3890537095431315,0.85,0.09564240788328576,4.296143414572793,1.2674017676850782,1.0,0.0,4.296143414571048,1.28484841837428,1.285139603914623,3.3436966984858083,19334.82583493591,1971.6035378988656,3099.015535412006,3099.015535412006,6.648174187749726,5.024277571663816,-0.9047620693110865,5.929039640974903,3.457607785277246,3.457607785277246,0.9878879386506417,0.0,0.0,0.0002266184691906312,0.9891499668411965,0.00022910425798660896,199.07149867196026,0.0,0.0,0.0,0.07912658735426614,7.717844742725985e-05,0.00014944002176337136,0.0006420157653723227,0.0956424078832895,0.07654135437869151,0.01910105350459798,0.0956424246107978,0.07654135437868853,0.019101053504597235,0.40284505187380165,0.40284505187380165,0.10053081699905475,0.0,4.907763235661321,4.884019371109275,5.00293370668345,4.908341632837335,4.8847470267188555,5.002913690592038,24814.640807274187,21092.44468618306,0.85,0.9878034182494905,0.6778214379298202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525754044967225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.65967491759,1536.5058010071461,0.40284505187380165,0.10053081699905475,6.112885165565336,3.457607785277246
4647.0,-30.17956257463769,5.02425429778187,35.007639044477,24.106957821082347,4.993077719128218,-26.662338458768765,-40.189712250698335,1.4758536032592722,-0.11470538012378029,-5.023310099980458,40.0152139909126,45051.06921206895,20602.792865833555,20602.792865833555,65653.86207790251,82535.91195744042,82535.91195744042,20602.792865833555,103138.70482327398,103138.70482327398,103138.70482327398,127953.32935008562,97723.68642986803,60238.84368449643,41649.82527263511,24814.624526811644,0.0,66464.44979944675,21092.430847789896,1536.504618699134,0.0,0.8867450062021447,2.8155376473699927,0.0014959162575277712,354333.87682883727,1555189.3158056438,4.389050603131818,1555189.3158056438,4.389050603131818,0.85,0.0956423304300259,4.296143414572793,1.2674014786584302,1.0,0.0,4.296143414573183,1.2848483210525352,1.2851395065708222,3.34369695175648,19334.813913247304,1971.60232222495,3099.015535412006,3099.015535412006,6.648173470061185,5.02425429778187,-0.9047273015906212,5.9289815993724915,3.457641260171782,3.457641260171782,0.9878975029062235,0.0,0.0,0.0002266184691906312,0.989137639401799,0.0002291071132705892,199.0714007094498,0.0,0.0,0.0,0.07912658735426614,7.717944588021033e-05,0.00014943902331042086,0.0006420114758752546,0.09564233043002743,0.07654127871137949,0.019101051718647944,0.09564229570430499,0.07654127871137827,0.01910105171864764,0.40284471922086434,0.40284471922086434,0.10053082396803424,0.0,4.907925915559872,4.884226116370485,5.002919632621229,4.908604719856669,4.885081240997863,5.002891527464612,24814.624526811644,21092.430847789896,0.85,0.9878041912031146,0.6778220439348909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452574689366759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.656077889314,1536.504618699134,0.40284471922086434,0.10053082396803424,6.112885165565336,3.457641260171782
4648.0,-30.179443078959885,5.024230996931311,35.007636674239,24.106949509028368,4.9930836547360204,-26.662230318984044,-40.18960192389784,1.4758708947601882,-0.1146115995224477,-5.023298003744022,40.015209050851254,45051.09707941672,20602.79610206706,20602.79610206706,65653.89318148379,82535.85044036935,82535.85044036935,20602.79610206706,103138.64654243641,103138.64654243641,103138.64654243641,127953.25443267587,97723.57587675672,60238.82251580409,41649.725956614035,24814.607890239444,0.0,66464.33384685348,21092.416706703527,1536.5034735411423,0.0,0.886745085684651,2.8155378269465112,0.0014959162575277712,354334.0439225566,1555189.1027365618,4.389047932059457,1555189.1027365618,4.389047932059457,0.85,0.0956422543467828,4.296143414572793,1.2674011989729483,1.0,0.0,4.296143414571527,1.2848482401535442,1.285139425653497,3.3436971622885108,19334.792040107714,1971.600091785443,3099.015535412006,3099.015535412006,6.6481745143391064,5.024230996931311,-0.9046941902854018,5.928925187216713,3.457674701836835,3.457674701836835,0.9879070576676671,0.0,0.0,0.0002266184691906312,0.9891253192805792,0.00022910996693063893,199.07130280387528,0.0,0.0,0.0,0.07912658735426614,7.718041104237988e-05,0.0001494380581482513,0.0006420073294001559,0.09564225434678787,0.07654120425136347,0.0191010500954244,0.09564223909494268,0.07654120425135942,0.01910105009542339,0.40284438832064107,0.40284438832064107,0.10053083064519584,0.0,4.9080734321731825,4.884408634119325,5.0029267370421735,4.908686404221555,4.885161670536547,5.002978158921906,24814.607890239444,21092.416706703527,0.85,0.9878063824842193,0.6778236457349148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525739745589428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.652483771193,1536.5034735411423,0.40284438832064107,0.10053083064519584,6.112885165565336,3.457674701836835
4649.0,-30.179323655002463,5.024207782360825,35.007634313297956,24.1069502075203,4.993098934081331,-26.66212130932857,-40.189483913686104,1.4758965884074553,-0.11456236619795845,-5.023279246447633,40.01520458116933,45051.090626762605,20602.785748458373,20602.785748458373,65653.87637522098,82535.78759330856,82535.78759330856,20602.785748458373,103138.57334176693,103138.57334176693,103138.57334176693,127953.16457908074,97723.46805955342,60238.771093007585,41649.663296162034,24814.591237313816,0.0,66464.25453347585,21092.402551716743,1536.5021739998401,0.0,0.8867451973787029,2.815539369471844,0.0014959162575277712,354334.30303024733,1555188.9099553656,4.389044178493237,1555188.9099553656,4.389044178493237,0.85,0.09564217555582957,4.296143414572793,1.2674008720321583,1.0,0.0,4.296143414571841,1.2848481199447876,1.2851393054174975,3.343697475120566,19334.77070827263,1971.5979165436343,3099.015535412006,3099.015535412006,6.64817117340436,5.024207782360825,-0.9046571635035789,5.928864945864404,3.4577080965765523,3.4577080965765523,0.9879165990218721,0.0,0.0,0.0002266184691906312,0.9891130067191755,0.00022911281891066233,199.0712049571592,0.0,0.0,0.0,0.07912658735426614,7.718144343300625e-05,0.00014943702575762494,0.0006420028941019652,0.09564217555583451,0.07654112746862805,0.019101048087206463,0.09564222264854115,0.0765411274686241,0.019101048087205474,0.4028440574906168,0.4028440574906168,0.10053083836434841,0.0,4.908195010845418,4.884568951661834,5.002892917517045,4.908716880249699,4.885245832611872,5.002793311393077,24814.591237313816,21092.402551716743,0.85,0.9878073083954216,0.677824357513434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525732601665744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.648892248784,1536.5021739998401,0.4028440574906168,0.10053083836434841,6.112885165565336,3.4577080965765523
4650.0,-30.179204320458872,5.024184515636173,35.007631959509574,24.10694737862798,4.9931035282916785,-26.66201344874062,-40.1893736567348,1.4759126565734264,-0.11434134802357221,-5.023268657590331,40.01520006762319,45051.117978959504,20602.792006958276,20602.792006958276,65653.90998591778,82535.75551071933,82535.75551071933,20602.792006958276,103138.54751767761,103138.54751767761,103138.54751767761,127953.12534115558,97723.3864311165,60238.74889935666,41649.597257510926,24814.57782347797,0.0,66464.17508098889,21092.39114995627,1536.5012516034485,0.0,0.8867452676412763,2.8155377010249114,0.0014959162575277712,354334.44930162624,1555188.7152822881,4.389041817264677,1555188.7152822881,4.389041817264677,0.8499999999999999,0.09564210065428914,4.296143414572793,1.2674006126774477,1.0,0.0,4.296143414571485,1.2848480447692423,1.2851392302249152,3.3436976707579276,19334.7545579339,1971.5962696674094,3099.015535412006,3099.015535412006,6.648173192916628,5.024184515636173,-0.904624992420274,5.928809508056447,3.457741478509341,3.457741478509341,0.9879261367169546,0.0,0.0,0.0002266184691906312,0.9891007035414303,0.00022911566878805567,199.07110718379795,0.0,0.0,0.0,0.07912658735426614,7.718240800719726e-05,0.00014943606118343394,0.0006419987501529067,0.09564210065429632,0.07654105400422422,0.019101046650072104,0.09564211613460391,0.07654105400421847,0.01910104665007067,0.40284372549161773,0.40284372549161773,0.10053084443911063,0.0,4.908337461912538,4.884745611440906,5.002898134441693,4.908927309566764,4.8854723543094,5.00293913963759,24814.57782347797,21092.39114995627,0.85,0.9878089949347333,0.6778255793299648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525725462036807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.645303272766,1536.5012516034485,0.40284372549161773,0.10053084443911063,6.112885165565336,3.457741478509341
4651.0,-30.1790850318355,5.024161289957896,35.007629596168044,24.106948810536437,4.993114501923434,-26.661904991464187,-40.18925952315328,1.4759344615521277,-0.11418613177573889,-5.023252634461596,40.01519508179018,45051.12802289005,20602.78708139319,20602.78708139319,65653.91510428324,82535.71421946367,82535.71421946367,20602.78708139319,103138.50130085686,103138.50130085686,103138.50130085686,127953.0604787674,97723.29836887076,60238.71217229705,41649.54021841523,24814.559177910534,0.0,66464.09939632576,21092.375301223954,1536.4999028225939,0.0,0.8867453672835051,2.815537531640809,0.0014959162575277712,354334.6706405317,1555188.5002390968,4.389038468710326,1555188.5002390968,4.389038468710326,0.85,0.09564202224191001,4.296143414572793,1.2674003071663904,1.0,0.0,4.296143414574256,1.2848479427538069,1.2851391281863598,3.343697936243642,19334.73713465408,1971.5944929873178,3099.015535412006,3099.015535412006,6.648171603519925,5.024161289957896,-0.904589656300459,5.928750946258355,3.4577748060180062,3.4577748060180062,0.9879356588622875,0.0,0.0,0.0002266184691906312,0.9890884052629606,0.00022911851760144944,199.07100944815608,0.0,0.0,0.0,0.07912658735426614,7.718340650751956e-05,0.00014943506268311164,0.0006419944604523225,0.09564202224190987,0.07654097757969046,0.019101044662219423,0.09564203717074067,0.07654097757969057,0.01910104466221945,0.4028433936557462,0.4028433936557462,0.10053085154402552,0.0,4.908477197458524,4.884923349080111,5.0028854267964675,4.909066502685846,4.88566472016015,5.002865068399274,24814.559177910534,21092.375301223954,0.85,0.9878101967919344,0.6778265023084108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525718327760389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.641716486289,1536.4999028225939,0.4028433936557462,0.10053085154402552,6.112885165565336,3.4577748060180062
4652.0,-30.17896581696137,5.024138075602971,35.00762724095018,24.106950451992475,4.99312392107398,-26.66179675604797,-40.18914919635279,1.4759548601606103,-0.11399233221891336,-5.023238369400981,40.01519059172666,45051.15461536596,20602.785722591103,20602.785722591103,65653.94033795706,82535.68071231773,82535.68071231773,20602.785722591103,103138.46643490883,103138.46643490883,103138.46643490883,127953.01073693913,97723.21745117441,60238.69135422277,41649.47344105737,24814.544302030306,0.0,66464.01774308768,21092.36265672576,1536.4988116571803,0.0,0.8867454561786025,2.815536650007868,0.0014959162575277712,354334.86769407924,1555188.3065788813,4.389035481322088,1555188.3065788813,4.389035481322088,0.85,0.09564194559228094,4.296143414572793,1.2674000659445301,1.0,0.0,4.296143414573131,1.2848478473181437,1.2851390327290682,3.3436981846061467,19334.721124936696,1971.5928604504797,3099.015535412006,3099.015535412006,6.648171165057427,5.024138075602971,-0.9045553816214058,5.928693457224377,3.4578081071311195,3.4578081071311195,0.9879451734660342,0.0,0.0,0.0002266184691906312,0.9890761147525874,0.00022912136468619375,199.0709117730344,0.0,0.0,0.0,0.07912658735426614,7.718437171548085e-05,0.00014943409747515034,0.0006419903137804959,0.09564194559228495,0.07654090261728476,0.019101042975000187,0.09564194888879095,0.07654090261728155,0.01910104297499939,0.40284306213354,0.40284306213354,0.10053085838911659,0.0,4.908625560443227,4.8851113658246845,5.002874725433344,4.909246037182072,4.885890515951132,5.002859048723565,24814.544302030306,21092.36265672576,0.85,0.9878117900085137,0.677827735143973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525711196236257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.638132757695,1536.4988116571803,0.40284306213354,0.10053085838911659,6.112885165565336,3.4578081071311195
4653.0,-30.178846674737937,5.024114899164091,35.00762489501691,24.106951779127144,4.993135440693853,-26.661688375951538,-40.189035097695864,1.4759771419074548,-0.11385083080512004,-5.023222550020268,40.01518615172421,45051.16407691624,20602.781172665644,20602.781172665644,65653.94524958188,82535.63670011632,82535.63670011632,20602.781172665644,103138.41787278195,103138.41787278195,103138.41787278195,127952.94689806104,97723.12696688254,60238.65434368244,41649.414025777885,24814.529025279084,0.0,66463.94305105697,21092.34967148722,1536.497660405663,0.0,0.8867455528062484,2.8155366370750476,0.0014959162575277712,354335.08621866984,1555188.115077861,4.3890322340760575,1555188.115077861,4.3890322340760575,0.85,0.09564186833764937,4.296143414572793,1.2673997527407486,1.0,0.0,4.296143414573826,1.2848477430721623,1.2851389284594614,3.343698455896734,19334.70322245052,1971.591034904939,3099.015535412006,3099.015535412006,6.648169696873285,5.024114899164091,-0.9045202123717955,5.928635111535886,3.4578413729506465,3.4578413729506465,0.987954677985899,0.0,0.0,0.0002266184691906312,0.989063831896753,0.00022912421006846358,199.0708141575326,0.0,0.0,0.0,0.07912658735426614,7.718536993374278e-05,0.0001494330992568884,0.0006419860252916837,0.09564186833765313,0.0765408272227732,0.01910104111487994,0.09564188720987447,0.07654082722277018,0.019101041114879192,0.4028427316043569,0.4028427316043569,0.10053086513959127,0.0,4.908768796799052,4.88529598626593,5.002851960965586,4.90937171921513,4.886064502008651,5.002790987781452,24814.529025279084,21092.34967148722,0.85,0.9878129740082853,0.6778286392414059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525704069128134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.634551527944,1536.497660405663,0.4028427316043569,0.10053086513959127,6.112885165565336,3.4578413729506465
4654.0,-30.178727586600417,5.0240917385731345,35.007622560317984,24.106948112044506,4.993145363254743,-26.661580204255095,-40.188917227182515,1.4759979809094137,-0.11376269589442245,-5.023208037146818,40.0151817870812,45051.1567163899,20602.779270914772,20602.779270914772,65653.93598730468,82535.57797362914,82535.57797362914,20602.779270914772,103138.35724454392,103138.35724454392,103138.35724454392,127952.87200635037,97723.02110195911,60238.59984471974,41649.35695248818,24814.514761806444,0.0,66463.87171429463,21092.337547535477,1536.4965957328343,0.0,0.8867456425086983,2.815537172939266,0.0014959162575277712,354335.2866956193,1555187.9268271727,4.38902921955698,1555187.9268271727,4.38902921955698,0.85,0.09564179190194445,4.296143414572793,1.267399415909313,1.0,0.0,4.296143414572029,1.284847645576132,1.2851388309413354,3.3436987096212336,19334.68227687766,1971.5888990509154,3099.015535412006,3099.015535412006,6.648169083210383,5.0240917385731345,-0.9044858371504949,5.928577575723629,3.4578746115175893,3.4578746115175893,0.9879641747193112,0.0,0.0,0.0002266184691906312,0.989051554781275,0.00022912705419157547,199.0707165864401,0.0,0.0,0.0,0.07912658735426614,7.718640116349e-05,0.00014943206802714117,0.0006419815949807961,0.09564179190195266,0.07654075263460097,0.01910103926735169,0.09564184881550375,0.07654075263459441,0.01910103926735005,0.40284240178889447,0.40284240178889447,0.10053087107541026,0.0,4.908898606385151,4.885463243038714,5.002831554888473,4.909445341252422,4.886159823545995,5.002777530583558,24814.514761806444,21092.337547535477,0.85,0.9878138948860581,0.6778292560212165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525696946370323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.63097281659,1536.4965957328343,0.40284240178889447,0.10053087107541026,6.112885165565336,3.4578746115175893
4655.0,-30.178608597775852,5.024068592579651,35.0076202295828,24.106955027114623,4.993154876972921,-26.66147216282227,-40.188806935306616,1.4760184420193632,-0.11347887539875501,-5.02319362105763,40.01517723313505,45051.182458111085,20602.77751921809,20602.77751921809,65653.95997732917,82535.56672047071,82535.56672047071,20602.77751921809,103138.3442396888,103138.3442396888,103138.3442396888,127952.84354141957,97722.96257671562,60238.578314356135,41649.3158470661,24814.499301730768,0.0,66463.81514879687,21092.32440647115,1536.4954693826598,0.0,0.8867457324039805,2.815535125957703,0.0014959162575277712,354335.4858357055,1555187.730411701,4.389026198558035,1555187.730411701,4.389026198558035,0.8499999999999999,0.0956417150517995,4.296143414572793,1.2673991741379727,1.0,0.0,4.296143414572411,1.2848475498480976,1.2851387351916062,3.3436989587447234,19334.670697548907,1971.587718287989,3099.015535412006,3099.015535412006,6.648168517967434,5.024068592579651,-0.9044515496458292,5.92852014222548,3.4579078162379244,3.4579078162379244,0.9879736617822641,0.0,0.0,0.0002266184691906312,0.9890392880684038,0.00022912989597533343,199.07061909681207,0.0,0.0,0.0,0.07912658735426614,7.71873661005203e-05,0.00014943110309011088,0.000641977449472928,0.09564171505179883,0.07654067778076697,0.01910103727103187,0.09564171886525592,0.0765406777807675,0.019101037271031997,0.4028420716140929,0.4028420716140929,0.10053087648740408,0.0,4.909056371528379,4.885664771961785,5.002813780755332,4.909714745658903,4.88649825796,5.0027701001496325,24814.499301730768,21092.32440647115,0.85,0.9878150965355416,0.6778302202070716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452568982685295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.62739699312,1536.4954693826598,0.4028420716140929,0.10053087648740408,6.112885165565336,3.4579078162379244
4656.0,-30.17848969638238,5.024045359795543,35.00761787301901,24.106947588175558,4.993155285684794,-26.661365110604137,-40.1886967831291,1.4760306999065473,-0.11325233540554791,-5.023185263544005,40.01517181935132,45051.208462932125,20602.787934092925,20602.787934092925,65653.99639702505,82535.53290488097,82535.53290488097,20602.787934092925,103138.32083897389,103138.32083897389,103138.32083897389,127952.80204847157,97722.87759503671,60238.55315308789,41649.24937994314,24814.48120949768,0.0,66463.73058944082,21092.30902807303,1536.4943287929366,0.0,0.8867457945660066,2.8155331245109725,0.0014959162575277712,354335.6012842538,1555187.4969107478,4.389024109556384,1555187.4969107478,4.389024109556384,0.85,0.09564164048204413,4.296143414572793,1.2673988878587266,1.0,0.0,4.296143414571988,1.2848474924991409,1.2851386778296525,3.3436991079901768,19334.653883764986,1971.5860037591824,3099.015535412006,3099.015535412006,6.648171878671732,5.024045359795543,-0.9044209096037559,5.928466269399299,3.4579409867608453,3.4579409867608453,0.9879831390745272,0.0,0.0,0.0002266184691906312,0.9890270305328434,0.000229132735703431,199.07052167891325,0.0,0.0,0.0,0.07912658735426614,7.71883298264686e-05,0.0001494301393641626,0.0006419733091680419,0.09564164048204638,0.07654060486563855,0.01910103561640783,0.09564158658428165,0.07654060486563674,0.01910103561640738,0.40284174334250167,0.40284174334250167,0.10053088162640499,0.0,4.909228521156649,4.88587109491823,5.002848842080823,4.90993292813846,4.886712255144062,5.003004981415074,24814.48120949768,21092.30902807303,0.85,0.9878169012597615,0.6778314738488284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452568271327983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.623823149686,1536.4943287929366,0.40284174334250167,0.10053088162640499,6.112885165565336,3.4579409867608453
4657.0,-30.17837082461386,5.024022178643915,35.00761549485316,24.10694898515942,4.993166353754656,-26.661257019034608,-40.18858271939678,1.476052548175384,-0.11310653169852003,-5.023168826285781,40.015166477019584,45051.21694310808,20602.78173819532,20602.78173819532,65653.9986813034,82535.49117284305,82535.49117284305,20602.78173819532,103138.27291103837,103138.27291103837,103138.27291103837,127952.73294286136,97722.78931287136,60238.51508313641,41649.19358859439,24814.460031822986,0.0,66463.65362041738,21092.291027049538,1536.4928240937859,0.0,0.8867458976076944,2.815533127173337,0.0014959162575277712,354335.82834440604,1555187.2664916022,4.389020646763377,1555187.2664916022,4.389020646763377,0.85,0.09564156251621203,4.296143414572793,1.2673986230092127,1.0,0.0,4.296143414573119,1.284847390281259,1.285138575588605,3.343699374002968,19334.63641697365,1971.5842226421512,3099.015535412006,3099.015535412006,6.64816987936017,5.024022178643915,-0.9043855502705362,5.9284077289144514,3.457974092525272,3.457974092525272,0.9879925978643634,0.0,0.0,0.0002266184691906312,0.9890147762151237,0.00022913557475640658,199.07042428538196,0.0,0.0,0.0,0.07912658735426614,7.718932778649645e-05,0.00014942914140413473,0.0006419690217886401,0.09564156251622045,0.07654052885421483,0.019101033662005624,0.09564150412601458,0.07654052885420809,0.01910103366200394,0.4028414170186693,0.4028414170186693,0.1005308897405133,0.0,4.909389045618582,4.886070479123077,5.002853487641687,4.910062294587249,4.886899223516025,5.0029033295866725,24814.460031822986,21092.291027049538,0.85,0.9878180795816911,0.6778323864107964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525675604940613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.62025152101,1536.4928240937859,0.4028414170186693,0.1005308897405133,6.112885165565336,3.457974092525272
4658.0,-30.178252037241112,5.023999059567029,35.00761314194845,24.106944689434044,4.993180211751793,-26.661148724465274,-40.18846858581526,1.4760768989759305,-0.11312170172931246,-5.023151742262746,40.01516245647331,45051.224927265364,20602.77428922633,20602.77428922633,65653.99921649169,82535.41277663283,82535.41277663283,20602.77428922633,103138.18706585917,103138.18706585917,103138.18706585917,127952.63371841425,97722.66560754068,60238.47775817309,41649.09761040843,24814.44665255508,0.0,66463.54426296352,21092.27965467182,1536.491748228526,0.0,0.8867459991547226,2.815535320715177,0.0014959162575277712,354336.06433892506,1555187.0930821642,4.389017234200062,1555187.0930821642,4.389017234200062,0.85,0.0956414866368822,4.296143414572793,1.267398276287131,1.0,0.0,4.296143414572877,1.284847276355215,1.2851384616367418,3.343699670485242,19334.61194164289,1971.5817268529916,3099.015535412006,3099.015535412006,6.648167475703618,5.023999059567029,-0.9043498090984903,5.92834886866552,3.458007175144191,3.458007175144191,0.9880020500411975,0.0,0.0,0.0002266184691906312,0.9890025307612319,0.000229138411826109,199.07032696109263,0.0,0.0,0.0,0.07912658735426614,7.719032636958518e-05,0.000149428142821046,0.0006419647317324796,0.09564148663688367,0.07654045447607317,0.019101032160810497,0.09564152262243969,0.076540454476072,0.019101032160810202,0.40284109196964185,0.40284109196964185,0.1005308984128587,0.0,4.9095107688185635,4.886228411936315,5.002829956955736,4.9100300405334565,4.886892578053278,5.002768323897612,24814.44665255508,21092.27965467182,0.85,0.9878197129652181,0.677833621827627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525668498379432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.616683262226,1536.491748228526,0.40284109196964185,0.1005308984128587,6.112885165565336,3.458007175144191
