time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4659.0,-30.178133346242237,5.023975925959761,35.00761080264234,24.10694664521145,4.99318774832009,-26.661041148817013,-40.18835836378855,1.4760955508948561,-0.11288731723681167,-5.023139178433565,40.015158146750714,45051.24968425423,20602.77603287212,20602.77603287212,65654.02571712635,82535.38872970374,82535.38872970374,20602.77603287212,103138.16476257586,103138.16476257586,103138.16476257586,127952.59812618555,97722.5935632612,60238.454517811566,41649.04338383292,24814.433363609685,0.0,66463.4767474426,21092.26835906823,1536.4907870399118,0.0,0.8867460787343021,2.8155337071856885,0.0014959162575277712,354336.2378926704,1555186.907200331,4.38901455986955,1555186.907200331,4.38901455986955,0.85,0.09564141228787464,4.296143414572793,1.2673980630887676,1.0,0.0,4.29614341457341,1.2848471890915951,1.2851383743533453,3.3436998975809926,19334.59768754761,1971.5802733397861,3099.015535412006,3099.015535412006,6.648168038348681,5.023975925959761,-0.904316762819918,5.928292688779679,3.4580402378537363,3.4580402378537363,0.9880114965296389,0.0,0.0,0.0002266184691906312,0.9889902954055975,0.00022914124662638078,199.07022971585894,0.0,0.0,0.0,0.07912658735426614,7.719129074084426e-05,0.00014942717844978695,0.0006419605886552458,0.0956414122878796,0.07654038146249736,0.019101030825382236,0.09564141656451997,0.0765403814624934,0.019101030825381244,0.40284076555866327,0.40284076555866327,0.10053090582553183,0.0,4.909654228190277,4.886409366934799,5.002823007825157,4.910251861196741,4.887157040664647,5.0028191046500865,24814.433363609685,21092.26835906823,0.85,0.9878211151458097,0.6778346828807406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525661396870664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.613117275105,1536.4907870399118,0.40284076555866327,0.10053090582553183,6.112885165565336,3.4580402378537363
4660.0,-30.178014728466696,5.023952791773867,35.00760845512724,24.106943362299376,4.993195392263521,-26.66093362829937,-40.18824436990542,1.4761142920962151,-0.11274958038143268,-5.023125846947521,40.01515322903337,45051.25743723847,20602.77610230729,20602.77610230729,65654.03353954575,82535.34144111285,82535.34144111285,20602.77610230729,103138.11754342014,103138.11754342014,103138.11754342014,127952.53359302226,97722.49835544618,60238.4143515718,41648.982226527085,24814.416049602114,0.0,66463.3982761292,21092.253642161795,1536.489574668937,0.0,0.8867461644246053,2.8155334533279515,0.0014959162575277712,354336.42205071764,1555186.6950952136,4.389011680184018,1555186.6950952136,4.389011680184018,0.85,0.09564133662844593,4.296143414572793,1.2673977603251116,1.0,0.0,4.296143414570316,1.2848471014102762,1.2851382866521552,3.3437001257637986,19334.578850503556,1971.5783524958633,3099.015535412006,3099.015535412006,6.648168060754236,5.023952791773867,-0.9042833100275898,5.928236101801457,3.458073257648156,3.458073257648156,0.988020930756616,0.0,0.0,0.0002266184691906312,0.9889780677613639,0.00022914407971008033,199.07013253071307,0.0,0.0,0.0,0.07912658735426614,7.71922881251184e-05,0.0001494261810655128,0.0006419563037493645,0.09564133662844748,0.07654030741851658,0.019101029209930894,0.09564134171739866,0.07654030741851535,0.019101029209930585,0.40284043956009163,0.40284043956009163,0.10053091322072771,0.0,4.90979358514511,4.886583864800116,5.002821397188939,4.910376266566061,4.887307167348808,5.002840307880433,24814.416049602114,21092.253642161795,0.85,0.9878223991313105,0.6778355998299737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525654301130388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.609553316875,1536.489574668937,0.40284043956009163,0.10053091322072771,6.112885165565336,3.458073257648156
4661.0,-30.177896181183787,5.023929654887971,35.00760609965947,24.1069400793873,4.993202818401956,-26.660826193007978,-40.188130376022286,1.476132830226169,-0.11260709785591416,-5.023112685883161,40.015148302365084,45051.26494092827,20602.776426307577,20602.776426307577,65654.04136723584,82535.2952477732,82535.2952477732,20602.776426307577,103138.07167408078,103138.07167408078,103138.07167408078,127952.47044290794,97722.40417926112,60238.373872416196,41648.92256316103,24814.398768827155,0.0,66463.32133198819,21092.23895350308,1536.4883682916218,0.0,0.8867462492795679,2.8155331172153115,0.0014959162575277712,354336.60385467217,1555186.4826040557,4.3890088285710975,1555186.4826040557,4.3890088285710975,0.85,0.09564126111777274,4.296143414572793,1.2673974608583376,1.0,0.0,4.296143414573536,1.2848470146790454,1.2851381999012685,3.343700351474116,19334.56021756942,1971.5764524653596,3099.015535412006,3099.015535412006,6.648168165303658,5.023929654887971,-0.9042500006589167,5.928179655546888,3.458106238712011,3.458106238712011,0.9880303539177174,0.0,0.0,0.0002266184691906312,0.9889658475467448,0.00022914691114236862,199.07003540341762,0.0,0.0,0.0,0.07912658735426614,7.71932855213079e-05,0.0001494251836693233,0.0006419520187922933,0.09564126111777752,0.076540233449409,0.019101027668368527,0.09564126435913407,0.07654023344940517,0.019101027668367573,0.40284011362034944,0.40284011362034944,0.1005309209211777,0.0,4.909930999751111,4.886754600156053,5.002825141578114,4.910505588027263,4.887462529122786,5.002865148271269,24814.398768827155,21092.23895350308,0.85,0.9878236605012568,0.6778364974554093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525647209774566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.605991848104,1536.4883682916218,0.40284011362034944,0.1005309209211777,6.112885165565336,3.458106238712011
4662.0,-30.177777685316784,5.023906579868299,35.00760375388803,24.106951674353354,4.9932159277404375,-26.660718235645895,-40.18802008414639,1.4761564780695557,-0.11232603717360234,-5.023095728929385,40.01514387385636,45051.288607783325,20602.76900236067,20602.76900236067,65654.057610144,82535.28874993061,82535.28874993061,20602.76900236067,103138.05775229128,103138.05775229128,103138.05775229128,127952.4405692586,97722.35217495337,60238.35203280623,41648.889046830154,24814.382816967318,0.0,66463.27186379748,21092.22539442222,1536.4871548523595,0.0,0.8867463516570326,2.815531403123573,0.0014959162575277712,354336.8380942902,1555186.2915989365,4.3890053881022,1555186.2915989365,4.3890053881022,0.8500000000000001,0.09564118440379418,4.296143414572793,1.267397214141675,1.0,0.0,4.296143414573477,1.2848469040418744,1.2851380892390238,3.3437006393975617,19334.54992841998,1971.5754032641096,3099.015535412006,3099.015535412006,6.648165769721315,5.023906579868299,-0.9042144686440414,5.928121048512341,3.4581391804043884,3.4581391804043884,0.9880397658298252,0.0,0.0,0.0002266184691906312,0.9889536327950077,0.00022914974137883077,199.06993831834257,0.0,0.0,0.0,0.07912658735426614,7.719425053790774e-05,0.00014942421865272345,0.0006419478729425829,0.0956411844037993,0.07654015842848784,0.019101025975311468,0.09564114164245474,0.07654015842848373,0.019101025975310444,0.4028397876157438,0.4028397876157438,0.10053092918962876,0.0,4.910092310379355,4.886962273446784,5.002800494963935,4.910769691755775,4.887825161351827,5.002734156498377,24814.382816967318,21092.22539442222,0.85,0.9878246401213622,0.6778373580540314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525640122639947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.602432921056,1536.4871548523595,0.4028397876157438,0.10053092918962876,6.112885165565336,3.4581391804043884
4663.0,-30.17765926577763,5.02388353001775,35.00760143023262,24.10694786757233,4.993226789773547,-26.66061057174599,-40.187906090263255,1.4761780957418853,-0.11226815507683341,-5.023080917040565,40.015139826489374,45051.29541158787,20602.765982065896,20602.765982065896,65654.06139365377,82535.22537333317,82535.22537333317,20602.765982065896,103137.99135539908,103137.99135539908,103137.99135539908,127952.36147905121,97722.24235428037,60238.31239253508,41648.81106860588,24814.370123652134,0.0,66463.18119225801,21092.214605104313,1536.4861716542855,0.0,0.8867464417322191,2.8155323714540503,0.0014959162575277712,354337.04270255344,1555186.1170327822,4.389002361060726,1555186.1170327822,4.389002361060726,0.85,0.09564110967072581,4.296143414572793,1.2673969113780186,1.0,0.0,4.29614341457272,1.2848468029029387,1.285137988077167,3.3437009026027336,19334.528200194676,1971.5731876017476,3099.015535412006,3099.015535412006,6.648164795123174,5.02388353001775,-0.9041802137561836,5.928063743773934,3.4581721021982674,3.4581721021982674,0.9880491720566479,0.0,0.0,0.0002266184691906312,0.9889414260738468,0.0002291525698244023,199.06984129589844,0.0,0.0,0.0,0.07912658735426614,7.719524795754067e-05,0.00014942322123309053,0.0006419435878847954,0.09564110967072736,0.07654008527266801,0.01910102439805936,0.09564112305018038,0.07654008527266676,0.019101024398059052,0.40283946391397235,0.40283946391397235,0.1005309361925894,0.0,4.910230787438252,4.887142070632876,5.002773233178289,4.910812761963712,4.887889381297839,5.002692354625367,24814.370123652134,21092.214605104313,0.85,0.9878260446748148,0.6778383851544513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525633038586043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.598876915552,1536.4861716542855,0.40283946391397235,0.1005309361925894,6.112885165565336,3.4581721021982674
4664.0,-30.17754090466758,5.023860431994866,35.007599098209965,24.106939904764317,4.9932307321703755,-26.66050365240965,-40.18779593808574,1.4761934799124277,-0.11213362304306429,-5.0230704800074095,40.015134935463365,45051.31916870221,20602.77176274615,20602.77176274615,65654.09093144836,82535.1739165982,82535.1739165982,20602.77176274615,103137.94567934435,103137.94567934435,103137.94567934435,127952.29981302019,97722.1414906631,60238.28674276686,41648.72749766248,24814.354133675835,0.0,66463.08163133831,21092.20101362446,1536.4851009777817,0.0,0.8867465125884171,2.815531821854083,0.0014959162575277712,354337.1868775521,1555185.9060789642,4.388999979887485,1555185.9060789642,4.388999979887485,0.85,0.09564103583712874,4.296143414572793,1.2673966163070873,1.0,0.0,4.296143414572149,1.2848467309276401,1.2851379160855565,3.343701089912134,19334.50824413958,1971.5711526504545,3099.015535412006,3099.015535412006,6.6481666604511105,5.023860431994866,-0.9041485933344768,5.9280090253293425,3.458204993126466,3.458204993126466,0.9880585694647045,0.0,0.0,0.0002266184691906312,0.9889292255379711,0.0002291553969065402,199.0697443214204,0.0,0.0,0.0,0.07912658735426614,7.719621177447304e-05,0.00014942225741615815,0.0006419394471890285,0.09564103583713515,0.07654001302824164,0.01910102280889351,0.09564104537701808,0.07654001302823651,0.01910102280889223,0.4028391405017668,0.4028391405017668,0.1005309420080729,0.0,4.910368049581393,4.88731165304614,5.002780839599325,4.910936856964327,4.888009798800397,5.002831113951004,24814.354133675835,21092.20101362446,0.85,0.9878279688507777,0.677839757996714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525625959102157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.595323330808,1536.4851009777817,0.4028391405017668,0.1005309420080729,6.112885165565336,3.458204993126466
4665.0,-30.177422613333057,5.023837454455595,35.007596777844014,24.10694552762436,4.993248403572869,-26.660395422892854,-40.187681874353416,1.4762212131326893,-0.11205829765413,-5.023050112394231,40.01513061094481,45051.32505234536,20602.7573047124,20602.7573047124,65654.08235705776,82535.12189613518,82535.12189613518,20602.7573047124,103137.87920084759,103137.87920084759,103137.87920084759,127952.21651848286,97722.04602212431,60238.24917833462,41648.66315976632,24814.33731763528,0.0,66463.0004774016,21092.186719989986,1536.483754391915,0.0,0.8867466319545025,2.8155332094708183,0.0014959162575277712,354337.46823164396,1555185.7195590779,4.38899596850535,1555185.7195590779,4.38899596850535,0.85,0.09564095760524507,4.296143414572793,1.2673963031033058,1.0,0.0,4.296143414573756,1.2848466011769655,1.2851377863054765,3.3437014275769354,19334.489355510843,1971.5692265463583,3099.015535412006,3099.015535412006,6.648161995087681,5.023837454455595,-0.9041111210278929,5.927948575483488,3.458237831106258,3.458237831106258,0.9880679517446451,0.0,0.0,0.0002266184691906312,0.9889170323566847,0.00022915822235418224,199.06964740420457,0.0,0.0,0.0,0.07912658735426614,7.719720982871574e-05,0.00014942125936191547,0.0006419351594048664,0.09564095760524842,0.07653993707932263,0.019101020525925782,0.0956410215669544,0.07653993707931996,0.019101020525925116,0.4028388168213825,0.4028388168213825,0.10053094897073803,0.0,4.91048507909079,4.887470405144768,5.002730517619682,4.9109918147401,4.888144082910912,5.002567963938418,24814.33731763528,21092.186719989986,0.85,0.9878290460175827,0.6778406741908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525618883118239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.591772522854,1536.483754391915,0.4028388168213825,0.10053094897073803,6.112885165565336,3.458237831106258
4666.0,-30.17730441165112,5.023814378908371,35.00759446196726,24.1069380537607,4.993249049662263,-26.660288976716323,-40.18756802016867,1.4762336147274595,-0.11184059184409989,-5.02304263156335,40.015126100969624,45051.33170385662,20602.7690656669,20602.7690656669,65654.10076952352,82535.08694601411,82535.08694601411,20602.7690656669,103137.85601168101,103137.85601168101,103137.85601168101,127952.18095041641,97721.96031039179,60238.205068234194,41648.616935730664,24814.324938735397,0.0,66462.94187446607,21092.176197925088,1536.4829608932532,0.0,0.8867466863788269,2.815531221811349,0.0014959162575277712,354337.5715703741,1555185.525040318,4.388994139537491,1555185.525040318,4.388994139537491,0.85,0.09564088553203724,4.296143414572793,1.2673960146261383,1.0,0.0,4.296143414571643,1.2848465431557539,1.2851377282711156,3.3437015785720945,19334.472397284448,1971.5674972885183,3099.015535412006,3099.015535412006,6.648165790149166,5.023814378908371,-0.9040812953765274,5.9278956742848985,3.4582706669352365,3.4582706669352365,0.9880773334100675,0.0,0.0,0.0002266184691906312,0.9889048485785569,0.00022916104569248557,199.06955056053621,0.0,0.0,0.0,0.07912658735426614,7.719820606132114e-05,0.00014942026312931005,0.0006419308794467193,0.09564088553203823,0.07653986642436705,0.019101019107671178,0.09564091052538749,0.07653986642436626,0.01910101910767098,0.4028384923824711,0.4028384923824711,0.10053095334189643,0.0,4.910625642082891,4.887641890976852,5.002747029112754,4.911202039719228,4.888342038108249,5.002827301780258,24814.324938735397,21092.176197925088,0.85,0.9878301940580622,0.6778413719475239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525611811312604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.588224262434,1536.4829608932532,0.4028384923824711,0.10053095334189643,6.112885165565336,3.4582706669352365
4667.0,-30.17718627157079,5.023791413633086,35.00759214098213,24.10694392109292,4.993265193593581,-26.660181036065065,-40.18745772829277,1.4762599580878675,-0.1117277508802772,-5.02302292820517,40.01512132042373,45051.35384472653,20602.75583303421,20602.75583303421,65654.10967776075,82535.04258044677,82535.04258044677,20602.75583303421,103137.79841348098,103137.79841348098,103137.79841348098,127952.1040301274,97721.87190252735,60238.18316680735,41648.543039688884,24814.305616646416,0.0,66462.84865633529,21092.15977414945,1536.4814865256428,0.0,0.8867468040144546,2.8155320388984126,0.0014959162575277712,354337.84374881035,1555185.3188516547,4.388990186309661,1555185.3188516547,4.388990186309661,0.85,0.09564080672830653,4.296143414572793,1.2673957239510494,1.0,0.0,4.296143414573853,1.2848464199076142,1.285137604995044,3.3437018993147083,19334.454905623315,1971.5657136354735,3099.015535412006,3099.015535412006,6.648161520201973,5.023791413633086,-0.9040442856107305,5.927835699243817,3.458303434902583,3.458303434902583,0.9880866956864524,0.0,0.0,0.0002266184691906312,0.9888926713118718,0.0002291638675914117,199.0694537674328,0.0,0.0,0.0,0.07912658735426614,7.719917113479266e-05,0.00014941929805583853,0.00064192673335268,0.09564080672831221,0.07653979009722067,0.01910101663109153,0.09564085919428532,0.07653979009721613,0.019101016631090397,0.4028381682150859,0.4028381682150859,0.10053095966086548,0.0,4.910752077751283,4.887809402255471,5.002708708374371,4.9112951773249165,4.888516855938519,5.002592896339593,24814.305616646416,21092.15977414945,0.85,0.9878317135824803,0.6778426557922175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452560474487354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.584678149018,1536.4814865256428,0.4028381682150859,0.10053095966086548,6.112885165565336,3.458303434902583
4668.0,-30.177068186873164,5.02376843803759,35.00758984318586,24.106951080635213,4.993273327666294,-26.660073946344838,-40.18734757611526,1.4762790871379357,-0.1114158906836451,-5.023010298415328,40.01511735387849,45051.37629751636,20602.75707145952,20602.75707145952,65654.13336897589,82535.03829981091,82535.03829981091,20602.75707145952,103137.79537127043,103137.79537127043,103137.79537127043,127952.08962152607,97721.82014432683,60238.15814203203,41648.513335883115,24814.294250255643,0.0,66462.80758613876,21092.150112717296,1536.4806356592496,0.0,0.8867468826864052,2.8155294149919996,0.0014959162575277712,354338.0182144082,1555185.1477714865,4.388987542483944,1555185.1477714865,4.388987542483944,0.85,0.09564073278858472,4.296143414572793,1.2673955036094418,1.0,0.0,4.296143414572622,1.28484633041184,1.2851375154789875,3.3437021322197515,19334.44466516666,1971.5646693995054,3099.015535412006,3099.015535412006,6.648161919820915,5.02376843803759,-0.9040114597852078,5.927779897822798,3.458336197676053,3.458336197676053,0.9880960564788722,0.0,0.0,0.0002266184691906312,0.988880499915375,0.0002291666881994583,199.0693570197989,0.0,0.0,0.0,0.07912658735426614,7.720013499701223e-05,0.00014941833419361897,0.0006419225924623529,0.09564073278858891,0.0765397179332885,0.019101014855300417,0.09564072558442861,0.07653971793328514,0.01910101485529958,0.40283784413812257,0.40283784413812257,0.10053096422260199,0.0,4.9109157587615755,4.888018332913703,5.0026909008956295,4.911594407731684,4.888878035509492,5.002643689682088,24814.294250255643,21092.150112717296,0.85,0.9878326804639603,0.6778434124849115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525597682124072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.581134741571,1536.4806356592496,0.40283784413812257,0.10053096422260199,6.112885165565336,3.458336197676053
4669.0,-30.176950194697564,5.02374538965672,35.007587518683366,24.106943571846955,4.993274524886347,-26.659967633563625,-40.187233791779704,1.4762919637524294,-0.11121587495193808,-5.023001443173407,40.0151119804088,45051.38213046049,20602.76580570433,20602.76580570433,65654.14793616482,82535.00060787027,82535.00060787027,20602.76580570433,103137.7664135746,103137.7664135746,103137.7664135746,127952.04230265721,97721.73201943026,60238.11354202048,41648.464974899754,24814.275889082604,0.0,66462.74086398236,21092.134505720212,1536.479466206084,0.0,0.8867469472361081,2.8155278202450327,0.0014959162575277712,354338.1405391338,1555184.9160095993,4.388985373246439,1555184.9160095993,4.388985373246439,0.85,0.095640659173281,4.296143414572793,1.2673952074395496,1.0,0.0,4.296143414572414,1.2848462701682606,1.285137455221755,3.3437022889984958,19334.427229491248,1971.5628914554154,3099.015535412006,3099.015535412006,6.648164738214274,5.02374538965672,-0.9039809354038262,5.927726325060546,3.4583689190608,3.4583689190608,0.9881054054459428,0.0,0.0,0.0002266184691906312,0.9888683382168394,0.00022916950662944395,199.0692603480629,0.0,0.0,0.0,0.07912658735426614,7.720113065330821e-05,0.00014941733853732298,0.0006419183149801137,0.09564065917328157,0.07653964615973127,0.019101013013550293,0.09564060558004553,0.07653964615973083,0.01910101301355018,0.4028375227579467,0.4028375227579467,0.10053096859747641,0.0,4.911086369195516,4.8882244732868685,5.00271899126966,4.9117855682214895,4.889065848638097,5.002848193255318,24814.275889082604,21092.134505720212,0.85,0.9878338913305977,0.6778441807366816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45255906226924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.577594162627,1536.479466206084,0.4028375227579467,0.10053096859747641,6.112885165565336,3.4583689190608
4670.0,-30.176832243359787,5.023722384966329,35.00758517424457,24.106939834915124,4.993284812504713,-26.65986044843381,-40.187123604677595,1.4763130175787667,-0.11115048035128439,-5.022985795772508,40.01510675071828,45051.403945396836,20602.76056284695,20602.76056284695,65654.16450824379,82534.9401413231,82534.9401413231,20602.76056284695,103137.70070417004,103137.70070417004,103137.70070417004,127951.95617036975,97721.6250631703,60238.088867244165,41648.373551029035,24814.25546619972,0.0,66462.62901722876,21092.11714626976,1536.4780195448607,0.0,0.8867470458473836,2.815528787383553,0.0014959162575277712,354338.35668960854,1555184.6904490462,4.388982059346595,1555184.6904490462,4.388982059346595,0.85,0.09564058295202904,4.296143414572793,1.2673949552280832,1.0,0.0,4.2961434145732555,1.2848461716673922,1.2851373566985633,3.3437025453385827,19334.406067995416,1971.5607335833763,3099.015535412006,3099.015535412006,6.6481630464327,5.023722384966329,-0.9039464502279779,5.927668835194307,3.458401580195967,3.458401580195967,0.9881147371988478,0.0,0.0,0.0002266184691906312,0.9888561808887992,0.00022917232411587195,199.06916370987943,0.0,0.0,0.0,0.07912658735426614,7.720209484375555e-05,0.00014941637434687564,0.0006419141726796729,0.09564058295203375,0.07653957198255905,0.0191010109694747,0.09564055901876628,0.07653957198255529,0.019101010969473756,0.4028372035052106,0.4028372035052106,0.10053097559545923,0.0,4.911230227424824,4.888403205242923,5.002722958715367,4.911835315421229,4.889147841705551,5.0027685859337225,24814.25546619972,21092.11714626976,0.85,0.9878358030529398,0.6778456496765783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525583568798808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.574055666317,1536.4780195448607,0.4028372035052106,0.10053097559545923,6.112885165565336,3.458401580195967
4671.0,-30.176714397875934,5.023699415619353,35.00758284491742,24.106941266823583,4.993295915489932,-26.65975327707667,-40.18700964571906,1.4763347946906726,-0.11101202356132944,-5.0229706301280395,40.0151025020009,45051.40858859548,20602.756321637182,20602.756321637182,65654.16491023266,82534.8983127398,82534.8983127398,20602.756321637182,103137.65463437697,103137.65463437697,103137.65463437697,127951.89582727435,97721.53714249168,60238.047418347494,41648.321915715765,24814.24119289737,0.0,66462.56310861313,21092.105013962766,1536.4769387857077,0.0,0.8867471384525757,2.815528738182064,0.0014959162575277712,354338.5661852823,1555184.507198631,4.388978947285774,1555184.507198631,4.388978947285774,0.8500000000000001,0.09564050870763216,4.296143414572793,1.2673946502665063,1.0,0.0,4.296143414574483,1.28484606978263,1.285137254790711,3.343702810485005,19334.388672724912,1971.55895975944,3099.015535412006,3099.015535412006,6.648161677865903,5.023699415619353,-0.9039122622282809,5.927611677847634,3.458434216097127,3.458434216097127,0.9881240617420363,0.0,0.0,0.0002266184691906312,0.9888440346321932,0.0002291751391056562,199.06906715851633,0.0,0.0,0.0,0.07912658735426614,7.720309205148255e-05,0.00014941537713914865,0.0006419098885322637,0.09564050870763827,0.07653949929472799,0.01910100941291027,0.09564050006181672,0.0765394992947231,0.01910100941290905,0.4028368844290759,0.4028368844290759,0.10053098324719804,0.0,4.911370155294037,4.888580559140507,5.0027127632291695,4.911958606566714,4.889318768783937,5.0027008225303575,24814.24119289737,21092.105013962766,0.85,0.9878367887037491,0.6778463917344334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525576517353458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.57052028496,1536.4769387857077,0.4028368844290759,0.10053098324719804,6.112885165565336,3.458434216097127
4672.0,-30.176596572001348,5.023676491033274,35.007580536073256,24.10694252410906,4.99330801460064,-26.659646023753087,-40.186899493541546,1.4763574663523664,-0.11089765309299082,-5.022954900003004,40.015098439956056,45051.42981740542,20602.750950329504,20602.750950329504,65654.18076773493,82534.85150110796,82534.85150110796,20602.750950329504,103137.60245143746,103137.60245143746,103137.60245143746,127951.83022121548,97721.4446773803,60238.022993677645,41648.24631522518,24814.22776977802,0.0,66462.4740850032,21092.093604311314,1536.4758931085587,0.0,0.8867472332556232,2.8155290713890473,0.0014959162575277712,354338.78347869864,1555184.33199956,4.388975761364974,1555184.33199956,4.388975761364974,0.8499999999999999,0.09564043441867673,4.296143414572793,1.2673943722294645,1.0,0.0,4.296143414572474,1.2848459637127114,1.2851371486967538,3.3437030865229853,19334.370378329895,1971.5570942503196,3099.015535412006,3099.015535412006,6.648159944635587,5.023676491033274,-0.9038777528495414,5.927554243882815,3.458466824319066,3.458466824319066,0.988133378376876,0.0,0.0,0.0002266184691906312,0.9888318905575842,0.00022917795365888247,199.06897062331282,0.0,0.0,0.0,0.07912658735426614,7.72040559589627e-05,0.0001494144132316685,0.0006419057474474906,0.09564043441868056,0.07653942662866954,0.019101007790011018,0.09564045651564143,0.07653942662866647,0.019101007790010248,0.40283656552977476,0.40283656552977476,0.10053099056536874,0.0,4.911501611182302,4.888751328013427,5.002686531558652,4.912057246910024,4.889464269213192,5.002611519625589,24814.22776977802,21092.093604311314,0.85,0.9878383504617284,0.6778476190908302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525569472243174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.56698671471,1536.4758931085587,0.40283656552977476,0.10053099056536874,6.112885165565336,3.458466824319066
4673.0,-30.176478848806546,5.023653568008441,35.00757823863971,24.106939101498597,4.99331644526731,-26.659539229704375,-40.186785569507606,1.4763768261651455,-0.11078510105016903,-5.022941724342925,40.01509415462516,45051.43417673559,20602.750762979984,20602.750762979984,65654.18493971557,82534.80034396223,82534.80034396223,20602.750762979984,103137.5511069422,103137.5511069422,103137.5511069422,127951.76517977702,97721.34632693611,60237.98015970975,41648.18463025151,24814.21407283482,0.0,66462.39870308634,21092.081961909596,1536.4748899651204,0.0,0.8867473158612934,2.815529130315872,0.0014959162575277712,354338.96548522817,1555184.1471700103,4.3889729853457045,1555184.1471700103,4.3889729853457045,0.85,0.09564036091780623,4.296143414572793,1.267394059575163,1.0,0.0,4.296143414573889,1.2848458731373718,1.285137058100887,3.343703322237672,19334.350919510787,1971.5551100029866,3099.015535412006,3099.015535412006,6.6481598841810605,5.023653568008441,-0.9038447769084073,5.927498344916848,3.4584994077616313,3.4584994077616313,0.9881426879318946,0.0,0.0,0.0002266184691906312,0.988819757226643,0.00022918076579116025,199.0688741723288,0.0,0.0,0.0,0.07912658735426614,7.720505288448958e-05,0.00014941341630614162,0.0006419014645124534,0.09564036091781138,0.07653935477754283,0.01910100614026855,0.09564040498447518,0.0765393547775387,0.019101006140267524,0.4028362464906849,0.4028362464906849,0.10053099663702611,0.0,4.911627621258788,4.888912843867331,5.002670118907986,4.912156623292731,4.889583923134012,5.002629525078419,24814.21407283482,21092.081961909596,0.85,0.9878395336439576,0.6778484534992193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525562428312015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.5634566798,1536.4748899651204,0.4028362464906849,0.10053099663702611,6.112885165565336,3.4584994077616313
4674.0,-30.17636120407176,5.023630683499193,35.0075759477051,24.106945772096537,4.9933275049762615,-26.659432243344472,-40.18667545225469,1.4763985442489296,-0.1105512092170784,-5.022926390205395,40.01508974905258,45051.45479608834,20602.746141109663,20602.746141109663,65654.20093719801,82534.78145719999,82534.78145719999,20602.746141109663,103137.52759830965,103137.52759830965,103137.52759830965,127951.72625820758,97721.28141609723,60237.954754985316,41648.1407345688,24814.198659897927,0.0,66462.33939446672,21092.068860913238,1536.4737419574021,0.0,0.886747409892326,2.8155278466839184,0.0014959162575277712,354339.1773087228,1555183.9571543613,4.388969825369849,1555183.9571543613,4.388969825369849,0.85,0.09564028585320554,4.296143414572793,1.267393755712547,1.0,0.0,4.296143414574489,1.2848457715288213,1.285136956469309,3.3437035866654,19334.33807678006,1971.5538004089124,3099.015535412006,3099.015535412006,6.648158392781525,5.023630683499193,-0.9038105523620095,5.9274412358612025,3.4585319534675287,3.4585319534675287,0.9881519867050083,0.0,0.0,0.0002266184691906312,0.9888076321427391,0.00022918357608097195,199.06877778572067,0.0,0.0,0.0,0.07912658735426614,7.720601650898119e-05,0.00014941245268165,0.0006418973246434397,0.09564028585320587,0.07653928171747637,0.0191010041357295,0.09564030006305897,0.07653928171747611,0.01910100413572943,0.4028359268922601,0.4028359268922601,0.10053100228967224,0.0,4.911771320873527,4.88909914288314,5.002642957666069,4.912375180988306,4.889873453234202,5.0025634743482215,24814.198659897927,21092.068860913238,0.85,0.9878406558566611,0.6778493686281388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555539052614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.559928515404,1536.4737419574021,0.4028359268922601,0.10053100228967224,6.112885165565336,3.4585319534675287
4675.0,-30.176243635934526,5.023607757289193,35.00757365120508,24.10694301305341,4.993331868695864,-26.65932599554832,-40.18656540485097,1.4764142283096724,-0.11033909469449554,-5.022915821821098,40.01508500507847,45051.47556297044,20602.751145199978,20602.751145199978,65654.22670817042,82534.75066259192,82534.75066259192,20602.751145199978,103137.5018077919,103137.5018077919,103137.5018077919,127951.68504291245,97721.20173896616,60237.92663934479,41648.083444023745,24814.183235120552,0.0,66462.26667914429,21092.05574985247,1536.4727015690885,0.0,0.8867474808841849,2.815526292935625,0.0014959162575277712,354339.3232988694,1555183.7525432217,4.388967439641164,1555183.7525432217,4.388967439641164,0.85,0.09564021290558734,4.296143414572793,1.2673935024021197,1.0,0.0,4.296143414573304,1.2848456981505951,1.2851368830744532,3.343703777626103,19334.322312510838,1971.5521929008212,3099.015535412006,3099.015535412006,6.648160007516999,5.023607757289193,-0.9037791855327004,5.927386942821894,3.458564472587253,3.458564472587253,0.9881612778820722,0.0,0.0,0.0002266184691906312,0.9887955151135956,0.0002291863845727462,199.06868146196237,0.0,0.0,0.0,0.07912658735426614,7.720697953333848e-05,0.0001494114896572927,0.000641893187352689,0.09564021290559117,0.0765392105475502,0.01910100235804098,0.09564019018019275,0.07653921054754713,0.019101002358040218,0.4028356084575565,0.4028356084575565,0.1005310069440864,0.0,4.91192839976037,4.889294002744862,5.002648494596485,4.912576727126577,4.890093508607663,5.002690740694163,24814.183235120552,21092.05574985247,0.85,0.9878421243910505,0.6778504227137274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525548357437612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.556402703296,1536.4727015690885,0.4028356084575565,0.1005310069440864,6.112885165565336,3.458564472587253
4676.0,-30.17612613083832,5.023584931084696,35.00757136278301,24.10694371154534,4.993347654935119,-26.659218662170126,-40.18645148081703,1.4764401862669079,-0.11031655322091183,-5.022896918207535,40.015080647366545,45051.47863089566,20602.739144539682,20602.739144539682,65654.21777543535,82534.6854252957,82534.6854252957,20602.739144539682,103137.42456983538,103137.42456983538,103137.42456983538,127951.59113746429,97721.0925790328,60237.88578463277,41648.00754933337,24814.16656762891,0.0,66462.17411696228,21092.041582484573,1536.471394310916,0.0,0.886747592915717,2.815528203293171,0.0014959162575277712,354339.58443079586,1555183.5645918755,4.388963674747465,1555183.5645918755,4.388963674747465,0.8500000000000001,0.09564013650561264,4.296143414572793,1.2673932177713145,1.0,0.0,4.296143414570744,1.2848455767057345,1.2851367616020695,3.3437040936762545,19334.300715014106,1971.5499905690635,3099.015535412006,3099.015535412006,6.648156135106499,5.023584931084696,-0.90374291444307,5.927327845527766,3.458596940986402,3.458596940986402,0.9881705545675434,0.0,0.0,0.0002266184691906312,0.9887834047417434,0.00022918919159026623,199.0685851899468,0.0,0.0,0.0,0.07912658735426614,7.720797649376926e-05,0.00014941049269686193,0.0006418889042676997,0.09564013650561914,0.07653913649706713,0.01910100000855201,0.09564018578358355,0.07653913649706193,0.019101000008550712,0.4028352915973872,0.4028352915973872,0.10053101276549661,0.0,4.912051624550713,4.889458149030929,5.002607586663203,4.912580364986638,4.890150625160288,5.00247990481563,24814.16656762891,21092.041582484573,0.85,0.9878433657601229,0.6778514129196648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525541328935077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.552879278177,1536.471394310916,0.4028352915973872,0.10053101276549661,6.112885165565336,3.458596940986402
4677.0,-30.17600868630341,5.0235620389068085,35.00756908105908,24.106935888435714,4.993350664696826,-26.659112661041817,-40.1863414683379,1.4764546394352227,-0.11016395348508468,-5.0228878025298,40.015076265619356,45051.49902362789,20602.74706134653,20602.74706134653,65654.24608497442,82534.63870522798,82534.63870522798,20602.74706134653,103137.3857665745,103137.3857665745,103137.3857665745,127951.53973042454,97720.99644503153,60237.85676343146,41647.93297955563,24814.15396385004,0.0,66462.08694340568,21092.030869272534,1536.4705474615828,0.0,0.8867476551990372,2.81552726205245,0.0014959162575277712,354339.710353573,1555183.3756038903,4.388961581675596,1555183.3756038903,4.388961581675596,0.85,0.09564006500460144,4.296143414572793,1.2673929375363517,1.0,0.0,4.2961434145715,1.2848455090862863,1.2851366939672966,3.343704269650272,19334.28169472237,1971.5480510390776,3099.015535412006,3099.015535412006,6.648158689726428,5.0235620389068085,-0.9037124543424966,5.927274493249305,3.458629401343527,3.458629401343527,0.9881798289552934,0.0,0.0,0.0002266184691906312,0.9887713007713429,0.0002291919971927235,199.06848896764222,0.0,0.0,0.0,0.07912658735426614,7.720893923509548e-05,0.0001494095299555357,0.0006418847681928911,0.09564006500460237,0.07653906663507755,0.019100998369524818,0.09564010781479494,0.07653906663507681,0.01910099836952463,0.40283497426346154,0.40283497426346154,0.1005310167065399,0.0,4.9121826187521265,4.889619798668718,5.002615607122834,4.91272384904471,4.890283705135516,5.002665024642454,24814.15396385004,21092.030869272534,0.85,0.9878450873936722,0.6778526088413459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525534304208079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.549358509073,1536.4705474615828,0.40283497426346154,0.1005310167065399,6.112885165565336,3.458629401343527
4678.0,-30.175891309897782,5.0235392125259635,35.00756679172223,24.106947623100154,4.993363134533555,-26.659005775136027,-40.18623131616039,1.4764775997717847,-0.10987447084653468,-5.0228709752532,40.015071480428595,45051.5185489906,20602.739165701405,20602.739165701405,65654.25771469201,82534.63549272066,82534.63549272066,20602.739165701405,103137.37465842206,103137.37465842206,103137.37465842206,127951.51014246089,97720.9479333509,60237.83098962071,41647.907715255766,24814.13548403882,0.0,66462.04319929458,21092.015161432995,1536.4691902219838,0.0,0.8867477582071353,2.815525422215877,0.0014959162575277712,354339.9428034572,1555183.1692151043,4.3889581200212655,1555183.1692151043,4.3889581200212655,0.85,0.09563998881532905,4.296143414572793,1.2673927018092948,1.0,0.0,4.296143414572986,1.2848454016658892,1.2851365865225548,3.3437045492030024,19334.27209659573,1971.5470723025428,3099.015535412006,3099.015535412006,6.648156141935029,5.0235392125259635,-0.903677479654104,5.9272166921800675,3.458661803755006,3.458661803755006,0.9881890867871446,0.0,0.0,0.0002266184691906312,0.9887592039821173,0.0002291948011992714,199.06839280124888,0.0,0.0,0.0,0.07912658735426614,7.720990321007047e-05,0.00014940856598056072,0.0006418806268181505,0.0956399888153355,0.0765389927867252,0.0191009960286103,0.09563997194412137,0.07653899278672004,0.019100996028609013,0.4028346565084984,0.4028346565084984,0.10053102208434019,0.0,4.912339016129181,4.889820654002904,5.002593694948985,4.912996504406692,4.890656025002329,5.002538047410212,24814.13548403882,21092.015161432995,0.85,0.9878459125582353,0.6778533487737971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525527283108366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.54584044356,1536.4691902219838,0.4028346565084984,0.10053102208434019,6.112885165565336,3.458661803755006
4679.0,-30.17577403705849,5.023516366983198,35.00756450955021,24.106944479886465,4.993369695939331,-26.658899573339795,-40.18612130368126,1.476495232220664,-0.10971878925215606,-5.0228591594896015,40.015067110446026,45051.53807015751,20602.741465131847,20602.741465131847,65654.27953528936,82534.5937235424,82534.5937235424,20602.741465131847,103137.33518867425,103137.33518867425,103137.33518867425,127951.45689777403,97720.8583581471,60237.802704762216,41647.83961487209,24814.121709099778,0.0,66461.96132397187,21092.00345273481,1536.4682141564601,0.0,0.8867478341952166,2.815524755658042,0.0014959162575277712,354340.10602500284,1555182.9807345686,4.388955566392567,1555182.9807345686,4.388955566392567,0.85,0.09563991632343072,4.296143414572793,1.2673924171784896,1.0,0.0,4.296143414570842,1.2848453191721338,1.2851365040101037,3.343704763886234,19334.25437397433,1971.5452650981051,3099.015535412006,3099.015535412006,6.648156883922419,5.023516366983198,-0.9036454895807244,5.927161856563923,3.458694187861629,3.458694187861629,0.9881983393890368,0.0,0.0,0.0002266184691906312,0.98874711802584,0.00022919760276328687,199.06829671980012,0.0,0.0,0.0,0.07912658735426614,7.721086597360917e-05,0.00014940760321702202,0.0006418764906479139,0.09563991632343305,0.07653892207940761,0.019100994244025442,0.09563989674089377,0.07653892207940574,0.019100994244024977,0.40283434090295067,0.40283434090295067,0.10053102680097996,0.0,4.912494810577414,4.890015582052911,5.002592526841056,4.913140370237443,4.890817729122148,5.002610324939894,24814.121709099778,21092.00345273481,0.85,0.9878474578150735,0.6778544775492213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525520266088359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.542324928008,1536.4682141564601,0.40283434090295067,0.10053102680097996,6.112885165565336,3.458694187861629
4680.0,-30.175656801643747,5.023493486190846,35.00756220657491,24.106941755767934,4.993373777891059,-26.658793653152305,-40.18601132612673,1.4765106293996335,-0.10950543680667124,-5.0228483694941275,40.01506194016199,45051.557612029625,20602.745695082333,20602.745695082333,65654.30330711196,82534.56436424986,82534.56436424986,20602.745695082333,103137.3100593322,103137.3100593322,103137.3100593322,127951.41347466741,97720.78013841405,60237.77338619381,41647.78528024471,24814.10341533521,0.0,66461.88869557992,21091.987903034926,1536.467003211789,0.0,0.8867479078593069,2.8155232115283337,0.0014959162575277712,354340.25507676153,1555182.7577364722,4.388953090863383,1555182.7577364722,4.388953090863383,0.85,0.095639843547654,4.296143414572793,1.267392168263905,1.0,0.0,4.296143414572438,1.2848452471361411,1.2851364319577856,3.3437049513540185,19334.238898054027,1971.5436869934206,3099.015535412006,3099.015535412006,6.648158248856035,5.023493486190846,-0.9036141662666628,5.927107652457509,3.4587265281437714,3.4587265281437714,0.988207579469649,0.0,0.0,0.0002266184691906312,0.9887350360857453,0.0002292004034647947,199.06820066910595,0.0,0.0,0.0,0.07912658735426614,7.721182844260265e-05,0.00014940664074802854,0.0006418723557430859,0.09563984354765515,0.07653885109289033,0.019100992454764824,0.09563977685659432,0.0765388510928894,0.019100992454764595,0.40283402679125013,0.40283402679125013,0.10053103223255652,0.0,4.912660348248494,4.890217001808821,5.002614137416117,4.913342932687442,4.891043168363183,5.002721099528003,24814.10341533521,21091.987903034926,0.85,0.9878488949935352,0.6778555123280118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525513255266542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.538811250228,1536.467003211789,0.40283402679125013,0.10053103223255652,6.112885165565336,3.4587265281437714
4681.0,-30.17553964957445,5.023470709054485,35.00755991328801,24.106937180645787,4.993389767868749,-26.658686617125156,-40.185893630236365,1.4765367354194598,-0.1095864043434176,-5.022829402412986,40.015057616408015,45051.54262413733,20602.733256363295,20602.733256363295,65654.27588050062,82534.47542439241,82534.47542439241,20602.733256363295,103137.2086807557,103137.2086807557,103137.2086807557,127951.2954778396,97720.6475163339,60237.71471607895,41647.703111394396,24814.086797083884,0.0,66461.78990847828,21091.9737775213,1536.4656939960562,0.0,0.8867480200906408,2.8155264894799372,0.0014959162575277712,354340.5170859618,1555182.5712498461,4.388949319257679,1555182.5712498461,4.388949319257679,0.8499999999999999,0.09563976831243914,4.296143414572793,1.2673917929688474,1.0,0.0,4.2961434145717785,1.2848451249986523,1.2851363097926167,3.3437052692069007,19334.212658527726,1971.5410113063815,3099.015535412006,3099.015535412006,6.648154235091374,5.023470709054485,-0.9035780284937669,5.927048737548252,3.4587588197163837,3.4587588197163837,0.9882168056332524,0.0,0.0,0.0002266184691906312,0.9887229628940695,0.0002292032022067144,199.0681046867891,0.0,0.0,0.0,0.07912658735426614,7.721285847092898e-05,0.0001494056107197022,0.0006418679305936749,0.09563976831244853,0.07653877790639153,0.019100990406056995,0.09563981881487926,0.07653877790638403,0.019100990406055122,0.40283371439840965,0.40283371439840965,0.10053103961721055,0.0,4.9127696857711385,4.890361350252988,5.002583039376702,4.913242998069563,4.890974755685534,5.002494717720538,24814.086797083884,21091.9737775213,0.85,0.9878499506394628,0.6778562943636621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525506246688813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.5353007318,1536.4656939960562,0.40283371439840965,0.10053103961721055,6.112885165565336,3.4587588197163837
4682.0,-30.175422590233836,5.023447920875469,35.00755764430535,24.106939101498597,4.993397617538179,-26.65858047866806,-40.185787389613665,1.4765555059723867,-0.10937144885753014,-5.022817166235254,40.015053737746214,45051.57798764599,20602.73458148189,20602.73458148189,65654.31256912788,82534.4499350556,82534.4499350556,20602.73458148189,103137.1845165375,103137.1845165375,103137.1845165375,127951.26024230488,97720.57486937795,60237.702921968325,41647.6354971218,24814.075725767376,0.0,66461.71122288918,21091.96436690227,1536.46486465469,0.0,0.8867480964395235,2.8155250930948545,0.0014959162575277712,354340.68611527357,1555182.4039603826,4.388946753505052,1555182.4039603826,4.388946753505052,0.85,0.0956396968059864,4.296143414572793,1.2673915781220426,1.0,0.0,4.296143414572855,1.2848450371802935,1.2851362219543556,3.3437054977470755,19334.19828519178,1971.5395456340116,3099.015535412006,3099.015535412006,6.648154662684776,5.023447920875469,-0.9035458742078522,5.926993795083321,3.4587911044238995,3.4587911044238995,0.9882260298353999,0.0,0.0,0.0002266184691906312,0.9887108994174475,0.00022920599876481156,199.068008780537,0.0,0.0,0.0,0.07912658735426614,7.721378825815044e-05,0.00014940468093248077,0.0006418639360944266,0.09563969680598722,0.07653870787628375,0.019100988929703473,0.09563972799235465,0.07653870787628309,0.01910098892970331,0.4028334000526107,0.4028334000526107,0.10053104538107767,0.0,4.912900256112607,4.890527727262395,5.002569985345815,4.913445717377726,4.891216468066659,5.00254103925397,24814.075725767376,21091.96436690227,0.85,0.9878516722048645,0.6778576289821798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525499243100402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.531792451535,1536.46486465469,0.4028334000526107,0.10053104538107767,6.112885165565336,3.4587911044238995
4683.0,-30.17530560013224,5.023425072417925,35.00755535229253,24.10693672662603,4.993399654585331,-26.65847498376679,-40.1856737100519,1.4765690382198786,-0.10910815484538716,-5.022807917676316,40.01504852897679,45051.580021886155,20602.74181490533,20602.74181490533,65654.32183679148,82534.43082700908,82534.43082700908,20602.74181490533,103137.17264191441,103137.17264191441,103137.17264191441,127951.23044728649,97720.50612374661,60237.655318623816,41647.612005692,24814.057805372086,0.0,66461.66981106409,21091.949134566272,1536.4637114453647,0.0,0.8867481623946933,2.8155227127754574,0.0014959162575277712,354340.81387396634,1555182.1793024447,4.388944537039979,1555182.1793024447,4.388944537039979,0.85,0.09563962476891424,4.296143414572793,1.2673912715120244,1.0,0.0,4.2961434145748365,1.2848449738694452,1.2851361586291592,3.343705662508456,19334.1846837402,1971.5381586719423,3099.015535412006,3099.015535412006,6.648156996788415,5.023425072417925,-0.9035155516698152,5.92694062408774,3.45882334783832,3.45882334783832,0.9882352422395201,0.0,0.0,0.0002266184691906312,0.9886988432348232,0.00022920879370019417,199.06791293110453,0.0,0.0,0.0,0.07912658735426614,7.721478316028011e-05,0.00014940368603035106,0.0006418596618521939,0.0956396247689161,0.07653863745048031,0.019100987318435785,0.09563958246623619,0.07653863745047883,0.01910098731843541,0.402833085577077,0.402833085577077,0.10053105092225308,0.0,4.91305665618944,4.890717017082238,5.002594455492215,4.913699762830902,4.8914917372484865,5.002709924463886,24814.057805372086,21091.949134566272,0.85,0.9878524271724181,0.6778580819584866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525492245062248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.528286218672,1536.4637114453647,0.402833085577077,0.10053105092225308,6.112885165565336,3.45882334783832
