time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4684.0,-30.17518869836046,5.0234023325876365,35.00755306282455,24.106942663807445,4.993415644896394,-26.658368172965428,-40.185563592798985,1.476595119501336,-0.10900426283814113,-5.022788739940351,40.015044019076726,45051.597545800374,20602.72877963453,20602.72877963453,65654.3263254349,82534.38732450099,82534.38732450099,20602.72877963453,103137.11610413552,103137.11610413552,103137.11610413552,127951.15597239468,97720.41904727876,60237.62926857802,41647.544198556374,24814.03986825916,0.0,66461.58406681553,21091.933888020285,1536.462326183825,0.0,0.8867482763725911,2.8155235861217776,0.0014959162575277712,354341.0787934583,1555181.984787263,4.388940706741377,1555181.984787263,4.388940706741377,0.85,0.09563954903948368,4.296143414572793,1.2673909852327778,1.0,0.0,4.296143414573067,1.2848448518477478,1.285136036579808,3.343705980060135,19334.167455498373,1971.5364018801909,3099.015535412006,3099.015535412006,6.648152790526573,5.0234023325876365,-0.9034793869471853,5.926881719534822,3.4588555350884205,3.4588555350884205,0.9882444385966915,0.0,0.0,0.0002266184691906312,0.9886867963132521,0.0002292115865567099,199.0678171541324,0.0,0.0,0.0,0.07912658735426614,7.721574689705386e-05,0.00014940272229357733,0.0006418555215008,0.09563954903948937,0.0765385638050406,0.019100985234448777,0.0956395381978581,0.07653856380503604,0.01910098523444764,0.40283277249871724,0.40283277249871724,0.10053105855303918,0.0,4.9131949478131105,4.890897729941173,5.002562604323828,4.913784477102183,4.8916569937667305,5.00247167073195,24814.03986825916,21091.933888020285,0.85,0.9878537691703365,0.6778592201550425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525485251170074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.5247825007,1536.462326183825,0.40283277249871724,0.10053105855303918,6.112885165565336,3.4588555350884205
4685.0,-30.175071822250317,5.023379500541973,35.007550775362425,24.10693522486838,4.9934162294179805,-26.65826292595222,-40.18545368509365,1.476607333119886,-0.1087994982830196,-5.022781413079336,40.01503949856534,45051.61597170302,20602.739845479704,20602.739845479704,65654.35581718272,82534.35278347849,82534.35278347849,20602.739845479704,103137.0926289582,103137.0926289582,103137.0926289582,127951.1195812903,97720.33429049043,60237.59747871507,41647.48534641707,24814.0269523321,0.0,66461.51229874916,21091.922909482284,1536.461502606245,0.0,0.8867483300505236,2.8155217506155306,0.0014959162575277712,354341.18000608764,1555181.7898144217,4.388938902861089,1555181.7898144217,4.388938902861089,0.85,0.0956394796213898,4.296143414572793,1.2673907412635166,1.0,0.0,4.296143414573815,1.2848447947061432,1.2851359794252533,3.3437061287665983,19334.150686209472,1971.5346918886137,3099.015535412006,3099.015535412006,6.648156361288013,5.023379500541973,-0.9034502578519179,5.9268297583938905,3.45888771702698,3.45888771702698,0.9882536334362799,0.0,0.0,0.0002266184691906312,0.9886747521944328,0.00022921437883149706,199.06772139827683,0.0,0.0,0.0,0.07912658735426614,7.721670881097477e-05,0.00014940176037965642,0.0006418513889806433,0.09563947962139396,0.07653849550077965,0.01910098412061432,0.09563943037270992,0.07653849550077631,0.019100984120613486,0.40283246014395424,0.40283246014395424,0.10053106445500083,0.0,4.913349569821605,4.891084236719848,5.002589326162024,4.913981914796295,4.891844176206348,5.002710147326411,24814.0269523321,21091.922909482284,0.85,0.9878552796400687,0.6778602293789651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525478262565155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.521280912855,1536.461502606245,0.40283246014395424,0.10053106445500083,6.112885165565336,3.45888771702698
4686.0,-30.17495504906908,5.0233567359360345,35.007548473442284,24.106936517078452,4.993428271868412,-26.658156625676064,-40.18534367261452,1.4766298484753875,-0.10869424865933297,-5.02276475012311,40.01503450252055,45051.63327083643,20602.731752712563,20602.731752712563,65654.36502354899,82534.30633562058,82534.30633562058,20602.731752712563,103137.03808833315,103137.03808833315,103137.03808833315,127951.04515961828,97720.2426194353,60237.56955465101,41647.414516426994,24814.007071285134,0.0,66461.42158771213,21091.906010592364,1536.460062926979,0.0,0.8867484329852137,2.815522312580904,0.0014959162575277712,354341.41018681997,1555181.574331514,4.388935443677252,1555181.574331514,4.388935443677252,0.85,0.09563940492222112,4.296143414572793,1.2673904242133722,1.0,0.0,4.296143414571346,1.284844689367716,1.285135874062953,3.3437064029014785,19334.132548919966,1971.532842399797,3099.015535412006,3099.015535412006,6.648153749888667,5.0233567359360345,-0.9034156635464647,5.926772399482499,3.458919833247517,3.458919833247517,0.9882628094992906,0.0,0.0,0.0002266184691906312,0.9886627188405193,0.00022921716867851968,199.06762572684232,0.0,0.0,0.0,0.07912658735426614,7.721767165297156e-05,0.0001494007975376596,0.0006418472524733394,0.09563940492222574,0.07653842268326966,0.019100982238956076,0.09563937094873744,0.07653842268326597,0.019100982238955157,0.40283214884004176,0.40283214884004176,0.10053107250609788,0.0,4.913487438754032,4.891259087035678,5.002578861367738,4.914070501463755,4.8919901261770065,5.002568690777537,24814.007071285134,21091.906010592364,0.85,0.9878567664536331,0.677861414856734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525471275501054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.51778270765,1536.460062926979,0.40283214884004176,0.10053107250609788,6.112885165565336,3.458919833247517
4687.0,-30.174838344896003,5.0233340115818335,35.00754619591299,24.10693260552364,4.9934398776617845,-26.658050431223025,-40.18522985335437,1.476651963988838,-0.10866936992647425,-5.022749658090471,40.01503060911627,45051.63361689789,20602.726922504087,20602.726922504087,65654.36053940197,82534.23936801663,82534.23936801663,20602.726922504087,103136.96629052071,103136.96629052071,103136.96629052071,127950.96091803838,97720.13026966256,60237.524518543934,41647.33972346514,24813.99462751767,0.0,66461.33435098281,21091.89543339002,1536.459084240967,0.0,0.8867485239277356,2.815523747305528,0.0014959162575277712,354341.6186670419,1555181.4064062769,4.3889323874980875,1555181.4064062769,4.3889323874980875,0.85,0.09563933278441983,4.296143414572793,1.267390154968016,1.0,0.0,4.296143414572481,1.2848445858999722,1.2851357705717605,3.3437066721680972,19334.110320307558,1971.5305757121503,3099.015535412006,3099.015535412006,6.648152191261928,5.0233340115818335,-0.9033819989270304,5.926716010508864,3.4589519317589623,3.4589519317589623,0.9882719805025607,0.0,0.0,0.0002266184691906312,0.9886506927556605,0.00022921995690811564,199.06753011203753,0.0,0.0,0.0,0.07912658735426614,7.721866782404183e-05,0.00014939980136658936,0.0006418429727795562,0.09563933278442244,0.07653835200425692,0.019100980780165523,0.09563936857296869,0.07653835200425482,0.019100980780165,0.40283183779398873,0.40283183779398873,0.1005310800383288,0.0,4.913600287896202,4.891406058347229,5.002554840191522,4.914080288163973,4.892022598549772,5.0024874565897335,24813.99462751767,21091.89543339002,0.85,0.9878579956381975,0.6778623098203216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525464294596946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.514286336305,1536.459084240967,0.40283183779398873,0.1005310800383288,6.112885165565336,3.4589519317589623
4688.0,-30.174721713428134,5.023311262862805,35.00754392156631,24.106929636932932,4.993445662616792,-26.65794488430703,-40.185119945649035,1.4766688334956957,-0.10850024824270577,-5.022738400571809,40.01502614675682,45051.65079186906,20602.729846283462,20602.729846283462,65654.38063815252,82534.20153301832,82534.20153301832,20602.729846283462,103136.93137930178,103136.93137930178,103136.93137930178,127950.91171385189,97720.04457030655,60237.49382915727,41647.27860127698,24813.980334550113,0.0,66461.25893582709,21091.883284367595,1536.458090667738,0.0,0.8867485974077163,2.8155228389896285,0.0014959162575277712,354341.77417763363,1555181.213941627,4.3889299181586345,1555181.213941627,4.3889299181586345,0.85,0.09563926135818661,4.296143414572793,1.2673898824257779,1.0,0.0,4.2961434145717154,1.2848445069757561,1.285135691629658,3.3437068775621555,19334.093364529876,1971.5288467040098,3099.015535412006,3099.015535412006,6.648153134716178,5.023311262862805,-0.9033506344647195,5.9266618973275245,3.4589840044720055,3.4589840044720055,0.9882811441348587,0.0,0.0,0.0002266184691906312,0.9886386743205441,0.00022922274343189936,199.06743455689133,0.0,0.0,0.0,0.07912658735426614,7.721962977160405e-05,0.00014939883941902715,0.0006418388401148717,0.09563926135818829,0.07653828203200391,0.019100979326184382,0.09563928379731614,0.07653828203200257,0.019100979326184042,0.4028315253794639,0.4028315253794639,0.10053108632606973,0.0,4.913723596402576,4.891560653012334,5.002552648959977,4.914238152329119,4.892200406495078,5.0025652928727595,24813.980334550113,21091.883284367595,0.85,0.9878594189969578,0.6778633374274406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525457317824968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.510792474937,1536.458090667738,0.4028315253794639,0.10053108632606973,6.112885165565336,3.4589840044720055
4689.0,-30.174605154612117,5.023288542742035,35.00754164178338,24.106936586927645,4.993455078373202,-26.65783903965891,-40.185009968094505,1.476688963420016,-0.10823537347152978,-5.022724066116748,40.01502143972067,45051.667460181096,20602.726414492372,20602.726414492372,65654.39387467346,82534.19095524016,82534.19095524016,20602.726414492372,103136.91736973253,103136.91736973253,103136.91736973253,127950.88056139182,97719.98772753039,60237.46423247155,41647.24832784315,24813.9631916593,0.0,66461.21151950245,21091.868712910404,1536.4568655465196,0.0,0.8867486874399603,2.815521031581776,0.0014959162575277712,354341.97219289286,1555181.0109239186,4.3889268925706775,1555181.0109239186,4.3889268925706775,0.85,0.09563918780964253,4.296143414572793,1.2673896043887365,1.0,0.0,4.296143414572655,1.2848444127976455,1.2851355974302034,3.343707122653307,19334.082118080427,1971.5276998853255,3099.015535412006,3099.015535412006,6.648152027335122,5.023288542742035,-0.9033174916421505,5.926606034384186,3.4590160319610685,3.4590160319610685,0.9882902948460196,0.0,0.0,0.0002266184691906312,0.9886266635293783,0.00022922552825108678,199.06733906135983,0.0,0.0,0.0,0.07912658735426614,7.722059234159877e-05,0.0001493978768490324,0.0006418347047761276,0.09563918780964509,0.07653821029348178,0.01910097751616331,0.09563915585299532,0.07653821029347974,0.019100977516162805,0.4028312124306259,0.4028312124306259,0.10053109292655457,0.0,4.913871182476669,4.891748064765352,5.002540500622956,4.914488692645193,4.892524929103672,5.0025191676310214,24813.9631916593,21091.868712910404,0.85,0.9878603229405134,0.6778640718422818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525450345406128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.50730104718,1536.4568655465196,0.4028312124306259,0.10053109292655457,6.112885165565336,3.4590160319610685
4690.0,-30.17448865449408,5.023265807457669,35.00753935937892,24.106928309798263,4.993461235695971,-26.65773357371171,-40.18490006038917,1.4767061549135705,-0.10816962237430516,-5.022712340531301,40.015016803797714,45051.68412022561,20602.728234123948,20602.728234123948,65654.41235434957,82534.12855698618,82534.12855698618,20602.728234123948,103136.85679111013,103136.85679111013,103136.85679111013,127950.80445518791,97719.87768246984,60237.43324570914,41647.16048528967,24813.947664077783,0.0,66461.10814936746,21091.855514466115,1536.4557877497477,0.0,0.8867487639316463,2.8155215362622004,0.0014959162575277712,354342.1341694551,1555180.810973392,4.388924322021683,1555180.810973392,4.388924322021683,0.85,0.09563911605802455,4.296143414572793,1.267389326351695,1.0,0.0,4.296143414572817,1.2848443323670322,1.2851355169813623,3.343707331967702,19334.06034545963,1971.5254796958832,3099.015535412006,3099.015535412006,6.648152614499516,5.023265807457669,-0.9032859258139565,5.9265517332716255,3.459048030162741,3.459048030162741,0.9882994371893545,0.0,0.0,0.0002266184691906312,0.9886146589440066,0.00022922831169901403,199.0672436140105,0.0,0.0,0.0,0.07912658735426614,7.72215543113271e-05,0.0001493969148793041,0.0006418305720162144,0.09563911605802956,0.0765381401102786,0.019100975947750964,0.09563911415701067,0.07653814011027459,0.019100975947749965,0.4028309011483039,0.4028309011483039,0.1005310991717093,0.0,4.914001047322699,4.891909626043855,5.002543221892438,4.9145427181570085,4.892578134863982,5.002576405936736,24813.947664077783,21091.855514466115,0.85,0.9878621374593259,0.6778653768302295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525443377337222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.503812051682,1536.4557877497477,0.4028309011483039,0.1005310991717093,6.112885165565336,3.459048030162741
4691.0,-30.174372198475456,5.023243141883366,35.00753708529811,24.10693470099943,4.993474338586509,-26.657627452856758,-40.18479004791004,1.476729592967808,-0.107996556898172,-5.022695626682576,40.01501248143294,45051.70016555472,20602.719868916294,20602.719868916294,65654.42003447101,82534.09953688116,82534.09953688116,20602.719868916294,103136.81940579745,103136.81940579745,103136.81940579745,127950.75123665761,97719.80403395057,60237.404662624016,41647.110412585054,24813.931830860165,0.0,66461.04224344522,21091.84205623114,1536.4545809839242,0.0,0.886748864685046,2.8155212130307223,0.0014959162575277712,354342.3650537009,1555180.6245468622,4.388920936143701,1555180.6245468622,4.388920936143701,0.85,0.09563904215405727,4.296143414572793,1.2673890362260867,1.0,0.0,4.2961434145728585,1.2848442227118244,1.2851354073013033,3.3437076173368667,19334.045773962513,1971.5239938166972,3099.015535412006,3099.015535412006,6.648149915188218,5.023243141883366,-0.9032514342661315,5.926494576149498,3.4590799859231938,3.4590799859231938,0.9883085674066268,0.0,0.0,0.0002266184691906312,0.9886026590599359,0.00022923109412443125,199.06714820288292,0.0,0.0,0.0,0.07912658735426614,7.722251720918561e-05,0.00014939595198144558,0.0006418264352689206,0.09563904215406316,0.076538068107705,0.019100974046358164,0.09563903892689521,0.07653806810770028,0.019100974046356987,0.4028305897558737,0.4028305897558737,0.10053110602659052,0.0,4.914134314784349,4.892083297125964,5.002514438893627,4.914699069784376,4.892809716290628,5.002431092232314,24813.931830860165,21091.84205623114,0.85,0.9878632326285289,0.677866290458272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525436412784045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.500325765559,1536.4545809839242,0.4028305897558737,0.10053110602659052,6.112885165565336,3.4590799859231938
4692.0,-30.174255828262236,5.02322051364341,35.007534837948555,24.106936097983294,4.9934857978743095,-26.657521573625083,-40.18467626357449,1.4767515432371703,-0.10787446661345257,-5.022680789248446,40.015008711875346,45051.69927322062,20602.715388794728,20602.715388794728,65654.41466201535,82534.05603779305,82534.05603779305,20602.715388794728,103136.77142658777,103136.77142658777,103136.77142658777,127950.69159109984,97719.71523360863,60237.35846903632,41647.06307174701,24813.92016451207,0.0,66460.98323625908,21091.83213983526,1536.453654952565,0.0,0.8867489538824356,2.815521340617779,0.0014959162575277712,354342.5700173501,1555180.4619632936,4.388917938612754,1555180.4619632936,4.388917938612754,0.85,0.09563897003125535,4.296143414572793,1.267388728517108,1.0,0.0,4.296143414573418,1.2848441200172518,1.285135304583457,3.3437078845915624,19334.028204648974,1971.5222022453106,3099.015535412006,3099.015535412006,6.648148469528614,5.02322051364341,-0.903218052888735,5.926438566532145,3.459111924820708,3.459111924820708,0.9883176928059166,0.0,0.0,0.0002266184691906312,0.9885906681743819,0.0002292338745308255,199.06705286214606,0.0,0.0,0.0,0.07912658735426614,7.722351313236333e-05,0.00014939495605826786,0.0006418221566401192,0.09563897003125539,0.07653799777535407,0.019100972255901322,0.09563899523880356,0.07653799777535403,0.019100972255901315,0.4028302791177259,0.4028302791177259,0.10053111145980816,0.0,4.91426309183538,4.892253057283426,5.002478844190193,4.914806322635002,4.8929602701258545,5.002364682265295,24813.92016451207,21091.83213983526,0.85,0.9878640288637245,0.6778668788734048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525429450873881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.496842479317,1536.453654952565,0.4028302791177259,0.10053111145980816,6.112885165565336,3.459111924820708
4693.0,-30.174139555510806,5.023197867111772,35.007532594034444,24.106938298232876,4.9934920228312505,-26.657416305554225,-40.184570162650175,1.4767687728746686,-0.10762392576583579,-5.022669254913588,40.01500431723928,45051.73180291102,20602.71758379652,20602.71758379652,65654.44938670754,82534.03873835831,82534.03873835831,20602.71758379652,103136.75632215483,103136.75632215483,103136.75632215483,127950.66235229584,97719.6504147096,60237.34347926217,41647.0077060527,24813.90603014101,0.0,66460.9137361937,21091.82012561986,1536.4526657236047,0.0,0.8867490285262893,2.815519394732523,0.0014959162575277712,354342.72935219895,1555180.2724196857,4.388915430162289,1555180.2724196857,4.388915430162289,0.85,0.09563889852855931,4.296143414572793,1.2673885383969177,1.0,0.0,4.296143414571377,1.2848440394082183,1.285135223956155,3.343708094370378,19334.015380108718,1971.5208945061484,3099.015535412006,3099.015535412006,6.648149177818639,5.023197867111772,-0.9031866563648618,5.926384523476634,3.459143837204794,3.459143837204794,0.9883268106299411,0.0,0.0,0.0002266184691906312,0.9885786874880593,0.00022923665263961947,199.06695760134974,0.0,0.0,0.0,0.07912658735426614,7.722444181544205e-05,0.00014939402737518915,0.0006418181668844264,0.09563889852856347,0.07653792819624994,0.01910097033231354,0.095638875614537,0.07653792819624661,0.019100970332312703,0.40282996896152196,0.40282996896152196,0.10053111532326285,0.0,4.914415169142103,4.8924461845793985,5.002466283495437,4.915045329147745,4.893240595005807,5.002437975937653,24813.90603014101,21091.82012561986,0.85,0.9878655843841193,0.6778680771940164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452542249409995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.49336135597,1536.4526657236047,0.40282996896152196,0.10053111532326285,6.112885165565336,3.459143837204794
4694.0,-30.174023368767394,5.023175189822363,35.00753032941383,24.106930300500267,4.993496210253907,-26.657311318624807,-40.18446032479403,1.4767841601113463,-0.10751152971158717,-5.022658529213922,40.01499922628999,45051.74741965984,20602.721274729047,20602.721274729047,65654.4686943889,82533.9862212377,82533.9862212377,20602.721274729047,103136.70749596675,103136.70749596675,103136.70749596675,127950.59551065724,97719.54953551595,60237.31073393807,41646.93200175319,24813.888014690492,0.0,66460.82001644369,21091.804812486916,1536.4514685047336,0.0,0.886749101575051,2.8155191697616164,0.0014959162575277712,354342.8775166433,1555180.052843642,4.388912975316107,1555180.052843642,4.388912975316107,0.85,0.09563882675412014,4.296143414572793,1.267388201565482,1.0,0.0,4.296143414574403,1.2848439674188843,1.285135151950506,3.3437082817171104,19333.995420971805,1971.5188592405975,3099.015535412006,3099.015535412006,6.64815036882026,5.023175189822363,-0.9031557959628165,5.92633098578518,3.4591757063571555,3.4591757063571555,0.9883359161020444,0.0,0.0,0.0002266184691906312,0.9885667158203898,0.00022923942872440884,199.06686241110978,0.0,0.0,0.0,0.07912658735426614,7.722540321811747e-05,0.00014939306597251372,0.0006418140365606536,0.09563882675412655,0.07653785845447553,0.019100968299651026,0.09563880132843232,0.07653785845447039,0.019100968299649745,0.40282966072165294,0.40282966072165294,0.10053111930457392,0.0,4.914557472166166,4.892621142589178,5.0024776041772725,4.915146999502326,4.893341340312759,5.0025432843215185,24813.888014690492,21091.804812486916,0.85,0.9878672679353748,0.6778692680667071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452541554315908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.489882159149,1536.4514685047336,0.40282966072165294,0.10053111930457392,6.112885165565336,3.4591757063571555
4695.0,-30.173907231812628,5.0231525753173845,35.00752806333341,24.106931627634935,4.993508314608036,-26.657205584776527,-40.184346575383074,1.476806667571953,-0.10740945122853418,-5.022642320081643,40.01499465452996,45051.745613963045,20602.713740597505,20602.713740597505,65654.45935456055,82533.9395120887,82533.9395120887,20602.713740597505,103136.65325268621,103136.65325268621,103136.65325268621,127950.5240367023,97719.4579045678,60237.264006442114,41646.882109028535,24813.870784016097,0.0,66460.75289304463,21091.79016641368,1536.4501907150297,0.0,0.8867492006617906,2.815519720432715,0.0014959162575277712,354343.10142912867,1555179.8556605976,4.388909645448948,1555179.8556605976,4.388909645448948,0.85,0.09563875318368023,4.296143414572793,1.267387926275842,1.0,0.0,4.296143414572592,1.2848438621175287,1.285135046625286,3.3437085557558675,19333.977291617543,1971.5170105609504,3099.015535412006,3099.015535412006,6.6481479376831905,5.0231525753173845,-0.9031217254845858,5.92627430080197,3.459207528486703,3.459207528486703,0.988345008139058,0.0,0.0,0.0002266184691906312,0.988554749439135,0.00022924220365053643,199.06676726175192,0.0,0.0,0.0,0.07912658735426614,7.72263988700091e-05,0.00014939207032062208,0.0006418097590973361,0.09563875318368117,0.07653778706326915,0.019100966120412018,0.09563875118268053,0.0765377870632684,0.01910096612041183,0.4028293530413334,0.4028293530413334,0.10053112482059981,0.0,4.914686405754821,4.892786589802029,5.00246008555888,4.9152328688530815,4.8934791553885475,5.002420836512158,24813.870784016097,21091.79016641368,0.85,0.9878681251206761,0.6778699255252927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452540859736653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.486405115058,1536.4501907150297,0.4028293530413334,0.10053112482059981,6.112885165565336,3.459207528486703
4696.0,-30.173791191297777,5.023129938145346,35.007525803609234,24.10692338543015,4.993514188415062,-26.657100560839755,-40.18423673752693,1.4768235579570543,-0.1073391639475858,-5.022631155060475,40.01499030750832,45051.76057511807,20602.71646064457,20602.71646064457,65654.47703576264,82533.87856753882,82533.87856753882,20602.71646064457,103136.5950281834,103136.5950281834,103136.5950281834,127950.45214912982,97719.34938917859,60237.23139675786,41646.797769356366,24813.857120946428,0.0,66460.6548903028,21091.778552804462,1536.4492322924414,0.0,0.8867492732527191,2.815520100075626,0.0014959162575277712,354343.2556624728,1555179.6681706854,4.388907205989158,1555179.6681706854,4.388907205989158,0.85,0.09563868264389402,4.296143414572793,1.2673876531841235,1.0,0.0,4.296143414571244,1.2848437830957227,1.2851349675855712,3.343708761404128,19333.955821645075,1971.5148212330487,3099.015535412006,3099.015535412006,6.648148815396467,5.023129938145346,-0.9030906605581883,5.926220598703535,3.4592393317607386,3.4592393317607386,0.9883540947887824,0.0,0.0,0.0002266184691906312,0.9885427931507867,0.00022924497630328087,199.06667219149676,0.0,0.0,0.0,0.07912658735426614,7.722736029521114e-05,0.00014939110889542005,0.0006418056286767858,0.09563868264389846,0.07653771817515909,0.019100964468739386,0.09563871224918595,0.07653771817515552,0.019100964468738497,0.4028290453483037,0.4028290453483037,0.10053112982236045,0.0,4.914803293033174,4.892931727331984,5.002463648556727,4.915291991112895,4.893533476925256,5.002499133416791,24813.857120946428,21091.778552804462,0.85,0.9878698478690767,0.6778711502238224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525401654557046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.482930946428,1536.4492322924414,0.4028290453483037,0.10053112982236045,6.112885165565336,3.4592393317607386
4697.0,-30.173675200095865,5.02310737102739,35.00752355098753,24.106935050245397,4.993527190971581,-26.65699486835138,-40.184130566753424,1.4768468592271142,-0.10707308952521544,-5.0226145446598345,40.01498599493418,45051.7916137818,20602.708054154762,20602.708054154762,65654.49966793656,82533.87279488867,82533.87279488867,20602.708054154762,103136.58084904343,103136.58084904343,103136.58084904343,127950.42207302577,97719.29914550988,60237.21796440314,41646.75686789638,24813.841223982334,0.0,66460.59809187871,21091.765040384984,1536.4480259532588,0.0,0.886749373443589,2.815518542595859,0.0014959162575277712,354343.4851182608,1555179.4821665362,4.388903839017955,1555179.4821665362,4.388903839017955,0.85,0.0956386091107467,4.296143414572793,1.2673874119622632,1.0,0.0,4.296143414573929,1.284843674080554,1.2851348585456963,3.343709045107883,19333.94588084137,1971.5138075531777,3099.015535412006,3099.015535412006,6.648146102764109,5.02310737102739,-0.9030564024109653,5.926163773438355,3.459271090506036,3.459271090506036,0.9883631687160104,0.0,0.0,0.0002266184691906312,0.9885308420993009,0.000229247747808628,199.06657716173376,0.0,0.0,0.0,0.07912658735426614,7.72282896324741e-05,0.00014939017955815708,0.0006418016361106236,0.09563860911075285,0.0765376467184324,0.01910096239232045,0.0956385950595296,0.07653764671842749,0.019100962392319225,0.4028287365232833,0.4028287365232833,0.1005311356799812,0.0,4.914944627284228,4.8931151999751705,5.002435981549695,4.915541455134644,4.893880629566922,5.00235690204471,24813.841223982334,21091.765040384984,0.85,0.9878710326556532,0.677872196568255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525394717519484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.479458717014,1536.4480259532588,0.4028287365232833,0.1005311356799812,6.112885165565336,3.459271090506036
4698.0,-30.173559261051924,5.023084773339747,35.00752130573748,24.106926877889805,4.993532502880075,-26.65688999193331,-40.18402072889728,1.476863233761453,-0.1069891918924668,-5.022603871484508,40.01498170440555,45051.80623213981,20602.711722517153,20602.711722517153,65654.51795465697,82533.81466976923,82533.81466976923,20602.711722517153,103136.52639228638,103136.52639228638,103136.52639228638,127950.35445424214,97719.19325071186,60237.18481308232,41646.6760418106,24813.828061955763,0.0,66460.50410376636,21091.753852662398,1536.4471076535133,0.0,0.8867494433256146,2.8155186859820933,0.0014959162575277712,354343.6325573824,1555179.2971132395,4.388901490593016,1555179.2971132395,4.388901490593016,0.85,0.09563853893734471,4.296143414572793,1.2673871471127498,1.0,0.0,4.296143414572846,1.2848435974721824,1.285134781919963,3.343709244475421,19333.92492935776,1971.5116710964255,3099.015535412006,3099.015535412006,6.648147286482731,5.023084773339747,-0.9030256774857897,5.9261104508255364,3.459302832655695,3.459302832655695,0.9883722379016272,0.0,0.0,0.0002266184691906312,0.9885188965776055,0.00022925051809855827,199.06648217479358,0.0,0.0,0.0,0.07912658735426614,7.722925107943928e-05,0.0001493892181111919,0.0006417975055965757,0.0956385389373467,0.07653757819161339,0.0191009607457333,0.09563855030611276,0.0765375781916118,0.019100960745732906,0.40282842921509227,0.40282842921509227,0.1005311403300451,0.0,4.915074594640089,4.893277642739179,5.002435687375566,4.915614679592068,4.893947679749431,5.002454808170285,24813.828061955763,21091.753852662398,0.85,0.9878727048496204,0.6778733751672927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525387783436534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.475989367716,1536.4471076535133,0.40282842921509227,0.1005311403300451,6.112885165565336,3.459302832655695
4699.0,-30.17344342721736,5.023062161836864,35.00751904163995,24.10692397914829,4.99353792323052,-26.65678519932319,-40.18391092596573,1.4768796953363668,-0.10681717461380913,-5.022592284236708,40.014976664932206,45051.82045038164,20602.713380345922,20602.713380345922,65654.53383072757,82533.77872002746,82533.77872002746,20602.713380345922,103136.49210037338,103136.49210037338,103136.49210037338,127950.30199039161,97719.1096237046,60237.15135405889,41646.620299606344,24813.809890018238,0.0,66460.43018962457,21091.738406515502,1536.445882908271,0.0,0.886749520574221,2.8155177781311367,0.0014959162575277712,354343.7926235459,1555179.0797574895,4.388898894610264,1555179.0797574895,4.388898894610264,0.85,0.09563846721452174,4.296143414572793,1.2673868811642754,1.0,0.0,4.296143414573114,1.2848435204565996,1.2851347048869262,3.3437094449027196,19333.90838359815,1971.5099838984925,3099.015535412006,3099.015535412006,6.6481478214360905,5.023062161836864,-0.9029944692841418,5.926056631121006,3.4593345279716345,3.4593345279716345,0.9883812937061813,0.0,0.0,0.0002266184691906312,0.9885069620514271,0.00022925328590537672,199.06638727414028,0.0,0.0,0.0,0.07912658735426614,7.7230212231758e-05,0.0001493882569588732,0.0006417933763483713,0.09563846721452784,0.07653750832430226,0.01910095889022559,0.09563845156323045,0.07653750832429737,0.019100958890224368,0.40282812196686707,0.40282812196686707,0.10053114565623733,0.0,4.915210307368682,4.8934443652450454,5.002447013855658,4.915775109622871,4.894133256854332,5.002514355594258,24813.809890018238,21091.738406515502,0.85,0.9878740423948863,0.677874343001392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525380852478258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.472522839893,1536.445882908271,0.40282812196686707,0.10053114565623733,6.112885165565336,3.4593345279716345
4700.0,-30.173327662139958,5.023039587010607,35.007516774332906,24.10692562060433,4.993547813168468,-26.65668002161865,-40.18380105318499,1.4769001726471562,-0.10666327345836635,-5.022577752913705,40.01497204325403,45051.834122195796,20602.708979150866,20602.708979150866,65654.54310134666,82533.74311999498,82533.74311999498,20602.708979150866,103136.45209914584,103136.45209914584,103136.45209914584,127950.24509366497,97719.02830618982,60237.11930839077,41646.56555311006,24813.79299451912,0.0,66460.35854762918,21091.724045341252,1536.4446637052288,0.0,0.8867496112990407,2.8155174519884056,0.0014959162575277712,354343.9933592233,1555178.8804215374,4.388895845752192,1555178.8804215374,4.388895845752192,0.85,0.09563839484975624,4.296143414572793,1.2673865509266036,1.0,0.0,4.296143414572758,1.2848434246533842,1.2851346090619988,3.343709694223462,19333.89229477595,1971.5083432952079,3099.015535412006,3099.015535412006,6.64814640124474,5.023039587010607,-0.9029615542789333,5.92600114128954,3.459366181457165,3.459366181457165,0.98839033755919,0.0,0.0,0.0002266184691906312,0.9884950347646689,0.0002292560521000313,199.06629242990888,0.0,0.0,0.0,0.07912658735426614,7.7231174006567e-05,0.0001493872951840642,0.0006417892444258592,0.09563839484975757,0.07653743776962489,0.019100957080132683,0.09563837437845392,0.07653743776962382,0.019100957080132416,0.4028278151345474,0.4028278151345474,0.1005311522281225,0.0,4.915345633324932,4.893614734521975,5.002441782848621,4.915914479455353,4.894323803163616,5.0024484934562,24813.79299451912,21091.724045341252,0.85,0.987875246780304,0.6778752794405879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537392781612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.469058069011,1536.4446637052288,0.4028278151345474,0.1005311522281225,6.112885165565336,3.459366181457165
4701.0,-30.173211971639905,5.023017019784491,35.00751451389117,24.106927576381736,4.993555889026942,-26.65657509247118,-40.18369121532885,1.4769190098582008,-0.10646516041316545,-5.022564945387957,40.01496770860692,45051.84763287706,20602.70806713393,20602.70806713393,65654.555700011,82533.71660315321,82533.71660315321,20602.70806713393,103136.42467028715,103136.42467028715,103136.42467028715,127950.20321814105,97718.95532060169,60237.086350325546,41646.5210780846,24813.778547853897,0.0,66460.2996259385,21091.711765675813,1536.443625483451,0.0,0.8867496922076081,2.815516343671769,0.0014959162575277712,354344.1702824423,1555178.6934654375,4.388893126775103,1555178.6934654375,4.388893126775103,0.85,0.09563832401425817,4.296143414572793,1.2673862932203344,1.0,0.0,4.296143414575024,1.2848433365233976,1.2851345209120393,3.3437099235752297,19333.877854440994,1971.5068707908404,3099.015535412006,3099.015535412006,6.648146106952269,5.023017019784491,-0.9029296818826094,5.9259467016671,3.459397808320972,3.459397808320972,0.988399373805992,0.0,0.0,0.0002266184691906312,0.9884831153167046,0.00022925881654339017,199.06619764686766,0.0,0.0,0.0,0.07912658735426614,7.723213548673088e-05,0.0001493863337039003,0.000641785113769185,0.09563832401426174,0.07653736846409527,0.019100955550166467,0.09563828083131537,0.07653736846409241,0.019100955550165756,0.402827508967338,0.402827508967338,0.10053115879962544,0.0,4.915491609913488,4.893797955009688,5.00243838109418,4.91609978497479,4.8945551558234115,5.0024491305129,24813.778547853897,21091.711765675813,0.85,0.9878763121673766,0.6778760837138023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525367007270944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.465595781821,1536.443625483451,0.402827508967338,0.10053115879962544,6.112885165565336,3.459397808320972
4702.0,-30.173096320599505,5.0229944481891975,35.00751224978523,24.106924468092643,4.993562588476682,-26.656470336471774,-40.1835814123973,1.476936604348945,-0.10632772289903869,-5.022552882287662,40.014963080995386,45051.86108522397,20602.708591435196,20602.708591435196,65654.56967665917,82533.67426681025,82533.67426681025,20602.708591435196,103136.38285824544,103136.38285824544,103136.38285824544,127950.1454614818,97718.86593823014,60237.052756644,41646.45909065127,24813.762603236366,0.0,66460.22169388764,21091.69821275091,1536.442516493129,0.0,0.8867497703870729,2.815515945766283,0.0014959162575277712,354344.33692222816,1555178.4938736104,4.388890499511334,1555178.4938736104,4.388890499511334,0.85,0.09563825341534746,4.296143414572793,1.2673860091390092,1.0,0.0,4.296143414572762,1.2848432542074948,1.2851344385774812,3.343710137796303,19333.860169971813,1971.5050674768463,3099.015535412006,3099.015535412006,6.648146276135436,5.0229944481891975,-0.9028982884971715,5.925892736686369,3.459429399852778,3.459429399852778,0.9884083999579366,0.0,0.0,0.0002266184691906312,0.9884712000891746,0.00022926158007455038,199.0661028962452,0.0,0.0,0.0,0.07912658735426614,7.723309667223938e-05,0.00014938537251839182,0.0006417809843783925,0.09563825341535193,0.07653729938569308,0.01910095402965885,0.0956382067162117,0.0765372993856895,0.01910095402965796,0.4028272042254364,0.4028272042254364,0.10053116547830993,0.0,4.915633748789787,4.893974665144981,5.002441856487394,4.916225159388603,4.894704411075452,5.002478698799109,24813.762603236366,21091.69821275091,0.85,0.987877680863912,0.6778770810114135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525360091190664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.462135859432,1536.442516493129,0.4028272042254364,0.10053116547830993,6.112885165565336,3.459429399852778
4703.0,-30.172980757549738,5.022971999468191,35.007510012577,24.106930125877284,4.99358033823638,-26.656364554592706,-40.183467662986345,1.4769641352793237,-0.10627627281110108,-5.022533295013586,40.01495933623676,45051.856769446866,20602.693846520753,20602.693846520753,65654.55061596762,82533.62206214076,82533.62206214076,20602.693846520753,103136.3159086615,103136.3159086615,103136.3159086615,127950.0646707882,97718.7714973513,60237.00620465742,41646.40588077099,24813.748762126696,0.0,66460.15464289769,21091.68644780769,1536.4413539352247,0.0,0.886749883677427,2.815517556040894,0.0014959162575277712,354344.60750115453,1555178.3323598076,4.388886692327441,1555178.3323598076,4.388886692327441,0.85,0.09563818033596519,4.296143414572793,1.2673856992321095,1.0,0.0,4.296143414573426,1.2848431254039365,1.2851343097447323,3.3437104729981306,19333.841484667515,1971.5031621060725,3099.015535412006,3099.015535412006,6.648141518200451,5.022971999468191,-0.9028624481110512,5.925834447579242,3.4594609524545055,3.4594609524545055,0.9884174149870015,0.0,0.0,0.0002266184691906312,0.9884592940818353,0.00022926434153379437,199.06600821780185,0.0,0.0,0.0,0.07912658735426614,7.723409241583653e-05,0.00014938437677479465,0.0006417767065210949,0.09563818033597093,0.07653722827901031,0.019100952056960628,0.09563820126787363,0.0765372282790057,0.01910095205695948,0.4028269003509667,0.4028269003509667,0.10053117265768544,0.0,4.915750974398293,4.894134822493925,5.002386902667752,4.916257022202501,4.894812643149805,5.002204337133719,24813.748762126696,21091.68644780769,0.85,0.9878783907251085,0.6778776999770548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525353177475897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.458679002888,1536.4413539352247,0.4028269003509667,0.10053117265768544,6.112885165565336,3.4594609524545055
4704.0,-30.172865291582145,5.022949452993357,35.00750778320595,24.106922826636605,4.993580432354603,-26.656260625758666,-40.18336177160961,1.4769757665311043,-0.1060672959865201,-5.022526715730692,40.01495509009333,45051.886681805794,20602.705576980054,20602.705576980054,65654.59225878585,82533.59008251104,82533.59008251104,20602.705576980054,103136.2956594911,103136.2956594911,103136.2956594911,127950.03310045175,97718.68969906439,60236.98629835914,41646.33711189472,24813.737440960664,0.0,66460.07455285538,21091.676824816564,1536.4406373341096,0.0,0.8867499325547759,2.815515577976961,0.0014959162575277712,354344.69838751346,1555178.1492209763,4.388885049777785,1555178.1492209763,4.388885049777785,0.85,0.09563811298444738,4.296143414572793,1.267385464604013,1.0,0.0,4.296143414573802,1.2848430709870904,1.2851342553155536,3.3437106146140074,19333.82530072364,1971.5015118030767,3099.015535412006,3099.015535412006,6.648145303421649,5.022949452993357,-0.9028343223781397,5.925783775371497,3.4594925045039835,3.4594925045039835,0.988426429858281,0.0,0.0,0.0002266184691906312,0.9884473982309838,0.0002292671007037991,199.0659136189859,0.0,0.0,0.0,0.07912658735426614,7.723501938216459e-05,0.0001493834498084666,0.0006417727241408091,0.09563811298444595,0.07653716222663742,0.019100950757808533,0.09563809474211542,0.07653716222663856,0.01910095075780882,0.4028265962840468,0.4028265962840468,0.10053117669522511,0.0,4.915890175096251,4.894305638618221,5.002399292534108,4.9164594197441716,4.895001396427347,5.002461364001192,24813.737440960664,21091.676824816564,0.85,0.9878802077865722,0.6778789669574662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525346269027857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.455224238633,1536.4406373341096,0.4028265962840468,0.10053117669522511,6.112885165565336,3.4594925045039835
4705.0,-30.172749832264472,5.022927031509681,35.007505553439316,24.10692338543015,4.993597200461892,-26.65615503537093,-40.18325182897968,1.4770024035683234,-0.10608457825651385,-5.022507053318224,40.014950619828426,45051.898765542406,20602.690578041103,20602.690578041103,65654.5893435835,82533.52008792419,82533.52008792419,20602.690578041103,103136.21066596529,103136.21066596529,103136.21066596529,127949.92979644734,97718.57708931352,60236.95576693173,41646.24591375754,24813.71913048205,0.0,66459.9650442396,21091.661260909743,1536.4392145282507,0.0,0.8867500488553413,2.815518100192579,0.0014959162575277712,354344.97000462096,1555177.956415662,4.3888811414350855,1555177.956415662,4.3888811414350855,0.85,0.09563803848653163,4.296143414572793,1.2673851689836013,1.0,0.0,4.296143414572834,1.2848429463656494,1.2851341306658697,3.343710938932272,19333.803020674073,1971.4992398702998,3099.015535412006,3099.015535412006,6.648140463517241,5.022927031509681,-0.9027984992927527,5.925725530802434,3.4595239896498557,3.4595239896498557,0.9884354256142445,0.0,0.0,0.0002266184691906312,0.9884355032196449,0.00022926985974549037,199.06581902570792,0.0,0.0,0.0,0.07912658735426614,7.723598182378715e-05,0.00014938248736684403,0.0006417685893535704,0.09563803848654198,0.07653709024445472,0.019100948242087253,0.09563810439581744,0.07653709024444644,0.019100948242085185,0.40282629281657084,0.40282629281657084,0.10053118226817719,0.0,4.915989177210918,4.894441509114927,5.00235042461901,4.916422475061722,4.895022324861316,5.002192345534979,24813.71913048205,21091.661260909743,0.85,0.987881791690381,0.6778802657442455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452533936639003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.451771381597,1536.4392145282507,0.40282629281657084,0.10053118226817719,6.112885165565336,3.4595239896498557
4706.0,-30.172634496193243,5.0229045025251695,35.00750332431279,24.106921499501937,4.993596187183268,-26.656051334188145,-40.18314216574652,1.4770130251781364,-0.1057548340401695,-5.022501101947449,40.01494617893987,45051.911540662884,20602.70347814137,20602.70347814137,65654.61501880425,82533.51636949652,82533.51636949652,20602.70347814137,103136.21984763788,103136.21984763788,103136.21984763788,127949.92673315555,97718.52313011217,60236.91830127842,41646.22758759305,24813.706885517666,0.0,66459.93447311071,21091.650852690014,1536.4384624082004,0.0,0.8867500952410506,2.815514461911132,0.0014959162575277712,354345.05221705313,1555177.7648773852,4.38887958261871,1555177.7648773852,4.38887958261871,0.85,0.09563797081636706,4.296143414572793,1.2673849096288907,1.0,0.0,4.2961434145726445,1.2848428966724301,1.2851340809613883,3.34371106825529,19333.79234474529,1971.4981512285326,3099.015535412006,3099.015535412006,6.6481446261618355,5.0229045025251695,-0.9027708087698576,5.925675311295027,3.459555474923936,3.459555474923936,0.9884444214068389,0.0,0.0,0.0002266184691906312,0.9884236210597251,0.00022927261587260049,199.06572453349284,0.0,0.0,0.0,0.07912658735426614,7.723694183060693e-05,0.00014938152736002427,0.0006417644650265938,0.09563797081636206,0.0765370240454766,0.01910094677088546,0.09563793899586769,0.0765370240454806,0.019100946770886456,0.40282598782249257,0.40282598782249257,0.10053118536141369,0.0,4.91613834533166,4.894622120354086,5.002373473886053,4.9167462679072855,4.8953558666066215,5.0024769888472065,24813.706885517666,21091.650852690014,0.85,0.9878826324357529,0.677880769787557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525332464156298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.448322240209,1536.4384624082004,0.40282598782249257,0.10053118536141369,6.112885165565336,3.459555474923936
4707.0,-30.17251923564817,5.02288212812902,35.007501098731595,24.10693218642848,4.993615355710275,-26.655945682643885,-40.18303599497301,1.4770418027059864,-0.10564575593150494,-5.02247973913475,40.01494182395181,45051.93944988779,20602.6849275379,20602.6849275379,65654.62437742569,82533.47979846453,82533.47979846453,20602.6849275379,103136.16472600243,103136.16472600243,103136.16472600243,127949.85321311484,97718.44506631987,60236.90471774301,41646.15594286317,24813.688487112406,0.0,66459.84442997558,21091.635214045546,1536.4369988075405,0.0,0.8867502197813543,2.8155155221851675,0.0014959162575277712,354345.34732377576,1555177.5770440688,4.38887539737627,1555177.5770440688,4.38887539737627,0.85,0.09563789555124363,4.296143414572793,1.2673846678575504,1.0,0.0,4.29614341457196,1.2848427620367366,1.2851339462951823,3.343711418635019,19333.776899678152,1971.4965762699958,3099.015535412006,3099.015535412006,6.648138640195242,5.02288212812902,-0.902734038468652,5.925616166597672,3.4595868903994575,3.4595868903994575,0.9884533972569879,0.0,0.0,0.0002266184691906312,0.9884117468345963,0.00022927537022539472,199.06563010324425,0.0,0.0,0.0,0.07912658735426614,7.723787127447155e-05,0.00014938059791615963,0.0006417604720024555,0.09563789555125082,0.07653695147172129,0.019100944079529527,0.09563789733932357,0.07653695147171555,0.019100944079528094,0.4028256844119845,0.4028256844119845,0.10053119080127483,0.0,4.9162693689623325,4.894799550976018,5.002318389502079,4.916833983203219,4.8955498365425,5.002138678225208,24813.688487112406,21091.635214045546,0.85,0.9878841116849393,0.6778821081556411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525325569296867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.444874478428,1536.4369988075405,0.4028256844119845,0.10053119080127483,6.112885165565336,3.4595868903994575
4708.0,-30.172404011688865,5.022859664709112,35.0074988890134,24.10692471256482,4.993616408266773,-26.655841875778826,-40.18292633173985,1.4770542723567572,-0.1054608514604638,-5.022472709535555,40.01493783483283,45051.95167225966,20602.695610389008,20602.695610389008,65654.64728264867,82533.44304131232,82533.44304131232,20602.695610389008,103136.13865170133,103136.13865170133,103136.13865170133,127949.8171360305,97718.35900885341,60236.86763980098,41646.10152116937,24813.678484329168,0.0,66459.78000549853,21091.626711679794,1536.4363467387786,0.0,0.8867502700203838,2.815513913016929,0.0014959162575277712,354345.44443097286,1555177.4049909262,4.388873709067473,1555177.4049909262,4.388873709067473,0.85,0.0956378284362912,4.296143414572793,1.2673843782814225,1.0,0.0,4.2961434145726844,1.2848427036974712,1.2851338879426955,3.3437115704587925,19333.759873047653,1971.4948400368785,3099.015535412006,3099.015535412006,6.648142087370961,5.022859664709112,-0.9027057505714202,5.925565415280532,3.459618314960828,3.459618314960828,0.9884623757030937,0.0,0.0,0.0002266184691906312,0.9883998765323451,0.0002292781237343823,199.06553570305903,0.0,0.0,0.0,0.07912658735426614,7.723883130300413e-05,0.00014937963788762705,0.0006417563475821973,0.0956378284362973,0.07653688589864842,0.019100942537648876,0.09563780750820583,0.07653688589864355,0.019100942537647658,0.40282538219578273,0.40282538219578273,0.10053119339369371,0.0,4.916415206985789,4.894979348209063,5.002328023762175,4.917011858075114,4.895711885723472,5.0023799291531645,24813.678484329168,21091.626711679794,0.85,0.987885413963404,0.6778829491841878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525318678958978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.44142904814,1536.4363467387786,0.40282538219578273,0.10053119339369371,6.112885165565336,3.459618314960828
