time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4709.0,-30.172288873538967,5.022837188892118,35.007496644006174,24.10692195352169,4.993621078975701,-26.65573778423418,-40.182816598657496,1.477069989670882,-0.10527670136133338,-5.022461280506031,40.01493238752742,45051.96333961072,20602.69709803926,20602.69709803926,65654.66043764997,82533.41089574948,82533.41089574948,20602.69709803926,103136.10799378874,103136.10799378874,103136.10799378874,127949.76561643963,97718.27916279092,60236.831606652006,41646.05284015435,24813.65762265089,0.0,66459.71046280523,21091.60897925326,1536.434970265098,0.0,0.8867503479401544,2.815512827293332,0.0014959162575277712,354345.6023121429,1555177.1700453334,4.388871090533186,1555177.1700453334,4.388871090533186,0.85,0.09563775712871925,4.296143414572793,1.2673841244215152,1.0,0.0,4.296143414573645,1.2848426301640197,1.285133814392579,3.343711761824371,19333.744075355033,1971.4932291205491,3099.015535412006,3099.015535412006,6.648142567410583,5.022837188892118,-0.9026749412410542,5.925512130133172,3.4596496753760375,3.4596496753760375,0.988471335821725,0.0,0.0,0.0002266184691906312,0.9883880152237331,0.0002292808752232123,199.0654413732648,0.0,0.0,0.0,0.07912658735426614,7.723979195406313e-05,0.00014937867723656807,0.0006417522204874767,0.09563775712871976,0.07653681677145889,0.01910094035726087,0.09563769335131836,0.07653681677145849,0.019100940357260763,0.4028250811968874,0.4028250811968874,0.10053119759770027,0.0,4.916564750582722,4.895161554139975,5.00234656174149,4.917184579144703,4.8959120797869105,5.002442448521151,24813.65762265089,21091.60897925326,0.85,0.9878866456150781,0.6778838340685286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525311790814737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.437986726938,1536.434970265098,0.4028250811968874,0.10053119759770027,6.112885165565336,3.4596496753760375
4710.0,-30.172173817509034,5.02281476285356,35.00749439756947,24.10691821658986,4.993631871784835,-26.655633154376098,-40.18270679572595,1.4770912086518992,-0.10524440870591434,-5.0224462100658736,40.01492785587843,45051.97430358964,20602.69112462689,20602.69112462689,65654.66542821653,82533.34812187983,82533.34812187983,20602.69112462689,103136.03924650671,103136.03924650671,103136.03924650671,127949.6800618774,97718.171367523,60236.797549232964,41645.97090921115,24813.640815370683,0.0,66459.61172458183,21091.59469306508,1536.4337395554496,0.0,0.8867504410832063,2.815514162070019,0.0014959162575277712,354345.81049602065,1555176.974592579,4.388867960413049,1555176.974592579,4.388867960413049,0.8499999999999999,0.09563768585296273,4.296143414572793,1.2673838694626465,1.0,0.0,4.296143414574415,1.2848425308910336,1.2851337150970947,3.3437120201752917,19333.72274785991,1971.4910543212932,3099.015535412006,3099.015535412006,6.648140639891246,5.02281476285356,-0.9026420077798987,5.925456770633459,3.459680994612426,3.459680994612426,0.9884802841749788,0.0,0.0,0.0002266184691906312,0.9883761625283191,0.00022928362477999168,199.0653471108387,0.0,0.0,0.0,0.07912658735426614,7.724075322766871e-05,0.0001493777159629625,0.0006417480907182064,0.09563768585296485,0.07653674743764177,0.019100938415323083,0.09563767212943101,0.07653674743764007,0.019100938415322656,0.4028247814378298,0.4028247814378298,0.10053120363755876,0.0,4.916686446914127,4.895314984264473,5.002340973827756,4.917201801359965,4.895957320324044,5.002347281960851,24813.640815370683,21091.59469306508,0.85,0.9878881883977728,0.6778850061642172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525304907806749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.434546527484,1536.4337395554496,0.4028247814378298,0.10053120363755876,6.112885165565336,3.459680994612426
4711.0,-30.17205882757398,5.022792338536288,35.00749216076541,24.10691500352698,4.993639435104327,-26.655528906999933,-40.182597062643595,1.4771095145302642,-0.10513208643544658,-5.022433975138553,40.014923643576616,45051.98522980926,20602.690918072694,20602.690918072694,65654.67614788195,82533.30151315707,82533.30151315707,20602.690918072694,103135.99243122977,103135.99243122977,103135.99243122977,127949.61958244533,97718.07837120738,60236.762087859315,41645.90698149784,24813.62715121557,0.0,66459.53413271341,21091.583078533233,1536.4327561282116,0.0,0.8867505186328443,2.815514114256475,0.0014959162575277712,354345.9795100411,1555176.792913475,4.388865354317943,1555176.792913475,4.388865354317943,0.85,0.09563761652607487,4.296143414572793,1.2673835738422352,1.0,0.0,4.296143414574179,1.2848424452470086,1.2851336294336602,3.3437122430578383,19333.704348365143,1971.4891780949808,3099.015535412006,3099.015535412006,6.6481405732396945,5.022792338536288,-0.9026107706056878,5.925403109141976,3.4597122914056144,3.4597122914056144,0.9884892261158899,0.0,0.0,0.0002266184691906312,0.9883643167949716,0.00022928637278761795,199.06525290265165,0.0,0.0,0.0,0.07912658735426614,7.724171390082802e-05,0.00014937675528980317,0.0006417439635285395,0.09563761652607558,0.07653667963681929,0.019100936889256296,0.09563761765422765,0.07653667963681872,0.019100936889256154,0.4028244810463807,0.4028244810463807,0.10053120969481995,0.0,4.916804898563555,4.895463040490085,5.002340677018253,4.9173018887030935,4.896078497085512,5.002362757207152,24813.62715121557,21091.583078533233,0.85,0.987889503058745,0.6778859620027535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525298029714444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.43110852083,1536.4327561282116,0.4028244810463807,0.10053120969481995,6.112885165565336,3.4597122914056144
4712.0,-30.17194391186543,5.022769904322184,35.00748991699994,24.106912000011675,4.993645383892513,-26.65542488786914,-40.18249117126686,1.4771263598962636,-0.10498057284070228,-5.022422471251271,40.01491896720183,45052.01270688478,20602.692105692455,20602.692105692455,65654.70481257723,82533.26298910443,82533.26298910443,20602.692105692455,103135.9550947969,103135.9550947969,103135.9550947969,127949.56605355971,97717.99279449003,60236.74251227062,41645.833646910454,24813.61095876282,0.0,66459.44460567327,21091.569314948396,1536.4316452021255,0.0,0.8867505941413049,2.8155134661279146,0.0014959162575277712,354346.1384254879,1555176.591218647,4.388862816817942,1555176.591218647,4.388862816817942,0.85,0.0956375467904656,4.296143414572793,1.2673833018494771,1.0,0.0,4.296143414572157,1.2848423664359985,1.285133550604789,3.3437124481579708,19333.68741685175,1971.487451561109,3099.015535412006,3099.015535412006,6.648140956464544,5.022769904322184,-0.9025800083888065,5.92534991271099,3.4597435513413264,3.4597435513413264,0.9884981575260933,0.0,0.0,0.0002266184691906312,0.9883524788610897,0.0002292891190517081,199.06515875536545,0.0,0.0,0.0,0.07912658735426614,7.724264095172697e-05,0.0001493758282389042,0.000641739980784925,0.09563754679047363,0.07653661143087018,0.01910093535960346,0.09563753463097133,0.07653661143086374,0.019100935359601855,0.4028241799252886,0.4028241799252886,0.10053121608327167,0.0,4.916927939558946,4.895614576622165,5.002349416913887,4.917441898410573,4.8962425648904855,5.002406253690253,24813.61095876282,21091.569314948396,0.85,0.9878912651486806,0.6778872886193055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525291155579827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.42767302528,1536.4316452021255,0.4028241799252886,0.10053121608327167,6.112885165565336,3.4597435513413264
4713.0,-30.17182905805397,5.022747553458385,35.00748768631353,24.106923525128536,4.993659307817127,-26.655320126895933,-40.182381368335314,1.477150376659078,-0.10474669022414673,-5.022405473575053,40.01491486062703,45052.022712457314,20602.682103655876,20602.682103655876,65654.7048161132,82533.25269266179,82533.25269266179,20602.682103655876,103135.93479631766,103135.93479631766,103135.93479631766,127949.53061300024,97717.93891602218,60236.708935817565,41645.811089116236,24813.595816682584,0.0,66459.40690579882,21091.556444180194,1536.43047101674,0.0,0.8867506955568618,2.815512376919566,0.0014959162575277712,354346.3732325945,1555176.4140996474,4.388859408697328,1555176.4140996474,4.388859408697328,0.8499999999999999,0.09563747503784734,4.296143414572793,1.2673830490885307,1.0,0.0,4.296143414574145,1.2848422540736395,1.2851334382169655,3.3437127405731815,19333.67675689624,1971.4863645481628,3099.015535412006,3099.015535412006,6.648137728976181,5.022747553458385,-0.9025460147788031,5.925293568237188,3.4597747709176323,3.4597747709176323,0.9885070774050378,0.0,0.0,0.0002266184691906312,0.9883406474562916,0.0002292918638668589,199.06506465887884,0.0,0.0,0.0,0.07912658735426614,7.72436022581141e-05,0.0001493748669325171,0.0006417358508748205,0.09563747503785186,0.07653654147673891,0.019100933561112955,0.09563743548156534,0.07653654147673529,0.019100933561112053,0.40282387853030055,0.40282387853030055,0.10053122328470473,0.0,4.917067662498823,4.895796930756148,5.002318169565967,4.91765878335093,4.896558622773455,5.002225505034801,24813.595816682584,21091.556444180194,0.85,0.9878918255947389,0.6778878237104213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525284285888989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.424239875723,1536.43047101674,0.40282387853030055,0.10053122328470473,6.112885165565336,3.4597747709176323
4714.0,-30.17171431393772,5.022725146834672,35.007485461300845,24.10691053317862,4.993662270243133,-26.65521656087184,-40.18227170510215,1.4771645171772632,-0.10470735649306562,-5.022396684912326,40.014910564512604,45052.033018248236,20602.688794845537,20602.688794845537,65654.72181309377,82533.18370527196,82533.18370527196,20602.688794845537,103135.8725001175,103135.8725001175,103135.8725001175,127949.4556043201,97717.82166035679,60236.67097333292,41645.72298558207,24813.58310420259,0.0,66459.30608978466,21091.5456385722,1536.4296189310173,0.0,0.8867507558637086,2.815512885928867,0.0014959162575277712,354346.49463985395,1555176.2288057087,4.388857382055771,1555176.2288057087,4.388857382055771,0.85,0.09563740749727276,4.296143414572793,1.2673827320383868,1.0,0.0,4.296143414572817,1.2848421879172736,1.2851333720456064,3.3437129127405383,19333.653557643804,1971.483998882779,3099.015535412006,3099.015535412006,6.648139888110132,5.022725146834672,-0.9025168998164963,5.925242046651168,3.45980597824759,3.45980597824759,0.9885159937850256,0.0,0.0,0.0002266184691906312,0.988328827504047,0.0002292946060907074,199.06497065235124,0.0,0.0,0.0,0.07912658735426614,7.724456235250527e-05,0.00014937390683812592,0.0006417317261716246,0.0956374074972762,0.07653647522896866,0.019100932268307537,0.09563740623642526,0.07653647522896591,0.01910093226830685,0.40282357888684533,0.40282357888684533,0.10053122871645669,0.0,4.917188667904213,4.895945939581566,5.0023268467838875,4.9176893284192715,4.896558663193218,5.002378269234725,24813.58310420259,21091.5456385722,0.85,0.9878935799359096,0.6778890071073599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525277419904872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.420809316684,1536.4296189310173,0.40282357888684533,0.10053122871645669,6.112885165565336,3.45980597824759
4715.0,-30.171599641295913,5.02270287197141,35.00748325045273,24.106921499501937,4.993679966286315,-26.6551115857121,-40.18216186724601,1.4771919107025202,-0.10456651743839984,-5.022376853521198,40.01490652705997,45052.04210258888,20602.67298359132,20602.67298359132,65654.7150861802,82533.15454723085,82533.15454723085,20602.67298359132,103135.82753082216,103135.82753082216,103135.82753082216,127949.39465179484,97717.75062748312,60236.638182841285,41645.680494046486,24813.56712097268,0.0,66459.24761501917,21091.532052826777,1536.4283290436674,0.0,0.8867508714562763,2.8155133501063907,0.0014959162575277712,354346.7685923278,1555176.0546680193,4.388853497510606,1555176.0546680193,4.388853497510606,0.85,0.09563733438412916,4.296143414572793,1.2673824248788885,1.0,0.0,4.296143414572109,1.2848420597567785,1.2851332438560663,3.3437132462693944,19333.639503657058,1971.4825657749648,3099.015535412006,3099.015535412006,6.648134786085302,5.02270287197141,-0.9024812750805786,5.925184147051989,3.4598371315052003,3.4598371315052003,0.9885248947157715,0.0,0.0,0.0002266184691906312,0.9883170150668171,0.00022929734663660546,199.0648767044693,0.0,0.0,0.0,0.07912658735426614,7.724552398676791e-05,0.00014937294520386328,0.0006417275948529199,0.09563733438413323,0.07653640435277181,0.019100930031361416,0.09563735417942261,0.07653640435276857,0.019100930031360604,0.4028232787432371,0.4028232787432371,0.10053123513372252,0.0,4.917305479133404,4.8961057069289495,5.0022713868874575,4.917810336082823,4.896782432078965,5.002087261135557,24813.56712097268,21091.532052826777,0.85,0.9878943479243187,0.6778897402444795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527056048484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.417380388544,1536.4283290436674,0.4028232787432371,0.10053123513372252,6.112885165565336,3.4598371315052003
4716.0,-30.171485058373317,5.022680498903358,35.007481047454235,24.106908961571776,4.99367980545157,-26.655008477120273,-40.182056080643065,1.4772032241985198,-0.10444861080316059,-5.022370573050109,40.014902333999814,45052.06873207082,20602.684768166262,20602.684768166262,65654.75350023707,82533.10120068447,82533.10120068447,20602.684768166262,103135.78596885073,103135.78596885073,103135.78596885073,127949.34205317315,97717.64773346904,60236.61526485551,41645.59163179281,24813.556084322427,0.0,66459.14771611524,21091.52267167406,1536.4276324334583,0.0,0.8867509186196636,2.8155125338803315,0.0014959162575277712,354346.85535130865,1555175.8738189035,4.388851912561949,1555175.8738189035,4.388851912561949,0.85,0.09563726795726828,4.296143414572793,1.2673821951961144,1.0,0.0,4.2961434145727075,1.284842006826641,1.2851331909139332,3.3437133840164486,19333.619145884157,1971.480489859856,3099.015535412006,3099.015535412006,6.648138588768702,5.022680498903358,-0.9024536817716085,5.9251341806749664,3.4598682871661746,3.4598682871661746,0.9885337963331927,0.0,0.0,0.0002266184691906312,0.9883052120236812,0.0002293000850684587,199.06478283018015,0.0,0.0,0.0,0.07912658735426614,7.724645016263158e-05,0.0001493720190279996,0.0006417236158685823,0.09563726795727161,0.07653633931168755,0.019100928645584058,0.0956372881789263,0.07653633931168488,0.019100928645583392,0.4028229789515293,0.4028229789515293,0.10053123845419931,0.0,4.917426400431793,4.896253571982072,5.002284230299324,4.9179219622469645,4.896856958146941,5.002347547639147,24813.556084322427,21091.52267167406,0.85,0.987896410900209,0.6778911599124591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525263705344031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.413953853338,1536.4276324334583,0.4028229789515293,0.10053123845419931,6.112885165565336,3.4598682871661746
4717.0,-30.171370511960344,5.022658236387057,35.00747883918115,24.106915038451575,4.993695035978743,-26.654903862110704,-40.18194627771152,1.4772283861290814,-0.10433965462328842,-5.022352042643905,40.014897774368656,45052.07750443215,20602.671501956032,20602.671501956032,65654.74900638819,82533.0616795735,82533.0616795735,20602.671501956032,103135.73318152953,103135.73318152953,103135.73318152953,127949.27067107879,97717.56532742697,60236.58115228538,41645.53797237955,24813.537489549264,0.0,66459.07546192882,21091.506866116873,1536.4262215123908,0.0,0.8867510294796298,2.8155132651493044,0.0014959162575277712,354347.1113320694,1555175.6771593837,4.388848187059105,1555175.6771593837,4.388848187059105,0.85,0.09563719445717589,4.296143414572793,1.2673819237528372,1.0,0.0,4.296143414571415,1.2848418891066848,1.285133073167298,3.3437136903746056,19333.602841694796,1971.478827295233,3099.015535412006,3099.015535412006,6.648134307986603,5.022658236387057,-0.9024188888196818,5.925077125206739,3.4598993760772645,3.4598993760772645,0.9885426788792184,0.0,0.0,0.0002266184691906312,0.988293412893322,0.00022930282265788284,199.0646889858908,0.0,0.0,0.0,0.07912658735426614,7.724741151284859e-05,0.0001493710576777826,0.0006417194857701785,0.09563719445717919,0.07653626834964056,0.019100926107538635,0.09563723715008682,0.07653626834963792,0.019100926107537976,0.40282267882578093,0.40282267882578093,0.10053124340400567,0.0,4.917536569501692,4.896401417495895,5.0022432952942495,4.9180123880206,4.897027985058742,5.002114794916679,24813.537489549264,21091.506866116873,0.85,0.9878974173211093,0.6778920289109394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525256855573103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.410529343177,1536.4262215123908,0.40282267882578093,0.10053124340400567,6.112885165565336,3.4598993760772645
4718.0,-30.17125603487983,5.022635972920175,35.00747665596961,24.10691702915358,4.993703040777688,-26.654800032173036,-40.18183661447836,1.4772470380709137,-0.1041430888560626,-5.022340041912237,40.01489408779388,45052.0864858183,20602.671616025895,20602.671616025895,65654.7581018442,82533.03561075387,82533.03561075387,20602.671616025895,103135.70722677976,103135.70722677976,103135.70722677976,127949.23426306172,97717.49328303114,60236.54415809568,41645.499027706064,24813.527036281954,0.0,66459.02606398801,21091.49798083966,1536.425429630362,0.0,0.8867511039323946,2.8155120830315066,0.0014959162575277712,354347.2771113737,1555175.5181553045,4.3888456850382465,1555175.5181553045,4.3888456850382465,0.85,0.09563712552923292,4.296143414572793,1.2673816226376222,1.0,0.0,4.296143414573051,1.2848418018436896,1.2851329858845264,3.343713917470635,19333.588587576494,1971.4773737796797,3099.015535412006,3099.015535412006,6.648134344795023,5.022635972920175,-0.9023879525593577,5.9250239254795325,3.459930461049686,3.459930461049686,0.9885515602999103,0.0,0.0,0.0002266184691906312,0.9882816210565348,0.00022930555862038786,199.06459519849167,0.0,0.0,0.0,0.07912658735426614,7.724837165101391e-05,0.0001493700975396173,0.0006417153608789225,0.09563712552923713,0.07653620133672344,0.019100924192513694,0.09563715573387108,0.07653620133672007,0.01910092419251285,0.40282237853019137,0.40282237853019137,0.10053124640328064,0.0,4.917664097859586,4.896566708513262,5.002219375920333,4.918196953056167,4.89725066017462,5.002146520421434,24813.527036281954,21091.49798083966,0.85,0.9878982884677027,0.6778926679190467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525250007991186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.407107921037,1536.425429630362,0.40282237853019137,0.10053124640328064,6.112885165565336,3.459930461049686
4719.0,-30.171141607801694,5.022613706039199,35.007474467403135,24.106919194478564,4.993709567835414,-26.654696394982324,-40.18173072310162,1.4772643550160336,-0.10391186605733083,-5.022328230689143,40.0148895653952,45052.112099696096,20602.672025717082,20602.672025717082,65654.78412541318,82533.0169402834,82533.0169402834,20602.672025717082,103135.68896600048,103135.68896600048,103135.68896600048,127949.20046092928,97717.42802059765,60236.52318001022,41645.44982287493,24813.5114949288,0.0,66458.96131780373,21091.48477068948,1536.4243504980482,0.0,0.8867511804476,2.81551042339868,0.0014959162575277712,354347.4402728472,1555175.3231016775,4.388843113708382,1555175.3231016775,4.388843113708382,0.85,0.0956370554699393,4.296143414572793,1.267381389657967,1.0,0.0,4.296143414572274,1.2848417208264786,1.2851329048489546,3.3437141283124623,19333.575675282118,1971.4760570920873,3099.015535412006,3099.015535412006,6.6481344769954545,5.022613706039199,-0.9023571697143034,5.924970875753503,3.459961508631155,3.459961508631155,0.9885604310374728,0.0,0.0,0.0002266184691906312,0.988269834521955,0.00022930829341791137,199.0645014521463,0.0,0.0,0.0,0.07912658735426614,7.724929877578914e-05,0.00014936917041484207,0.0006417113778179249,0.09563705546994054,0.07653613354161366,0.019100921928326884,0.09563704043959628,0.07653613354161266,0.01910092192832663,0.4028220792556531,0.4028220792556531,0.10053124884712213,0.0,4.917810074669205,4.8967516467038195,5.002209100628022,4.91841636463181,4.897513827589762,5.002190461037117,24813.5114949288,21091.48477068948,0.85,0.9878996424794392,0.6778937137500382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525243164560406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.40368892815,1536.4243504980482,0.4028220792556531,0.10053124884712213,6.112885165565336,3.459961508631155
4720.0,-30.171027242035578,5.022591384883596,35.007472254064936,24.10691165076571,4.993711297751811,-26.654593292693338,-40.18162116464225,1.4772773484095845,-0.10375131763271384,-5.022319492190762,40.01488446673348,45052.12107154019,20602.678538672353,20602.678538672353,65654.79961021255,82532.97685911131,82532.97685911131,20602.678538672353,103135.65539778366,103135.65539778366,103135.65539778366,127949.14915779454,97717.33930244778,60236.48351487666,41645.39531952347,24813.49376001088,0.0,66458.88907953435,21091.469696009248,1536.4232137065428,0.0,0.8867512434056448,2.815509333776443,0.0014959162575277712,354347.56098741724,1555175.1031935192,4.388840997973577,1555175.1031935192,4.388840997973577,0.8500000000000001,0.09563698666047421,4.296143414572793,1.267381133050658,1.0,0.0,4.296143414572996,1.2848416600369812,1.2851328440456804,3.3437142865130465,19333.558122230435,1971.4742671789486,3099.015535412006,3099.015535412006,6.6481365786161755,5.022591384883596,-0.9023282625768845,5.924919647460481,3.4599925180769278,3.4599925180769278,0.9885692908791223,0.0,0.0,0.0002266184691906312,0.988258054454308,0.00022931102678010995,199.06440775612,0.0,0.0,0.0,0.07912658735426614,7.725025801828701e-05,0.0001493682111723442,0.0006417072567745847,0.0956369866604814,0.07653606677126093,0.019100919889220472,0.09563693945620895,0.07653606677125517,0.019100919889219033,0.4028217821000784,0.4028217821000784,0.10053125165841154,0.0,4.917958385282702,4.896930512366168,5.0022348586135195,4.918568174558061,4.8976625687298565,5.0023545087219645,24813.49376001088,21091.469696009248,0.85,0.987900949286716,0.6778945855929714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525236324125215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.400272749455,1536.4232137065428,0.4028217821000784,0.10053125165841154,6.112885165565336,3.4599925180769278
4721.0,-30.170912967034678,5.022569137711808,35.00747003436208,24.1069077042863,4.993723559249611,-26.654489218878343,-40.181511466484494,1.477299811093283,-0.10375947271768382,-5.022303235493117,40.01487985467427,45052.12902208154,20602.669660614625,20602.669660614625,65654.79868269617,82532.90679555025,82532.90679555025,20602.669660614625,103135.57645616488,103135.57645616488,103135.57645616488,127949.0522151509,97717.22518900353,60236.44741553495,41645.3086371873,24813.47575898602,0.0,66458.78439617332,21091.454395138117,1536.4218854138103,0.0,0.886751342878997,2.8155113385071133,0.0014959162575277712,354347.785559299,1555174.9042728248,4.388837655125041,1555174.9042728248,4.388837655125041,0.85,0.09563691523155785,4.296143414572793,1.2673808165499945,1.0,0.0,4.296143414572712,1.2848415549454923,1.2851327389303746,3.3437145600066236,19333.53554467232,1971.4719649087426,3099.015535412006,3099.015535412006,6.648133713816814,5.022569137711808,-0.9022949478503275,5.9248640855621355,3.460023474038386,3.460023474038386,0.9885781354395389,0.0,0.0,0.0002266184691906312,0.9882462838870725,0.00022931375800298685,199.06431413454268,0.0,0.0,0.0,0.07912658735426614,7.725121849495143e-05,0.00014936725069567976,0.000641703130429088,0.09563691523155993,0.07653599758359778,0.019100917647962158,0.09563693559938287,0.07653599758359611,0.019100917647961742,0.4028214863945666,0.4028214863945666,0.10053125694282794,0.0,4.918069295821283,4.897072062343227,5.002222876753194,4.918543762775414,4.89766913075988,5.002205864911446,24813.47575898602,21091.454395138117,0.85,0.9879024914346246,0.6778957730180156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452522948736168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.396859156708,1536.4218854138103,0.4028214863945666,0.10053125694282794,6.112885165565336,3.460023474038386
4722.0,-30.17079879794745,5.022546939726778,35.00746784361079,24.106909066345565,4.993735440237529,-26.654385278488643,-40.18140176832674,1.4773219207786987,-0.10366326675563187,-5.022288397523093,40.01487625854497,45052.136601603306,20602.66375820353,20602.66375820353,65654.80035980683,82532.86135403479,82532.86135403479,20602.66375820353,103135.52511223832,103135.52511223832,103135.52511223832,127948.98964352426,97717.13557880695,60236.41082637545,41645.24972492388,24813.46453128594,0.0,66458.71425620982,21091.44485159305,1536.4209811091112,0.0,0.8867514314493722,2.81551180631839,0.0014959162575277712,354347.99053281196,1555174.749169767,4.3888346786765835,1555174.749169767,4.3888346786765835,0.85,0.0956368459495803,4.296143414572793,1.2673805478541182,1.0,0.0,4.296143414573142,1.2848414515055202,1.2851326354669599,3.3437148292022822,19333.517815127525,1971.4701569983151,3099.015535412006,3099.015535412006,6.648131809208392,5.022546939726778,-0.9022624661381968,5.924809405864975,3.4600544151163692,3.4600544151163692,0.9885869757475341,0.0,0.0,0.0002266184691906312,0.9882345243801827,0.0002293164867244094,199.06422059982478,0.0,0.0,0.0,0.07912658735426614,7.725217898265645e-05,0.00014936629020797474,0.0006416990040361593,0.09563684594958234,0.07653593012141223,0.019100915828170112,0.09563690475248708,0.07653593012141059,0.019100915828169703,0.40282118970453074,0.40282118970453074,0.10053126193336727,0.0,4.918174836764479,4.8972108852890415,5.002194932242105,4.9186251307674524,4.897794351768482,5.002111371787748,24813.46453128594,21091.44485159305,0.85,0.9879035592939136,0.677896602512043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45252226560305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.393447557826,1536.4209811091112,0.40282118970453074,0.10053126193336727,6.112885165565336,3.4600544151163692
4723.0,-30.170684672766725,5.0225247279358785,35.00746566123829,24.106911301519744,4.993741672766462,-26.654281942479898,-40.181295946799196,1.477338942479622,-0.10342740343514834,-5.022277284043513,40.01487212109083,45052.16110657665,20602.66541490796,20602.66541490796,65654.8265214846,82532.84418035512,82532.84418035512,20602.66541490796,103135.50959526308,103135.50959526308,103135.50959526308,127948.96113830223,97717.07181625356,60236.38874247496,41645.20341530955,24813.451543039155,0.0,66458.6549583487,21091.43381158328,1536.420064224236,0.0,0.8867515030176889,2.815510004273946,0.0014959162575277712,354348.1440558241,1555174.5707190828,4.388832273590461,1555174.5707190828,4.388832273590461,0.85,0.09563677746556304,4.296143414572793,1.2673802731139587,1.0,0.0,4.296143414573771,1.2848413718696508,1.2851325558130424,3.3437150364493737,19333.505199587235,1971.468870571218,3099.015535412006,3099.015535412006,6.648132343798945,5.0225247279358785,-0.9022322110854146,5.924756939021293,3.4600853339537383,3.4600853339537383,0.9885958097010681,0.0,0.0,0.0002266184691906312,0.9882227695465369,0.0002293192144263373,199.06412710116578,0.0,0.0,0.0,0.07912658735426614,7.725310553808833e-05,0.00014936536365254286,0.0006416950234211424,0.09563677746556587,0.07653586344944444,0.019100914016121434,0.09563679418670928,0.07653586344944217,0.01910091401612087,0.4028208921558023,0.4028208921558023,0.10053126571241623,0.0,4.91830563410474,4.897376497718085,5.002186099501046,4.918849880608377,4.898060050593074,5.00217190318034,24813.451543039155,21091.43381158328,0.85,0.987904834406175,0.6778975760916612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525215831037235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.390037646304,1536.420064224236,0.4028208921558023,0.10053126571241623,6.112885165565336,3.4600853339537383
4724.0,-30.17057062920468,5.022502480460563,35.007463458458346,24.106903513334714,4.993744938510222,-26.654178976587268,-40.18119016019625,1.4773532858928249,-0.1033064142431499,-5.022267532375134,40.01486716193493,45052.18549875507,20602.669697037843,20602.669697037843,65654.85519579292,82532.79643856331,82532.79643856331,20602.669697037843,103135.46613560115,103135.46613560115,103135.46613560115,127948.9002895375,97716.97623982289,60236.36530001465,41645.1232664536,24813.434153936345,0.0,66458.55742038995,21091.419030845893,1536.4189227860084,0.0,0.886751570628702,2.815509552732719,0.0014959162575277712,354348.27876664785,1555174.356827969,4.388830001491589,1555174.356827969,4.388830001491589,0.85,0.09563670865744671,4.296143414572793,1.267380041233264,1.0,0.0,4.296143414573267,1.284841304764133,1.2851324886923166,3.3437152110870727,19333.48628961188,1971.4669422903723,3099.015535412006,3099.015535412006,6.648133725569972,5.022502480460563,-0.9022028181278081,5.924705298588371,3.460116211629695,3.460116211629695,0.9886046318941986,0.0,0.0,0.0002266184691906312,0.9882110232702309,0.00022932194020736126,199.06403366946176,0.0,0.0,0.0,0.07912658735426614,7.725403179799595e-05,0.00014936443739263524,0.0006416910440757401,0.09563670865745097,0.07653579653113254,0.019100912126318426,0.09563671509017926,0.07653579653112913,0.019100912126317576,0.40282059563789707,0.40282059563789707,0.1005312696630906,0.0,4.918433036767453,4.897531563502696,5.002202542831981,4.918961118131961,4.898170343922061,5.00228686104191,24813.434153936345,21091.419030845893,0.85,0.9879067157670436,0.6778989380370262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525209008675095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.386630660827,1536.4189227860084,0.40282059563789707,0.1005312696630906,6.112885165565336,3.460116211629695
4725.0,-30.17045664107097,5.022480310470979,35.0074612562468,24.106904735695593,4.993757706416487,-26.654075110319102,-40.181076725106664,1.4773761756646344,-0.10323443660149678,-5.022251135559694,40.014862772932084,45052.17562095546,20602.660398750086,20602.660398750086,65654.83601970554,82532.74657279196,82532.74657279196,20602.660398750086,103135.40697154205,103135.40697154205,103135.40697154205,127948.82434892317,97716.88266668282,60236.31171484646,41645.07883537374,24813.41737738112,0.0,66458.49621275486,21091.404770773952,1536.4176634020944,0.0,0.8867516700073047,2.8155105208657827,0.0014959162575277712,354348.5052744924,1555174.1675278859,4.38882666182883,1555174.1675278859,4.38882666182883,0.85,0.09563663746949885,4.296143414572793,1.2673797181388364,1.0,0.0,4.296143414573036,1.2848411976745753,1.2851323815784892,3.343715489780645,19333.467775991317,1971.4650544264675,3099.015535412006,3099.015535412006,6.648130725169475,5.022480310470979,-0.9021695251422983,5.924649835613278,3.4601470415212012,3.4601470415212012,0.988613440434629,0.0,0.0,0.0002266184691906312,0.9881992828534378,0.00022932466469340832,199.0639402832558,0.0,0.0,0.0,0.07912658735426614,7.725502503891097e-05,0.00014936344415172022,0.0006416867769703239,0.09563663746950446,0.07653572746636411,0.01910091000314034,0.09563668030130665,0.07653572746635963,0.01910091000313922,0.40282029941522896,0.40282029941522896,0.10053127527859185,0.0,4.918543550978939,4.897674934647,5.002181276044382,4.919016698958217,4.898279554058206,5.002127390922851,24813.41737738112,21091.404770773952,0.85,0.9879073370773159,0.6778994137443174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525202191198492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.383225844427,1536.4176634020944,0.40282029941522896,0.10053127527859185,6.112885165565336,3.4601470415212012
4726.0,-30.170342735431745,5.0224581488391085,35.007459073124494,24.106911930162482,4.993765991818649,-26.65397176660321,-40.18097467543555,1.4773950229900983,-0.10295798638463793,-5.022238790567782,40.01485892452377,45052.21589634632,20602.65939582456,20602.65939582456,65654.87529217088,82532.74185337826,82532.74185337826,20602.65939582456,103135.40124920283,103135.40124920283,103135.40124920283,127948.80681755155,97716.83233968086,60236.306382648894,41645.028841146624,24813.40556834872,0.0,66458.43440949534,21091.39473309641,1536.416786941993,0.0,0.8867517467986293,2.8155083292662866,0.0014959162575277712,354348.67580997,1555174.0015439547,4.3888240812220864,1555174.0015439547,4.3888240812220864,0.85,0.09563656911702204,4.296143414572793,1.2673795021930712,1.0,0.0,4.2961434145724935,1.2848411094975736,1.285132293381504,3.3437157192555613,19333.457818699964,1971.4640390653246,3099.015535412006,3099.015535412006,6.648130401542338,5.0224581488391085,-0.9021386337052002,5.924596782544309,3.460177857708444,3.460177857708444,0.9886222450595554,0.0,0.0,0.0002266184691906312,0.9881875510835957,0.00022932738723750672,199.0638469647219,0.0,0.0,0.0,0.07912658735426614,7.725591859886315e-05,0.00014936255059176803,0.0006416829381086198,0.09563656911702469,0.0765356608003966,0.019100908316628085,0.09563655958292042,0.07653566080039448,0.01910090831662755,0.4028200028226529,0.4028200028226529,0.10053127994916962,0.0,4.91868632236077,4.89785699548537,5.0021664812058475,4.919280804183131,4.898608680761299,5.002130778462799,24813.40556834872,21091.39473309641,0.85,0.9879088467180375,0.6779006501830778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525195377041766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.379823719066,1536.416786941993,0.4028200028226529,0.10053127994916962,6.112885165565336,3.460177857708444
4727.0,-30.170228895868593,5.022435902613129,35.00745686479674,24.106899531930708,4.9937652350472845,-26.653869386588966,-40.18086522174997,1.4774057257676332,-0.1028335690066342,-5.022232006998722,40.014853824115654,45052.22306316818,20602.66954711751,20602.66954711751,65654.8926102857,82532.69154553366,82532.69154553366,20602.66954711751,103135.36109265118,103135.36109265118,103135.36109265118,127948.74961905931,97716.73254819847,60236.26406583302,41644.96498040606,24813.388526408133,0.0,66458.3535068142,21091.380247446912,1536.4157330229282,0.0,0.8867517998095542,2.8155074862315574,0.0014959162575277712,354348.7695191869,1555173.7815606168,4.38882229976647,1555173.7815606168,4.38882229976647,0.85,0.09563650217668462,4.296143414572793,1.2673792406404396,1.0,0.0,4.296143414572044,1.284841059424754,1.2851322432973362,3.3437158495668347,19333.43807476876,1971.462025744649,3099.015535412006,3099.015535412006,6.648133677193212,5.022435902613129,-0.9021110942863428,5.924546996899472,3.460208639466948,3.460208639466948,0.9886310398476994,0.0,0.0,0.0002266184691906312,0.9881758262693973,0.00022933010823202458,199.06375370040914,0.0,0.0,0.0,0.07912658735426614,7.725687699993127e-05,0.00014936159219069991,0.0006416788206801825,0.09563650217668798,0.07653559540340069,0.019100906773287303,0.09563647106140215,0.076535595403398,0.01910090677328663,0.402819708376906,0.402819708376906,0.10053128424226232,0.0,4.918826178729091,4.898022753725797,5.002202439542941,4.919398437992072,4.898698668449242,5.002359173344246,24813.388526408133,21091.380247446912,0.85,0.9879103099289674,0.6779015832606932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525188567822906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.376423740669,1536.4157330229282,0.402819708376906,0.10053128424226232,6.112885165565336,3.460208639466948
4728.0,-30.170115131771304,5.022413728720091,35.00745464061805,24.106900963839166,4.993776787605129,-26.65376584347063,-40.180759330373235,1.4774274993044447,-0.10273638819813868,-5.022216039679119,40.01484894576957,45052.24587435293,20602.660867164548,20602.660867164548,65654.90674151748,82532.64777836864,82532.64777836864,20602.660867164548,103135.3086455332,103135.3086455332,103135.3086455332,127948.67749710969,97716.64464568187,60236.24274166593,41644.89100446215,24813.3688515765,0.0,66458.25985603865,21091.363523840024,1536.4143172487506,0.0,0.8867518987736723,2.8155080730627304,0.0014959162575277712,354348.9900941562,1555173.5711549541,4.388818974033819,1555173.5711549541,4.388818974033819,0.85,0.09563643122342477,4.296143414572793,1.2673789774393667,1.0,0.0,4.296143414572816,1.2848409575575286,1.2851321414070247,3.3437161146697285,19333.420683091645,1971.4602522871364,3099.015535412006,3099.015535412006,6.6481308763189135,5.022413728720091,-0.9020781752493727,5.9244919039694635,3.460239358770176,3.460239358770176,0.9886398167914788,0.0,0.0,0.0002266184691906312,0.9881641093776542,0.00022933282745247194,199.06366049800985,0.0,0.0,0.0,0.07912658735426614,7.72578042190839e-05,0.0001493606649715473,0.0006416748372137261,0.09563643122342538,0.07653552640645356,0.019100904816971822,0.09563641354106774,0.07653552640645307,0.019100904816971704,0.4028194147809721,0.4028194147809721,0.10053129130252975,0.0,4.918950818198937,4.898179710157763,5.002197462841821,4.9194796514809696,4.898837855591694,5.002207921261629,24813.3688515765,21091.363523840024,0.85,0.9879119146925996,0.6779028817778969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525181762560422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.373026235404,1536.4143172487506,0.4028194147809721,0.10053129130252975,6.112885165565336,3.460239358770176
4729.0,-30.170001432085222,5.022391599977857,35.007452442956044,24.106907669361703,4.993788058896353,-26.65366238651017,-40.18064973698927,1.4774490133213312,-0.10253815804190936,-5.022201635025389,40.01484526976793,45052.251739428764,20602.65544906809,20602.65544906809,65654.90718849686,82532.62813347326,82532.62813347326,20602.65544906809,103135.28358254135,103135.28358254135,103135.28358254135,127948.64071385944,97716.58077152995,60236.20437748558,41644.86266004929,24813.357131318095,0.0,66458.21979136739,21091.35356162038,1536.4133964149767,0.0,0.886751985426833,2.8155071497030373,0.0014959162575277712,354349.18908231484,1555173.412607061,4.388816062016714,1555173.412607061,4.388816062016714,0.85,0.09563636303651772,4.296143414572793,1.2673786768736317,1.0,0.0,4.2961434145717865,1.2848408569044794,1.2851320407311644,3.343716376612848,19333.408045471366,1971.4589636085072,3099.015535412006,3099.015535412006,6.6481291279906465,5.022391599977857,-0.9020461761307788,5.924437776108635,3.4602700628167984,3.4602700628167984,0.9886485893762281,0.0,0.0,0.0002266184691906312,0.9881523992695251,0.00022933554516302854,199.06356734846736,0.0,0.0,0.0,0.07912658735426614,7.725876386504446e-05,0.00014935970532558673,0.0006416707144370524,0.09563636303652695,0.0765354596704499,0.019100903366077043,0.09563633420353225,0.07653545967044252,0.0191009033660752,0.4028191214414177,0.4028191214414177,0.10053129811711685,0.0,4.919087888397257,4.898356425527652,5.002175540774658,4.919663476983487,4.899090639888527,5.002115245996208,24813.357131318095,21091.35356162038,0.85,0.9879125169859745,0.6779033787071264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525174961815608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.369631012956,1536.4133964149767,0.4028191214414177,0.10053129811711685,6.112885165565336,3.4602700628167984
4730.0,-30.16988781191339,5.02236941490044,35.00745024139534,24.106900055799656,4.993790288903877,-26.65355990527246,-40.180544020235516,1.4774623822629416,-0.10239736381231523,-5.022193250530544,40.01484076088445,45052.27461674811,20602.662209290047,20602.662209290047,65654.93682603816,82532.5856066756,82532.5856066756,20602.662209290047,103135.24781596565,103135.24781596565,103135.24781596565,127948.59070886477,97716.49014554569,60236.17915561822,41644.78998880829,24813.342892899112,0.0,66458.1328817074,21091.341458964245,1536.4124668352692,0.0,0.8867520444460252,2.8155062783500653,0.0014959162575277712,354349.30490708945,1555173.2181365516,4.388814078651343,1555173.2181365516,4.388814078651343,0.85,0.09563629689519157,4.296143414572793,1.2673784142220397,1.0,0.0,4.296143414572088,1.2848407943580675,1.2851319781705777,3.3437165393859036,19333.390114951086,1971.4571352042835,3099.015535412006,3099.015535412006,6.648131309400156,5.02236941490044,-0.9020177761911725,5.924387191091612,3.4603007435274242,3.4603007435274242,0.9886573552935498,0.0,0.0,0.0002266184691906312,0.9881406975002235,0.00022933826100263413,199.0634742641547,0.0,0.0,0.0,0.07912658735426614,7.725968957603569e-05,0.0001493587796145955,0.0006416667374498736,0.09563629689519113,0.07653539481540732,0.01910090207978381,0.095636253107837,0.07653539481540766,0.019100902079783898,0.40281882961031334,0.40281882961031334,0.10053130370382302,0.0,4.9192263131752725,4.898525494935257,5.0021910554731335,4.919795886718248,4.899217694301967,5.002269059156333,24813.342892899112,21091.341458964245,0.85,0.9879142548723285,0.6779046094620084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525168164927624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.366238292276,1536.4124668352692,0.40281882961031334,0.10053130370382302,6.112885165565336,3.4603007435274242
4731.0,-30.169774295328043,5.022347326595259,35.007448043151705,24.10690103368836,4.993804513182558,-26.653456317748862,-40.18043439192695,1.4774865356033708,-0.1023673693875935,-5.022175871936129,40.01483645437997,45052.27960642169,20602.650596621676,20602.650596621676,65654.93020304336,82532.52848925738,82532.52848925738,20602.650596621676,103135.17908587906,103135.17908587906,103135.17908587906,127948.50508191178,97716.39015330772,60236.14127047188,41644.7209809287,24813.325996032705,0.0,66458.0469769614,21091.3270966278,1536.411176099771,0.0,0.8867521485240362,2.8155079127426714,0.0014959162575277712,354349.5449779123,1555173.0323947717,4.3888105810654015,1555173.0323947717,4.3888105810654015,0.85,0.09563622653249183,4.296143414572793,1.2673781587136914,1.0,0.0,4.2961434145715955,1.2848406813570075,1.285131865143908,3.343716833464009,19333.37033130001,1971.4551178333083,3099.015535412006,3099.015535412006,6.648127562188103,5.022347326595259,-0.9019840894557909,5.92433141605105,3.4603313703623666,3.4603313703623666,0.988666105817819,0.0,0.0,0.0002266184691906312,0.9881290065485906,0.00022934097439582387,199.06338126479312,0.0,0.0,0.0,0.07912658735426614,7.726064954947131e-05,0.00014935781964115988,0.00064166261326632,0.09563622653249806,0.0765353264210297,0.019100900111468363,0.09563623950542367,0.07653532642102472,0.01910090011146712,0.4028185386399243,0.4028185386399243,0.1005313105647735,0.0,4.919336159693444,4.898670985691297,5.002157949427271,4.9198085025485625,4.899285948205829,5.002058574305977,24813.325996032705,21091.3270966278,0.85,0.9879154322094893,0.6779055608125181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525161372799296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.362847768649,1536.411176099771,0.4028185386399243,0.1005313105647735,6.112885165565336,3.4603313703623666
4732.0,-30.169660819078928,5.022325218174123,35.007445863008684,24.10690333871173,4.993810447057036,-26.65335359565704,-40.180328640248604,1.4775032236351637,-0.1021311870382533,-5.022165361181363,40.014832585111435,45052.30170608389,20602.653010536356,20602.653010536356,65654.95471662024,82532.51285946438,82532.51285946438,20602.653010536356,103135.16587000072,103135.16587000072,103135.16587000072,127948.4805544574,97716.32808583819,60236.116932457575,41644.6790593118,24813.314684456676,0.0,66457.99374376847,21091.317481788174,1536.41036829607,0.0,0.8867522160519694,2.8155060361832893,0.0014959162575277712,354349.690175307,1555172.8655112195,4.38880831176071,1555172.8655112195,4.38880831176071,0.85,0.09563616015610298,4.296143414572793,1.2673778894683347,1.0,0.0,4.296143414571756,1.2848406032822994,1.285131787051506,3.3437170366485245,19333.35805113522,1971.4538656049947,3099.015535412006,3099.015535412006,6.648128341117622,5.022325218174123,-0.9019544704820328,5.9242796886561555,3.4603619894151376,3.4603619894151376,0.9886748541186108,0.0,0.0,0.0002266184691906312,0.9881173199002566,0.00022934368685441795,199.0632882985642,0.0,0.0,0.0,0.07912658735426614,7.726157558717813e-05,0.00014935689360345307,0.0006416586348755243,0.09563616015610205,0.07653526148484413,0.01910089867125792,0.09563613276302636,0.07653526148484487,0.019100898671258106,0.40281824704038216,0.40281824704038216,0.10053131550580409,0.0,4.9194717798490615,4.8988429534379065,5.002147799267448,4.9200341741430975,4.899550783635334,5.002127187019084,24813.314684456676,21091.317481788174,0.85,0.9879165923930178,0.6779064363541412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525154586869635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.359458957177,1536.41036829607,0.40281824704038216,0.10053131550580409,6.112885165565336,3.4603619894151376
4733.0,-30.16954743194465,5.022303077555201,35.00744366392584,24.106890276912623,4.99381382611085,-26.65325120921764,-40.18021918656302,1.4775176033838715,-0.1021127905960384,-5.022155637442096,40.0148276731616,45052.30691455141,20602.65687427058,20602.65687427058,65654.96378882199,82532.44189072968,82532.44189072968,20602.65687427058,103135.09876500026,103135.09876500026,103135.09876500026,127948.39616974755,97716.20961484934,60236.07463867119,41644.59441797573,24813.297404747274,0.0,66457.891822723,21091.302794035182,1536.4092301948397,0.0,0.8867522833494709,2.8155069294589476,0.0014959162575277712,354349.8245007736,1555172.6536563048,4.388806050200004,1555172.6536563048,4.388806050200004,0.85,0.0956360927574619,4.296143414572793,1.267377568571829,1.0,0.0,4.296143414572216,1.2848405360068669,1.2851317197608267,3.343717211728625,19333.33461142877,1971.4514754201252,3099.015535412006,3099.015535412006,6.648129587879433,5.022303077555201,-0.9019253749271634,5.924228452482365,3.460392565585754,3.460392565585754,0.9886835901673583,0.0,0.0,0.0002266184691906312,0.9881056425785691,0.00022934639721239284,199.06319540542992,0.0,0.0,0.0,0.07912658735426614,7.726253405312883e-05,0.00014935593513750237,0.000641654517168342,0.09563609275746929,0.07653519580126739,0.019100896956201905,0.0956360995207149,0.07653519580126147,0.019100896956200427,0.40281795664078224,0.40281795664078224,0.10053132028148515,0.0,4.919582309453119,4.898977868762813,5.002160510628698,4.920042846846059,4.899535994418898,5.0022298477954905,24813.297404747274,21091.302794035182,0.85,0.9879182439906034,0.6779075543763685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525147803357579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.356073121524,1536.4092301948397,0.40281795664078224,0.10053132028148515,6.112885165565336,3.460392565585754
