time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4734.0,-30.169434100780396,5.022281049128503,35.0074414768325,24.106901592481904,4.993829545170422,-26.653147639098727,-40.18010955825446,1.4775430834887697,-0.10193308035513837,-5.022137406201637,40.01482362421673,45052.31111455029,20602.643411203866,20602.643411203866,65654.95452575416,82532.42272759395,82532.42272759395,20602.643411203866,103135.06613879782,103135.06613879782,103135.06613879782,127948.34781099067,97716.14830240762,60236.0366893642,41644.56845893713,24813.281672192854,0.0,66457.85013112999,21091.289421363927,1536.4079906516836,0.0,0.8867523908355208,2.8155066961188,0.0014959162575277712,354350.0763504854,1555172.4790232508,4.388802438086791,1555172.4790232508,4.388802438086791,0.85,0.09563602206021024,4.296143414572793,1.2673772921832285,1.0,0.0,4.2961434145735,1.2848404167986065,1.2851316005255502,3.3437175219607025,19333.322480647636,1971.4502384247053,3099.015535412006,3099.015535412006,6.648125243575068,5.022281049128503,-0.9018912655734184,5.924172314701921,3.4604230951960027,3.4604230951960027,0.9886923129131436,0.0,0.0,0.0002266184691906312,0.9880939711697628,0.0002293491062619754,199.06310255823612,0.0,0.0,0.0,0.07912658735426614,7.726349405924083e-05,0.00014935497513139036,0.0006416503928444059,0.095636022060215,0.07653512724362391,0.019100894816591097,0.09563602602982828,0.07653512724362009,0.019100894816590146,0.4028176650679343,0.4028176650679343,0.10053132630505209,0.0,4.91969979728691,4.899135114288185,5.002118557894789,4.920204325846498,4.899798715261625,5.001985417491028,24813.281672192854,21091.289421363927,0.85,0.987918724367526,0.6779080428520666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525141025179058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.352689283145,1536.4079906516836,0.4028176650679343,0.10053132630505209,6.112885165565336,3.4604230951960027
4735.0,-30.169320880666252,5.022258957339492,35.00743930131327,24.10689921760934,4.993831824821364,-26.653045512966475,-40.1800039113499,1.4775564571215463,-0.1016999793232003,-5.022129512948436,40.01481958715002,45052.332493938266,20602.65101468128,20602.65101468128,65654.98350861954,82532.4026928243,82532.4026928243,20602.65101468128,103135.05370750558,103135.05370750558,103135.05370750558,127948.32416675556,97716.08036256074,60236.01016367434,41644.522443207105,24813.270459249976,0.0,66457.79290245708,21091.27989036248,1536.4072482018819,0.0,0.8867524456445852,2.8155045545301163,0.0014959162575277712,354350.1853893818,1555172.3049025256,4.388800596205718,1555172.3049025256,4.388800596205718,0.85,0.09563595672600866,4.296143414572793,1.2673770762374628,1.0,0.0,4.296143414574327,1.2848403542302902,1.2851315379430541,3.3437176847908745,19333.309038622014,1971.448867719559,3099.015535412006,3099.015535412006,6.648127697088879,5.022258957339492,-0.9018632833157634,5.924122240655255,3.460453621749874,3.460453621749874,0.9887010347856783,0.0,0.0,0.0002266184691906312,0.9880823113459378,0.00022935181268647335,199.06300980210722,0.0,0.0,0.0,0.07912658735426614,7.726441921095883e-05,0.00014935404997967234,0.0006416464182599451,0.09563595672600908,0.07653506334826551,0.01910089337774356,0.09563591298145203,0.07653506334826518,0.019100893377743476,0.4028173740011303,0.4028173740011303,0.10053133001911353,0.0,4.9198427558908975,4.899312352569552,5.00212403784235,4.920429533625224,4.900036294944584,5.002160968282226,24813.270459249976,21091.27989036248,0.85,0.9879200112014574,0.6779089483164673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525134250352696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.349308103072,1536.4072482018819,0.4028173740011303,0.10053133001911353,6.112885165565336,3.460453621749874
4736.0,-30.169207677882504,5.0222368826989054,35.00743710618144,24.10689607439565,4.993838906967094,-26.652942922103367,-40.17989819459615,1.4775741511879834,-0.10158840788835732,-5.022116954653451,40.014814664852096,45052.353497390766,20602.648956870384,20602.648956870384,65655.00245426115,82532.35862807777,82532.35862807777,20602.648956870384,103135.00758494815,103135.00758494815,103135.00758494815,127948.2593930395,97715.99047433137,60235.98534364447,41644.450145207666,24813.251808091343,0.0,66457.70195329901,21091.26403687764,1536.4059686823243,0.0,0.8867525274110508,2.8155045543587756,0.0014959162575277712,354350.3588721043,1555172.092601349,4.388797848410413,1555172.092601349,4.388797848410413,0.85,0.09563588794092563,4.296143414572793,1.2673767905076967,1.0,0.0,4.296143414571742,1.2848402714489064,1.2851314551429096,3.343717900224328,19333.291254067917,1971.447054199744,3099.015535412006,3099.015535412006,6.64812703306804,5.0222368826989054,-0.9018326023675503,5.924069485066456,3.4604840924754035,3.4604840924754035,0.9887097407072581,0.0,0.0,0.0002266184691906312,0.9880706534552339,0.00022935451872612314,199.06291706026275,0.0,0.0,0.0,0.07912658735426614,7.726534498459913e-05,0.00014935312420603206,0.000641642441003617,0.09563588794092831,0.07653499660427113,0.019100891336657176,0.09563584214854329,0.07653499660426899,0.019100891336656642,0.40281708465688576,0.40281708465688576,0.10053133473518477,0.0,4.919975153322412,4.899477736016877,5.00212414232459,4.92052854676507,4.900163117017144,5.002148442436237,24813.251808091343,21091.26403687764,0.85,0.9879216482748391,0.6779101920955655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525127482171112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.345928476,1536.4059686823243,0.40281708465688576,0.10053133473518477,6.112885165565336,3.4604840924754035
4737.0,-30.16909457627129,5.022214920328243,35.007434938337624,24.10689677288758,4.993855257414675,-26.652839495459542,-40.179788566287584,1.4776001766029205,-0.10161106099047856,-5.022098754776181,40.014811069411216,45052.356798810004,20602.635484479535,20602.635484479535,65654.99228328954,82532.29090306156,82532.29090306156,20602.635484479535,103134.92638754108,103134.92638754108,103134.92638754108,127948.16522246701,97715.88097170368,60235.946867452134,41644.37122694616,24813.238834925934,0.0,66457.6100618721,21091.253009687043,1536.4048828363686,0.0,0.8867526330946638,2.8155069763974887,0.0014959162575277712,354350.61028885667,1555171.9375281958,4.388794296870163,1555171.9375281958,4.388794296870163,0.85,0.09563581839305131,4.296143414572793,1.267376504777931,1.0,0.0,4.296143414572177,1.2848401496894721,1.285131333355881,3.343718217095808,19333.269588768475,1971.444844954034,3099.015535412006,3099.015535412006,6.6481226857549345,5.022214920328243,-0.9017985821433552,5.924013502471598,3.4605145315543924,3.4605145315543924,0.9887184375869692,0.0,0.0,0.0002266184691906312,0.9880590061316896,0.00022935722237668387,199.06282440139057,0.0,0.0,0.0,0.07912658735426614,7.726630502300226e-05,0.00014935216416762893,0.0006416383165409536,0.09563581839306,0.07653492920647108,0.019100889186588917,0.09563586822710565,0.07653492920646413,0.019100889186587183,0.40281679608965426,0.40281679608965426,0.10053133993040558,0.0,4.920070757632402,4.899609837180378,5.00207338002582,4.920487693785674,4.900172801053998,5.0019049417098245,24813.238834925934,21091.253009687043,0.85,0.9879228612368799,0.6779111791240494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525120715031827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.342552275744,1536.4048828363686,0.40281679608965426,0.10053133993040558,6.112885165565336,3.4605145315543924
4738.0,-30.168981591818937,5.022192872876031,35.007432777956275,24.106889438722305,4.9938556926002935,-26.652737765879,-40.17968298923222,1.4776118666603484,-0.10142574534074811,-5.022092189534647,40.01480695108211,45052.377417172924,20602.64569426548,20602.64569426548,65655.02311143841,82532.25740585288,82532.25740585288,20602.64569426548,103134.90310011836,103134.90310011836,103134.90310011836,127948.13075838066,97715.79887467615,60235.91888599632,41644.31109853315,24813.227658262294,0.0,66457.53875679545,21091.24350952295,1536.4041713559195,0.0,0.8867526814366572,2.815505307697139,0.0014959162575277712,354350.700982453,1555171.7599026272,4.388792672318256,1555171.7599026272,4.388792672318256,0.85,0.09563575365896804,4.296143414572793,1.267376269050874,1.0,0.0,4.296143414572425,1.284840094997757,1.2851312786517708,3.3437183594276707,19333.253345718214,1971.443188623864,3099.015535412006,3099.015535412006,6.648125980280513,5.022192872876031,-0.9017714624239828,5.923964335300013,3.460544967710407,3.460544967710407,0.9887271336315449,0.0,0.0,0.0002266184691906312,0.9880473710211464,0.00022935992325592763,199.06273183858738,0.0,0.0,0.0,0.07912658735426614,7.726722959414386e-05,0.00014935123959648733,0.0006416343444507323,0.09563575365896752,0.0765348660230929,0.01910088763587463,0.09563577247194217,0.0765348660230933,0.019100887635874732,0.4028165062351637,0.4028165062351637,0.10053134242309766,0.0,4.920187410565177,4.899753039289635,5.002083545390349,4.920666444193898,4.900338314915189,5.002136691996668,24813.227658262294,21091.24350952295,0.85,0.9879243850980717,0.6779122167320139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525113953946822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.339177822094,1536.4041713559195,0.4028165062351637,0.10053134242309766,6.112885165565336,3.460544967710407
4739.0,-30.16886865548091,5.0221708747261715,35.0074305988664,24.10689645856621,4.993865246194348,-26.65263516765873,-40.17957727247847,1.4776317583721392,-0.10118856488583106,-5.022077782512725,40.0148020853933,45052.39726505332,20602.63977798308,20602.63977798308,65655.0370430364,82532.24641439869,82532.24641439869,20602.63977798308,103134.88619238176,103134.88619238176,103134.88619238176,127948.0946888927,97715.74324205183,60235.89409270632,41644.27683260612,24813.208496510942,0.0,66457.48532911706,21091.2272220343,1536.4028233616998,0.0,0.8867527724103689,2.815503872835556,0.0014959162575277712,354350.9000040806,1555171.5500430854,4.388789615110831,1555171.5500430854,4.388789615110831,0.85,0.09563568366133679,4.296143414572793,1.267375994860195,1.0,0.0,4.296143414573472,1.2848400019347659,1.285131185567689,3.343718601618474,19333.24233869957,1971.442066220327,3099.015535412006,3099.015535412006,6.64812407119605,5.0221708747261715,-0.9017397641083695,5.923910638834541,3.4605753415962037,3.4605753415962037,0.9887358118846297,0.0,0.0,0.0002266184691906312,0.9880357410130992,0.00022936262301428905,199.0626393152879,0.0,0.0,0.0,0.07912658735426614,7.726815539891726e-05,0.00014935031379171394,0.000641630367060652,0.09563568366134083,0.07653479838912391,0.01910088527221691,0.09563564963681108,0.07653479838912068,0.019100885272216102,0.40281621611239066,0.40281621611239066,0.10053134641620345,0.0,4.920322308792322,4.8999245315670805,5.002071688636875,4.920889217626893,4.900637858554262,5.002051659506833,24813.208496510942,21091.2272220343,0.85,0.9879253889594724,0.6779130603865098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525107199871727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.335804791412,1536.4028233616998,0.40281621611239066,0.10053134641620345,6.112885165565336,3.4605753415962037
4740.0,-30.168755757282074,5.022148837267518,35.007428413845744,24.1068834316917,4.99386848967127,-26.652533234835538,-40.17947166049851,1.477645967224731,-0.1011681561185469,-5.022068623581444,40.01479755446813,45052.417379146595,20602.64449503839,20602.64449503839,65655.06187418499,82532.17616132654,82532.17616132654,20602.64449503839,103134.82065636493,103134.82065636493,103134.82065636493,127948.01438526355,97715.62563923838,60235.8668570582,41644.17642464464,24813.193728898616,0.0,66457.37015354325,21091.214669563822,1536.4018422268387,0.0,0.8867528354519547,2.815504673741694,0.0014959162575277712,354351.02652752714,1555171.3546220846,4.388787496573751,1555171.3546220846,4.388787496573751,0.85,0.09563561735994588,4.296143414572793,1.2673757184715946,1.0,0.0,4.29614341457282,1.2848399354589308,1.2851311190767885,3.343718774617834,19333.21907076324,1971.4396935511354,3099.015535412006,3099.015535412006,6.648125593310174,5.022148837267518,-0.9017112008802144,5.923860038147732,3.4606056936091227,3.4606056936091227,0.9887444838883208,0.0,0.0,0.0002266184691906312,0.9880241150801533,0.00022936532189019173,199.06254682332008,0.0,0.0,0.0,0.07912658735426614,7.726908029638465e-05,0.00014934938889424654,0.0006416263935684883,0.09563561735994985,0.07653473379336778,0.019100883566582072,0.09563562256838647,0.0765347337933646,0.019100883566581277,0.4028159275867299,0.4028159275867299,0.10053135028040863,0.0,4.920434470955058,4.9000604950484785,5.002088378060137,4.9209004674629,4.900621741130692,5.002172553338937,24813.193728898616,21091.214669563822,0.85,0.9879274747480287,0.6779145379219399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525100448679122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.33243456299,1536.4018422268387,0.4028159275867299,0.10053135028040863,6.112885165565336,3.4606056936091227
4741.0,-30.16864294087585,5.0221269329396545,35.007426246303844,24.10689443293961,4.99388594187099,-26.652429954677274,-40.17936206711454,1.4776729556724488,-0.10103310078528693,-5.02204929758832,40.01479369353307,45052.41954353411,20602.628519343667,20602.628519343667,65655.04806287777,82532.1483649066,82532.1483649066,20602.628519343667,103134.77688425027,103134.77688425027,103134.77688425027,127947.95546120065,97715.55666421281,60235.82784284055,41644.14313485807,24813.178576950377,0.0,66457.32171180844,21091.20179040782,1536.4006094080646,0.0,0.8867529478303193,2.815505154958031,0.0014959162575277712,354351.29350106925,1555171.1880980954,4.388783720055484,1555171.1880980954,4.388783720055484,0.85,0.09563554668997247,4.296143414572793,1.2673754640622064,1.0,0.0,4.296143414572753,1.2848398091940314,1.2851309927832735,3.3437191032146845,19333.20542392558,1971.4383019609736,3099.015535412006,3099.015535412006,6.648120438223167,5.0221269329396545,-0.9016766387509723,5.923803571690627,3.4606359971003062,3.4606359971003062,0.9887531420286589,0.0,0.0,0.0002266184691906312,0.9880124977173758,0.00022936801884003715,199.06245439844673,0.0,0.0,0.0,0.07912658735426614,7.727004007183964e-05,0.00014934842911879155,0.0006416222702354879,0.09563554668997525,0.07653466542613896,0.019100881263836286,0.0956355742953557,0.07653466542613674,0.01910088126383573,0.40281563829767353,0.40281563829767353,0.10053135576539021,0.0,4.920543484482607,4.900208906821888,5.002039395187239,4.921016196803009,4.900839251932723,5.001880216057316,24813.178576950377,21091.20179040782,0.85,0.9879279870409204,0.6779150646320583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525093699772706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.329067335057,1536.4006094080646,0.40281563829767353,0.10053135576539021,6.112885165565336,3.4606359971003062
4742.0,-30.16853018774142,5.022104967116242,35.00742409766031,24.10689202314245,4.993888583920396,-26.652328212597897,-40.17925645513458,1.4776866087768583,-0.10081039810273751,-5.022041416053704,40.014789908903566,45052.43915459372,20602.635898809487,20602.635898809487,65655.07505340321,82532.12655229609,82532.12655229609,20602.635898809487,103134.76245110558,103134.76245110558,103134.76245110558,127947.93124936588,97715.48730461227,60235.79990690991,41644.09710855818,24813.168798260296,0.0,66457.26590681847,21091.19347852125,1536.399948816469,0.0,0.8867530016651948,2.815503148654116,0.0014959162575277712,354351.40237837605,1555171.0248652156,4.388781910913973,1555171.0248652156,4.388781910913973,0.85,0.09563548197259697,4.296143414572793,1.2673751970147715,1.0,0.0,4.296143414573076,1.2848397453182718,1.2851309288930377,3.3437192694475537,19333.191700999047,1971.436902611906,3099.015535412006,3099.015535412006,6.648122819452215,5.022104967116242,-0.9016488484023784,5.92375381551862,3.460666304023513,3.460666304023513,0.9887618011495751,0.0,0.0,0.0002266184691906312,0.9880008870172827,0.0002293707143065217,199.0623620254946,0.0,0.0,0.0,0.07912658735426614,7.72709649901643e-05,0.0001493475042004669,0.0006416182966537183,0.09563548197260027,0.07653460223849437,0.0191008797341059,0.09563547083284556,0.07653460223849173,0.019100879734105236,0.4028153492437394,0.4028153492437394,0.10053135857399989,0.0,4.920678006657624,4.900377006818985,5.002039255449915,4.921231017950959,4.9010643738823205,5.002053684823579,24813.168798260296,21091.19347852125,0.85,0.987929222749849,0.6779159289785253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525086955762008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.32570223182,1536.399948816469,0.4028153492437394,0.10053135857399989,6.112885165565336,3.460666304023513
4743.0,-30.168417493541327,5.022083091873262,35.00742195092614,24.10689837941902,4.993902179827133,-26.65222542805954,-40.17915070345623,1.4777101143453297,-0.10067375430179482,-5.022024608584961,40.0147856672294,45052.457835862944,20602.625029157607,20602.625029157607,65655.08286502055,82532.09535184367,82532.09535184367,20602.625029157607,103134.72038100127,103134.72038100127,103134.72038100127,127947.87269120675,97715.41331311163,60235.77579713052,41644.04168442345,24813.152310205478,0.0,66457.19399462893,21091.179463674656,1536.3986964059834,0.0,0.8867531025999138,2.8155033150277804,0.0014959162575277712,354351.6345606495,1555170.8419197935,4.388778518964659,1555170.8419197935,4.388778518964659,0.85,0.09563541205255385,4.296143414572793,1.2673749524960294,1.0,0.0,4.296143414573478,1.2848396353479832,1.2851308188978265,3.343719555638735,19333.177061642422,1971.435409812976,3099.015535412006,3099.015535412006,6.648119311999041,5.022083091873262,-0.9016158155739076,5.92369890744717,3.4606965558883496,3.4606965558883496,0.9887704445395284,0.0,0.0,0.0002266184691906312,0.9879892825329835,0.0002293734083932896,199.06226970091004,0.0,0.0,0.0,0.07912658735426614,7.72718911421819e-05,0.0001493465780484493,0.0006416143177718271,0.09563541205256039,0.07653453482348375,0.01910087722907663,0.09563540941170642,0.07653453482347852,0.019100877229075327,0.40281506167126313,0.40281506167126313,0.10053136217200703,0.0,4.92080620088791,4.900547174264602,5.0019991337725855,4.921350854283162,4.901259760231483,5.001870609878779,24813.152310205478,21091.179463674656,0.85,0.9879304093147054,0.6779169436420093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508021553987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.322339621582,1536.3986964059834,0.40281506167126313,0.10053136217200703,6.112885165565336,3.4606965558883496
4744.0,-30.168304913982272,5.022061095481376,35.007419790657856,24.106881161592923,4.993898847791545,-26.65212443960971,-40.179045231174655,1.4777183734190402,-0.10058540781744796,-5.02202031972125,40.01478097955126,45052.47718536949,20602.639567026417,20602.639567026417,65655.1167523959,82532.03531646608,82532.03531646608,20602.639567026417,103134.6748834925,103134.6748834925,103134.6748834925,127947.81342691337,97715.30322600325,60235.74509490688,41643.953478995965,24813.13854342088,0.0,66457.09202241685,21091.167761907745,1536.397885171103,0.0,0.8867531414142137,2.8155026547896695,0.0014959162575277712,354351.69380802696,1555170.6397380293,4.388777214595611,1555170.6397380293,4.388777214595611,0.85,0.09563534824183871,4.296143414572793,1.2673746838001536,1.0,0.0,4.296143414572901,1.2848395967080914,1.2851307802491778,3.343719656196783,19333.155280702384,1971.433188775207,3099.015535412006,3099.015535412006,6.648124003123897,5.022061095481376,-0.9015902258927104,5.923651321374086,3.4607267984685777,3.4607267984685777,0.9887790852767365,0.0,0.0,0.0002266184691906312,0.9879776900004315,0.00022937609976854054,199.06217747033054,0.0,0.0,0.0,0.07912658735426614,7.727281485752041e-05,0.00014934565433311078,0.0006416103493582586,0.09563534824183886,0.07653447262439408,0.019100875617444786,0.09563534067469105,0.07653447262439396,0.01910087561744475,0.40281477552144507,0.40281477552144507,0.10053136397586795,0.0,4.920930323128687,4.900693023429142,5.00203610185946,4.921434911903816,4.9012845649518795,5.002192130401113,24813.13854342088,21091.167761907745,0.85,0.9879324351154211,0.6779182750002467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452507347884699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.318979589134,1536.397885171103,0.40281477552144507,0.10053136397586795,6.112885165565336,3.4607267984685777
4745.0,-30.168192406200493,5.02203921229078,35.00741761571926,24.106892651785188,4.9939133342122455,-26.652021733770578,-40.17893570763988,1.4777426617823406,-0.10038134050961389,-5.0220022889703415,40.014776231711274,45052.47838871267,20602.625982871476,20602.625982871476,65655.10437158414,82532.02238413648,82532.02238413648,20602.625982871476,103134.64836700796,103134.64836700796,103134.64836700796,127947.76675985268,97715.24796776888,60235.703972344956,41643.93777269325,24813.118392844717,0.0,66457.05616553797,21091.15063391801,1536.396396078078,0.0,0.8867532504102025,2.8155020780236586,0.0014959162575277712,354351.9428891699,1555170.4349614775,4.388773551745095,1555170.4349614775,4.388773551745095,0.85,0.09563527734475726,4.296143414572793,1.2673744266433644,1.0,0.0,4.296143414574092,1.2848394830755407,1.2851306665908746,3.3437199519188545,19333.14434775749,1971.4320739250907,3099.015535412006,3099.015535412006,6.648119619746408,5.02203921229078,-0.9015565632544336,5.9235957755452135,3.4607569680434804,3.4607569680434804,0.9887877051552801,0.0,0.0,0.0002266184691906312,0.9879661050055057,0.00022937878945691997,199.0620852986398,0.0,0.0,0.0,0.07912658735426614,7.727377406412046e-05,0.00014934469512651073,0.0006416062284691405,0.09563527734476056,0.07653440425698925,0.019100873087771305,0.09563524014776309,0.07653440425698661,0.019100873087770646,0.4028144891478894,0.4028144891478894,0.10053136899444315,0.0,4.92106160827791,4.900862922291481,5.002012537806934,4.921620948460713,4.90157675690233,5.001952570681283,24813.118392844717,21091.15063391801,0.85,0.9879327818560568,0.6779186588778683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525066749013427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.315621016516,1536.396396078078,0.4028144891478894,0.10053136899444315,6.112885165565336,3.4607569680434804
4746.0,-30.168079951258456,5.022017258490287,35.007415446738115,24.106885212846123,4.993914602409736,-26.651920397439454,-40.17883020043371,1.4777550485907638,-0.10022305061892212,-5.021995085485552,40.014772055358364,45052.49697460302,20602.63445605918,20602.63445605918,65655.1314306622,82531.98475894929,82531.98475894929,20602.63445605918,103134.61921500847,103134.61921500847,103134.61921500847,127947.7256368415,97715.16233115266,60235.6745468065,41643.87531594018,24813.10642183303,0.0,66456.98173777321,21091.140458558075,1536.3956229425085,0.0,0.8867533022116207,2.8155008389575356,0.0014959162575277712,354352.04239988443,1555170.2548334468,4.388771810939487,1555170.2548334468,4.388771810939487,0.85,0.0956352133662986,4.296143414572793,1.2673741381661974,1.0,0.0,4.296143414573229,1.284839425124149,1.2851306086263494,3.3437201027339842,19333.127404392995,1971.430346182743,3099.015535412006,3099.015535412006,6.648122353901047,5.022017258490287,-0.9015293182889881,5.923546576779275,3.4607871351067865,3.4607871351067865,0.9887963243162247,0.0,0.0,0.0002266184691906312,0.9879545255979422,0.00022938147791111573,199.06199317032318,0.0,0.0,0.0,0.07912658735426614,7.727469810614424e-05,0.00014934377108448695,0.0006416022586520852,0.09563521336630253,0.07653434164222897,0.019100871724073553,0.09563515552170909,0.07653434164222583,0.01910087172407277,0.40281420415159147,0.40281420415159147,0.10053137293715202,0.0,4.921200966577317,4.901031139932456,5.0020361498262105,4.921772034866649,4.901717690179794,5.002144296794597,24813.10642183303,21091.140458558075,0.85,0.987934295447317,0.6779196977733916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525060023476826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.31226475861,1536.3956229425085,0.40281420415159147,0.10053137293715202,6.112885165565336,3.4607871351067865
4747.0,-30.167967541839854,5.021995409779391,35.00741328033674,24.10689142942431,4.993929166474766,-26.651817772385872,-40.17872448367996,1.4777793970207933,-0.10011600516105545,-5.021977562653866,40.014767792537114,45052.514529103624,20602.62184530744,20602.62184530744,65655.13637441106,82531.94873560176,82531.94873560176,20602.62184530744,103134.5705809092,103134.5705809092,103134.5705809092,127947.65996541573,97715.08405780212,60235.64985130422,41643.81578499766,24813.089384506533,0.0,66456.9051695042,21091.125976830554,1536.3943213598325,0.0,0.8867534068648237,2.8155014777517926,0.0014959162575277712,354352.28446469334,1555170.0709760108,4.388768294030749,1555170.0709760108,4.388768294030749,0.85,0.0956351441629966,4.296143414572793,1.2673738799104468,1.0,0.0,4.2961434145718,1.284839311210608,1.2851304946869921,3.343720399187396,19333.11191786437,1971.428766996311,3099.015535412006,3099.015535412006,6.648118284624338,5.021995409779391,-0.9014960060988964,5.923491415878288,3.4608172443974556,3.4608172443974556,0.9888049269707017,0.0,0.0,0.0002266184691906312,0.987942951024208,0.00022938416530599674,199.0619010793867,0.0,0.0,0.0,0.07912658735426614,7.727562399365184e-05,0.00014934284519697936,0.000641598280906567,0.09563514416300059,0.07653427458649098,0.019100869576509607,0.0956351074876657,0.07653427458648779,0.019100869576508812,0.40281392026837154,0.40281392026837154,0.10053137886547349,0.0,4.921326437788309,4.9011954844123125,5.002005731818997,4.921861557492832,4.901886137095005,5.001917382962631,24813.089384506533,21091.125976830554,0.85,0.9879355080853048,0.67792074298665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525053301105124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.30891119241,1536.3943213598325,0.40281392026837154,0.10053137886547349,6.112885165565336,3.4608172443974556
4748.0,-30.167855244465464,5.021973562035786,35.00741114044957,24.106888251286023,4.993936806806111,-26.65171594062989,-40.17861509984357,1.477797502970514,-0.10002264545300932,-5.021966136181244,40.01476423201683,45052.51538976741,20602.621729232647,20602.621729232647,65655.13711900005,82531.90194668263,82531.90194668263,20602.621729232647,103134.52367591528,103134.52367591528,103134.52367591528,127947.60292289397,97714.99207715057,60235.60552023534,41643.76284101693,24813.079246978694,0.0,66456.84208799562,21091.11735993189,1536.393554848317,0.0,0.8867534779360561,2.8155015847795597,0.0014959162575277712,354352.44231293374,1555169.9174091518,4.388765905656603,1555169.9174091518,4.388765905656603,0.85,0.09563507925369447,4.296143414572793,1.267373587586917,1.0,0.0,4.296143414571807,1.2848392265023734,1.28513040995956,3.343720619635718,19333.093719320637,1971.426911261301,3099.015535412006,3099.015535412006,6.648118247168965,5.021973562035786,-0.9014662945992731,5.923439856635059,3.460847348800486,3.460847348800486,0.9888135282287103,0.0,0.0,0.0002266184691906312,0.9879313881334844,0.00022938685005118153,199.061809080327,0.0,0.0,0.0,0.07912658735426614,7.727658200896564e-05,0.00014934188718166555,0.0006415941651353854,0.09563507925369655,0.07653421125073086,0.019100868002965697,0.09563507107541348,0.07653421125072919,0.01910086800296528,0.40281363715278734,0.40281363715278734,0.10053138312020478,0.0,4.921445517081509,4.901348748355986,5.001987718521434,4.921943490728211,4.901983502585892,5.001937395035725,24813.079246978694,21091.11735993189,0.85,0.987936457047808,0.6779213994266128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504658146096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.30556046272,1536.393554848317,0.40281363715278734,0.10053138312020478,6.112885165565336,3.460847348800486
4749.0,-30.16774302096984,5.021951772406507,35.00740901428457,24.106884409580402,4.993948333729598,-26.651613786657983,-40.178509418014414,1.4778190994177314,-0.10002461460436507,-5.021951348946828,40.01476035192824,45052.53244638198,20602.61475551342,20602.61475551342,65655.1472018954,82531.83571518681,82531.83571518681,20602.61475551342,103134.45047070023,103134.45047070023,103134.45047070023,127947.51616908508,97714.88236430395,60235.57909549923,41643.67029867191,24813.065698384846,0.0,66456.73599705676,21091.10584362712,1536.3925130853056,0.0,0.886753567275241,2.8155033366858357,0.0014959162575277712,354352.6465876856,1555169.7500591795,4.388762903381753,1555169.7500591795,4.388762903381753,0.85,0.09563501188394374,4.296143414572793,1.2673733265837654,1.0,0.0,4.296143414573553,1.2848391254639475,1.2851303088982358,3.3437208825824647,19333.072012428984,1971.4246977743658,3099.015535412006,3099.015535412006,6.648115996867486,5.021951772406507,-0.9014346160897464,5.923386388496254,3.4608774170807974,3.4608774170807974,0.9888221191659421,0.0,0.0,0.0002266184691906312,0.987919832995642,0.00022938953305903605,199.06171714187712,0.0,0.0,0.0,0.07912658735426614,7.727750761145694e-05,0.00014934096157917425,0.000641590188614338,0.09563501188394992,0.07653414604013356,0.019100865843816362,0.09563507537198479,0.07653414604012862,0.019100865843815127,0.4028133540886555,0.4028133540886555,0.10053138676833764,0.0,4.921536152477984,4.901471352707688,5.001950143953252,4.921926734342435,4.901989849904169,5.0018279665569025,24813.065698384846,21091.10584362712,0.85,0.9879381859019247,0.6779227383116929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525039868520815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.302211235392,1536.3925130853056,0.4028133540886555,0.10053138676833764,6.112885165565336,3.4608774170807974
4750.0,-30.167630894927445,5.0219298941524615,35.0074068752206,24.106877319887303,4.9939474541913444,-26.651512961105215,-40.178403980657436,1.4778295203690894,-0.09981307423186081,-5.021945256149329,40.01475572388757,45052.5499425355,20602.62539048554,20602.62539048554,65655.17533302103,82531.80886218972,82531.80886218972,20602.62539048554,103134.43425267526,103134.43425267526,103134.43425267526,127947.48559586292,97714.80671450532,60235.547794850885,41643.62102183826,24813.051343187657,0.0,66456.67236502592,21091.093641709507,1536.3916293475183,0.0,0.8867536150577223,2.8155012682838416,0.0014959162575277712,354352.7307552222,1555169.550449712,4.388761297634766,1555169.550449712,4.388761297634766,0.85,0.09563494746599421,4.296143414572793,1.2673730699764567,1.0,0.0,4.296143414571292,1.2848390767097988,1.2851302601330379,3.343721009462374,19333.05704497501,1971.4231715188173,3099.015535412006,3099.015535412006,6.648119428593466,5.0219298941524615,-0.9014081220199941,5.923338016172456,3.460907466479358,3.460907466479358,0.988830704708388,0.0,0.0,0.0002266184691906312,0.9879082880377101,0.00022939221376588024,199.06162528335005,0.0,0.0,0.0,0.07912658735426614,7.727843108298138e-05,0.00014934003810764982,0.0006415862212482297,0.0956349474659952,0.07653408338269002,0.01910086408330518,0.09563495525764192,0.07653408338268923,0.019100864083304983,0.40281306930784627,0.40281306930784627,0.10053138873246581,0.0,4.921653052995509,4.901611885985062,5.001972252092571,4.922132181917448,4.902185589449402,5.002072271322788,24813.051343187657,21091.093641709507,0.85,0.9879395551495188,0.6779236506919244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525033160003213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.298864271273,1536.3916293475183,0.40281306930784627,0.10053138873246581,6.112885165565336,3.460907466479358
4751.0,-30.167518794544492,5.02190802655371,35.00740470222599,24.10687969475987,4.993953163753869,-26.65141149965425,-40.17829843852667,1.477845868863638,-0.09958090117464735,-5.0219334149466475,40.01475045745805,45052.56691591973,20602.62411185012,20602.62411185012,65655.19102776985,82531.79445973557,82531.79445973557,20602.62411185012,103134.41857158569,103134.41857158569,103134.41857158569,127947.44919124132,97714.74637193039,60235.51882811468,41643.58615979524,24813.030619655634,0.0,66456.61677945088,21091.076026707287,1536.3902491558085,0.0,0.8867536944190253,2.815499599759778,0.0014959162575277712,354352.8943328122,1555169.3233062725,4.388758630670701,1555169.3233062725,4.388758630670701,0.85,0.09563487926305403,4.296143414572793,1.2673728062259038,1.0,0.0,4.296143414571927,1.2848390002238015,1.2851301836297064,3.3437212085128665,19333.04510608384,1971.4219540907281,3099.015535412006,3099.015535412006,6.6481190159994,5.02190802655371,-0.9013783008645122,5.923286327418222,3.4609374528267316,3.4609374528267316,0.988839272236209,0.0,0.0,0.0002266184691906312,0.9878967458672538,0.00022939489388811336,199.061533445929,0.0,0.0,0.0,0.07912658735426614,7.72793554823833e-05,0.00014933911370824788,0.0006415822498958266,0.09563487926305755,0.07653401734660441,0.019100861916453153,0.09563482122936263,0.07653401734660158,0.01910086191645245,0.4028127843231195,0.4028127843231195,0.10053139294509143,0.0,4.921788456259208,4.901776894180671,5.001988921412362,4.922352513772012,4.9024594132325205,5.002078117077758,24813.030619655634,21091.076026707287,0.85,0.987940617646235,0.6779244731256088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525026457317378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.295519095624,1536.3902491558085,0.4028127843231195,0.10053139294509143,6.112885165565336,3.4609374528267316
4752.0,-30.16740675313044,5.021886260130744,35.00740254892428,24.106880637723975,4.993968048846659,-26.651309173720353,-40.17819275669751,1.4778704694365608,-0.09957452481393148,-5.021916214427325,40.01474668506875,45052.58307464228,20602.611970755937,20602.611970755937,65655.19504539821,82531.73414804657,82531.73414804657,20602.611970755937,103134.34611880251,103134.34611880251,103134.34611880251,127947.36286021302,97714.64410769149,60235.493034286956,41643.501192671705,24813.01674141051,0.0,66456.51793408222,21091.064230198932,1536.3891337969214,0.0,0.8867537956546504,2.8155015236952816,0.0014959162575277712,354353.1319455642,1555169.1606014662,4.388755228612941,1555169.1606014662,4.388755228612941,0.85,0.09563481102955008,4.296143414572793,1.2673725435743113,1.0,0.0,4.296143414573475,1.2848388851306924,1.2851300685105138,3.3437215080362344,19333.024872913134,1971.4198908815074,3099.015535412006,3099.015535412006,6.648115098273256,5.021886260130744,-0.9013453133865772,5.923231573517321,3.460967405924696,3.460967405924696,0.9888478302641989,0.0,0.0,0.0002266184691906312,0.9878852099137478,0.00022939757262933132,199.06144165690256,0.0,0.0,0.0,0.07912658735426614,7.728028111558851e-05,0.00014933818807504268,0.0006415782732428277,0.0956348110295558,0.07653395111419285,0.01910085991536295,0.09563482807110708,0.07653395111418827,0.01910085991536181,0.4028125007537593,0.4028125007537593,0.10053139864129872,0.0,4.921892578278687,4.90191510640318,5.0019563293298575,4.922341689613404,4.902500617992132,5.001858671182788,24813.01674141051,21091.064230198932,0.85,0.9879421475335372,0.6779257245967903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525019756171595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.292177143463,1536.3891337969214,0.4028125007537593,0.10053139864129872,6.112885165565336,3.460967405924696
4753.0,-30.167294808653793,5.021864459551769,35.00740041311789,24.106877913605445,4.993972522473649,-26.651207976255098,-40.17808724949134,1.4778856900749844,-0.0994034571829161,-5.021906972179345,40.0147428880526,45052.599545619916,20602.61606947696,20602.61606947696,65655.21561509688,82531.70323198306,82531.70323198306,20602.61606947696,103134.31930146003,103134.31930146003,103134.31930146003,127947.3253765888,97714.56678480805,60235.463098444896,41643.4485404035,24813.006075128767,0.0,66456.45461553228,21091.05516385945,1536.3883887670434,0.0,0.8867538564618093,2.8155003547186235,0.0014959162575277712,354353.25962059683,1555168.996834504,4.3887531851678485,1555168.996834504,4.3887531851678485,0.85,0.09563474672182105,4.296143414572793,1.2673722512507815,1.0,0.0,4.296143414572131,1.2848388139213611,1.2851299972850443,3.343721693354556,19333.0095744362,1971.4183308710112,3099.015535412006,3099.015535412006,6.6481164208613395,5.021864459551769,-0.9013170400430566,5.9231814995948255,3.460997353098024,3.460997353098024,0.9888563865994354,0.0,0.0,0.0002266184691906312,0.9878736840861664,0.0002294002490817081,199.06134994737576,0.0,0.0,0.0,0.07912658735426614,7.728120522955197e-05,0.00014933726396107921,0.0006415743031167094,0.09563474672182395,0.07653388828118003,0.019100858440643916,0.09563474854665573,0.07653388828117771,0.019100858440643336,0.40281221680107543,0.40281221680107543,0.10053140254695915,0.0,4.922011263971513,4.9020639185807795,5.001954191389814,4.922503514996436,4.90267671828741,5.001963215561545,24813.006075128767,21091.05516385945,0.85,0.9879433983490277,0.6779266183587557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525013058557046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.28883774664,1536.3883887670434,0.40281221680107543,0.10053140254695915,6.112885165565336,3.460997353098024
4754.0,-30.16718292445686,5.021842714595479,35.007398277768466,24.106879520136886,4.993983153508121,-26.651106217234986,-40.17797786565495,1.4779064462862688,-0.09929225928999585,-5.021892474285735,40.014738629748756,45052.598668702725,20602.60939475474,20602.60939475474,65655.20806345747,82531.66421928353,82531.66421928353,20602.60939475474,103134.27361403828,103134.27361403828,103134.27361403828,127947.26390917605,97714.4840504412,60235.418499860505,41643.40616731188,24812.99029513778,0.0,66456.39646244966,21091.041750867113,1536.3872282726727,0.0,0.8867539456975103,2.81550058587311,0.0014959162575277712,354353.45989868045,1555168.8131720203,4.388750186372349,1555168.8131720203,4.388750186372349,0.85,0.09563467894841883,4.296143414572793,1.267371962773614,1.0,0.0,4.296143414573926,1.2848387168140194,1.285129900155695,3.3437219460710415,19332.99320528717,1971.4166616823452,3099.015535412006,3099.015535412006,6.648114267041155,5.021842714595479,-0.9012856943600989,5.923128408955578,3.461027253690251,3.461027253690251,0.988864929625786,0.0,0.0,0.0002266184691906312,0.9878621646099421,0.0002294029241216173,199.06125828731703,0.0,0.0,0.0,0.07912658735426614,7.728216330883795e-05,0.00014933630588179322,0.0006415701870706942,0.09563467894842138,0.07653382263113599,0.019100856317285392,0.09563469378555067,0.07653382263113395,0.019100856317284882,0.40281193327693804,0.40281193327693804,0.10053140684600535,0.0,4.922123555982637,4.902210357862373,5.001929542248035,4.922600214995725,4.902823645914282,5.001858516253037,24812.99029513778,21091.041750867113,0.85,0.9879441492220408,0.6779271983872782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525006366743387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.285500142552,1536.3872282726727,0.40281193327693804,0.10053140684600535,6.112885165565336,3.461027253690251
4755.0,-30.167071152952396,5.021820906423686,35.00739613418021,24.106872116122418,4.993984275922111,-26.651005510556466,-40.177876235079,1.477918633526179,-0.09913285431815666,-5.021885013819244,40.01473411907636,45052.631434268755,20602.616980615123,20602.616980615123,65655.24841488388,82531.62737568124,82531.62737568124,20602.616980615123,103134.24435629637,103134.24435629637,103134.24435629637,127947.22037861022,97714.39942765996,60235.40348624745,41643.32882379167,24812.97602231384,0.0,66456.30484610552,21091.029618966764,1536.3863164370534,0.0,0.8867540000179147,2.8154993621671336,0.0014959162575277712,354353.56295975036,1555168.6186247887,4.388748360917241,1555168.6186247887,4.388748360917241,0.85,0.09563461450318045,4.296143414572793,1.267371765510179,1.0,0.0,4.296143414572346,1.2848386597963724,1.2851298431251261,3.343722094456332,19332.97646251182,1971.4149543943977,3099.015535412006,3099.015535412006,6.648116714870247,5.021820906423686,-0.9012585460728211,5.923079452496507,3.4610571347276897,3.4610571347276897,0.9888734670650542,0.0,0.0,0.0002266184691906312,0.9878506568810879,0.00022940559649585807,199.06116671966484,0.0,0.0,0.0,0.07912658735426614,7.728305348813006e-05,0.00014933541570250113,0.0006415663627327906,0.0956346145031815,0.07653375981586248,0.019100854687319015,0.09563460131948849,0.07653375981586165,0.019100854687318806,0.40281165005089026,0.40281165005089026,0.10053141009265532,0.0,4.922246451762362,4.902359233218419,5.001948238704415,4.922752159501101,4.902968902285352,5.002037212070036,24812.97602231384,21091.029618966764,0.85,0.9879461183844535,0.6779286260137128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452499967853929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.282165062343,1536.3863164370534,0.40281165005089026,0.10053141009265532,6.112885165565336,3.4610571347276897
4756.0,-30.16695943976385,5.021799122995279,35.007393969638954,24.106874281447404,4.9939915061459965,-26.65090424551824,-40.17777069294823,1.4779363119003803,-0.09894076678216379,-5.021872444694233,40.01472922159963,45052.6468624895,20602.614011408827,20602.614011408827,65655.26087389833,82531.60539344294,82531.60539344294,20602.614011408827,103134.21940485176,103134.21940485176,103134.21940485176,127947.1765553889,97714.33232911819,60235.37379816475,41643.28725661493,24812.957150537135,0.0,66456.24440715206,21091.013577956564,1536.38502450604,0.0,0.886754081748719,2.8154983053319143,0.0014959162575277712,354353.7365933798,1555168.4073945407,4.388745614326887,1555168.4073945407,4.388745614326887,0.85,0.09563454706343376,4.296143414572793,1.2673714803298939,1.0,0.0,4.296143414573352,1.2848385770886228,1.2851297603986325,3.3437223096987245,19332.963186939985,1971.4136006628141,3099.015535412006,3099.015535412006,6.648115756757493,5.021799122995279,-0.901228434076458,5.9230275570717374,3.461086960453525,3.461086960453525,0.9888819887010072,0.0,0.0,0.0002266184691906312,0.9878391553007771,0.00022940826750447084,199.0610751998715,0.0,0.0,0.0,0.07912658735426614,7.72839779386526e-05,0.0001493344912519786,0.0006415623911607661,0.09563454706343949,0.07653369435321143,0.01910085271022805,0.09563449381815979,0.07653369435320685,0.019100852710226907,0.40281136730872885,0.40281136730872885,0.10053141511058847,0.0,4.9223787314984975,4.902522873209875,5.00195474930905,4.922931677912061,4.903201301907018,5.002004694353559,24812.957150537135,21091.013577956564,0.85,0.9879472043537939,0.6779294747152596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524992997077861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.278831454,1536.38502450604,0.40281136730872885,0.10053141511058847,6.112885165565336,3.461086960453525
4757.0,-30.166847813592906,5.021777422240518,35.007391826073565,24.106875399034493,4.994004948791857,-26.65080243756355,-40.17766130911184,1.4779595727624997,-0.09890139629266059,-5.021856436521891,40.014725503485316,45052.64483941977,20602.60409057139,20602.60409057139,65655.24892999115,82531.55233129075,82531.55233129075,20602.60409057139,103134.15642186214,103134.15642186214,103134.15642186214,127947.10042130246,97714.23687078981,60235.32937891856,41643.23054652361,24812.943999440326,0.0,66456.17454596394,21091.002399524277,1536.383978494139,0.0,0.886754176716953,2.815499656559211,0.0014959162575277712,354353.9577351278,1555168.247030708,4.388742422888821,1555168.247030708,4.388742422888821,0.85,0.09563447999389688,4.296143414572793,1.2673711929516869,1.0,0.0,4.2961434145733435,1.2848384682633853,1.285129651548732,3.343722592910493,19332.944300331397,1971.4116747647156,3099.015535412006,3099.015535412006,6.648112555470723,5.021777422240518,-0.90119629122636,5.922973713466878,3.461116757296662,3.461116757296662,0.9888905020847606,0.0,0.0,0.0002266184691906312,0.987827662823765,0.00022941093646115215,199.06098375145046,0.0,0.0,0.0,0.07912658735426614,7.728493604971756e-05,0.00014933353314091363,0.000641558274978224,0.09563447999390173,0.0765336291343275,0.019100850859574237,0.09563448484708913,0.07653362913432361,0.01910085085957327,0.40281108594864806,0.40281108594864806,0.10053142081873748,0.0,4.922487921352456,4.902667131456155,5.001923305822345,4.922955040229226,4.903274563389516,5.001827974531352,24812.943999440326,21091.002399524277,0.85,0.9879480631943564,0.6779301569376286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452498631910858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.275500403111,1536.383978494139,0.40281108594864806,0.10053142081873748,6.112885165565336,3.461116757296662
4758.0,-30.166736241137542,5.0217556521572355,35.007389684778055,24.10686802994462,4.994005973512963,-26.65070191981146,-40.177559678535886,1.4779716521869217,-0.09874184962649224,-5.021849402852233,40.01472128246814,45052.67686759069,20602.612409993955,20602.612409993955,65655.28927758464,82531.51599169518,82531.51599169518,20602.612409993955,103134.12840168914,103134.12840168914,103134.12840168914,127947.06000690222,97714.15279572565,60235.31367162114,41643.15458233834,24812.931605213078,0.0,66456.08618755142,21090.991864431115,1536.3831839663715,0.0,0.886754227815238,2.8154983811799634,0.0014959162575277712,354354.05490040785,1555168.0649764808,4.388740705714698,1555168.0649764808,4.388740705714698,0.85,0.09563441674018978,4.296143414572793,1.2673709973366933,1.0,0.0,4.296143414574636,1.2848384117501719,1.2851295950227108,3.3437227399830793,19332.927665922893,1971.409978527111,3099.015535412006,3099.015535412006,6.648115240007949,5.0217556521572355,-0.9011694818679343,5.92292513402517,3.4611465427739674,3.4611465427739674,0.9888990122211335,0.0,0.0,0.0002266184691906312,0.9878161760211486,0.00022941360416209606,199.06089234711925,0.0,0.0,0.0,0.07912658735426614,7.72858262585381e-05,0.0001493326429320931,0.0006415544505134621,0.09563441674019012,0.07653356723611011,0.019100849504080003,0.0956343975804002,0.07653356723610985,0.019100849504079934,0.40281080462749913,0.40281080462749913,0.10053142478085136,0.0,4.922609184917121,4.902814655661871,5.001939243933066,4.923107553225748,4.903418109748259,5.002016372261892,24812.931605213078,21090.991864431115,0.85,0.9879499838779734,0.6779315402421332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497964634715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.272171332745,1536.3831839663715,0.40281080462749913,0.10053142478085136,6.112885165565336,3.4611465427739674
