time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4759.0,-30.166624746821356,5.021733931492614,35.00738752951068,24.106869811099045,4.994015347715912,-26.65060063735096,-40.17745413640512,1.4779912382455438,-0.09860427451621945,-5.021835436763444,40.01471659291668,45052.69133915057,20602.60647975463,20602.60647975463,65655.29781890521,82531.48329781726,82531.48329781726,20602.60647975463,103134.08977757189,103134.08977757189,103134.08977757189,127947.00311293406,97714.07600589139,60235.28404722482,41643.10217629618,24812.913335362166,0.0,66456.01551165835,21090.97633505784,1536.38189294933,0.0,0.886754315905099,2.8154982036801104,0.0014959162575277712,354354.24783232406,1555167.862714192,4.3887377454272185,1555167.862714192,4.3887377454272185,0.85,0.09563434926938512,4.296143414572793,1.26737068138551,1.0,0.0,4.296143414571211,1.2848383201174132,1.2851295033691854,3.343722978452414,19332.91247291074,1971.4084292710293,3099.015535412006,3099.015535412006,6.648113326419827,5.021733931492614,-0.9011386250903897,5.922872556583004,3.4611762711692444,3.4611762711692444,0.9889075060483555,0.0,0.0,0.0002266184691906312,0.9878046974071949,0.00022941627002327775,199.06080100688638,0.0,0.0,0.0,0.07912658735426614,7.728675073972591e-05,0.00014933171845090526,0.0006415504788096951,0.09563434926938941,0.07653350175393552,0.019100847515453892,0.095634320690298,0.07653350175393209,0.019100847515453035,0.4028105236318028,0.4028105236318028,0.1005314301996584,0.0,4.922728284149628,4.902965570186552,5.001930750852523,4.923231162247248,4.9035957497000595,5.001923337729693,24812.913335362166,21090.97633505784,0.85,0.9879511630875211,0.6779324789829899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524972976802843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.268844907147,1536.38189294933,0.4028105236318028,0.1005314301996584,6.112885165565336,3.4611762711692444
4760.0,-30.166513327519915,5.021712234980467,35.0073853872799,24.106871766876452,4.994023909890207,-26.65049950365316,-40.17734866412354,1.4780100860234486,-0.09844612270160269,-5.021822948782186,40.01471266210153,45052.705583057774,20602.603581457577,20602.603581457577,65655.30916451535,82531.45467295629,82531.45467295629,20602.603581457577,103134.05825441386,103134.05825441386,103134.05825441386,127946.958575373,97714.00296662193,60235.253876723546,41643.05454433154,24812.90032095915,0.0,66455.9548652907,21090.965272815276,1536.3809379947181,0.0,0.8867543937214362,2.815497583282518,0.0014959162575277712,354354.4203452711,1555167.6931765298,4.388735130385071,1555167.6931765298,4.388735130385071,0.85,0.09563428386269043,4.296143414572793,1.2673704236792402,1.0,0.0,4.296143414573378,1.28483823193869,1.2851294151704784,3.3437232079328387,19332.898021954836,1971.4069556836266,3099.015535412006,3099.015535412006,6.648112391188293,5.021712234980467,-0.9011086532618151,5.922820888242282,3.4612059781890125,3.4612059781890125,0.9889159937682893,0.0,0.0,0.0002266184691906312,0.9877932266599075,0.00022941893411935173,199.06070972819214,0.0,0.0,0.0,0.07912658735426614,7.728767461929275e-05,0.00014933079457133845,0.0006415465096905783,0.09563428386269533,0.07653343799158352,0.01910084587111181,0.09563424856696348,0.0765334379915796,0.01910084587111083,0.40281024320049735,0.40281024320049735,0.10053143531228644,0.0,4.922853257734516,4.903125081812959,5.001917218545259,4.923376826080585,4.903786843098942,5.001886837603024,24812.90032095915,21090.965272815276,0.85,0.9879522353956347,0.6779333119865887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524966311935634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.265520635243,1536.3809379947181,0.40281024320049735,0.10053143531228644,6.112885165565336,3.4612059781890125
4761.0,-30.166401955812848,5.021690638194766,35.00738327566226,24.106877913605445,4.994039076245502,-26.650397752341576,-40.177239280287154,1.4780348727742072,-0.09835705676744055,-5.02180597264341,40.01470926931177,45052.70249751118,20602.591614284134,20602.591614284134,65655.29411179532,82531.41571484141,82531.41571484141,20602.591614284134,103134.00732912554,103134.00732912554,103134.00732912554,127946.8959251906,97713.92246654328,60235.20924921318,41643.01468592234,24812.888596065062,0.0,66455.9032819874,21090.9553066553,1536.3799524616654,0.0,0.8867544924393016,2.8154983945190564,0.0014959162575277712,354354.6548591599,1555167.5468441322,4.3887318129410255,1555167.5468441322,4.3887318129410255,0.85,0.09563421693769117,4.296143414572793,1.267370158280246,1.0,0.0,4.296143414572296,1.2848381159746913,1.2851292991801988,3.3437235097230085,19332.882094863897,1971.405331572341,3099.015535412006,3099.015535412006,6.6481085295834355,5.021690638194766,-0.9010760249810685,5.9227666631758344,3.4612356562936695,3.4612356562936695,0.9889244732267627,0.0,0.0,0.0002266184691906312,0.9877817609561061,0.00022942159710590302,199.06061848857257,0.0,0.0,0.0,0.07912658735426614,7.728863277272897e-05,0.00014932983641790222,0.000641542393326003,0.09563421693769512,0.07653337313950963,0.019100843798185493,0.09563422542283175,0.07653337313950646,0.019100843798184705,0.40280996384287177,0.40280996384287177,0.10053143986859613,0.0,4.922965949430704,4.903279649317824,5.0018619917387355,4.923448915875952,4.903930156766592,5.001673367969431,24812.888596065062,21090.9553066553,0.85,0.9879527757407056,0.6779337917707986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524959651558744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.262198577022,1536.3799524616654,0.40280996384287177,0.10053143986859613,6.112885165565336,3.4612356562936695
4762.0,-30.16629064495619,5.021668886087327,35.00738114820906,24.1068611497991,4.994032731779273,-26.65029820698443,-40.177137789409585,1.478040293807466,-0.09820319301252312,-5.021804079062609,40.01470458483047,45052.734025573314,20602.610252892682,20602.610252892682,65655.344278466,82531.37085012645,82531.37085012645,20602.610252892682,103133.98110301913,103133.98110301913,103133.98110301913,127946.85660251988,97713.82679706124,60235.18997250786,41642.929805059306,24812.875499500744,0.0,66455.80530456005,21090.94417457563,1536.379234466154,0.0,0.8867545190467236,2.8154965938477496,0.0014959162575277712,354354.68101770635,1555167.3448005742,4.38873091879056,1555167.3448005742,4.38873091879056,0.8499999999999999,0.09563415582288612,4.296143414572793,1.2673698890348897,1.0,0.0,4.2961434145721915,1.2848380906125685,1.285129273812328,3.3437235757265986,19332.863166478157,1971.4034014141585,3099.015535412006,3099.015535412006,6.648114543947783,5.021668886087327,-0.9010523617262365,5.922721247813564,3.4612653283216166,3.4612653283216166,0.9889329509490333,0.0,0.0,0.0002266184691906312,0.987770301660292,0.00022942425866592661,199.0605272988873,0.0,0.0,0.0,0.07912658735426614,7.728952179720181e-05,0.0001493289473934294,0.0006415385739493687,0.09563415582288473,0.0765333134160678,0.019100842406816934,0.09563412243619089,0.07653331341606891,0.019100842406817208,0.4028096851505878,0.4028096851505878,0.1005314414413633,0.0,4.92309222617024,4.903426967317387,5.0019038683862505,4.92360088605011,4.9040198360302725,5.002074976056122,24812.875499500744,21090.94417457563,0.85,0.9879549871914782,0.6779352656867419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524952994033034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.258879279301,1536.379234466154,0.4028096851505878,0.1005314414413633,6.112885165565336,3.4612653283216166
4763.0,-30.166179420203814,5.0216472472821785,35.00737899520859,24.10686754100027,4.994046436691346,-26.650196734011946,-40.17703224727882,1.4780637504994776,-0.09808199297049214,-5.021786450146175,40.01469958580619,45052.74720938113,20602.596656617825,20602.596656617825,65655.34386599896,82531.33921622141,82531.33921622141,20602.596656617825,103133.93587283924,103133.93587283924,103133.93587283924,127946.78954472086,97713.75305385933,60235.16104701893,41642.88000760043,24812.853671881618,0.0,66455.73367948204,21090.925621099374,1536.3776546279003,0.0,0.8867546269055708,2.8154970590536803,0.0014959162575277712,354354.9245494205,1555167.1291906699,4.388727294161752,1555167.1291906699,4.388727294161752,0.85,0.09563408624980761,4.296143414572793,1.2673696450656284,1.0,0.0,4.296143414570765,1.2848379808712296,1.2851291640461184,3.343723861322687,19332.848576247903,1971.4019136247246,3099.015535412006,3099.015535412006,6.648110156659399,5.0216472472821785,-0.9010194610919742,5.922666708374153,3.4612949174995307,3.4612949174995307,0.9889414049998659,0.0,0.0,0.0002266184691906312,0.9877588513720132,0.00022942691819552354,199.06043617982513,0.0,0.0,0.0,0.07912658735426614,7.729044631925922e-05,0.00014932802287137196,0.0006415346020700201,0.09563408624981207,0.07653324640393644,0.019100839845875624,0.09563405153083848,0.07653324640393287,0.019100839845874736,0.4028094066538188,0.4028094066538188,0.1005314464814215,0.0,4.923207984427734,4.9035766697328995,5.001883502669671,4.923704457175688,4.904208956471109,5.0018355645339625,24812.853671881618,21090.925621099374,0.85,0.9879560457891657,0.677936194740876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524946340150906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.255562474937,1536.3776546279003,0.4028094066538188,0.1005314464814215,6.112885165565336,3.4612949174995307
4764.0,-30.16606828055845,5.021625620990115,35.007376869702256,24.10686429301279,4.9940546710327025,-26.65009588480764,-40.17692677499724,1.4780822752818985,-0.09800943655943684,-5.02177470761931,40.01469608063215,45052.76042962568,20602.595155047686,20602.595155047686,65655.35558467337,82531.28954314058,82531.28954314058,20602.595155047686,103133.88469818827,103133.88469818827,103133.88469818827,127946.72823843939,97713.65894548144,60235.12983196668,41642.81012612751,24812.843540251128,0.0,66455.65366637864,21090.91700921346,1536.3768798103147,0.0,0.8867546993848285,2.815497476331462,0.0014959162575277712,354355.08676466416,1555166.9780111343,4.388724858474964,1555166.9780111343,4.388724858474964,0.85,0.09563402217201442,4.296143414572793,1.2673693923046816,1.0,0.0,4.296143414573178,1.2848378942036758,1.2851290773589232,3.343724086870493,19332.82995672954,1971.400014962249,3099.015535412006,3099.015535412006,6.648109672128064,5.021625620990115,-0.9009900292833528,5.9226156502734675,3.461324504603456,3.461324504603456,0.9889498584581303,0.0,0.0,0.0002266184691906312,0.987747409988285,0.00022942957571847134,199.0603451305688,0.0,0.0,0.0,0.07912658735426614,7.729137023966983e-05,0.00014932709895096135,0.0006415306327754324,0.09563402217201966,0.07653318395281809,0.01910083821920156,0.09563402529155879,0.0765331839528139,0.019100838219200517,0.4028091285563284,0.4028091285563284,0.1005314505471935,0.0,4.923314989890287,4.903714219303765,5.00186801440816,4.923765271059892,4.904286716699232,5.00182839199266,24812.843540251128,21090.91700921346,0.85,0.9879574116338854,0.6779372099144494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524939691421965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.252247655977,1536.3768798103147,0.4028091285563284,0.1005314505471935,6.112885165565336,3.461324504603456
4765.0,-30.16595720823371,5.021604013368192,35.007374750356945,24.10686107994991,4.994062503842841,-26.649995136319543,-40.17682133764026,1.4781004319286453,-0.09792712938320847,-5.0217626224880085,40.01469200907074,45052.773424320985,20602.592914630703,20602.592914630703,65655.36633895169,82531.24188444414,82531.24188444414,20602.592914630703,103133.83479907484,103133.83479907484,103133.83479907484,127946.66456393052,97713.56670728234,60235.098247159076,41642.742733470295,24812.829764855673,0.0,66455.57249832597,21090.90530012732,1536.3758879997538,0.0,0.8867547756597237,2.8154978054795228,0.0014959162575277712,354355.25371282315,1555166.8024031054,4.388722295234953,1555166.8024031054,4.388722295234953,0.85,0.09563395685366034,4.296143414572793,1.2673690988821913,1.0,0.0,4.296143414572678,1.2848378092584438,1.28512899239444,3.3437243079360752,19332.811707229543,1971.3981540311465,3099.015535412006,3099.015535412006,6.648108949183321,5.021604013368192,-0.9009604225331804,5.922564435901372,3.4613540594174874,3.4613540594174874,0.9889583026907107,0.0,0.0,0.0002266184691906312,0.9877359756777707,0.00022943223166001293,199.06025413654697,0.0,0.0,0.0,0.07912658735426614,7.72922938643524e-05,0.0001493261753262788,0.0006415266647513349,0.09563395685366405,0.07653312057243132,0.01910083628123272,0.09563398296105856,0.07653312057242836,0.01910083628123198,0.4028088501407898,0.4028088501407898,0.10053145411585834,0.0,4.92341450845629,4.903842505562068,5.001852160595661,4.923835493104775,4.904378600223026,5.001811727498023,24812.829764855673,21090.90530012732,0.85,0.9879587801400035,0.6779382334785525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524933047786581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.248934839532,1536.3758879997538,0.4028088501407898,0.10053145411585834,6.112885165565336,3.4613540594174874
4766.0,-30.165846225069043,5.021582457560677,35.007372644440345,24.10686792517083,4.994073194299015,-26.649894182297352,-40.17671586535869,1.4781211515273274,-0.09772845066811442,-5.021748580853601,40.014688161519494,45052.785900798335,20602.586696901817,20602.586696901817,65655.37259770016,82531.2253530233,82531.2253530233,20602.586696901817,103133.81204992512,103133.81204992512,103133.81204992512,127946.62851783753,97713.50686888142,60235.06741665648,41642.71050247216,24812.816467912406,0.0,66455.52697038457,21090.893997725543,1536.3748818685688,0.0,0.8867548610842179,2.8154968339366757,0.0014959162575277712,354355.44768886495,1555166.6364567322,4.3887194245203665,1555166.6364567322,4.3887194245203665,0.85,0.0956338905944824,4.296143414572793,1.2673688527150082,1.0,0.0,4.296143414573316,1.2848377123225447,1.2851288954365723,3.3437245602067853,19332.79986809014,1971.3969467749068,3099.015535412006,3099.015535412006,6.6481069428271695,5.021582457560677,-0.9009296735423415,5.922512131103018,3.4613835838198574,3.4613835838198574,0.988966738234245,0.0,0.0,0.0002266184691906312,0.9877245506884059,0.0002294348854978717,199.06016321565104,0.0,0.0,0.0,0.07912658735426614,7.729321780518184e-05,0.00014932525138544936,0.0006415226953690251,0.0956338905944843,0.07653305647704177,0.019100834117442518,0.09563389654535531,0.07653305647704027,0.019100834117442143,0.4028085710005382,0.4028085710005382,0.10053145725433521,0.0,4.923530307371038,4.903995191495369,5.00182004131409,4.924020130185511,4.9046326004908,5.001718267005174,24812.816467912406,21090.893997725543,0.85,0.9879595511590632,0.6779388856682422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452492640818152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.245624379088,1536.3748818685688,0.4028085710005382,0.10053145725433521,6.112885165565336,3.4613835838198574
4767.0,-30.165735279409347,5.021560916476317,35.00737055252942,24.106859473418467,4.994081111488224,-26.649793539382642,-40.17661042800171,1.4781393714615212,-0.09773929124088454,-5.021736717350113,40.014684357630784,45052.79841674764,20602.584930123154,20602.584930123154,65655.38334687079,82531.15457177303,82531.15457177303,20602.584930123154,103133.73950189618,103133.73950189618,103133.73950189618,127946.54393128658,97713.39159920461,60235.035444179084,41642.61795002836,24812.8044293904,0.0,66455.42237941876,21090.883764981838,1536.3739924188824,0.0,0.8867549352611861,2.8154983611296056,0.0014959162575277712,354355.61157551134,1555166.4723935581,4.388716931782412,1555166.4723935581,4.388716931782412,0.85,0.09563382553511593,4.296143414572793,1.267368558193557,1.0,0.0,4.29614341457415,1.2848376270812487,1.2851288101759581,3.3437247820429215,19332.77706176925,1971.39462117739,3099.015535412006,3099.015535412006,6.648106372717519,5.021560916476317,-0.9009002250734,5.922461141549717,3.4614130878402047,3.4614130878402047,0.9889751679543443,0.0,0.0,0.0002266184691906312,0.9877131297024137,0.00022943753846717485,199.0600723255633,0.0,0.0,0.0,0.07912658735426614,7.729414145027696e-05,0.00014932432774035422,0.0006415187272572322,0.09563382553512165,0.07653299358322566,0.019100831951895984,0.09563390105411503,0.07653299358322109,0.019100831951894843,0.4028082928462872,0.4028082928462872,0.10053145905132067,0.0,4.923619232984606,4.904112558445661,5.001794904698102,4.923997426109224,4.904604554978903,5.001716918905117,24812.8044293904,21090.883764981838,0.85,0.9879612678107702,0.6779401409793836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524919773912275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.242315834877,1536.3739924188824,0.4028082928462872,0.10053145905132067,6.112885165565336,3.4614130878402047
4768.0,-30.165624432783368,5.021539279883324,35.00736843180658,24.106857901811622,4.994078688862978,-26.649694019602308,-40.17650516526771,1.4781482756819426,-0.09740399810374356,-5.021731432943698,40.01467933459962,45052.81123244469,20602.596391159135,20602.596391159135,65655.40762360382,82531.15824774989,82531.15824774989,20602.596391159135,103133.75463890903,103133.75463890903,103133.75463890903,127946.54235654433,97713.3463645714,60234.9993492662,41642.607794783544,24812.78771763531,0.0,66455.39551241885,21090.869559990013,1536.3729937978926,0.0,0.8867549803581443,2.81549457237576,0.0014959162575277712,354355.68457619566,1555166.2557483206,4.388715416286541,1555166.2557483206,4.388715416286541,0.85,0.09563376179823917,4.296143414572793,1.2673683263128623,1.0,0.0,4.296143414574457,1.284837585423183,1.2851287685084514,3.343724890455929,19332.768112012567,1971.3937085561909,3099.015535412006,3099.015535412006,6.648110071000362,5.021539279883324,-0.9008747293140829,5.922414009197407,3.46144256037569,3.46144256037569,0.9889835886787687,0.0,0.0,0.0002266184691906312,0.9877017190534229,0.00022944018909657667,199.05998151669002,0.0,0.0,0.0,0.07912658735426614,7.729506357583104e-05,0.00014932340561480014,0.0006415147656736056,0.09563376179823874,0.07653293180226432,0.019100829995974414,0.09563371506467847,0.07653293180226467,0.0191008299959745,0.40280801343994244,0.40280801343994244,0.10053146017731522,0.0,4.923758874446946,4.904278187385842,5.0018303206639985,4.924327434839938,4.904950739156391,5.001982033862419,24812.78771763531,21090.869559990013,0.85,0.987962032538569,0.6779406079078327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524913141891025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.239010238758,1536.3729937978926,0.40280801343994244,0.10053146017731522,6.112885165565336,3.46144256037569
4769.0,-30.165513672828716,5.021517760743501,35.00736630254828,24.106864118389808,4.9940933587397325,-26.64959286847194,-40.17639965806154,1.4781725543829838,-0.09730673648766697,-5.0217136454258835,40.01467484454207,45052.82261714502,20602.582296778786,20602.582296778786,65655.4049139238,82531.12182063005,82531.12182063005,20602.582296778786,103133.70411740884,103133.70411740884,103133.70411740884,127946.47299501825,97713.26844545337,60234.96924196847,41642.554670538775,24812.768877609415,0.0,66455.32354814818,21090.853545968002,1536.3715810459632,0.0,0.8867550871806825,2.8154953706378145,0.0014959162575277712,354355.930299428,1555166.062090456,4.388711826485739,1555166.062090456,4.388711826485739,0.85,0.09563369300139853,4.296143414572793,1.2673680691560731,1.0,0.0,4.296143414572404,1.2848374718361926,1.2851286548957186,3.343725186060358,19332.75269556951,1971.3921365164977,3099.015535412006,3099.015535412006,6.648105522981745,5.021517760743501,-0.9008418815379731,5.922359642281474,3.461471968197598,3.461471968197598,0.9889919909135995,0.0,0.0,0.0002266184691906312,0.9876903174684774,0.00022944283768162367,199.05989077890314,0.0,0.0,0.0,0.07912658735426614,7.729598785322297e-05,0.0001493224813374082,0.000641510794845375,0.09563369300140606,0.07653286557364773,0.019100827427758326,0.09563366576088544,0.07653286557364171,0.01910082742775682,0.40280773603806125,0.40280773603806125,0.10053146442328259,0.0,4.923881732855705,4.904438199222909,5.00180419332753,4.924406908938238,4.905112025353219,5.001733510253587,24812.768877609415,21090.853545968002,0.85,0.9879630616252313,0.6779415133612791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524906515795786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.235706356852,1536.3715810459632,0.40280773603806125,0.10053146442328259,6.112885165565336,3.461471968197598
4770.0,-30.165402919127295,5.021496220968566,35.00736419502997,24.106856050808005,4.99409875296811,-26.649492650637477,-40.17629806241018,1.4781884844782864,-0.09725881489367794,-5.021703957605571,40.014671219249706,45052.851303110496,20602.584772992253,20602.584772992253,65655.43607610275,82531.06367871557,82531.06367871557,20602.584772992253,103133.64845170782,103133.64845170782,103133.64845170782,127946.40725305871,97713.1648084651,60234.95243285991,41642.45819511687,24812.758801350887,0.0,66455.21699646776,21090.844981148253,1536.370855254087,0.0,0.8867551496338224,2.815495871773489,0.0014959162575277712,354356.06413055386,1555165.9057302512,4.3887097277310545,1555165.9057302512,4.3887097277310545,0.85,0.09563363006031585,4.296143414572793,1.267367811449804,1.0,0.0,4.296143414573931,1.2848373973078513,1.285128580350487,3.3437253800166453,19332.732190797782,1971.39004561168,3099.015535412006,3099.015535412006,6.64810632201403,5.021496220968566,-0.9008138196926332,5.922310040661199,3.4615013753902235,3.4615013753902235,0.9890003929686353,0.0,0.0,0.0002266184691906312,0.9876789166691918,0.0002294454861453053,199.0598000463219,0.0,0.0,0.0,0.07912658735426614,7.729687787378183e-05,0.00014932159131684936,0.0006415069711894123,0.09563363006031567,0.07653280426792083,0.01910082579239483,0.0956336443403101,0.07653280426792099,0.019100825792394863,0.4028074600093993,0.4028074600093993,0.10053146745521185,0.0,4.923990743223726,4.904575092048333,5.001801381893586,4.924445142711875,4.905141060914218,5.001808559332289,24812.758801350887,21090.844981148253,0.85,0.9879651146063142,0.6779430320046228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524899894887546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.232404433516,1536.370855254087,0.4028074600093993,0.10053146745521185,6.112885165565336,3.4615013753902235
4771.0,-30.165292281890103,5.0214746320115164,35.0073620633577,24.106848646793537,4.99409997263603,-26.649392955053084,-40.17619279967619,1.4782006457990304,-0.09711052331778092,-5.021696035892539,40.01466630067603,45052.86310051491,20602.59067484597,20602.59067484597,65655.45377536087,82531.02643491072,82531.02643491072,20602.59067484597,103133.61710975668,103133.61710975668,103133.61710975668,127946.3586499654,97713.08031735674,60234.91698296092,41642.40370488424,24812.741540208728,0.0,66455.14524509296,21090.830309177418,1536.3697596349925,0.0,0.8867552077794494,2.815494847960324,0.0014959162575277712,354356.1735640505,1555165.693590364,4.388707773731689,1555165.693590364,4.388707773731689,0.85,0.09563356608547297,4.296143414572793,1.2673675685795027,1.0,0.0,4.29614341457233,1.2848373404115834,1.2851285234413248,3.3437255280863574,19332.715474074157,1971.3883409802693,3099.015535412006,3099.015535412006,6.6481082264425995,5.0214746320115164,-0.900786864591427,5.922261496602943,3.4615307404926905,3.4615307404926905,0.9890087829979116,0.0,0.0,0.0002266184691906312,0.987667528000262,0.00022944813185208927,199.05970940923396,0.0,0.0,0.0,0.07912658735426614,7.729780002951826e-05,0.00014932066916111293,0.000641503009476118,0.09563356608548115,0.07653274206268353,0.01910082402279762,0.09563354763698442,0.07653274206267698,0.019100824022795986,0.402807183783434,0.402807183783434,0.10053147091299049,0.0,4.924106696462502,4.904713049593056,5.001829075546368,4.924585512574765,4.905279923617059,5.001954914793828,24812.741540208728,21090.830309177418,0.85,0.9879664476425001,0.6779439415015288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524893274359147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.229106076908,1536.3697596349925,0.402807183783434,0.10053147091299049,6.112885165565336,3.4615307404926905
4772.0,-30.165181727583025,5.021453220814005,35.00735995568255,24.106864467635774,4.994120604020367,-26.649291392847847,-40.17608722262082,1.4782302692851972,-0.09697554068884529,-5.021674717705355,40.01466273630049,45052.8733306888,20602.569343701445,20602.569343701445,65655.44267439024,82531.00561242581,82531.00561242581,20602.569343701445,103133.57495612725,103133.57495612725,103133.57495612725,127946.30167135014,97713.02066595168,60234.88838421442,41642.36920193029,24812.726715222892,0.0,66455.09591715319,21090.81770793946,1536.3684973045174,0.0,0.8867553292244376,2.815495562705149,0.0014959162575277712,354356.4680615674,1555165.5398575515,4.388703692540897,1555165.5398575515,4.388703692540897,0.85,0.0956334973021417,4.296143414572793,1.2673672718601305,1.0,0.0,4.296143414574832,1.284837201819272,1.285128384817604,3.3437258887660213,19332.703671932235,1971.3871374967227,3099.015535412006,3099.015535412006,6.648101343242341,5.021453220814005,-0.9007519912354969,5.9222052120495015,3.4615600548589285,3.4615600548589285,0.9890171585311224,0.0,0.0,0.0002266184691906312,0.9876561480093936,0.0002294507756038145,199.05961884016716,0.0,0.0,0.0,0.07912658735426614,7.729872494908845e-05,0.00014931974424154274,0.0006414990358889975,0.09563349730214048,0.07653267567636172,0.019100821625778756,0.09563350643645473,0.0765326756763627,0.019100821625779,0.4028069075554808,0.4028069075554808,0.10053147656021626,0.0,4.924217102869477,4.904866690388872,5.001766120950663,4.924699177016521,4.9055217370746504,5.001554843142287,24812.726715222892,21090.81770793946,0.85,0.987967013940363,0.6779445986633493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524886660798657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.225809078922,1536.3684973045174,0.4028069075554808,0.10053147656021626,6.112885165565336,3.4615600548589285
4773.0,-30.165071219689604,5.021431700764663,35.007357868254,24.106852209102385,4.994119203133457,-26.649192075809466,-40.17598576666785,1.478240059253376,-0.09685344074449631,-5.021670255253574,40.01465911067367,45052.901538442326,20602.58240592103,20602.58240592103,65655.48394436335,82530.95878152494,82530.95878152494,20602.58240592103,103133.54118744597,103133.54118744597,103133.54118744597,127946.25997896395,97712.92551166318,60234.86826858079,41642.28582564711,24812.71879151798,0.0,66455.00461716509,21090.81097279028,1536.368016027451,0.0,0.8867553650752951,2.8154944792602343,0.0014959162575277712,354356.5297075918,1555165.383482963,4.38870248776354,1555165.383482963,4.38870248776354,0.85,0.09563343718342074,4.296143414572793,1.2673670669039714,1.0,0.0,4.296143414573753,1.2848371560172986,1.2851283390052506,3.3437260079634177,19332.684845478503,1971.3852177327124,3099.015535412006,3099.015535412006,6.648105558200104,5.021431700764663,-0.9007270837846839,5.922158784549347,3.461589386867698,3.461589386867698,0.9890255391050565,0.0,0.0,0.0002266184691906312,0.9876447729375054,0.0002294534182736679,199.059528309206,0.0,0.0,0.0,0.07912658735426614,7.729961377492149e-05,0.00014931885541570968,0.0006414952173657482,0.09563343718342363,0.07653261683066395,0.01910082035275968,0.09563344354385195,0.07653261683066163,0.019100820352759104,0.40280663236935965,0.40280663236935965,0.1005314784781351,0.0,4.924335358481699,4.905011135712698,5.001779341801864,4.924816814509086,4.905597391967035,5.001840711379998,24812.71879151798,21090.81097279028,0.85,0.9879689922917374,0.67794595452944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524880052201499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.222514107476,1536.368016027451,0.40280663236935965,0.1005314784781351,6.112885165565336,3.461589386867698
4774.0,-30.16496079721118,5.021410237983476,35.007355758927154,24.106854025181406,4.994128682143905,-26.64909174751424,-40.17587659237904,1.4782596324469683,-0.09672389799663961,-5.021656094317375,40.01465429798111,45052.89527456299,20602.575533742474,20602.575533742474,65655.47080830546,82530.92564487948,82530.92564487948,20602.575533742474,103133.50117862195,103133.50117862195,103133.50117862195,127946.20055427069,97712.84878718501,60234.81841686839,41642.255967018464,24812.69937564874,0.0,66454.9553426672,21090.79446930143,1536.3666531482265,0.0,0.8867554546024522,2.8154944300643896,0.0014959162575277712,354356.7253322639,1555165.1759098188,4.388699479180513,1555165.1759098188,4.388699479180513,0.85,0.09563337022421739,4.296143414572793,1.267366750952788,1.0,0.0,4.2961434145730735,1.2848370644449074,1.2851282474121064,3.343726246276115,19332.66966539717,1971.3836697952074,3099.015535412006,3099.015535412006,6.6481033406640915,5.021410237983476,-0.9006965070374635,5.9221067450209395,3.46161865035417,3.46161865035417,0.9890339001011915,0.0,0.0,0.0002266184691906312,0.987633406798908,0.00022945605892893108,199.05943784830131,0.0,0.0,0.0,0.07912658735426614,7.730057022938615e-05,0.00014931789896124504,0.0006414911083001986,0.09563337022422458,0.07653255228242258,0.019100817941802,0.09563336669362262,0.07653255228241683,0.019100817941800567,0.40280635756127264,0.40280635756127264,0.10053148199194911,0.0,4.924449355032834,4.905156993416824,5.001765568979806,4.9249321963207535,4.905767316374522,5.001737407290875,24812.69937564874,21090.79446930143,0.85,0.9879695271746207,0.6779463629499561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524873446384812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.219221891355,1536.3666531482265,0.40280635756127264,0.10053148199194911,6.112885165565336,3.46161865035417
4775.0,-30.164850463624088,5.0213887473164895,35.007353648363335,24.106851475685858,4.9941324531980005,-26.648992070087402,-40.17577510150147,1.4782740596613335,-0.09654649895810508,-5.021646963543354,40.0146500432992,45052.9224960458,20602.578880038356,20602.578880038356,65655.50137608415,82530.89836721087,82530.89836721087,20602.578880038356,103133.47724724923,103133.47724724923,103133.47724724923,127946.16279759447,97712.77549500222,60234.799623837156,41642.19541240563,24812.68555034524,0.0,66454.88096275087,21090.782717793452,1536.365727571343,0.0,0.8867555164989779,2.815493164931668,0.0014959162575277712,354356.8514683678,1555164.9924038895,4.388697399132168,1555164.9924038895,4.388697399132168,0.85,0.09563330694119121,4.296143414572793,1.2673665179731324,1.0,0.0,4.296143414573475,1.2848369969477795,1.2851281798996816,3.343726421934131,19332.655164401895,1971.3821911052087,3099.015535412006,3099.015535412006,6.648104420457285,5.0213887473164895,-0.9006689280846958,5.922057675401185,3.461647895249786,3.461647895249786,0.9890422557856532,0.0,0.0,0.0002266184691906312,0.9876220499511019,0.0002294586974864031,199.0593474603008,0.0,0.0,0.0,0.07912658735426614,7.730145938080977e-05,0.0001493170098098214,0.0006414872883781654,0.09563330694119222,0.07653249074802879,0.019100816193163433,0.09563327278256079,0.07653249074802798,0.01910081619316323,0.4028060832375942,0.4028060832375942,0.10053148515367699,0.0,4.924576116793162,4.905312927693501,5.001775339235621,4.925100464585228,4.905954004974717,5.001831784087187,24812.68555034524,21090.782717793452,0.85,0.9879710929417692,0.677947531367918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452486684567997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.215931647685,1536.365727571343,0.4028060832375942,0.10053148515367699,6.112885165565336,3.461647895249786
4776.0,-30.16474019445698,5.021367300535818,35.00735153429513,24.106848087999992,4.994141610042099,-26.648891912014424,-40.175669733993686,1.4782933275995631,-0.09650334932496207,-5.021633639848199,40.014645720099075,45052.93240408967,20602.573613680546,20602.573613680546,65655.50601777021,82530.8441443584,82530.8441443584,20602.573613680546,103133.41775803895,103133.41775803895,103133.41775803895,127946.08725236036,97712.67761129329,60234.765871024545,41642.12415585416,24812.669494321406,0.0,66454.79365017556,21090.769070173195,1536.3645745142176,0.0,0.8867555999906003,2.81549415316134,0.0014959162575277712,354357.0355271959,1555164.805942763,4.388694593375468,1555164.805942763,4.388694593375468,0.85,0.09563324166748631,4.296143414572793,1.267366253123619,1.0,0.0,4.296143414573056,1.2848369068035355,1.2851280897350081,3.3437266565302024,19332.63579792723,1971.3802162743882,3099.015535412006,3099.015535412006,6.64810272109252,5.021367300535818,-0.9006389060387567,5.922006206574575,3.4616770959618846,3.4616770959618846,0.9890505988462527,0.0,0.0,0.0002266184691906312,0.9876106998749151,0.00022946133453124123,199.05925712515676,0.0,0.0,0.0,0.07912658735426614,7.730238250500723e-05,0.00014931608668562396,0.0006414833225042236,0.09563324166748971,0.076532427489212,0.0191008141782777,0.09563324358010136,0.07653242748920928,0.019100814178277022,0.40280581000999316,0.40280581000999316,0.10053148945283413,0.0,4.92468189861313,4.905447418986455,5.001765985219663,4.925130290523214,4.906010686361412,5.001753906575459,24812.669494321406,21090.769070173195,0.85,0.9879724608489061,0.6779485711934138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452486025029476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.212643303972,1536.3645745142176,0.40280581000999316,0.10053148945283413,6.112885165565336,3.4616770959618846
4777.0,-30.164629980987225,5.021345867387859,35.00734942990632,24.106850218400382,4.9941489863851825,-26.648791982146385,-40.1755644014105,1.478310987544352,-0.09632303755688554,-5.021622097734935,40.014641773895725,45052.94221935147,20602.571977755117,20602.571977755117,65655.51419710659,82530.82154520432,82530.82154520432,20602.571977755117,103133.39352295944,103133.39352295944,103133.39352295944,127946.04997974104,97712.61060637522,60234.731280522516,41642.08813983634,24812.656456781613,0.0,66454.74459661795,21090.75798826437,1536.3636389235464,0.0,0.8867556730463677,2.8154931312204874,0.0014959162575277712,354357.1949746026,1555164.6357416548,4.388692138318557,1555164.6357416548,4.388692138318557,0.85,0.0956331778639175,4.296143414572793,1.2673659679433333,1.0,0.0,4.296143414572123,1.2848368241822326,1.2851280070949807,3.343726871548209,19332.622540879023,1971.3788644316892,3099.015535412006,3099.015535412006,6.648102193206998,5.021345867387859,-0.9006099533770797,5.921955820764938,3.461706274095243,3.461706274095243,0.9890589354557837,0.0,0.0,0.0002266184691906312,0.9875993556722821,0.0002294639702720003,199.0591668357232,0.0,0.0,0.0,0.07912658735426614,7.730330533341701e-05,0.00014931516385721416,0.0006414793579010281,0.09563317786392243,0.07653236543182006,0.019100812432102373,0.0956331585096735,0.07653236543181612,0.019100812432101388,0.4028055364623359,0.4028055364623359,0.10053149350824236,0.0,4.924800954763384,4.905598261660089,5.001757571748897,4.925299060178077,4.906223551619746,5.001745867278032,24812.656456781613,21090.75798826437,0.85,0.9879733132018984,0.6779492193194634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524853658766357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.2093573475,1536.3636389235464,0.4028055364623359,0.10053149350824236,6.112885165565336,3.461706274095243
4778.0,-30.164519887074754,5.021324446056193,35.007347327373516,24.106841906346403,4.994155902698947,-26.648692205881066,-40.175459103751905,1.4783282215052511,-0.09631762477380335,-5.021610685545567,40.01463761917771,45052.95161775567,20602.570559799915,20602.570559799915,65655.52217755558,82530.75583718004,82530.75583718004,20602.570559799915,103133.32639697996,103133.32639697996,103133.32639697996,127945.96863152203,97712.50034557503,60234.69612615066,41642.0046882493,24812.64223454207,0.0,66454.64692279136,21090.745899360758,1536.362633752022,0.0,0.886755746195847,2.8154943921695987,0.0014959162575277712,354357.35262724466,1555164.456547252,4.3886896801127175,1555164.456547252,4.3886896801127175,0.85,0.09563311393098892,4.296143414572793,1.267365689356812,1.0,0.0,4.296143414572853,1.2848367435538877,1.285127926448363,3.3437270813796642,19332.600725573728,1971.3766398896391,3099.015535412006,3099.015535412006,6.648101735656789,5.021324446056193,-0.9005811065130755,5.921905552569268,3.4617354205965016,3.4617354205965016,0.9890672630275719,0.0,0.0,0.0002266184691906312,0.9875880239159276,0.0002294666031814122,199.05907664431555,0.0,0.0,0.0,0.07912658735426614,7.730422786602934e-05,0.00014931424132460185,0.000641475394568621,0.09563311393098935,0.07653230332415546,0.01910081060683388,0.09563314666053441,0.07653230332415512,0.019100810606833798,0.4028052637402783,0.4028052637402783,0.1005314974194752,0.0,4.924895049144652,4.905717592139354,5.001750453949398,4.925293060771764,4.906216586259063,5.001743685083966,24812.64223454207,21090.745899360758,0.85,0.9879748853956861,0.6779503571826857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452484707057333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.206073950862,1536.362633752022,0.4028052637402783,0.1005314974194752,6.112885165565336,3.4617354205965016
4779.0,-30.164409828977213,5.02130306680897,35.00734523306392,24.106843722425424,4.994165388183601,-26.648592204921457,-40.17535754302514,1.4783477641278413,-0.0961888802004296,-5.021597496799724,40.014633653630455,45052.97743975635,20602.565509666645,20602.565509666645,65655.54294942299,82530.72269587404,82530.72269587404,20602.565509666645,103133.28820554068,103133.28820554068,103133.28820554068,127945.91657601655,97712.4237764017,60234.67852028404,41641.93917346407,24812.628370475864,0.0,66454.56754393993,21090.734114904484,1536.3616117162835,0.0,0.8867558277049052,2.8154942399889795,0.0014959162575277712,354357.5348220314,1555164.2855118597,4.388686940981538,1555164.2855118597,4.388686940981538,0.85,0.09563304909378313,4.296143414572793,1.2673654618719596,1.0,0.0,4.296143414573205,1.2848366521245809,1.2851278349983355,3.3437273193201436,19332.585576219753,1971.3750950854526,3099.015535412006,3099.015535412006,6.648100106064033,5.02130306680897,-0.9005512294135993,5.92185429622257,3.461764534940429,3.461764534940429,0.9890755814115512,0.0,0.0,0.0002266184691906312,0.987576695986115,0.0002294692352621263,199.05898648233,0.0,0.0,0.0,0.07912658735426614,7.730511766832233e-05,0.00014931335152230886,0.0006414715718503597,0.09563304909378674,0.07653224045560567,0.019100808638181074,0.09563308666377257,0.07653224045560278,0.019100808638180353,0.4028049898675224,0.4028049898675224,0.1005315012883628,0.0,4.924992760899329,4.9058449343266375,5.001729339196231,4.92540861659927,4.906379349062718,5.001669960956178,24812.628370475864,21090.734114904484,0.85,0.9879763780873507,0.677951555549093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452484048953301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.202791832875,1536.3616117162835,0.4028049898675224,0.1005315012883628,6.112885165565336,3.461764534940429
4780.0,-30.16429985646698,5.021281648843728,35.007343134161786,24.106846621166937,4.9941681177058435,-26.648492956618618,-40.17525612199677,1.478361217857488,-0.09589388886899997,-5.021589099284421,40.014629331243235,45053.003379610265,20602.570155829097,20602.570155829097,65655.57353543935,82530.7233674424,82530.7233674424,20602.570155829097,103133.29352327151,103133.29352327151,103133.29352327151,127945.90787617944,97712.37813962059,60234.65815178846,41641.91109759125,24812.61435290793,0.0,66454.52545049918,21090.72219997174,1536.360694555266,0.0,0.8867558861133376,2.815491344198575,0.0014959162575277712,354357.65082881664,1555164.0990858586,4.388684978152563,1555164.0990858586,4.388684978152563,0.85,0.09563298609083024,4.296143414572793,1.267365244827233,1.0,0.0,4.296143414574162,1.284836589181901,1.285127772041391,3.3437274831255337,19332.576546897355,1971.3741743508085,3099.015535412006,3099.015535412006,6.648101605302224,5.021281648843728,-0.9005242182605997,5.921805867104328,3.4617936262776103,3.4617936262776103,0.9890838932221744,0.0,0.0,0.0002266184691906312,0.9875653770055182,0.0002294718653237728,199.05889639054098,0.0,0.0,0.0,0.07912658735426614,7.730600625612747e-05,0.00014931246293450372,0.0006414677543497123,0.09563298609083513,0.07653217917646947,0.019100806914365668,0.09563293751241894,0.07653217917646554,0.019100806914364686,0.40280471563980513,0.40280471563980513,0.10053150426948049,0.0,4.92513006908132,4.906014225493607,5.001738391703213,4.925695210415427,4.906707338236231,5.001790571113645,24812.61435290793,21090.72219997174,0.85,0.9879774641434322,0.677952375315199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524833910639545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.199512667194,1536.360694555266,0.40280471563980513,0.10053150426948049,6.112885165565336,3.4617936262776103
4781.0,-30.164189938537096,5.021260289891212,35.00734103183351,24.10684829754757,4.994178355299549,-26.648393006575578,-40.17515078941358,1.4783814233380288,-0.09578617167966286,-5.0215749787817705,40.014625033645714,45053.011905289706,20602.56307430188,20602.56307430188,65655.57497959159,82530.68647333281,82530.68647333281,20602.56307430188,103133.2495476347,103133.2495476347,103133.2495476347,127945.84755222726,97712.29820303986,60234.62363499675,41641.860631159005,24812.598004592575,0.0,66454.45863575158,21090.708303903688,1536.3595077623127,0.0,0.8867559735686976,2.8154915770646434,0.0014959162575277712,354357.84589540865,1555163.913729062,4.388682039195148,1555163.913729062,4.388682039195148,0.85,0.09563292063478698,4.296143414572793,1.2673649651417507,1.0,0.0,4.296143414570895,1.2848364946514648,1.2851276774895313,3.3437277291366163,19332.560731295533,1971.3725616082488,3099.015535412006,3099.015535412006,6.6480993202129355,5.021260289891212,-0.9004938589734985,5.921754148864711,3.4618226703027775,3.4618226703027775,0.9890921915150793,0.0,0.0,0.0002266184691906312,0.9875540637824709,0.0002294744941078472,199.05880634354685,0.0,0.0,0.0,0.07912658735426614,7.730692912453333e-05,0.00014931154006609786,0.0006414637895746881,0.09563292063478879,0.07653211585507443,0.019100804779714365,0.09563288098019374,0.07653211585507298,0.019100804779714008,0.40280444375791835,0.40280444375791835,0.10053150835645286,0.0,4.92525646083169,4.906176492681709,5.001720925122072,4.925788807102094,4.906852377384155,5.001677911455204,24812.598004592575,21090.708303903688,0.85,0.9879784792087645,0.677953185236721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524827336868147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.196235455514,1536.3595077623127,0.40280444375791835,0.10053150835645286,6.112885165565336,3.4618226703027775
4782.0,-30.164080087565573,5.021238951106088,35.00733894565024,24.10683981087061,4.994186467849055,-26.648293329340387,-40.175045491754986,1.4783997096238568,-0.09581158639952037,-5.021563130698375,40.0146212992468,45053.0203184509,20602.56065421482,20602.56065421482,65655.58097266572,82530.61479793345,82530.61479793345,20602.56065421482,103133.17545214827,103133.17545214827,103133.17545214827,127945.76153480093,97712.18259628792,60234.58811680525,41641.77164386964,24812.586082652662,0.0,66454.3577265223,21090.698170254764,1536.3586235672385,0.0,0.8867560474148883,2.8154932939418877,0.0014959162575277712,354358.009569905,1555163.7526632214,4.388679557577294,1555163.7526632214,4.388679557577294,0.85,0.09563285748157128,4.296143414572793,1.2673646695213394,1.0,0.0,4.296143414573622,1.284836409099907,1.2851275919185847,3.3437279517806155,19332.537858283704,1971.3702292101486,3099.015535412006,3099.015535412006,6.648098539291693,5.021238951106088,-0.9004648508136386,5.921703801919727,3.4618516964335075,3.4618516964335075,0.9891004846952879,0.0,0.0,0.0002266184691906312,0.987542757590723,0.00022947712131827602,199.05871635148773,0.0,0.0,0.0,0.07912658735426614,7.730785169712865e-05,0.00014931061749350256,0.0006414598260705083,0.09563285748157678,0.07653205454508723,0.019100802936489553,0.09563289222278827,0.07653205454508283,0.019100802936488453,0.4028041734394353,0.4028041734394353,0.10053151172531931,0.0,4.925350984884062,4.906298935918414,5.001703483882352,4.925751544298862,4.906811209033378,5.001656250162682,24812.586082652662,21090.698170254764,0.85,0.9879800696119317,0.6779543412917524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524820766365316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.19296081616,1536.3586235672385,0.4028041734394353,0.10053151172531931,6.112885165565336,3.4618516964335075
4783.0,-30.163970343870506,5.021217644162704,35.00733686948976,24.1068470053375,4.9941952328322,-26.648193683402802,-40.17494019409639,1.4784185723645153,-0.09557391082250888,-5.021550601036591,40.014617418814524,45053.02828856519,20602.556833206218,20602.556833206218,65655.58512177141,82530.60799588749,82530.60799588749,20602.556833206218,103133.1648290937,103133.1648290937,103133.1648290937,127945.7376984017,97712.13219097472,60234.55248365232,41641.75523035823,24812.57286930801,0.0,66454.32809966624,21090.686938911807,1536.3576561731852,0.0,0.8867561252599861,2.8154916335647915,0.0014959162575277712,354358.1826600818,1555163.5852989252,4.388676941575571,1555163.5852989252,4.388676941575571,0.85,0.09563279341018736,4.296143414572793,1.2673644535755741,1.0,0.0,4.296143414571488,1.2848363208514437,1.285127503650122,3.343728181443218,19332.527885498326,1971.369212269055,3099.015535412006,3099.015535412006,6.648097306316718,5.021217644162704,-0.9004354594842647,5.921653103646968,3.461880693049814,3.461880693049814,0.9891087694428039,0.0,0.0,0.0002266184691906312,0.9875314625796164,0.0002294797459907368,199.0586264473929,0.0,0.0,0.0,0.07912658735426614,7.730877427990342e-05,0.0001493096949107278,0.000641455862522596,0.09563279341018999,0.07653199254908795,0.019100800861102045,0.0956327840037613,0.07653199254908584,0.01910080086110152,0.402803902063867,0.402803902063867,0.100531514509594,0.0,4.925471374264589,4.906455175886492,5.001680116214459,4.9259766902141,4.907103930708843,5.00161047291823,24812.57286930801,21090.686938911807,0.85,0.9879805725114413,0.6779547634729823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481419987096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.189688499338,1536.3576561731852,0.402803902063867,0.100531514509594,6.112885165565336,3.461880693049814
