time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4784.0,-30.1638606427903,5.021196243005384,35.00733477045012,24.106829647813015,4.994192892997639,-26.648095186335322,-40.17483884291721,1.478427436542707,-0.09552880213203707,-5.021545568332235,40.0146126000887,45053.05354261221,20602.56813887845,20602.56813887845,65655.62168149065,82530.54321497108,82530.54321497108,20602.56813887845,103133.11135384953,103133.11135384953,103133.11135384953,127945.66859887612,97712.01902985465,60234.52935749577,41641.65519150987,24812.557245026594,0.0,66454.21243653646,21090.673658272604,1536.3567168242512,0.0,0.8867561683351561,2.815491628304256,0.0014959162575277712,354358.2521840596,1555163.3774657466,4.388675494025094,1555163.3774657466,4.388675494025094,0.85,0.0956327320615036,4.296143414572793,1.2673641749890523,1.0,0.0,4.296143414570828,1.2848362793807984,1.285127462170078,3.343728289368693,19332.50549635933,1971.3669292122518,3099.015535412006,3099.015535412006,6.648100954466301,5.021196243005384,-0.9004105553439548,5.921606798349338,3.4619096637070697,3.4619096637070697,0.9891170467734485,0.0,0.0,0.0002266184691906312,0.9875201720937643,0.00022948236967164853,199.05853657829002,0.0,0.0,0.0,0.07912658735426614,7.730966229456308e-05,0.0001493088068960681,0.0006414520474842637,0.09563273206150688,0.07653193290834548,0.01910079915316141,0.09563272999942468,0.07653193290834284,0.019100799153160757,0.4028036319745944,0.4028036319745944,0.10053151645503115,0.0,4.92557854898547,4.906580204957152,5.00171567104843,4.926016766200178,4.907089879064529,5.001867461018037,24812.557245026594,21090.673658272604,0.85,0.9879828422342909,0.677956323470656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452480763979513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.186417695111,1536.3567168242512,0.4028036319745944,0.10053151645503115,6.112885165565336,3.4619096637070697
4785.0,-30.16375101697145,5.021174931040311,35.00733265663433,24.10683111464607,4.994204836805273,-26.647995328541594,-40.17473354525862,1.4784491483754547,-0.09546553844745631,-5.021529789337906,40.01460797162404,45053.060866330816,20602.55743580876,20602.55743580876,65655.61830213957,82530.49780536466,82530.49780536466,20602.55743580876,103133.05524117342,103133.05524117342,103133.05524117342,127945.59338452626,97711.93144080287,60234.49450176903,41641.59659892649,24812.538143352835,0.0,66454.13474227932,21090.657421849908,1536.3553327626462,0.0,0.8867562654323528,2.815492638842058,0.0014959162575277712,354358.47016205144,1555163.1778386128,4.388672231052984,1555163.1778386128,4.388672231052984,0.85,0.09563266550701086,4.296143414572793,1.2673638711264363,1.0,0.0,4.29614341457281,1.2848361778030102,1.2851273605692692,3.343728553720312,19332.488166701813,1971.3651620789785,3099.015535412006,3099.015535412006,6.648097500766388,5.021174931040311,-0.900379346424244,5.921554277464555,3.4619385704315495,3.4619385704315495,0.9891253058375856,0.0,0.0,0.0002266184691906312,0.9875088894929349,0.00022948499158017202,199.0584467709237,0.0,0.0,0.0,0.07912658735426614,7.731058489731468e-05,0.00014930788429331652,0.0006414480838505283,0.0956326655070155,0.07653186863359009,0.019100796873425422,0.09563268864254111,0.07653186863358637,0.019100796873424496,0.40280336112505716,0.40280336112505716,0.10053152128845161,0.0,4.925669703481503,4.9066972355971075,5.001703049007347,4.926064250890477,4.907195323230894,5.001682567385274,24812.538143352835,21090.657421849908,0.85,0.98798394647321,0.6779572263043439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524801082272578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.18314969529,1536.3553327626462,0.40280336112505716,0.10053152128845161,6.112885165565336,3.4619385704315495
4786.0,-30.163641472522723,5.021153652170976,35.00733056988029,24.106838169414573,4.9942142822633455,-26.647895793891244,-40.17462828252462,1.478468603631906,-0.09524537421862078,-5.021517268826165,40.01460453222436,45053.068047902685,20602.553464320197,20602.553464320197,65655.62151222289,82530.48761344186,82530.48761344186,20602.553464320197,103133.04107776206,103133.04107776206,103133.04107776206,127945.56874840544,97711.87802543004,60234.458459890964,41641.57729504341,24812.527670643383,0.0,66454.1049656868,21090.648520046874,1536.3545227009083,0.0,0.8867563416333826,2.8154912074896683,0.0014959162575277712,354358.64312600216,1555163.029496237,4.388669670301382,1555163.029496237,4.388669670301382,0.85,0.09563260232485486,4.296143414572793,1.2673636452900245,1.0,0.0,4.296143414571789,1.284836086782522,1.285127269528153,3.343728790597069,19332.477598370515,1971.3640844091017,3099.015535412006,3099.015535412006,6.64809621923407,5.021153652170976,-0.9003500550374293,5.921503707208405,3.4619674683937616,3.4619674683937616,0.9891335623982176,0.0,0.0,0.0002266184691906312,0.9874976154055519,0.00022948761157014244,199.05835703029817,0.0,0.0,0.0,0.07912658735426614,7.731150720423653e-05,0.00014930696198639466,0.0006414441214877198,0.09563260232485722,0.07653180710878288,0.019100795216074343,0.09563259781885598,0.07653180710878099,0.019100795216073874,0.40280308926542285,0.40280308926542285,0.10053152553323151,0.0,4.925785393643196,4.906846838732122,5.001682748399389,4.9262718946075665,4.907469028883554,5.001625355925796,24812.527670643383,21090.648520046874,0.85,0.9879844374719033,0.6779576381499018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524794529254788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.179883844434,1536.3545227009083,0.40280308926542285,0.10053152553323151,6.112885165565336,3.4619674683937616
4787.0,-30.163532012158292,5.021132407981463,35.00732849973628,24.106834781728708,4.994223465547831,-26.64779636112555,-40.17452682657165,1.4784878145150941,-0.09520462408232788,-5.021504649732467,40.01460084251723,45053.09165619774,20602.54930274145,20602.54930274145,65655.64095893918,82530.43331989388,82530.43331989388,20602.54930274145,103132.98262263533,103132.98262263533,103132.98262263533,127945.49824015854,97711.7804315681,60234.438767872205,41641.49073743988,24812.515617523208,0.0,66454.00635496309,21090.638274894725,1536.3536148041785,0.0,0.8867564192428478,2.815492145004879,0.0014959162575277712,354358.81745187513,1555162.8703580329,4.388667062219319,1555162.8703580329,4.388667062219319,0.85,0.09563253874912263,4.296143414572793,1.2673633815394716,1.0,0.0,4.296143414574349,1.2848359969053347,1.2851271796305967,3.343729024498469,19332.45828924262,1971.3621154260243,3099.015535412006,3099.015535412006,6.648094876362856,5.021132407981463,-0.9003207188578042,5.921453126839268,3.461996340819913,3.461996340819913,0.9891418116628322,0.0,0.0,0.0002266184691906312,0.9874863501106232,0.00022949022957658528,199.05826735863664,0.0,0.0,0.0,0.07912658735426614,7.731239616595667e-05,0.0001493060730246745,0.0006414403023806799,0.09563253874912599,0.07653174546000961,0.019100793289116378,0.09563258151950328,0.07653174546000692,0.01910079328911571,0.402802818651796,0.402802818651796,0.10053152883285123,0.0,4.925883534388788,4.906976289352201,5.001655333826648,4.926300025650164,4.907518056444985,5.001569672964479,24812.515617523208,21090.638274894725,0.85,0.987986196170635,0.6779589994250659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524787981106906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.176620017659,1536.3536148041785,0.402802818651796,0.10053152883285123,6.112885165565336,3.461996340819913
4788.0,-30.16342265468551,5.021111115272972,35.00732642104161,24.106827342789643,4.994225183541425,-26.647697767512486,-40.174421668611444,1.4785002963683593,-0.09507327322398851,-5.021496973904361,40.01459645317198,45053.09863974213,20602.55512501895,20602.55512501895,65655.65376476108,82530.39368000979,82530.39368000979,20602.55512501895,103132.94880502873,103132.94880502873,103132.94880502873,127945.45021522976,97711.69431211178,60234.399271844,41641.43893363087,24812.501410201025,0.0,66453.9403438319,21090.62619867087,1536.3526984612354,0.0,0.8867564742193298,2.8154913151065344,0.0014959162575277712,354358.92348927294,1555162.68104424,4.388665214723504,1555162.68104424,4.388665214723504,0.85,0.09563247653218146,4.296143414572793,1.267363133174367,1.0,0.0,4.296143414572761,1.2848359385095953,1.2851271212216233,3.343729176470813,19332.44125034731,1971.3603779422444,3099.015535412006,3099.015535412006,6.64809675511352,5.021111115272972,-0.9002943442779641,5.921405459550936,3.462025188243028,3.462025188243028,0.9891500537837222,0.0,0.0,0.0002266184691906312,0.9874750955433816,0.00022949284514960753,199.05817777134632,0.0,0.0,0.0,0.07912658735426614,7.731331757480818e-05,0.000149305151615823,0.0006414363438761103,0.09563247653218412,0.076531685076501,0.019100791455683122,0.09563250222057386,0.07653168507649886,0.019100791455682588,0.4028025479121246,0.4028025479121246,0.10053153093122852,0.0,4.925988659814095,4.907105282234227,5.001664737040585,4.9264237006803455,4.90763583104615,5.001716946824104,24812.501410201025,21090.62619867087,0.85,0.9879873702757054,0.6779597779550457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524781437991154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.173358157876,1536.3526984612354,0.4028025479121246,0.10053153093122852,6.112885165565336,3.462025188243028
4789.0,-30.1633133383764,5.021089899757308,35.007324339653294,24.106834083236777,4.994236746873555,-26.647598226347018,-40.17431640587745,1.4785216348441652,-0.09490655429146955,-5.02148192334288,40.014592217324974,45053.104831704455,20602.545861879666,20602.545861879666,65655.65069358412,82530.37290781408,82530.37290781408,20602.545861879666,103132.91876969374,103132.91876969374,103132.91876969374,127945.40369882893,97711.63132973196,60234.363253622345,41641.40897345512,24812.484929135186,0.0,66453.89390259031,21090.612189764906,1536.3514838884328,0.0,0.8867565661857421,2.8154908813038446,0.0014959162575277712,354359.1314046789,1555162.4983508904,4.38866212417394,1555162.4983508904,4.38866212417394,0.85,0.09563241073189067,4.296143414572793,1.2673628353560344,1.0,0.0,4.29614341457127,1.2848358386785927,1.285127021367996,3.3437294362766385,19332.42878916581,1971.3591072553636,3099.015535412006,3099.015535412006,6.64809376605484,5.021089899757308,-0.90026364321018,5.921353542967488,3.4620539856226022,3.4620539856226022,0.9891582816064578,0.0,0.0,0.0002266184691906312,0.987463845350802,0.0002294954597655408,199.05808821785845,0.0,0.0,0.0,0.07912658735426614,7.731423991187075e-05,0.00014930422927876043,0.0006414323813838129,0.09563241073189402,0.07653162163302615,0.019100789098867865,0.09563242180109696,0.07653162163302347,0.0191007890988672,0.4028022771301486,0.4028022771301486,0.10053153428394788,0.0,4.926100292212709,4.907251191574687,5.001638921435074,4.92657536905142,4.9078634112557324,5.001564280279808,24812.484929135186,21090.612189764906,0.85,0.9879880145146005,0.6779603449234196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524774901031756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.170097885508,1536.3514838884328,0.4028022771301486,0.10053153428394788,6.112885165565336,3.4620539856226022
4790.0,-30.163204093163028,5.021068614474092,35.00732225405069,24.10682161515581,4.994236958882661,-26.64749988438036,-40.17421508962286,1.4785327500999914,-0.09483201800139796,-5.021475552768375,40.0145879317983,45053.128217235906,20602.55423398587,20602.55423398587,65655.68245122177,82530.31810234858,82530.31810234858,20602.55423398587,103132.87233633445,103132.87233633445,103132.87233633445,127945.34427304048,97711.5294428048,60234.339557692125,41641.32209456963,24812.47193670603,0.0,66453.79403127567,21090.601146200126,1536.3506656988009,0.0,0.8867566141409078,2.815490645551757,0.0014959162575277712,354359.21941076586,1555162.3135148562,4.388660512631236,1555162.3135148562,4.388660512631236,0.85,0.09563234961852216,4.296143414572793,1.267362608970143,1.0,0.0,4.296143414572574,1.2848357866764248,1.2851269693540428,3.343729571610026,19332.40863064694,1971.3570516585114,3099.015535412006,3099.015535412006,6.648096467592187,5.021068614474092,-0.9002381021250248,5.9213067165991164,3.4620827708008317,3.4620827708008317,0.9891665059430947,0.0,0.0,0.0002266184691906312,0.9874526026130911,0.0002294980727084336,199.05799872269375,0.0,0.0,0.0,0.07912658735426614,7.731512767855213e-05,0.00014930334151207908,0.0006414285674108312,0.0956323496185251,0.07653156215261396,0.019100787465911134,0.09563236803575612,0.0765315621526116,0.019100787465910547,0.4028020074265893,0.4028020074265893,0.10053153650980134,0.0,4.926206528719661,4.907378478876922,5.001660726438388,4.926643534766981,4.907899726689834,5.001760061222626,24812.47193670603,21090.601146200126,0.85,0.9879899772211911,0.6779617157153164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524768366538838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.166840433743,1536.3506656988009,0.4028020074265893,0.10053153650980134,6.112885165565336,3.4620827708008317
4791.0,-30.163094888240646,5.021047425455463,35.00732016574583,24.106828111130767,4.994249902766853,-26.647400305396832,-40.17411359874529,1.4785553199230337,-0.09470104433671622,-5.021459436987208,40.01458368188449,45053.15062746957,20602.54268223543,20602.54268223543,65655.693309705,82530.29043046063,82530.29043046063,20602.54268223543,103132.83311269607,103132.83311269607,103132.83311269607,127945.28800650858,97711.46020501616,60234.32040202496,41641.266447768,24812.454893812504,0.0,66453.7213415805,21090.586659740628,1536.3493935033614,0.0,0.8867567115813676,2.8154908057502563,0.0014959162575277712,354359.44204175886,1555162.1302148309,4.38865723812593,1555162.1302148309,4.38865723812593,0.85,0.09563228354289283,4.296143414572793,1.2673623792873698,1.0,0.0,4.2961434145729855,1.284835681084651,1.2851268637383386,3.3437298464080736,19332.39493182112,1971.3556547670328,3099.015535412006,3099.015535412006,6.648092740037322,5.021047425455463,-0.9002068358277047,5.921254261283168,3.4621114995733238,3.4621114995733238,0.9891747141638068,0.0,0.0,0.0002266184691906312,0.9874413641598386,0.000229500684715035,199.05790926061638,0.0,0.0,0.0,0.07912658735426614,7.731601698478667e-05,0.00014930245220584452,0.000641424746823708,0.09563228354289813,0.07653149839504461,0.01910078514785352,0.09563230479595948,0.07653149839504036,0.019100785147852455,0.4028017375532992,0.4028017375532992,0.10053154070593527,0.0,4.92631078741465,4.907515327409385,5.001634299696434,4.92675839265047,4.908093326735525,5.0015592396839,24812.454893812504,21090.586659740628,0.85,0.9879912213226776,0.6779627945271973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524761836301616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.163585201573,1536.3493935033614,0.4028017375532992,0.10053154070593527,6.112885165565336,3.4621114995733238
4792.0,-30.162985774526074,5.02102620697738,35.007318090586935,24.106830835249298,4.994253899865722,-26.64730170326503,-40.17401224756611,1.478569828604699,-0.09444187904875889,-5.021450712308367,40.01457988817908,45053.17327650122,20602.546217369905,20602.546217369905,65655.71949387112,82530.284824594,82530.284824594,20602.546217369905,103132.8310419639,103132.8310419639,103132.8310419639,127945.27481554414,97711.4092089374,60234.29766084463,41641.23505343641,24812.443773580228,0.0,66453.67882701664,21090.577207543192,1536.3486334593438,0.0,0.8867567697402642,2.8154884189138882,0.0014959162575277712,354359.5625686278,1555161.9665912236,4.38865528368531,1555161.9665912236,4.38865528368531,0.85,0.09563222210259123,4.296143414572793,1.2673621452087538,1.0,0.0,4.29614341457253,1.284835613206528,1.2851267958448322,3.343730023057992,19332.384842151674,1971.3546259070808,3099.015535412006,3099.015535412006,6.648093880765541,5.02102620697738,-0.9001799468629992,5.921206153840379,3.462140221910161,3.462140221910161,0.9891829205457603,0.0,0.0,0.0002266184691906312,0.9874301352307271,0.0002295032945674466,199.057819873338,0.0,0.0,0.0,0.07912658735426614,7.731690507636291e-05,0.00014930156411426828,0.0006414209314549313,0.09563222210259503,0.07653143857009229,0.01910078353250275,0.09563218268566917,0.07653143857008925,0.01910078353250199,0.40280146820913065,0.40280146820913065,0.10053154356677102,0.0,4.926447090195495,4.907685385848254,5.0016352453884,4.927008833259606,4.90838218934249,5.001655619630469,24812.443773580228,21090.577207543192,0.85,0.9879922474236127,0.677963569086636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524755308478692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.160332803745,1536.3486334593438,0.40280146820913065,0.10053154356677102,6.112885165565336,3.462140221910161
4793.0,-30.162876712742833,5.0210050233689385,35.0073160108859,24.106822348572337,4.994262067860566,-26.64720273072687,-40.17390705468131,1.4785880858446196,-0.09447375848372985,-5.021438239295154,40.014575605561035,45053.17873736517,20602.54203301304,20602.54203301304,65655.7207703782,82530.21293190886,82530.21293190886,20602.54203301304,103132.7549649219,103132.7549649219,103132.7549649219,127945.18302725088,97711.29374974262,60234.259555198914,41641.14910504856,24812.428062328985,0.0,66453.57716737755,21090.563852979638,1536.3475164321576,0.0,0.8867568487532159,2.815490293666994,0.0014959162575277712,354359.7348768293,1555161.7818806886,4.3886526284405365,1555161.7818806886,4.3886526284405365,0.85,0.09563215841562465,4.296143414572793,1.267361850137822,1.0,0.0,4.29614341457434,1.2848355277909773,1.285126710409924,3.3437302453483433,19332.361998334298,1971.3522964859865,3099.015535412006,3099.015535412006,6.648092530544215,5.0210050233689385,-0.9001508808467484,5.921155904215687,3.462168900045032,3.462168900045032,0.9891911142985805,0.0,0.0,0.0002266184691906312,0.987418911783522,0.00022950590320505645,199.05773052868255,0.0,0.0,0.0,0.07912658735426614,7.731782684092885e-05,0.00014930064234970234,0.0006414169714221616,0.09563215841562786,0.07653137695580209,0.01910078145982577,0.09563218535456768,0.07653137695579952,0.01910078145982513,0.4028012013942261,0.4028012013942261,0.10053154700234473,0.0,4.926545837941205,4.90781161787919,5.0016237742067915,4.926964480811421,4.908340233437741,5.001601609051988,24812.428062328985,21090.563852979638,0.85,0.9879937780476472,0.6779646884002813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474878611366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.157082218886,1536.3475164321576,0.4028012013942261,0.10053154700234473,6.112885165565336,3.462168900045032
4794.0,-30.162767719379136,5.0209838824053215,35.00731394559224,24.106824164651357,4.994271642095473,-26.64710367915745,-40.173801861796505,1.4786076018737977,-0.09435348769488883,-5.021425296831755,40.01457186580467,45053.18385150908,20602.536915634057,20602.536915634057,65655.72076714314,82530.17942763379,82530.17942763379,20602.536915634057,103132.71634326785,103132.71634326785,103132.71634326785,127945.13175147212,97711.217315667,60234.22173954231,41641.106195694105,24812.41540820427,0.0,66453.52160389838,21090.55309697363,1536.3465680559202,0.0,0.8867569281899914,2.8154902240964272,0.0014959162575277712,354359.91367031087,1555161.6205839447,4.388649958953413,1555161.6205839447,4.388649958953413,0.85,0.09563209517554712,4.296143414572793,1.2673615814419463,1.0,0.0,4.296143414571632,1.2848354364862589,1.285126619084513,3.343730482965037,19332.346875709656,1971.3507544074334,3099.015535412006,3099.015535412006,6.648090879252402,5.0209838824053215,-0.9001215473609836,5.921105429766305,3.462197553334781,3.462197553334781,0.9891993009527945,0.0,0.0,0.0002266184691906312,0.987407695514776,0.00022950851023344082,199.05764124015732,0.0,0.0,0.0,0.07912658735426614,7.731874861565538e-05,0.0001492997205749758,0.0006414130113457404,0.09563209517555211,0.07653131572386858,0.019100779451683536,0.09563213252529049,0.07653131572386458,0.01910077945168254,0.4028009340573029,0.4028009340573029,0.10053155014504894,0.0,4.926646123411899,4.907942919632262,5.0015996836517616,4.927071809136862,4.908492705682988,5.00152793374582,24812.41540820427,21090.55309697363,0.85,0.9879946040856857,0.677965332222004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524742266858721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.153834230792,1536.3465680559202,0.4028009340573029,0.10053155014504894,6.112885165565336,3.462197553334781
4795.0,-30.162658841697535,5.0209627596696915,35.00731189283017,24.106826295051746,4.994279291569137,-26.647004924193705,-40.1736967038363,1.4786253740653035,-0.09418516207216499,-5.021413789666393,40.01456810022574,45053.18865815433,20602.53472827563,20602.53472827563,65655.72338642996,82530.1555635368,82530.1555635368,20602.53472827563,103132.69029181243,103132.69029181243,103132.69029181243,127945.09347196908,97711.14974052091,60234.18283513845,41641.07433931385,24812.403180156663,0.0,66453.47751947051,21090.542703133164,1536.3456780568936,0.0,0.8867570004129489,2.815489355597945,0.0014959162575277712,354360.0726359471,1555161.4581734801,4.388647531888221,1555161.4581734801,4.388647531888221,0.85,0.09563203248777813,4.296143414572793,1.2673612946132198,1.0,0.0,4.296143414573587,1.284835353340005,1.2851265359194157,3.3437306993496994,19332.33350584077,1971.3493910602265,3099.015535412006,3099.015535412006,6.64809017342876,5.0209627596696915,-0.9000930769337216,5.921055836603413,3.462226184183038,3.462226184183038,0.9892074811951537,0.0,0.0,0.0002266184691906312,0.9873964912878315,0.00022951111452204935,199.05755204648005,0.0,0.0,0.0,0.07912658735426614,7.731967009450271e-05,0.00014929879909612848,0.0006414090525404588,0.09563203248778016,0.0765312550861386,0.01910077740164156,0.09563205541509752,0.07653125508613698,0.019100777401641154,0.40280066669448256,0.40280066669448256,0.10053155228023478,0.0,4.926758260607471,4.908088302896829,5.0015785080919954,4.927228627594218,4.9086916895137165,5.0015156886879595,24812.403180156663,21090.542703133164,0.85,0.9879952989246227,0.677965854306932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452473575169946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.150588507422,1536.3456780568936,0.40280066669448256,0.10053155228023478,6.112885165565336,3.462226184183038
4796.0,-30.162550018305623,5.020941562850395,35.00730981868716,24.10681400159376,4.994278382723165,-26.646907073943662,-40.17359922928733,1.4786354383611935,-0.09408646638468099,-5.021407789434281,40.0145633719355,45053.22726415193,20602.543618315514,20602.543618315514,65655.77088246745,82530.10639890358,82530.10639890358,20602.543618315514,103132.65001721909,103132.65001721909,103132.65001721909,127945.0374977499,97711.05319261091,60234.174057859396,41640.97681639057,24812.387480530808,0.0,66453.36429692138,21090.529358451186,1536.3447127672998,0.0,0.8867570480861338,2.815488759190763,0.0014959162575277712,354360.1555261233,1555161.254241026,4.388645929822604,1555161.254241026,4.388645929822604,0.85,0.09563197135673063,4.296143414572793,1.2673610852612183,1.0,0.0,4.296143414573451,1.284835306254736,1.2851264888234757,3.3437308218871626,19332.31440365642,1971.347443179518,3099.015535412006,3099.015535412006,6.648093042094564,5.020941562850395,-0.9000679158213174,5.921009478671713,3.4622547852951318,3.4622547852951318,0.9892156529414662,0.0,0.0,0.0002266184691906312,0.9873852927846946,0.0002295137175392856,199.05746289735737,0.0,0.0,0.0,0.07912658735426614,7.732052425417233e-05,0.00014929794493645886,0.0006414053829480192,0.09563197135673376,0.0765311958272701,0.01910077552946366,0.09563198021275347,0.0765311958272676,0.019100775529463036,0.40280040025275743,0.40280040025275743,0.10053155377018859,0.0,4.926868601498086,4.908219336762727,5.001605854067634,4.927321323049625,4.9087548677115365,5.001726648462579,24812.387480530808,21090.529358451186,0.85,0.9879976969880683,0.6779675903668151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524729243461019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.147344099663,1536.3447127672998,0.40280040025275743,0.10053155377018859,6.112885165565336,3.4622547852951318
4797.0,-30.16244124948054,5.020920482208612,35.00730774339646,24.10682028802114,4.994292853194488,-26.646807734772253,-40.17349403640253,1.4786593384861648,-0.0939960730859184,-5.0213906083166995,40.014559190221675,45053.231222174705,20602.529677013983,20602.529677013983,65655.7608991887,82530.07112132157,82530.07112132157,20602.529677013983,103132.60079833555,103132.60079833555,103132.60079833555,127944.97106784466,97710.97719671014,60234.13729756303,41640.933221274565,24812.3702695091,0.0,66453.30349078367,21090.514729082737,1536.343404942955,0.0,0.886757150703047,2.8154895769336763,0.0014959162575277712,354360.3928746709,1555161.0738825817,4.388642481363898,1555161.0738825817,4.388642481363898,0.8500000000000001,0.09563190539253302,4.296143414572793,1.2673608341487128,1.0,0.0,4.2961434145723,1.284835194439296,1.285126376982695,3.343731112882253,19332.29936772549,1971.3459099412632,3099.015535412006,3099.015535412006,6.648088543471896,5.020920482208612,-0.9000361762263909,5.920956658435003,3.462283328854093,3.462283328854093,0.9892238082440266,0.0,0.0,0.0002266184691906312,0.9873741000336569,0.0002295163192784846,199.05737379301604,0.0,0.0,0.0,0.07912658735426614,7.73214460586308e-05,0.0001492970231320004,0.0006414014227438654,0.09563190539253427,0.07653113233224756,0.01910077306028671,0.09563193764777597,0.07653113233224657,0.01910077306028646,0.40280013377430046,0.40280013377430046,0.10053155767347954,0.0,4.926967269156478,4.908350519267572,5.001574139290085,4.927394535230803,4.908907877889931,5.001479953001592,24812.3702695091,21090.514729082737,0.85,0.987998450796271,0.6779682702820498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452472273847361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.144102233558,1536.343404942955,0.40280013377430046,0.10053155767347954,6.112885165565336,3.462283328854093
4798.0,-30.162332579105815,5.02089940445867,35.00730569669958,24.10681724958124,4.994299939006783,-26.646709222775947,-40.17339268522335,1.4786765826769268,-0.09390729080291749,-5.021380051486449,40.0145558724965,45053.25201470805,20602.52932999298,20602.52932999298,65655.78134470103,82530.0273835567,82530.0273835567,20602.52932999298,103132.55671354968,103132.55671354968,103132.55671354968,127944.9179057765,97710.88959390964,60234.11422506112,41640.861520942795,24812.36119222682,0.0,66453.22271316961,21090.5070133928,1536.3427155069621,0.0,0.8867572164655521,2.8154896426393483,0.0014959162575277712,354360.53871206375,1555160.9307882097,4.388640271404086,1555160.9307882097,4.388640271404086,0.85,0.09563184414322032,4.296143414572793,1.267360555562191,1.0,0.0,4.2961434145709,1.2848351137632956,1.2851262962884111,3.3437313228382615,19332.282035347762,1971.3441425306055,3099.015535412006,3099.015535412006,6.648088431494077,5.02089940445867,-0.9000083419165286,5.920907746375199,3.462311872131906,3.462311872131906,0.9892319634662589,0.0,0.0,0.0002266184691906312,0.9873629175502309,0.00022951891868989727,199.0572847694058,0.0,0.0,0.0,0.07912658735426614,7.732233420786172e-05,0.00014929613498276947,0.0006413976071273958,0.09563184414322569,0.07653107286141167,0.019100771281814016,0.09563190405673357,0.07653107286140738,0.019100771281812944,0.40279986736283135,0.40279986736283135,0.10053155994265185,0.0,4.927064364828368,4.908476494546164,5.00155542521685,4.927472760683543,4.909000444362562,5.001500644515829,24812.36119222682,21090.5070133928,0.85,0.9879999594314551,0.6779694072802199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524716236753787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.140862901744,1536.3427155069621,0.40279986736283135,0.10053155994265185,6.112885165565336,3.462311872131906
4799.0,-30.162223967980285,5.02087831815699,35.00730364464771,24.106814560387306,4.994304724967152,-26.64661099406232,-40.173287597112335,1.4786917510491702,-0.09376274568927556,-5.02137021090208,40.014551623125406,45053.2560108587,20602.53035620161,20602.53035620161,65655.78636706031,82529.99515862999,82529.99515862999,20602.53035620161,103132.52551483159,103132.52551483159,103132.52551483159,127944.87220633193,97710.81253654556,60234.07338877417,41640.82127530155,24812.346691500334,0.0,66453.16796680188,21090.494687775285,1536.3417322592334,0.0,0.886757281955811,2.815488892072723,0.0014959162575277712,354360.67465491587,1555160.7475117166,4.388638070593375,1555160.7475117166,4.388638070593375,0.8500000000000001,0.09563178167633346,4.296143414572793,1.2673603104939688,1.0,0.0,4.296143414572409,1.2848350427989068,1.2851262253079396,3.3437315075202183,19332.266789404333,1971.3425878770358,3099.015535412006,3099.015535412006,6.648088762634277,5.02087831815699,-0.8999809702011428,5.920859288358133,3.4623403811476883,3.4623403811476883,0.9892401088993396,0.0,0.0,0.0002266184691906312,0.9873517413002088,0.00022952151671116244,199.0571957944125,0.0,0.0,0.0,0.07912658735426614,7.73232551141132e-05,0.000149295214076518,0.0006413936507820681,0.09563178167633657,0.07653101249161752,0.019100769184719046,0.09563182442180489,0.07653101249161504,0.019100769184718425,0.4027996007765025,0.4027996007765025,0.10053156167209545,0.0,4.927169254294142,4.90860849609345,5.001551590326528,4.927607465212816,4.9091551908948645,5.001554964276863,24812.346691500334,21090.494687775285,0.85,0.9880008489566681,0.6779700259491922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524709740924708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.137625223268,1536.3417322592334,0.4027996007765025,0.10053156167209545,6.112885165565336,3.4623403811476883
4800.0,-30.162115468271274,5.020857202489318,35.00730157258803,24.106812255363934,4.994307217159131,-26.646513094994344,-40.17319012256337,1.4787048438822041,-0.0935633757324581,-5.021361659271216,40.01454693625158,45053.29318722819,20602.53388012071,20602.53388012071,65655.8270673489,82529.974420059,82529.974420059,20602.53388012071,103132.50830017972,103132.50830017972,103132.50830017972,127944.83836990732,97710.74602319863,60234.064790367935,41640.756925367445,24812.330069727603,0.0,66453.08699509504,21090.48055926846,1536.340658080974,0.0,0.8867573424683876,2.815487270713304,0.0014959162575277712,354360.7927915399,1555160.545365635,4.388636037058678,1555160.545365635,4.388636037058678,0.85,0.09563171937139038,4.296143414572793,1.2673600989440454,1.0,0.0,4.296143414572165,1.2848349815448195,1.2851261640399703,3.343731666931524,19332.25362961439,1971.3412459519197,3099.015535412006,3099.015535412006,6.648089899743487,5.020857202489318,-0.8999544109332538,5.920811613422572,3.4623688524541127,3.4623688524541127,0.989248243558318,0.0,0.0,0.0002266184691906312,0.9873405766513599,0.00022952411209435435,199.05710691077184,0.0,0.0,0.0,0.07912658735426614,7.732410931039828e-05,0.0001492943598802329,0.0006413899810323232,0.09563171937139371,0.07653095219347765,0.019100767177916058,0.09563170901236268,0.07653095219347499,0.019100767177915395,0.402799334499863,0.402799334499863,0.10053156385995046,0.0,4.92729181921851,4.908757122886129,5.001569640394337,4.9277982835387775,4.9093678711080315,5.001658103035027,24812.330069727603,21090.48055926846,0.85,0.9880026652816748,0.6779714114794037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524703248643087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.13438998018,1536.340658080974,0.402799334499863,0.10053156385995046,6.112885165565336,3.4623688524541127
4801.0,-30.162007014018446,5.020836101220089,35.00729948494441,24.106809391547017,4.994313168802981,-26.646414890872045,-40.17308506937695,1.4787210456565558,-0.09345159887260479,-5.021350582481607,40.0145423382184,45053.29652174643,20602.532152307496,20602.532152307496,65655.82867405392,82529.93637410495,82529.93637410495,20602.532152307496,103132.46852641244,103132.46852641244,103132.46852641244,127944.78143111477,97710.66371601338,60234.02386365462,41640.710947065294,24812.312904702332,0.0,66453.02385176762,21090.46596899698,1536.3394927057998,0.0,0.886757415515061,2.8154870949870943,0.0014959162575277712,354360.94581205124,1555160.347051293,4.388633582313925,1555160.347051293,4.388633582313925,0.85,0.09563165639498761,4.296143414572793,1.267359837391414,1.0,0.0,4.2961434145710795,1.284834905745732,1.2851260882237043,3.3437318641956297,19332.237344984034,1971.33958538176,3099.015535412006,3099.015535412006,6.64808934220733,5.020836101220089,-0.8999264040516426,5.920762505271732,3.4623972797579596,3.4623972797579596,0.9892563656451313,0.0,0.0,0.0002266184691906312,0.9873294168160626,0.00022952670641722585,199.05701806444847,0.0,0.0,0.0,0.07912658735426614,7.732502993013692e-05,0.00014929343926049427,0.0006413860259178956,0.09563165639499047,0.07653089115176351,0.019100765243226955,0.09563163838082124,0.07653089115176122,0.019100765243226382,0.4027990695675742,0.4027990695675742,0.10053156773966547,0.0,4.927409051975474,4.90890056644821,5.001581760512238,4.927898983608998,4.909495377160795,5.001651305358905,24812.312904702332,21090.46596899698,0.85,0.9880036282548714,0.6779721058629905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524696763027234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.131156125417,1536.3394927057998,0.4027990695675742,0.10053156773966547,6.112885165565336,3.4623972797579596
4802.0,-30.161898618061787,5.0208150723588805,35.007297412800746,24.10681089330467,4.994324867183133,-26.646316164537208,-40.172979911416746,1.4787424136585812,-0.09338873866943231,-5.021336074836504,40.01453861440125,45053.29926620238,20602.52346334504,20602.52346334504,65655.82272954742,82529.89228628823,82529.89228628823,20602.52346334504,103132.41574963328,103132.41574963328,103132.41574963328,127944.71531197614,97710.57787366745,60233.98485358185,41640.65891120622,24812.299562342858,0.0,66452.95847354908,21090.45462799143,1536.3384670312878,0.0,0.8867575028623103,2.815487962435974,0.0014959162575277712,354361.1462282563,1555160.1864421247,4.388630646996474,1555160.1864421247,4.388630646996474,0.85,0.0956315932706576,4.296143414572793,1.2673595390236003,1.0,0.0,4.296143414573072,1.2848348057767534,1.2851259882320698,3.3437321243609506,19332.220360915537,1971.337853488759,3099.015535412006,3099.015535412006,6.648086538425817,5.0208150723588805,-0.8998963778393332,5.920711450198214,3.4624256762125576,3.4624256762125576,0.9892644789178736,0.0,0.0,0.0002266184691906312,0.9873182631153263,0.00022952929937259796,199.05692926596083,0.0,0.0,0.0,0.07912658735426614,7.732595147819554e-05,0.00014929251771243565,0.0006413820668152724,0.09563159327066223,0.07653082987138676,0.019100763399275467,0.09563161342013828,0.07653082987138306,0.019100763399274544,0.4027988054954012,0.4027988054954012,0.10053157262515156,0.0,4.927511205354676,4.909033632767887,5.001559953330343,4.927947336167051,4.9095934498580505,5.001500313313784,24812.299562342858,21090.45462799143,0.85,0.9880045108252186,0.6779728141695209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524690280134331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.127924976672,1536.3384670312878,0.4027988054954012,0.10053157262515156,6.112885165565336,3.4624256762125576
4803.0,-30.16179032469698,5.020794030305926,35.007295354496534,24.106813442800217,4.994329975209003,-26.64621818962046,-40.17287866501135,1.4787578401324595,-0.09316321190442522,-5.021326602449477,40.014534873216455,45053.3187782341,20602.525046354473,20602.525046354473,65655.84382458858,82529.88118393629,82529.88118393629,20602.525046354473,103132.40623029077,103132.40623029077,103132.40623029077,127944.69442693867,97710.52221508138,60233.95980937918,41640.62489522467,24812.288196647904,0.0,66452.91309187257,21090.444967150717,1536.3376738258678,0.0,0.8867575646373304,2.8154861048831377,0.0014959162575277712,354361.277084818,1555160.0250838979,4.388628571037866,1555160.0250838979,4.388628571037866,0.85,0.09563153268133208,4.296143414572793,1.2673592901090163,1.0,0.0,4.296143414571399,1.284834733604885,1.285125916043845,3.343732312185414,19332.209348760305,1971.336730561436,3099.015535412006,3099.015535412006,6.648087049236239,5.020794030305926,-0.8998693403568865,5.920663370662813,3.46245405934146,3.46245405934146,0.9892725883832743,0.0,0.0,0.0002266184691906312,0.9873071201067837,0.00022953188990080506,199.05684055159617,0.0,0.0,0.0,0.07912658735426614,7.732683875707642e-05,0.00014929163043355477,0.0006413782549379515,0.09563153268133669,0.07653077081492882,0.019100761866407873,0.09563150761388345,0.07653077081492513,0.01910076186640695,0.40279854157739714,0.40279854157739714,0.1005315762650784,0.0,4.927638051697272,4.909193271733045,5.001555305987324,4.9281633905450235,4.9098498174744805,5.00155472993049,24812.288196647904,21090.444967150717,0.85,0.9880055029915389,0.6779735707890927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524683800731883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.124696275205,1536.3376738258678,0.40279854157739714,0.1005315762650784,6.112885165565336,3.46245405934146
4804.0,-30.161682100641745,5.020773076417319,35.00729331188147,24.10680946139621,4.994342969777654,-26.646119488366363,-40.17277350705115,1.4787803575022593,-0.09322533729573479,-5.021311157116535,40.01453121358693,45053.32079647548,20602.514466632838,20602.514466632838,65655.83526310831,82529.80791321959,82529.80791321959,20602.514466632838,103132.32237985243,103132.32237985243,103132.32237985243,127944.59714825414,97710.40782382443,60233.920707080215,41640.5412408269,24812.274768401716,0.0,66452.81600922861,21090.433553141458,1536.3366181413935,0.0,0.8867576565258816,2.8154887239655553,0.0014959162575277712,354361.4904548926,1555159.867243181,4.388625483109995,1555159.867243181,4.388625483109995,0.85,0.0956314692878098,4.296143414572793,1.2673590142698963,1.0,0.0,4.2961434145726205,1.2848346282586836,1.2851258106737689,3.3437325863448195,19332.18671623643,1971.3344226862823,3099.015535412006,3099.015535412006,6.6480836353386605,5.020773076417319,-0.899838786989223,5.920611863406542,3.46248240344275,3.46248240344275,0.9892806866979286,0.0,0.0,0.0002266184691906312,0.9872959843654697,0.00022953447879794402,199.05675189408907,0.0,0.0,0.0,0.07912658735426614,7.732776032506601e-05,0.00014929070886556518,0.0006413742957497019,0.09563146928781018,0.0765307095790187,0.019100759708791475,0.0956315407712963,0.0765307095790184,0.0191007597087914,0.40279827948351293,0.40279827948351293,0.10053157993504995,0.0,4.927721745403403,4.909308460183752,5.0015127088845475,4.928085819820808,4.909798546443881,5.001371692376438,24812.274768401716,21090.433553141458,0.85,0.9880068175589486,0.6779745916293256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524677327467677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.121469131676,1536.3366181413935,0.40279827948351293,0.10053157993504995,6.112885165565336,3.46248240344275
4805.0,-30.16157392787923,5.020752064517639,35.00729127446036,24.10680733099582,4.994344330253401,-26.646021996768134,-40.172676102351375,1.4787923991423186,-0.09299949148083897,-5.02130432957056,40.0145272796408,45053.35682459001,20602.521427961514,20602.521427961514,65655.87825255153,82529.79286255856,82529.79286255856,20602.521427961514,103132.31429052008,103132.31429052008,103132.31429052008,127944.57761707091,97710.34665067887,60233.91061271043,41640.4844866316,24812.263326550838,0.0,66452.74781318243,21090.42382756821,1536.3358808063124,0.0,0.8867577055338094,2.815486553510907,0.0014959162575277712,354361.58477428986,1555159.6975711372,4.388623836191765,1555159.6975711372,4.388623836191765,0.85,0.09563140955201807,4.296143414572793,1.2673588197538632,1.0,0.0,4.2961434145731205,1.2848345719225798,1.2851257543248977,3.3437327329573643,19332.174613015308,1971.3331885012017,3099.015535412006,3099.015535412006,6.648085881641912,5.020752064517639,-0.8998133477530246,5.920565412270664,3.4625107390701966,3.4625107390701966,0.9892887825914848,0.0,0.0,0.0002266184691906312,0.9872848540373262,0.00022953706649495853,199.0566632786801,0.0,0.0,0.0,0.07912658735426614,7.732861395522173e-05,0.00014928985523540944,0.0006413706284321298,0.09563140955202405,0.07653065157423851,0.01910075797778554,0.09563142643786385,0.07653065157423372,0.019100757977784343,0.4027980162586861,0.4027980162586861,0.10053158132367361,0.0,4.927835777776863,4.9094501523678105,5.001515823647935,4.92830483808973,4.910029888041095,5.001541266398249,24812.263326550838,21090.42382756821,0.85,0.9880084784022606,0.677975829551064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524670858352224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.118244209427,1536.3358808063124,0.4027980162586861,0.10053158132367361,6.112885165565336,3.4625107390701966
4806.0,-30.16146584067179,5.02073101959671,35.007289202764234,24.10680520059543,4.994345839673909,-26.64592456722041,-40.17257489087058,1.4788045662225153,-0.09278053508978701,-5.021296131714871,40.01452220646561,45053.37579941646,20602.525390511564,20602.525390511564,65655.90118992803,82529.7770731492,82529.7770731492,20602.525390511564,103132.30246366077,103132.30246366077,103132.30246366077,127944.54679873277,97710.28484028068,60233.88356654785,41640.445859703155,24812.244335072006,0.0,66452.69019477516,21090.407684811205,1536.334678409843,0.0,0.8867577656442227,2.8154846335285195,0.0014959162575277712,354361.69802391005,1555159.4787638893,4.3886218161731385,1555159.4787638893,4.3886218161731385,0.85,0.09563134758072264,4.296143414572793,1.2673585351230576,1.0,0.0,4.296143414572861,1.284834514999617,1.2851256973890344,3.3437328810972,19332.162383712563,1971.3319414593734,3099.015535412006,3099.015535412006,6.648087160289926,5.02073101959671,-0.8997871701808196,5.920518189777529,3.462539022274489,3.462539022274489,0.9892968635069969,0.0,0.0,0.0002266184691906312,0.9872737326474633,0.00022953965217218267,199.0565747334369,0.0,0.0,0.0,0.07912658735426614,7.732950095627294e-05,0.00014928896823435825,0.000641366817748405,0.09563134758072199,0.07653059167020798,0.01910075591051401,0.09563129286102041,0.07653059167020851,0.01910075591051414,0.40279775381379057,0.40279775381379057,0.10053158363200744,0.0,4.927968634802312,4.909610019757565,5.001540365896858,4.928515596625061,4.910265058857362,5.001654124490926,24812.244335072006,21090.407684811205,0.85,0.9880096802324825,0.677976702935027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524664392308566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.115021867081,1536.334678409843,0.40279775381379057,0.10053158363200744,6.112885165565336,3.462539022274489
4807.0,-30.161357815832172,5.020710076233293,35.00728713711257,24.106806388031714,4.994359300511202,-26.645825998617827,-40.17246976783497,1.478827483296855,-0.09276426774783886,-5.021280010933275,40.01451823913326,45053.37704309313,20602.513203610015,20602.513203610015,65655.89024670314,82529.72419441752,82529.72419441752,20602.513203610015,103132.23739802753,103132.23739802753,103132.23739802753,127944.46609510883,97710.19112843988,60233.843977115626,41640.38572369362,24812.2286970813,0.0,66452.61442077492,21090.394392519105,1536.3334823065911,0.0,0.8867578620858713,2.8154863014485003,0.0014959162575277712,354361.92072520347,1555159.3076519237,4.388618575238791,1555159.3076519237,4.388618575238791,0.85,0.09563128373599908,4.296143414572793,1.267358253239654,1.0,0.0,4.296143414573504,1.2848344077834575,1.2851255901485765,3.343733160123194,19332.1438426498,1971.3300507971428,3099.015535412006,3099.015535412006,6.648083227782519,5.020710076233293,-0.8997563279268261,5.920466404160119,3.462567260497538,3.462567260497538,0.9893049315707252,0.0,0.0,0.0002266184691906312,0.9872626178098168,0.0002295422363842467,199.0564862393642,0.0,0.0,0.0,0.07912658735426614,7.73304222475176e-05,0.0001492880469431136,0.0006413628597490914,0.09563128373600505,0.07653053002621323,0.019100753709791817,0.09563128546138192,0.07653053002620845,0.019100753709790624,0.40279749318993074,0.40279749318993074,0.10053158797812005,0.0,4.928071939881761,4.909745708536718,5.00151381749032,4.9285157431854145,4.910319079250712,5.001438280184402,24812.2286970813,21090.394392519105,0.85,0.9880106421543184,0.6779774947275544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524657931384726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.11180141654,1536.3334823065911,0.40279749318993074,0.10053158797812005,6.112885165565336,3.462567260497538
4808.0,-30.161249822229113,5.020689131060362,35.00728509604513,24.1068034892902,4.994365696348816,-26.645728164711052,-40.17236855635417,1.4788440388307371,-0.0926652751801953,-5.021269943359175,40.01451482389746,45053.39535165197,20602.5134207517,20602.5134207517,65655.90877240367,82529.68396081211,82529.68396081211,20602.5134207517,103132.1973815638,103132.1973815638,103132.1973815638,127944.4163747822,97710.10702410864,60233.81841494838,41640.320676844734,24812.2189932184,0.0,66452.53967006314,21090.38614423564,1536.3327672513074,0.0,0.8867579257103579,2.8154861759031022,0.0014959162575277712,354362.05980423326,1555159.1603520194,4.388616437129766,1555159.1603520194,4.388616437129766,0.85,0.09563122383799647,4.296143414572793,1.2673580323485658,1.0,0.0,4.296143414572652,1.2848343303293954,1.285125512676961,3.3437333616944858,19332.127202450753,1971.3283539690674,3099.015535412006,3099.015535412006,6.648083297850474,5.020689131060362,-0.8997290603897667,5.920418191450128,3.462595494282235,3.462595494282235,0.9893129983663529,0.0,0.0,0.0002266184691906312,0.9872515063210651,0.00022954481987585073,199.05639777095925,0.0,0.0,0.0,0.07912658735426614,7.733130926774567e-05,0.00014928715992288552,0.00064135904898298,0.09563122383799888,0.0765304717652211,0.01910075207277779,0.09563124354894303,0.07653047176521915,0.019100752072777304,0.40279723266264195,0.40279723266264195,0.1005315908713174,0.0,4.928174668491806,4.909877323979174,5.001500710329367,4.928604668178991,4.9104229057533075,5.001467426819033,24812.2189932184,21090.38614423564,0.85,0.9880120323223951,0.6779785328798881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452465147419467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.108583319472,1536.3327672513074,0.40279723266264195,0.1005315908713174,6.112885165565336,3.462595494282235
