time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4809.0,-30.161141946821566,5.020668112837692,35.007283030338414,24.106791230756812,4.9943644942115695,-26.64563119696972,-40.17226741472257,1.4788537443597403,-0.09256681199479999,-5.021264155275736,40.01451002408956,45053.41371077957,20602.522186720435,20602.522186720435,65655.9358975,82529.63633603166,82529.63633603166,20602.522186720435,103132.1585227521,103132.1585227521,103132.1585227521,127944.36121333057,97710.01229878256,60233.789673530446,41640.24736139124,24812.20269057847,0.0,66452.4500519697,21090.3722869917,1536.3317710173337,0.0,0.8867579725621975,2.8154855578019147,0.0014959162575277712,354362.13976403495,1555158.9533352202,4.3886148626678345,1555158.9533352202,4.3886148626678345,0.8500000000000001,0.09563116401647426,4.296143414572793,1.2673577405745164,1.0,0.0,4.296143414572615,1.2848342849226702,1.2851254672599453,3.3437334798637965,19332.108460868032,1971.3264428594916,3099.015535412006,3099.015535412006,6.6480861264806075,5.020668112837692,-0.8997043839074754,5.920372496745167,3.4626236926154563,3.4626236926154563,0.9893210550329875,0.0,0.0,0.0002266184691906312,0.9872404071281433,0.00022954740056665472,199.05630939945857,0.0,0.0,0.0,0.07912658735426614,7.733219568521084e-05,0.00014928627350542035,0.0006413552408064244,0.09563116401647155,0.0765304136178579,0.019100750398613656,0.09563116559508875,0.07653041361786006,0.019100750398614193,0.40279697205595344,0.40279697205595344,0.10053159339991917,0.0,4.928277012214608,4.909997218431101,5.001532656809047,4.9286973432809305,4.910487788983858,5.001671449756941,24812.20269057847,21090.3722869917,0.85,0.9880137729482242,0.6779797234796484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524645018877527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.105368197459,1536.3317710173337,0.40279697205595344,0.10053159339991917,6.112885165565336,3.4626236926154563
4810.0,-30.161034104826793,5.020647221720526,35.00728096682641,24.106797447334998,4.994379684369197,-26.645532619978255,-40.17216229168696,1.4788781995206786,-0.09250085630981175,-5.021246596431025,40.01450595660336,45053.41415922452,20602.50693405989,20602.50693405989,65655.92109328441,82529.59752781373,82529.59752781373,20602.50693405989,103132.10446187362,103132.10446187362,103132.10446187362,127944.29024949107,97709.93348322471,60233.75011463548,41640.203742876925,24812.185787617447,0.0,66452.38953049437,21090.35791947483,1536.3304705972241,0.0,0.8867580766877611,2.8154867407250816,0.0014959162575277712,354362.3823317614,1555158.7779036388,4.388611363515631,1555158.7779036388,4.388611363515631,0.85,0.09563109921172755,4.296143414572793,1.2673574806703258,1.0,0.0,4.296143414571404,1.2848341705107065,1.2851253528220523,3.343733777616707,19332.09286706268,1971.3248527338778,3099.015535412006,3099.015535412006,6.648081204704525,5.020647221720526,-0.8996727764528858,5.920319998173412,3.4626518340033847,3.4626518340033847,0.9893290954295385,0.0,0.0,0.0002266184691906312,0.9872293115075665,0.00022954998048484735,199.05622105540806,0.0,0.0,0.0,0.07912658735426614,7.733311700613778e-05,0.0001492853521844934,0.0006413512826795914,0.09563109921173604,0.07653035108662819,0.019100748125107862,0.09563113605714685,0.07653035108662139,0.019100748125106166,0.4027967107624154,0.4027967107624154,0.10053159836136058,0.0,4.928364094907124,4.91011461458038,5.0014981842224415,4.928745740121201,4.910617545743264,5.001393684903121,24812.185787617447,21090.35791947483,0.85,0.988014450001915,0.677980347697654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452463857063124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.102154307382,1536.3304705972241,0.4027967107624154,0.10053159836136058,6.112885165565336,3.4626518340033847
4811.0,-30.16092639208744,5.020626257564863,35.00727891464641,24.10679549155759,4.994379965911463,-26.64543565030464,-40.17206118497995,1.478889224128676,-0.09225160671496724,-5.021240813833705,40.0145021596482,45053.431814517906,20602.51569867957,20602.51569867957,65655.94751319748,82529.58791110941,82529.58791110941,20602.51569867957,103132.10360978899,103132.10360978899,103132.10360978899,127944.27920343597,97709.87747673829,60233.72138014702,41640.17344065696,24812.17559364698,0.0,66452.34903430394,21090.349254599932,1536.3298292445004,0.0,0.886758119879456,2.8154841408191817,0.0014959162575277712,354362.4622158318,1555158.614140136,4.388609912053648,1555158.614140136,4.388609912053648,0.8499999999999999,0.09563104080383618,4.296143414572793,1.2673572559328754,1.0,0.0,4.2961434145744715,1.2848341189327641,1.2851253012324209,3.3437339118464147,19332.08178607472,1971.3237227875697,3099.015535412006,3099.015535412006,6.6480840328993445,5.020626257564863,-0.8996481387559845,5.920274396320847,3.462679978704436,3.462679978704436,0.989337136772696,0.0,0.0,0.0002266184691906312,0.9872182293200626,0.00022955255733751243,199.05613281732172,0.0,0.0,0.0,0.07912658735426614,7.733400313666895e-05,0.00014928446605396226,0.0006413474757357456,0.09563104080384145,0.07653029396450921,0.019100746839332244,0.09563101248449192,0.07653029396450499,0.019100746839331193,0.40279644884776367,0.40279644884776367,0.10053160126094798,0.0,4.928486928212635,4.910263995247021,5.00151455931433,4.928989207118718,4.910872500627249,5.001591056237203,24812.17559364698,21090.349254599932,0.85,0.9880154496766494,0.677981026543704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524632124387928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.098943343783,1536.3298292445004,0.40279644884776367,0.10053160126094798,6.112885165565336,3.462679978704436
4812.0,-30.16081872601853,5.020605410134551,35.00727686733859,24.106801812909566,4.994394502474044,-26.645337297018347,-40.17195986872537,1.4789130734738307,-0.09216974570682623,-5.021223878602343,40.014498197199806,45053.44837201366,20602.50169163745,20602.50169163745,65655.95006365111,82529.55238683303,82529.55238683303,20602.50169163745,103132.05407847048,103132.05407847048,103132.05407847048,127944.2136122431,97709.80173880584,60233.69772398634,41640.11557202166,24812.15953377262,0.0,66452.27510579428,21090.335603706728,1536.3285916097268,0.0,0.8867582204496075,2.8154850419752915,0.0014959162575277712,354362.6961687778,1555158.443238887,4.388606532382256,1555158.443238887,4.388606532382256,0.85,0.09563097655625875,4.296143414572793,1.26735700591933,1.0,0.0,4.296143414572932,1.284834007355101,1.2851251896294709,3.343734202223237,19332.0668011833,1971.3221947538968,3099.015535412006,3099.015535412006,6.6480795130633,5.020605410134551,-0.8996169387348223,5.920222348869373,3.4627080665536787,3.4627080665536787,0.9893451618724797,0.0,0.0,0.0002266184691906312,0.9872071520684169,0.00022955513310029762,199.0560446175459,0.0,0.0,0.0,0.07912658735426614,7.733489111315683e-05,0.00014928357807747434,0.0006413436608614047,0.09563097655625784,0.07653023201209906,0.01910074454415878,0.09563097690072839,0.0765302320120998,0.01910074454415896,0.4027961884548791,0.4027961884548791,0.10053160557282964,0.0,4.928593943004728,4.910408026959885,5.0014731508043155,4.929054132895544,4.9110163165112795,5.001339721885358,24812.15953377262,21090.335603706728,0.85,0.9880165872293252,0.6779820299649191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524625685876553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.0957333855,1536.3285916097268,0.4027961884548791,0.10053160557282964,6.112885165565336,3.4627080665536787
4813.0,-30.160711156511873,5.020584483266736,35.00727482675024,24.106789484526985,4.994394095620488,-26.645240525094117,-40.171858796942956,1.4789234642027356,-0.09209055770520536,-5.021218496438374,40.01449429830287,45053.46553673816,20602.511224137772,20602.511224137772,65655.97676087593,82529.50080579107,82529.50080579107,20602.511224137772,103132.01202992885,103132.01202992885,103132.01202992885,127944.16089353878,97709.70353257244,60233.668263519656,41640.03918783643,24812.148863609924,0.0,66452.18805144636,21090.326534068434,1536.3279274061133,0.0,0.8867582619718337,2.8154846297527327,0.0014959162575277712,354362.77052108664,1555158.2750786375,4.388605137023266,1555158.2750786375,4.388605137023266,0.85,0.09563091850389999,4.296143414572793,1.2673567493120208,1.0,0.0,4.296143414573843,1.2848339587427344,1.2851251410060873,3.3437343287351737,19332.04737089657,1971.3202134160565,3099.015535412006,3099.015535412006,6.648082589040239,5.020584483266736,-0.8995925826701514,5.920177065936888,3.462736154674809,3.462736154674809,0.9893531870499455,0.0,0.0,0.0002266184691906312,0.9871960848854903,0.00022955770657955737,199.0559564969517,0.0,0.0,0.0,0.07912658735426614,7.733577695638484e-05,0.00014928269223424636,0.0006413398551518545,0.09563091850390412,0.0765301754147507,0.01910074308915342,0.09563092603273869,0.0765301754147474,0.019100743089152595,0.40279592905449213,0.40279592905449213,0.10053160751992489,0.0,4.928698704966905,4.910535264879229,5.001487775333203,4.929127938733188,4.911054438574126,5.001556508507633,24812.148863609924,21090.326534068434,0.85,0.9880182833113936,0.6779831764434663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45246192501606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.092526082679,1536.3279274061133,0.40279592905449213,0.10053160751992489,6.112885165565336,3.462736154674809
4814.0,-30.160603640923966,5.020563668756255,35.0072727867045,24.106795840803557,4.994408107310498,-26.645142359725018,-40.17175751561297,1.4789468261115277,-0.091996106587942,-5.021201849327399,40.01449023293043,45053.48156599749,20602.497741257805,20602.497741257805,65655.9793072553,82529.46791941056,82529.46791941056,20602.497741257805,103131.96566066836,103131.96566066836,103131.96566066836,127944.09792211757,97709.63027088197,60233.643917468944,41639.98483712559,24812.132261449202,0.0,66452.11709857479,21090.312422231822,1536.3266653754422,0.0,0.8867583614478106,2.815485331859928,0.0014959162575277712,354363.0004939305,1555158.0997382817,4.388601794122461,1555158.0997382817,4.388601794122461,0.85,0.09563085424776639,4.296143414572793,1.2673565069912,1.0,0.0,4.296143414571971,1.2848338494455385,1.2851250316841212,3.343734613177233,19332.032875934256,1971.3187353412486,3099.015535412006,3099.015535412006,6.648078238342473,5.020563668756255,-0.8995616018887382,5.920125270644993,3.4627641840865757,3.4627641840865757,0.9893611954533074,0.0,0.0,0.0002266184691906312,0.9871850233836729,0.00022956027879543218,199.05586842060552,0.0,0.0,0.0,0.07912658735426614,7.733666464560238e-05,0.00014928180454502882,0.0006413360415116684,0.09563085424777153,0.07653011362282658,0.019100740624944948,0.09563088205144443,0.07653011362282247,0.019100740624943924,0.402795669525301,0.402795669525301,0.10053161094692305,0.0,4.92879379569132,4.91066404072609,5.001447798742561,4.929205742739441,4.9112107595664725,5.00131954956754,24812.132261449202,21090.312422231822,0.85,0.9880193765664607,0.6779841415611386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524612820222333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.089320434263,1536.3266653754422,0.402795669525301,0.10053161094692305,6.112885165565336,3.4627641840865757
4815.0,-30.160496207559365,5.0205427282859185,35.00727073792991,24.10678417598831,4.994403438516281,-26.64504613653594,-40.17165651367975,1.4789533674928335,-0.09181255785330222,-5.021199268656881,40.01448589859262,45053.49849811075,20602.512856440357,20602.512856440357,65656.0113545511,82529.43767519428,82529.43767519428,20602.512856440357,103131.95053163463,103131.95053163463,103131.95053163463,127944.07064910146,97709.55161985064,60233.61244276699,41639.93241898183,24812.120117466817,0.0,66452.05253644864,21090.302099846795,1536.3259832002227,0.0,0.8867583902844507,2.8154832214636594,0.0014959162575277712,354363.0361448199,1555157.9127974096,4.388600825064194,1555157.9127974096,4.388600825064194,0.85,0.09563079691514569,4.296143414572793,1.2673562663188207,1.0,0.0,4.296143414572837,1.2848338188421085,1.2851250010737556,3.3437346928215783,19332.01731468078,1971.3171485350024,3099.015535412006,3099.015535412006,6.64808311575673,5.0205427282859185,-0.8995389671707041,5.920081695456623,3.462792212514692,3.462792212514692,0.9893692035756263,0.0,0.0,0.0002266184691906312,0.9871739704747549,0.00022956284907071152,199.05578041169423,0.0,0.0,0.0,0.07912658735426614,7.73375498954038e-05,0.0001492809192952274,0.0006413322383515637,0.0956307969151479,0.07653005769656217,0.01910073921858574,0.09563077101652259,0.07653005769656039,0.019100739218585298,0.40279541007119274,0.40279541007119274,0.1005316122551253,0.0,4.9289114057607435,4.910801144732375,5.001487224822824,4.929386710803556,4.911354462566123,5.001649836768706,24812.120117466817,21090.302099846795,0.85,0.9880208187480602,0.6779850550650653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524606393512731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.086117291321,1536.3259832002227,0.40279541007119274,0.1005316122551253,6.112885165565336,3.462792212514692
4816.0,-30.160388854471574,5.02052197670786,35.00726869474511,24.10680017145353,4.994423454240414,-26.64494751697578,-40.17155516250057,1.4789821167446167,-0.09168174464042522,-5.021178164548898,40.01448196385853,45053.51353132939,20602.490189366974,20602.490189366974,65656.00372069636,82529.42017738448,82529.42017738448,20602.490189366974,103131.91036675146,103131.91036675146,103131.91036675146,127944.0127092922,97709.49640967345,60233.58976361822,41639.8962733947,24812.102342540747,0.0,66451.99861593544,21090.286991159635,1536.3245527681242,0.0,0.8867585119781145,2.8154839660472453,0.0014959162575277712,354363.32768939564,1555157.7430915418,4.388596735536526,1555157.7430915418,4.388596735536526,0.85,0.09563073073774209,4.296143414572793,1.2673560256464405,1.0,0.0,4.296143414571315,1.284833684340605,1.2851248665417698,3.343735042857033,19332.00639124409,1971.3160346544528,3099.015535412006,3099.015535412006,6.648075801474784,5.02052197670786,-0.8995054119832666,5.9200273886911265,3.4628201682540674,3.4628201682540674,0.9893771909297335,0.0,0.0,0.0002266184691906312,0.9871629259581729,0.00022956541745190422,199.05569246862302,0.0,0.0,0.0,0.07912658735426614,7.733843821565153e-05,0.00014928003097497964,0.0006413284220003813,0.09563073073774647,0.07652999424618634,0.01910073649156013,0.09563072039159864,0.07652999424618283,0.019100736491559255,0.402795151268243,0.402795151268243,0.10053161665873514,0.0,4.929020398458363,4.9109521981872035,5.001427578693892,4.929496419908446,4.911596492231183,5.0012291271042955,24812.102342540747,21090.286991159635,0.85,0.9880215055706661,0.6779858314227645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524599971723684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.082916085028,1536.3245527681242,0.402795151268243,0.10053161665873514,6.112885165565336,3.4628201682540674
4817.0,-30.160281583040206,5.020501066304368,35.00726665824106,24.106783512420975,4.994416915089716,-26.64485162659493,-40.17145419549195,1.478986958644466,-0.09154591975487847,-5.021177532895905,40.01447807207956,45053.52997960251,20602.509248419086,20602.509248419086,65656.03922802159,82529.37659465041,82529.37659465041,20602.509248419086,103131.8858430695,103131.8858430695,103131.8858430695,127943.97953381538,97709.40368226655,60233.5570672185,41639.829572275616,24812.093690745874,0.0,66451.92326302148,21090.279637133994,1536.3241141646988,0.0,0.8867585292892541,2.8154822551982206,0.0014959162575277712,354363.336415425,1555157.5752383498,4.388596153794018,1555157.5752383498,4.388596153794018,0.85,0.09563067550083468,4.296143414572793,1.267355723981746,1.0,0.0,4.296143414571672,1.2848336616880944,1.2851248438841256,3.3437351018094064,19331.988044953414,1971.314163853448,3099.015535412006,3099.015535412006,6.6480819515091705,5.020501066304368,-0.8994839684543834,5.919985034758751,3.4628481460751632,3.4628481460751632,0.9893851845929038,0.0,0.0,0.0002266184691906312,0.9871518899755617,0.00022956798390594323,199.05560459252197,0.0,0.0,0.0,0.07912658735426614,7.733932317811112e-05,0.00014927914601252007,0.0006413246200747385,0.09563067550083673,0.07652994013981634,0.019100735361020388,0.09563063684630824,0.07652994013981469,0.01910073536101998,0.4027948939238893,0.4027948939238893,0.1005316175545744,0.0,4.929142408778546,4.911094311692466,5.00146896407,4.929631613140998,4.911663966175865,5.001635706837419,24812.093690745874,21090.279637133994,0.85,0.9880231602650577,0.6779868477437049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524593554738823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.079716851635,1536.3241141646988,0.4027948939238893,0.1005316175545744,6.112885165565336,3.4628481460751632
4818.0,-30.160174329660226,5.020480265642784,35.00726459768472,24.10679014809432,4.994429552680812,-26.64475383459512,-40.171352949086554,1.4790090576157613,-0.09142239282846276,-5.021161174962643,40.01447329849693,45053.54511813695,20602.496079390006,20602.496079390006,65656.04119752695,82529.35060416964,82529.35060416964,20602.496079390006,103131.84668355965,103131.84668355965,103131.84668355965,127943.91946876755,97709.33683646776,60233.53135043544,41639.78387336924,24812.0727852079,0.0,66451.85665857713,21090.261867426714,1536.322611913135,0.0,0.8867586298578273,2.815482541534085,0.0014959162575277712,354363.56239368167,1555157.3693528117,4.3885927741777895,1555157.3693528117,4.3885927741777895,0.85,0.09563061097774739,4.296143414572793,1.2673555019916969,1.0,0.0,4.296143414572896,1.284833558299518,1.2851247404721182,3.343735370874617,19331.97481938725,1971.3128152210238,3099.015535412006,3099.015535412006,6.6480777020857875,5.020480265642784,-0.899453296466393,5.919933562109177,3.462876041397956,3.462876041397956,0.9893931546851302,0.0,0.0,0.0002266184691906312,0.9871408559831024,0.00022957054995453494,199.05551673128605,0.0,0.0,0.0,0.07912658735426614,7.734021059884811e-05,0.00014927825859178308,0.0006413208075879833,0.09563061097774739,0.07652987813034542,0.01910073284740196,0.09563056390783581,0.07652987813034542,0.01910073284740196,0.40279463730475773,0.40279463730475773,0.10053162173367776,0.0,4.929255476366393,4.911240318713283,5.001449954212603,4.929738782134166,4.9118554135222325,5.001405021984112,24812.0727852079,21090.261867426714,0.85,0.9880241801950095,0.6779877550994169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524587142640604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.076519560827,1536.322611913135,0.40279463730475773,0.10053162173367776,6.112885165565336,3.462876041397956
4819.0,-30.16006713552361,5.020459491719178,35.0072625676357,24.10678690010684,4.994438173774872,-26.644656497669704,-40.17124803559852,1.4790275359209466,-0.09138344271173082,-5.021149647513543,40.01447006597642,45053.54357151631,20602.492870832742,20602.492870832742,65656.03644234905,82529.29929646305,82529.29929646305,20602.492870832742,103131.79216729579,103131.79216729579,103131.79216729579,127943.85556850466,97709.2429642007,60233.487239253685,41639.72858327447,24812.063401208874,0.0,66451.79198448334,21090.253891027543,1536.321879539597,0.0,0.8867587002525344,2.815483375283452,0.0014959162575277712,354363.7216408141,1555157.229933592,4.388590408557431,1555157.229933592,4.388590408557431,0.85,0.09563055153431954,4.296143414572793,1.2673552036238833,1.0,0.0,4.296143414573053,1.2848334718500019,1.2851246540030101,3.34373559585654,19331.956246583853,1971.3109213221492,3099.015535412006,3099.015535412006,6.648076666738522,5.020459491719178,-0.8994254635780194,5.9198849552971975,3.4629039349755524,3.4629039349755524,0.9894011242787293,0.0,0.0,0.0002266184691906312,0.9871298282183948,0.0002295731146121274,199.05542891865943,0.0,0.0,0.0,0.07912658735426614,7.734113017135094e-05,0.00014927733901928025,0.000641316856972631,0.09563055153432458,0.07652982037407041,0.01910073116025417,0.09563055423086034,0.07652982037406637,0.01910073116025316,0.4027943815967529,0.4027943815967529,0.10053162490300514,0.0,4.9293532500668675,4.911367810146942,5.001428564872981,4.929766204801808,4.911899668715932,5.001364928780788,24812.063401208874,21090.253891027543,0.85,0.9880250702295569,0.6779883916755236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524580731627057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.073325484107,1536.321879539597,0.4027943815967529,0.10053162490300514,6.112885165565336,3.4629039349755524
4820.0,-30.15996006341582,5.020438670449966,35.007260529921176,24.10678476970645,4.994439504444259,-26.64455999962379,-40.17115073567254,1.4790394406522602,-0.09116596684339129,-5.021142530248312,40.01446578260238,45053.57548926866,20602.498552305457,20602.498552305457,65656.07404157412,82529.28447883649,82529.28447883649,20602.498552305457,103131.78303114194,103131.78303114194,103131.78303114194,127943.83245349614,97709.18248656961,60233.473497002036,41639.67665507508,24812.0494223542,0.0,66451.72607742928,21090.24200900107,1536.320988421976,0.0,0.8867587520006542,2.8154813486590924,0.0014959162575277712,354363.8199630354,1555157.0451908754,4.388588669557456,1555157.0451908754,4.388588669557456,0.85,0.09563049261252451,4.296143414572793,1.2673550113057717,1.0,0.0,4.2961434145715724,1.2848334161545176,1.2851245982949036,3.3437357408021575,19331.94428097157,1971.3097011692648,3099.015535412006,3099.015535412006,6.648078500053858,5.020438670449966,-0.8994002787191517,5.919838949169118,3.4629318019513358,3.4629318019513358,0.9894090862718102,0.0,0.0,0.0002266184691906312,0.9871188131402558,0.0002295756763764889,199.05534120607518,0.0,0.0,0.0,0.07912658735426614,7.734198301959743e-05,0.00014927648617103377,0.0006413131930142533,0.0956304926125257,0.07652976317066655,0.01910072944185914,0.09563043550645212,0.07652976317066561,0.019100729441858904,0.40279412559170846,0.40279412559170846,0.10053162710748324,0.0,4.92947521613047,4.91151694213147,5.001441596938378,4.929976563404921,4.912126987678903,5.0015072598025085,24812.0494223542,21090.24200900107,0.85,0.9880266159688903,0.6779895444216516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524574324160409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.070133795654,1536.320988421976,0.40279412559170846,0.10053162710748324,6.112885165565336,3.4629318019513358
4821.0,-30.159853008860257,5.020417935727584,35.00725849358487,24.106786271464102,4.994451439208523,-26.64446245689128,-40.17104955911634,1.479060887239519,-0.09111803534864293,-5.021127549838637,40.0144617473174,45053.58993047203,20602.488166685755,20602.488166685755,65656.07809715779,82529.23931040261,82529.23931040261,20602.488166685755,103131.72747708837,103131.72747708837,103131.72747708837,127943.76105326676,97709.09624500047,60233.44686506979,41639.610422145204,24812.03357617839,0.0,66451.64399832359,21090.22853975163,1536.3198059830722,0.0,0.8867588428820223,2.8154824674405394,0.0014959162575277712,354364.0269115763,1555156.8711483013,4.388585615481665,1555156.8711483013,4.388585615481665,0.85,0.09563043022609297,4.296143414572793,1.2673547530500215,1.0,0.0,4.296143414572366,1.284833315818115,1.2851244979357617,3.34373600192429,19331.92721791601,1971.3079612218253,3099.015535412006,3099.015535412006,6.6480751487896965,5.020417935727584,-0.8993704750398921,5.9197884107674765,3.462959620021322,3.462959620021322,0.9894170342918063,0.0,0.0,0.0002266184691906312,0.9871078000003592,0.0002295782377472336,199.0552535079469,0.0,0.0,0.0,0.07912658735426614,7.73428698563031e-05,0.00014927559933432808,0.0006413093830365804,0.09563043022609875,0.07652970304069232,0.019100727185406435,0.09563040970520537,0.0765297030406877,0.01910072718540528,0.4027938707468868,0.4027938707468868,0.10053163061405428,0.0,4.929576391909563,4.911650344819577,5.001413552774409,4.930009514489996,4.9122124062065495,5.0013298637283015,24812.03357617839,21090.22853975163,0.85,0.98802789738075,0.6779905991732668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524567923993603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.066943235695,1536.3198059830722,0.4027938707468868,0.10053163061405428,6.112885165565336,3.462959620021322
4822.0,-30.159746064110102,5.02039724341339,35.00725648851515,24.106782779004448,4.994461315225668,-26.644365218911414,-40.170944610703714,1.4790804700269942,-0.09110985564012708,-5.021115118611558,40.014458585350305,45053.587370811336,20602.48307770337,20602.48307770337,65656.07044851471,82529.18174215755,82529.18174215755,20602.48307770337,103131.66481986092,103131.66481986092,103131.66481986092,127943.68898615353,97708.99676181533,60233.402390469,41639.54930149593,24812.02416629261,0.0,66451.57346778853,21090.220541348717,1536.3190503601338,0.0,0.8867589176222823,2.8154838109659805,0.0014959162575277712,354364.1986442221,1555156.7347720973,4.388583103829453,1555156.7347720973,4.388583103829453,0.85,0.0956303703654118,4.296143414572793,1.2673544832551853,1.0,0.0,4.29614341457235,1.2848332242013876,1.285124406298271,3.3437362403537954,19331.90753498199,1971.3059541211312,3099.015535412006,3099.015535412006,6.648073506660988,5.02039724341339,-0.8993421663449208,5.919739409758311,3.462987429497487,3.462987429497487,0.9894249798564249,0.0,0.0,0.0002266184691906312,0.987096798288925,0.00022958079651708033,199.05516589984734,0.0,0.0,0.0,0.07912658735426614,7.734378976416571e-05,0.00014927467942646547,0.0006413054309804744,0.09563037036541462,0.07652964515396057,0.01910072521145405,0.09563041636460302,0.07652964515395831,0.019100725211453486,0.40279361597542057,0.40279361597542057,0.10053163267902979,0.0,4.929657450582852,4.911760587655692,5.00137758872836,4.930005262971406,4.912225168170323,5.001257372488908,24812.02416629261,21090.220541348717,0.85,0.9880288309552304,0.6779912802614136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452456152488161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.06375589318,1536.3190503601338,0.40279361597542057,0.10053163267902979,6.112885165565336,3.462987429497487
4823.0,-30.15963920571739,5.020376547553948,35.00725449192521,24.106780054885917,4.994466747319684,-26.644268503057265,-40.170843538921304,1.4790960446595967,-0.09099095094239829,-5.02110540315059,40.014454822200854,45053.60150038158,20602.483503133055,20602.483503133055,65656.08500351463,82529.14641757363,82529.14641757363,20602.483503133055,103131.62992070669,103131.62992070669,103131.62992070669,127943.64215184133,97708.91764059413,60233.37272340208,41639.494352435606,24812.01223113463,0.0,66451.50658357024,21090.210396464438,1536.3182145819808,0.0,0.8867589807137412,2.8154833827135572,0.0014959162575277712,354364.33285964275,1555156.5724668,4.388580983636322,1555156.5724668,4.388580983636322,0.8500000000000001,0.09563031049347544,4.296143414572793,1.2673542315931994,1.0,0.0,4.296143414570928,1.2848331513365465,1.2851243334169167,3.3437364299821604,19331.891880700572,1971.3043578286747,3099.015535412006,3099.015535412006,6.648073643939964,5.020376547553948,-0.899315483637694,5.919692031191642,3.4630152172089175,3.4630152172089175,0.9894329192025478,0.0,0.0,0.0002266184691906312,0.9870858055934238,0.0002295833532469763,199.05507836256803,0.0,0.0,0.0,0.07912658735426614,7.734467570163268e-05,0.00014927379348899853,0.0006413016248660601,0.09563031049347878,0.07652958746176045,0.019100723031718336,0.09563035659835192,0.07652958746175777,0.01910072303171767,0.40279335994654286,0.40279335994654286,0.10053163309155992,0.0,4.929745166986834,4.91187485881602,5.001358822744578,4.930114452208215,4.91235039507319,5.001302234260322,24812.01223113463,21090.210396464438,0.85,0.9880300444497029,0.6779921752973592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524555132338788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.060569919378,1536.3182145819808,0.40279335994654286,0.10053163309155992,6.112885165565336,3.4630152172089175
4824.0,-30.159532413823037,5.020355869494214,35.0072524915192,24.106777121219807,4.994473289015738,-26.644171736063686,-40.17074246713889,1.4791126112564084,-0.09089897027831739,-5.021094461211371,40.01445071786941,45053.61530960072,20602.48136716806,20602.48136716806,65656.09667676878,82529.10554570485,82529.10554570485,20602.48136716806,103131.58691287291,103131.58691287291,103131.58691287291,127943.58463213498,97708.83348006148,60233.343243957475,41639.43359567112,24811.997719262068,0.0,66451.43131493319,21090.198061372757,1536.3172022540346,0.0,0.8867590512849434,2.815483451367033,0.0014959162575277712,354364.4840184457,1555156.3954462807,4.388578612086109,1555156.3954462807,4.388578612086109,0.85,0.09563024921819248,4.296143414572793,1.267353963996284,1.0,0.0,4.296143414571126,1.2848330738308784,1.2851242558936835,3.3437366316881496,19331.87522938197,1971.3026598667202,3099.015535412006,3099.015535412006,6.648072954700117,5.020355869494214,-0.8992881087136384,5.919643978207852,3.463042969363675,3.463042969363675,0.9894408483896214,0.0,0.0,0.0002266184691906312,0.987074819870643,0.00022958590841201857,199.05499087984035,0.0,0.0,0.0,0.07912658735426614,7.734556164848164e-05,0.00014927290754214955,0.0006412978187113392,0.09563024921819809,0.07652952866641138,0.019100720551786698,0.09563030352697789,0.0765295286664069,0.01910072055178558,0.4027931032296162,0.4027931032296162,0.10053163320150682,0.0,4.929831081853024,4.91198616402329,5.001342922701667,4.930195490933045,4.912452165728325,5.00130013030639,24811.997719262068,21090.198061372757,0.85,0.9880313392439197,0.6779931510591273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452454874496354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.057385780376,1536.3172022540346,0.4027931032296162,0.10053163320150682,6.112885165565336,3.463042969363675
4825.0,-30.159425696218978,5.020335190340707,35.00725048650944,24.10677446695047,4.994478291724198,-26.644075189842354,-40.17064139535648,1.479127785347571,-0.09076887917780141,-5.021084658020335,40.014446582963316,45053.62894094404,20602.48149842085,20602.48149842085,65656.11043936489,82529.07238047718,82529.07238047718,20602.48149842085,103131.55387889803,103131.55387889803,103131.55387889803,127943.53741216594,97708.75639364461,60233.31295411147,41639.38159948127,24811.98353326791,0.0,66451.36513274918,21090.186003277722,1536.3162357638803,0.0,0.8867591161694145,2.815482886381666,0.0014959162575277712,354364.6194459101,1555156.2171070867,4.38857643163912,1555156.2171070867,4.38857643163912,0.85,0.09563018838127765,4.296143414572793,1.2673537189280615,1.0,0.0,4.296143414573734,1.2848330028399595,1.2851241848866757,3.343736816439736,19331.859977690394,1971.3011046270026,3099.015535412006,3099.015535412006,6.648072997053174,5.020335190340707,-0.8992614368628793,5.919596627203586,3.4630706923949117,3.4630706923949117,0.989448769255689,0.0,0.0,0.0002266184691906312,0.9870638419218823,0.0002295884618257206,199.05490345804733,0.0,0.0,0.0,0.07912658735426614,7.734644760471375e-05,0.00014927202158591745,0.000641294012516307,0.09563018838127768,0.07652947020931496,0.01910071817196272,0.09563023117348744,0.07652947020931494,0.019100718171962718,0.4027928458584967,0.4027928458584967,0.10053163323074357,0.0,4.929924303954294,4.912103577383391,5.001339136154854,4.930315778842555,4.912591849142018,5.001342632224748,24811.98353326791,21090.186003277722,0.85,0.9880325303807435,0.6779940314384948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524542361568789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.054203871136,1536.3162357638803,0.4027928458584967,0.10053163323074357,6.112885165565336,3.4630706923949117
4826.0,-30.15931903914492,5.020314536771122,35.00724847853267,24.10677142851057,4.994485387183475,-26.643978488808887,-40.17054032357407,1.4791448368474458,-0.09069068287061555,-5.021073307837163,40.014442486523656,45053.64221055783,20602.478428350205,20602.478428350205,65656.12063890803,82529.02874788972,82529.02874788972,20602.478428350205,103131.50717623993,103131.50717623993,103131.50717623993,127943.47610892542,97708.66976973935,60233.28323240747,41639.31837481321,24811.968932685482,0.0,66451.28730749869,21090.17359278266,1536.3152088259353,0.0,0.8867591887903586,2.8154831837964003,0.0014959162575277712,354364.7762445508,1555156.0404269702,4.388573991207695,1555156.0404269702,4.388573991207695,0.85,0.09563012686472203,4.296143414572793,1.2673534436384215,1.0,0.0,4.29614341457314,1.284832923065725,1.285124105094362,3.3437370240496445,19331.842838988923,1971.2993569658267,3099.015535412006,3099.015535412006,6.6480720063932015,5.020314536771122,-0.8992338798482722,5.919548416619394,3.4630983806327604,3.4630983806327604,0.9894566801807887,0.0,0.0,0.0002266184691906312,0.987052870331371,0.00022959101381727544,199.05481608591646,0.0,0.0,0.0,0.07912658735426614,7.734733357032746e-05,0.00014927113562030373,0.00064129020628097,0.09563012686472551,0.07652941110504462,0.01910071575968089,0.09563018518379235,0.07652941110504183,0.019100715759680194,0.40279258840878757,0.40279258840878757,0.1005316339196976,0.0,4.93001166318345,4.912214763691338,5.001330946128917,4.930382624966569,4.912681065177594,5.001319770120688,24811.968932685482,21090.17359278266,0.85,0.9880338410163362,0.677995025168967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524535982620286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.05102403334,1536.3152088259353,0.40279258840878757,0.1005316339196976,6.112885165565336,3.4630983806327604
4827.0,-30.159212458451844,5.02029387250196,35.007246465968414,24.1067741526291,4.994489594977936,-26.643882145304275,-40.17044309349728,1.4791592818303718,-0.09044909086395592,-5.021064120460317,40.01443833695005,45053.6721058907,20602.479712299435,20602.479712299435,65656.15181819013,82529.02228075528,82529.02228075528,20602.479712299435,103131.50199305471,103131.50199305471,103131.50199305471,127943.45687848296,97708.61909725875,60233.26892239419,41639.27797207173,24811.954885428248,0.0,66451.23285749997,21090.16165261401,1536.3142671747917,0.0,0.8867592505927486,2.815481081958326,0.0014959162575277712,354364.9031648511,1555155.8614551942,4.388571914334681,1555155.8614551942,4.388571914334681,0.85,0.09563006643394746,4.296143414572793,1.267353210658766,1.0,0.0,4.296143414574424,1.284832855485903,1.2851240374992243,3.3437371999240018,19331.83281334397,1971.2983346345563,3099.015535412006,3099.015535412006,6.648072420701946,5.02029387250196,-0.8992076310197428,5.919501503521703,3.46312604212317,3.46312604212317,0.9894645834637629,0.0,0.0,0.0002266184691906312,0.987041906729416,0.0002295935640073644,199.0547287764325,0.0,0.0,0.0,0.07912658735426614,7.734818586953121e-05,0.0001492702833211,0.0006412865446813587,0.09563006643395278,0.07652935281669174,0.019100713617261046,0.09563006184364353,0.07652935281668748,0.019100713617259985,0.4027923305967079,0.4027923305967079,0.10053163486675669,0.0,4.930128853179099,4.912359561129563,5.001337434446725,4.9306150295963675,4.912956200051497,5.001380858908362,24811.954885428248,21090.16165261401,0.85,0.9880351198146341,0.6779960306004428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524529607295502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.047846540187,1536.3142671747917,0.4027923305967079,0.10053163486675669,6.112885165565336,3.46312604212317
4828.0,-30.159105929632165,5.0202732469267035,35.007244451860636,24.106776248104893,4.994497690610694,-26.643785459674536,-40.17034202171487,1.4791772206530602,-0.0903053849667117,-5.021052047572839,40.01443426686353,45053.68483150859,20602.4750690308,20602.4750690308,65656.15990053938,82528.9963631161,82528.9963631161,20602.4750690308,103131.4714321469,103131.4714321469,103131.4714321469,127943.41147148548,97708.55067560382,60233.23914399645,41639.2350351193,24811.94003933858,0.0,66451.17507445789,21090.149033437792,1536.3132109521207,0.0,0.8867593267975006,2.8154806030210873,0.0014959162575277712,354365.0699474952,1555155.6859117248,4.388569353469703,1555155.6859117248,4.388569353469703,0.85,0.09563000509560193,4.296143414572793,1.267353008999489,1.0,0.0,4.296143414572053,1.284832771560411,1.2851239535547125,3.3437374183374757,19331.819275991733,1971.2969542088006,3099.015535412006,3099.015535412006,6.648070922397539,5.0202732469267035,-0.8991797056073878,5.919452952534091,3.4631536659632585,3.4631536659632585,0.9894724759895024,0.0,0.0,0.0002266184691906312,0.9870309485947604,0.00022959611298234238,199.05464150951912,0.0,0.0,0.0,0.07912658735426614,7.734907185355363e-05,0.00014926939733707757,0.0006412827383669354,0.09563000509560336,0.07652929370527092,0.019100711390332443,0.09562998804817056,0.07652929370526979,0.01910071139033215,0.4027920746079312,0.4027920746079312,0.10053163690532599,0.0,4.930247835532555,4.91251015896421,5.001329650008529,4.930746662606111,4.913135479630398,5.001321470674668,24811.94003933858,21090.149033437792,0.85,0.988036100595246,0.6779968116594834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524523236541913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.044671072099,1536.3132109521207,0.4027920746079312,0.10053163690532599,6.112885165565336,3.4631536659632585
4829.0,-30.158999476796954,5.020252612348516,35.00724243893415,24.10676839007067,4.994502245424423,-26.643689196541416,-40.170241019781656,1.4791919651688532,-0.09026164151515559,-5.021042798918518,40.01443027305557,45053.69750259554,20602.47614938246,20602.47614938246,65656.173651978,82528.94274932497,82528.94274932497,20602.47614938246,103131.41889870743,103131.41889870743,103131.41889870743,127943.34575588304,97708.45306151832,60233.20781478889,41639.16138525492,24811.926857175615,0.0,66451.08824243053,21090.137828599272,1536.3123120420112,0.0,0.8867593883476439,2.8154811078088127,0.0014959162575277712,354365.19771440426,1555155.5136581748,4.388567285073888,1555155.5136581748,4.388567285073888,0.85,0.09562994579623714,4.296143414572793,1.2673527705250307,1.0,0.0,4.296143414571597,1.2848327025792627,1.285123884557931,3.3437375978587833,19331.799962862566,1971.294984817707,3099.015535412006,3099.015535412006,6.648071271008781,5.020252612348516,-0.8991534733716149,5.919406085720131,3.4631812670355595,3.4631812670355595,0.9894803620101599,0.0,0.0,0.0002266184691906312,0.9870199984073685,0.00022959866016524207,199.05455430492756,0.0,0.0,0.0,0.07912658735426614,7.734995723465895e-05,0.00014926851195597223,0.0006412789346427303,0.09562994579624054,0.07652923629618082,0.01910070950005972,0.09562995587743141,0.0765292362961781,0.019100709500059043,0.40279182052621926,0.40279182052621926,0.10053163895554848,0.0,4.930350993350203,4.9126377510684165,5.001334824984667,4.9307811574033735,4.913165684890487,5.001373112600788,24811.926857175615,21090.137828599272,0.85,0.9880375986085813,0.6779978882848111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524516868894588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.041498117504,1536.3123120420112,0.40279182052621926,0.10053163895554848,6.112885165565336,3.4631812670355595
4830.0,-30.158893100081677,5.020231935096174,35.00724040375932,24.10676109082999,4.994503144366408,-26.6435933675008,-40.17014008769763,1.479203411785496,-0.09013021633893459,-5.0210356036244175,40.01442559917218,45053.71012607728,20602.481270281063,20602.481270281063,65656.19139635835,82528.90743507008,82528.90743507008,20602.481270281063,103131.38870535114,103131.38870535114,103131.38870535114,127943.29907719679,97708.37220120273,60233.17489220969,41639.108121103374,24811.91037184565,0.0,66451.01849294902,21090.1238160688,1536.3112725113212,0.0,0.8867594419071151,2.815480220905179,0.0014959162575277712,354365.2971148893,1555155.3120728866,4.388565485205193,1555155.3120728866,4.388565485205193,0.85,0.09562988674306286,4.296143414572793,1.2673524974333121,1.0,0.0,4.296143414572818,1.2848326490271016,1.2851238309936333,3.343737737226642,19331.783964498074,1971.2933534385418,3099.015535412006,3099.015535412006,6.6480729234363185,5.020231935096174,-0.899128508856486,5.91936044395266,3.463208831016017,3.463208831016017,0.9894882374331477,0.0,0.0,0.0002266184691906312,0.9870090561808952,0.0002296012055527659,199.0544671627687,0.0,0.0,0.0,0.07912658735426614,7.735084201282808e-05,0.0001492676271778031,0.0006412751335088256,0.09562988674306551,0.07652917897268166,0.01910070777038385,0.09562986682197983,0.07652917897267954,0.019100707770383318,0.40279156667487664,0.40279156667487664,0.10053164179610836,0.0,4.930459145776979,4.912765143728905,5.001365812791789,4.930905387285463,4.913288380132769,5.001503447005746,24811.91037184565,21090.1238160688,0.85,0.9880389027193766,0.6779987899035413,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452451050579473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.038327191647,1536.3112725113212,0.40279156667487664,0.10053164179610836,6.112885165565336,3.463208831016017
4831.0,-30.158786811626182,5.020211406666691,35.00723838660705,24.106772266700887,4.994520415965061,-26.643495980558036,-40.170038876216836,1.4792295848969255,-0.09003063426746394,-5.0210171122812355,40.014422053769295,45053.72135928375,20602.463411537923,20602.463411537923,65656.18477082168,82528.8810398089,82528.8810398089,20602.463411537923,103131.34445134681,103131.34445134681,103131.34445134681,127943.24030643329,97708.30736819487,60233.14768766985,41639.06631169447,24811.895855086474,0.0,66450.96216678094,21090.111476823502,1536.3100869455263,0.0,0.8867595488880821,2.8154810708711095,0.0014959162575277712,354365.55256646185,1555155.1591591444,4.388561890104915,1555155.1591591444,4.388561890104915,0.85,0.09562982373080506,4.296143414572793,1.2673522100551056,1.0,0.0,4.296143414573871,1.284832526578125,1.285123708516906,3.3437380558963947,19331.771137166357,1971.2920454147297,3099.015535412006,3099.015535412006,6.648067160721373,5.020211406666691,-0.8990968747314936,5.919308281398185,3.463236347732142,3.463236347732142,0.9894960993520405,0.0,0.0,0.0002266184691906312,0.9869981231637727,0.0002296037488543718,199.054380092987,0.0,0.0,0.0,0.07912658735426614,7.735172924960552e-05,0.00014926673994102566,0.0006412713218123871,0.09562982373081005,0.07652911815587427,0.019100705574935786,0.09562983343149048,0.07652911815587027,0.019100705574934786,0.40279131308079136,0.40279131308079136,0.10053164683836656,0.0,4.930557594368906,4.912899604360575,5.001319871509452,4.930986478013779,4.913472565868005,5.0011712705157265,24811.895855086474,21090.111476823502,0.85,0.988039640510178,0.6779995336441683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524504147250428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.035158289284,1536.3100869455263,0.40279131308079136,0.10053164683836656,6.112885165565336,3.463236347732142
4832.0,-30.1586805907466,5.0201908284596,35.00723639650258,24.10676999660211,4.994522928680982,-26.643400130444885,-40.16994171598924,1.479242468379241,-0.08984446592415907,-5.021010275039813,40.01441880728838,45053.75002010098,20602.469384850934,20602.469384850934,65656.21940495192,82528.86037214268,82528.86037214268,20602.469384850934,103131.32975699361,103131.32975699361,103131.32975699361,127943.2178946574,97708.24191837771,60233.131566336015,41639.01150226855,24811.88813766379,0.0,66450.89963993234,21090.10491701422,1536.3095601241314,0.0,0.8867595954548628,2.815479422927956,0.0014959162575277712,354365.6470206469,1555155.0191379604,4.3885603252263055,1555155.0191379604,4.3885603252263055,0.85,0.09562976719148666,4.296143414572793,1.2673520018020645,1.0,0.0,4.296143414572125,1.284832466303709,1.28512364822883,3.3437382127587596,19331.75818779777,1971.2907249466198,3099.015535412006,3099.015535412006,6.64806908820865,5.0201908284596,-0.8990721205321401,5.91926294899174,3.4632638748810747,3.4632638748810747,0.9895039642517356,0.0,0.0,0.0002266184691906312,0.986987197228122,0.00022960629056493521,199.05429307863855,0.0,0.0,0.0,0.07912658735426614,7.735258098127133e-05,0.00014926588820935986,0.0006412676626510001,0.09562976719148975,0.07652906298509263,0.01910070420639711,0.0956297496870279,0.07652906298509017,0.0191007042063965,0.40279106020623057,0.40279106020623057,0.10053164899561051,0.0,4.930676646837753,4.913049290420133,5.001316094139838,4.931165809115669,4.913661020739482,5.001313986696573,24811.88813766379,21090.10491701422,0.85,0.9880410914030293,0.6780006029147397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524497793987308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.031991164673,1536.3095601241314,0.40279106020623057,0.10053164899561051,6.112885165565336,3.4632638748810747
4833.0,-30.158574377969455,5.020170257283011,35.00723438957344,24.106762068718695,4.994527912362284,-26.643304040448328,-40.16983697712419,1.479257574841133,-0.08981491939005082,-5.021000163083021,40.014414337023595,45053.74504235422,20602.468541190625,20602.468541190625,65656.21358354484,82528.80463064232,82528.80463064232,20602.468541190625,103131.27317183295,103131.27317183295,103131.27317183295,127943.14469789031,97708.14246555754,60233.08287726929,41638.95509809805,24811.871526057363,0.0,66450.82662415541,21090.090797148758,1536.3084435058086,0.0,0.886759663125626,2.8154802150104588,0.0014959162575277712,354365.7867139569,1555154.8263348183,4.388558051147683,1555154.8263348183,4.388558051147683,0.85,0.09562970725576678,4.296143414572793,1.2673517111269756,1.0,0.0,4.2961434145733985,1.2848323956292558,1.2851235775383598,3.3437383966869283,19331.738510871513,1971.2887184585475,3099.015535412006,3099.015535412006,6.648068815973709,5.020170257283011,-0.8990454856056163,5.919215742888627,3.4632913527997133,3.4632913527997133,0.9895118150856324,0.0,0.0,0.0002266184691906312,0.9869762722563411,0.00022960883210753927,199.05420607100356,0.0,0.0,0.0,0.07912658735426614,7.735349915894296e-05,0.00014926497003168825,0.0006412637180280427,0.09562970725577202,0.07652900512325259,0.019100702132519437,0.09562971438290603,0.07652900512324838,0.01910070213251839,0.4027908089206058,0.4027908089206058,0.1005316513721596,0.0,4.930774531556153,4.913171899264,5.00131483534858,4.931185243692994,4.913681539680169,5.001329029573981,24811.871526057363,21090.090797148758,0.85,0.9880420894520262,0.6780012729890831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452449144476901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.028826229242,1536.3084435058086,0.4027908089206058,0.1005316513721596,6.112885165565336,3.4632913527997133
