time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4834.0,-30.158468290819528,5.020149645521278,35.00723236305726,24.106760008167498,4.9945290547700365,-26.643208447674514,-40.16973985182119,1.4792692116250368,-0.08959882424306898,-5.02099291249674,40.01440975265214,45053.77329224198,20602.47341140793,20602.47341140793,65656.24670364991,82528.79083013213,82528.79083013213,20602.47341140793,103131.26424154006,103131.26424154006,103131.26424154006,127943.11967325963,97708.08334913557,60233.06581124545,41638.90837543347,24811.85543171957,0.0,66450.76380715304,21090.077116961635,1536.3074268335856,0.0,0.8867597166422958,2.8154782221218824,0.0014959162575277712,354365.88687841466,1555154.6286102575,4.388556252718089,1555154.6286102575,4.388556252718089,0.85,0.09562964872358226,4.296143414572793,1.2673515232047063,1.0,0.0,4.2961434145723905,1.284832341187437,1.2851235230842029,3.3437385383701614,19331.726814577,1971.2875257684327,3099.015535412006,3099.015535412006,6.648070387510622,5.020149645521278,-0.8990205886247677,5.919170234146046,3.463318798542208,3.463318798542208,0.9895196567263451,0.0,0.0,0.0002266184691906312,0.986965360336706,0.00022961137066990848,199.05411916635612,0.0,0.0,0.0,0.07912658735426614,7.735435060246024e-05,0.00014926411858817094,0.0006412600601045829,0.0956296487235814,0.07652894832476971,0.019100700398811687,0.09562958918023316,0.0765289483247704,0.01910070039881186,0.40279055736323616,0.40279055736323616,0.10053165407442828,0.0,4.930895695359823,4.913317001183202,5.00134000596978,4.931394088253683,4.91391117994516,5.001454476557171,24811.85543171957,21090.077116961635,0.85,0.9880435218802166,0.6780023390399645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524485096040578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.025664672183,1536.3074268335856,0.40279055736323616,0.10053165407442828,6.112885165565336,3.463318798542208
4835.0,-30.15836228262807,5.020129074170344,35.007230325571896,24.106751661188923,4.994536674945963,-26.64311227814349,-40.169638849887974,1.4792866704614005,-0.08963702065716461,-5.020980936233777,40.01440538011993,45053.78410345927,20602.468562112048,20602.468562112048,65656.25266557132,82528.72191139116,82528.72191139116,20602.468562112048,103131.1904735032,103131.1904735032,103131.1904735032,127943.02913221347,97707.97194593758,60233.03413800594,41638.819786590706,24811.838658710276,0.0,66450.65844530099,21090.062859903734,1536.3062567642892,0.0,0.8867597934502753,2.8154801218558743,0.0014959162575277712,354366.0523265852,1555154.4400223715,4.388553671583458,1555154.4400223715,4.388553671583458,0.85,0.09562958851488355,4.296143414572793,1.2673512407718226,1.0,0.0,4.296143414573503,1.2848322595075916,1.2851234413858463,3.34373875093958,19331.704773246165,1971.285278178192,3099.015535412006,3099.015535412006,6.6480688227247,5.020129074170344,-0.8989929390435343,5.919122013213879,3.463346197756224,3.463346197756224,0.9895274850732069,0.0,0.0,0.0002266184691906312,0.986954456668566,0.00022961390736870956,199.05403232646574,0.0,0.0,0.0,0.07912658735426614,7.735523603942959e-05,0.0001492632331512016,0.0006412562561403781,0.09562958851488955,0.07652888994799978,0.019100698566889774,0.09562958915641848,0.07652888994799498,0.019100698566888574,0.4027903070347897,0.4027903070347897,0.10053165863981782,0.0,4.930980796643269,4.913422382127806,5.001343776726969,4.931343915576633,4.9138666514996885,5.001381634404197,24811.838658710276,21090.062859903734,0.85,0.9880451782071717,0.6780035767522966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524478754826886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.022504138822,1536.3062567642892,0.4027903070347897,0.10053165863981782,6.112885165565336,3.463346197756224
4836.0,-30.158256354446998,5.0201085258969655,35.00722829844106,24.1067539312877,4.994543850402302,-26.643016225127276,-40.169541619811184,1.4793037210825548,-0.08947737298893799,-5.020969975580152,40.01440160674779,45053.811368645474,20602.465792805477,20602.465792805477,65656.27716145095,82528.70064400586,82528.70064400586,20602.465792805477,103131.16643681134,103131.16643681134,103131.16643681134,127942.99237177178,97707.90803646563,60233.01876110514,41638.76586151165,24811.825934960434,0.0,66450.59179647209,21090.05204471637,1536.305347499092,0.0,0.8867598629176807,2.8154793036543992,0.0014959162575277712,354366.2037444971,1555154.277276353,4.388551337129318,1555154.277276353,4.388551337129318,0.85,0.09562952960103771,4.296143414572793,1.2673510121880098,1.0,0.0,4.29614341457205,1.2848321797375606,1.2851233615977369,3.343738958538789,19331.692128637755,1971.2839887869716,3099.015535412006,3099.015535412006,6.648067929116215,5.0201085258969655,-0.8989659026037522,5.919074428500718,3.4633735748078944,3.4633735748078944,0.9895353070879699,0.0,0.0,0.0002266184691906312,0.9869435613598294,0.0002296164421787118,199.05394555219405,0.0,0.0,0.0,0.07912658735426614,7.735608841914007e-05,0.0001492623807714911,0.0006412525941948982,0.09562952960104033,0.07652883252519993,0.0191006970758404,0.09562951225864788,0.07652883252519783,0.019100697075839876,0.4027900553764773,0.4027900553764773,0.10053166341422604,0.0,4.931079000963678,4.913546033939667,5.001339936978638,4.93149260259122,4.914061458170977,5.001345421299163,24811.825934960434,21090.05204471637,0.85,0.988046537832891,0.6780046670861616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452447241833836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.019345559896,1536.305347499092,0.4027900553764773,0.10053166341422604,6.112885165565336,3.4633735748078944
4837.0,-30.15815043349482,5.020088021171461,35.007226285226594,24.106755887065106,4.994552778940187,-26.642920003297814,-40.16943684602154,1.4793223487431777,-0.08936045457414821,-5.020957804816787,40.014397957829225,45053.80504504547,20602.46056706045,20602.46056706045,65656.26561210593,82528.67060487885,82528.67060487885,20602.46056706045,103131.1311719393,103131.1311719393,103131.1311719393,127942.9446036501,97707.83611542171,60232.970555588225,41638.7395109261,24811.813431710805,0.0,66450.5529426369,21090.041416954184,1536.304422039657,0.0,0.8867599380950064,2.8154791881021155,0.0014959162575277712,354366.3718797464,1555154.1198980415,4.3885488107934245,1555154.1198980415,4.3885488107934245,0.85,0.09562947018500283,4.296143414572793,1.2673507116222757,1.0,0.0,4.296143414572435,1.284832092589482,1.2851232744299081,3.3437391853391834,19331.677898924863,1971.2825377600775,3099.015535412006,3099.015535412006,6.648066242856511,5.020088021171461,-0.8989381643379097,5.919026185509371,3.4634009245357094,3.4634009245357094,0.9895431212959169,0.0,0.0,0.0002266184691906312,0.9869326669243509,0.00022961897684150895,199.05385878391976,0.0,0.0,0.0,0.07912658735426614,7.735700694147956e-05,0.00014926146224915164,0.0006412486480911983,0.09562947018500409,0.07652877474927117,0.01910069543573292,0.09562945883453572,0.07652877474927015,0.01910069543573267,0.4027898038329587,0.4027898038329587,0.10053166789665902,0.0,4.9311780541333405,4.9136748342439205,5.001319713013402,4.931597350242612,4.914213150763658,5.0012619616723555,24811.813431710805,21090.041416954184,0.85,0.9880469417430335,0.6780049683550102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452446608663786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.016188911704,1536.304422039657,0.4027898038329587,0.10053166789665902,6.112885165565336,3.4634009245357094
4838.0,-30.158044657676488,5.020067489994132,35.007224272743635,24.106748273503058,4.994555785052401,-26.642824504363254,-40.169339755643136,1.479335631739195,-0.08928341209201562,-5.0209497781897,40.014393952706136,45053.83201104754,20602.463741279465,20602.463741279465,65656.295752327,82528.62479226493,82528.62479226493,20602.463741279465,103131.0885335444,103131.0885335444,103131.0885335444,127942.889086895,97707.74592605235,60232.95314483518,41638.65864579685,24811.80055335059,0.0,66450.45919914744,21090.030470348,1536.3035686876035,0.0,0.8867599934644975,2.81547911275376,0.0014959162575277712,354366.4827650967,1555153.9471566018,4.388546950100487,1555153.9471566018,4.388546950100487,0.85,0.0956294123431212,4.296143414572793,1.267350496775471,1.0,0.0,4.296143414572219,1.2848320304460128,1.2851232122723553,3.3437393470658123,19331.660054789652,1971.2807181646795,3099.015535412006,3099.015535412006,6.648067267123404,5.020067489994132,-0.8989129026288509,5.918980392622983,3.4634282531533436,3.4634282531533436,0.9895509294723839,0.0,0.0,0.0002266184691906312,0.9869217875459672,0.00022962150805701627,199.05377213461168,0.0,0.0,0.0,0.07912658735426614,7.735785811451574e-05,0.00014926061107611545,0.0006412449913297643,0.09562941234312583,0.07652871843858865,0.019100693904537176,0.095629409128291,0.07652871843858494,0.01910069390453625,0.40278955277605155,0.40278955277605155,0.10053167114897617,0.0,4.931272674186289,4.9137923484054795,5.001322524822683,4.931666366097659,4.914277649757594,5.001349035874739,24811.80055335059,21090.030470348,0.85,0.9880487891823232,0.6780063306413626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524459755374977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.01303564963,1536.3035686876035,0.40278955277605155,0.10053167114897617,6.112885165565336,3.4634282531533436
4839.0,-30.15793893872159,5.020047068217102,35.00722227531228,24.106754699628823,4.994569815703409,-26.642727954083327,-40.169238683860726,1.4793588310651247,-0.0891986549838748,-5.020933743912092,40.01439036615017,45053.841326375325,20602.45061324361,20602.45061324361,65656.29193961894,82528.59194790019,82528.59194790019,20602.45061324361,103131.0425611438,103131.0425611438,103131.0425611438,127942.8293064515,97707.6734903049,60232.92286877977,41638.61180169458,24811.78674530771,0.0,66450.39854700229,21090.01873351155,1536.3024791065482,0.0,0.8867600880851171,2.815479870710883,0.0014959162575277712,354366.7042737229,1555153.792468023,4.388543770372902,1555153.792468023,4.388543770372902,0.85,0.09562935079550769,4.296143414572793,1.2673502104962249,1.0,0.0,4.2961434145744475,1.2848319219097766,1.2851231037115214,3.343739629528349,19331.64572324171,1971.2792567535,3099.015535412006,3099.015535412006,6.648063030927843,5.020047068217102,-0.8988829207663827,5.918929988983485,3.4634555396168016,3.4634555396168016,0.9895587256048005,0.0,0.0,0.0002266184691906312,0.9869109141454308,0.00022962403793746756,199.05368553196027,0.0,0.0,0.0,0.07912658735426614,7.73587442009682e-05,0.00014925972498966298,0.0006412411845752867,0.09562935079551219,0.07652865909358454,0.019100691701927637,0.09562937725421752,0.07652865909358095,0.01910069170192674,0.40278930150960784,0.40278930150960784,0.10053167480122166,0.0,4.931359072443911,4.913912178854275,5.001274876905029,4.931735088928235,4.914421953497424,5.001114776839245,24811.78674530771,21090.01873351155,0.85,0.9880496336403212,0.678007089671666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524453432792757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.009883010742,1536.3024791065482,0.40278930150960784,0.10053167480122166,6.112885165565336,3.4634555396168016
4840.0,-30.157833277310296,5.020026591438806,35.00722029009253,24.106747365463548,4.994571171942753,-26.642632723131236,-40.16914159348232,1.4793706177637278,-0.0890785702643484,-5.020927381401788,40.01438672697581,45053.867971782405,20602.457213395483,20602.457213395483,65656.32518517789,82528.55439983394,82528.55439983394,20602.457213395483,103131.01161322942,103131.01161322942,103131.01161322942,127942.78841899465,97707.59090232711,60232.904474275565,41638.54047561283,24811.77680576523,0.0,66450.31728137805,21090.010284900443,1536.301833624967,0.0,0.8867601336571116,2.815479035613075,0.0014959162575277712,354366.7921698813,1555153.63551002,4.3885422389253925,1555153.63551002,4.3885422389253925,0.85,0.09562929397418599,4.296143414572793,1.2673500198265542,1.0,0.0,4.2961434145730975,1.2848318667666336,1.2851230485558813,3.343739773036863,19331.629383056024,1971.2775905182734,3099.015535412006,3099.015535412006,6.648065160685436,5.020026591438806,-0.898858664493944,5.91888525593275,3.4634828248640543,3.4634828248640543,0.9895665213897298,0.0,0.0,0.0002266184691906312,0.9869000467924754,0.0002296265664665475,199.0535989765226,0.0,0.0,0.0,0.07912658735426614,7.735959539167715e-05,0.00014925887379895402,0.0006412375277379279,0.09562929397418815,0.07652860394932298,0.019100690024865166,0.09562931362525955,0.07652860394932125,0.019100690024864735,0.402789050294399,0.402789050294399,0.10053167571406094,0.0,4.931454609815717,4.9140320604296335,5.001272795878663,4.931848811137456,4.9145236710214135,5.001276571012397,24811.77680576523,21090.010284900443,0.85,0.9880513422857249,0.6780083198249565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524447113614958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.006732758548,1536.301833624967,0.402789050294399,0.10053167571406094,6.112885165565336,3.4634828248640543
4841.0,-30.1577277331038,5.020006134581907,35.00721828695827,24.106749845109903,4.994576934673695,-26.64253715694073,-40.169040696322895,1.4793863585106468,-0.08888322952122962,-5.020916673477635,40.01438223473695,45053.87716978212,20602.454822827913,20602.454822827913,65656.33199261004,82528.5402309084,82528.5402309084,20602.454822827913,103130.99505373632,103130.99505373632,103130.99505373632,127942.7547939792,97707.5336471918,60232.87058606541,41638.51451236266,24811.759740242873,0.0,66450.27425260554,21089.99577920644,1536.300681468306,0.0,0.8867602044412841,2.815477718966544,0.0014959162575277712,354366.94009665836,1555153.4417592632,4.388539860222497,1555153.4417592632,4.388539860222497,0.85,0.0956292335375334,4.296143414572793,1.2673497659666464,1.0,0.0,4.2961434145707615,1.2848317931247941,1.2851229748973523,3.3437399646877464,19331.618055020546,1971.2764353801294,3099.015535412006,3099.015535412006,6.648064389289636,5.020006134581907,-0.8988318925985936,5.918838027180501,3.4635100594829638,3.4635100594829638,0.9895743027094183,0.0,0.0,0.0002266184691906312,0.9868891916229935,0.00022962909221646726,199.05351251717164,0.0,0.0,0.0,0.07912658735426614,7.736047996558548e-05,0.0001492579892250457,0.0006412337274815569,0.09562923353753527,0.0765285458342809,0.01910068770325437,0.09562920482045828,0.0765285458342794,0.019100687703254,0.40278879920316674,0.40278879920316674,0.10053167716800135,0.0,4.931566315302575,4.914173022930072,5.001267191753527,4.9320334439564135,4.914757210307982,5.001265137922871,24811.759740242873,21089.99577920644,0.85,0.9880520845259811,0.6780088972772832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452444079788223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.00358487753,1536.300681468306,0.40278879920316674,0.10053167716800135,6.112885165565336,3.4635100594829638
4842.0,-30.157622231277447,5.019985700201074,35.00721628532461,24.106741637829714,4.994583675630942,-26.64244153108474,-40.16893979916347,1.4794029754382798,-0.08889808734545568,-5.0209058251722105,40.0143782721779,45053.88614605346,20602.452125699918,20602.452125699918,65656.33827175338,82528.47575028504,82528.47575028504,20602.452125699918,103130.92787598495,103130.92787598495,103130.92787598495,127942.67379044145,97707.42652100297,60232.836916771616,41638.43289359039,24811.74591445649,0.0,66450.17880804688,21089.984027288014,1536.2997068519155,0.0,0.8867602740217155,2.815479180404452,0.0014959162575277712,354367.08996280987,1555153.2708536708,4.388537521971584,1555153.2708536708,4.388537521971584,0.8499999999999999,0.09562917418110795,4.296143414572793,1.2673494972707702,1.0,0.0,4.2961434145731126,1.2848317153838211,1.285122897138761,3.3437401670065365,19331.59685990397,1971.2742740797287,3099.015535412006,3099.015535412006,6.648063518971961,5.019985700201074,-0.8988050589505256,5.9187907591516,3.4635372659835304,3.4635372659835304,0.9895820759952944,0.0,0.0,0.0002266184691906312,0.986878340940995,0.00022963161697778166,199.05342609261257,0.0,0.0,0.0,0.07912658735426614,7.736136454884483e-05,0.00014925710464178636,0.0006412299271850127,0.09562917418111047,0.07652848860592898,0.01910068557518149,0.09562920129620303,0.07652848860592695,0.019100685575180985,0.40278854956994625,0.40278854956994625,0.10053167883970068,0.0,4.931650485144928,4.9142803618522635,5.001258453330877,4.93200773782678,4.914730321189211,5.001244129263284,24811.74591445649,21089.984027288014,0.85,0.9880535981914111,0.6780100062062977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524434489160705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.000438170557,1536.2997068519155,0.40278854956994625,0.10053167883970068,6.112885165565336,3.4635372659835304
4843.0,-30.15751676808326,5.019965305973419,35.007214293890385,24.106743733305507,4.9945921402240865,-26.642345767631614,-40.168838867079444,1.4794211397724368,-0.0887690033338231,-5.0208939335094716,40.0143745659907,45053.894866303024,20602.447307318584,20602.447307318584,65656.34217362161,82528.44806758859,82528.44806758859,20602.447307318584,103130.89537490717,103130.89537490717,103130.89537490717,127942.62852348588,97707.35695371951,60232.803752434054,41638.392445872734,24811.733148578714,0.0,66450.12559445144,21089.973176291907,1536.2987728625678,0.0,0.8867603479853314,2.8154788724424433,0.0014959162575277712,354367.25424269406,1555153.1110054352,4.3885350364240026,1555153.1110054352,4.3885350364240026,0.85,0.09562911450502788,4.296143414572793,1.267349250554107,1.0,0.0,4.296143414573591,1.2848316304034408,1.2851228121391214,3.3437403881657173,19331.58309588698,1971.2728705406007,3099.015535412006,3099.015535412006,6.648061964161641,5.019965305973419,-0.8987776231674056,5.918742929140825,3.4635644451696157,3.4635644451696157,0.9895898414770331,0.0,0.0,0.0002266184691906312,0.9868674943608593,0.00022963414084015374,199.053339699775,0.0,0.0,0.0,0.07912658735426614,7.736224944765107e-05,0.00014925621974298011,0.0006412261255328336,0.09562911450502933,0.07652843109518269,0.019100683409846636,0.09562914067491257,0.07652843109518154,0.019100683409846348,0.40278829915727976,0.40278829915727976,0.10053168049172367,0.0,4.931740863072207,4.914398291124201,5.001238358526905,4.9321249301756325,4.914892593550235,5.0011805930263336,24811.733148578714,21089.973176291907,0.85,0.9880544481484606,0.6780106803901211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524428182977855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.997294132707,1536.2987728625678,0.40278829915727976,0.10053168049172367,6.112885165565336,3.4635644451696157
4844.0,-30.15741143276868,5.01994494499564,35.00721231719069,24.10674055516722,4.99460031115423,-26.642250148649783,-40.16873793499542,1.4794390270353104,-0.08872458281950912,-5.020882437029648,40.014371012296216,45053.90312785067,20602.443317333516,20602.443317333516,65656.34644518419,82528.39915412734,82528.39915412734,20602.443317333516,103130.84247146086,103130.84247146086,103130.84247146086,127942.56396857479,97707.26608402652,60232.77005774974,41638.32891808531,24811.72149711393,0.0,66450.05041519924,21089.96327254684,1536.2979096996767,0.0,0.8867604193847325,2.815479630707013,0.0014959162575277712,354367.41306329676,1555152.9577342402,4.388532637047133,1555152.9577342402,4.388532637047133,0.85,0.09562905517009684,4.296143414572793,1.2673489615274596,1.0,0.0,4.296143414573685,1.2848315467193276,1.285122728436043,3.3437406059514263,19331.565117148475,1971.2710372194863,3099.015535412006,3099.015535412006,6.648060676660814,5.01994494499564,-0.8987504303670999,5.91869537536274,3.4635916024112747,3.4635916024112747,0.9895976006889357,0.0,0.0,0.0002266184691906312,0.9868566610611219,0.00022963666166772253,199.0532534117681,0.0,0.0,0.0,0.07912658735426614,7.736313435581525e-05,0.00014925533483481595,0.0006412223238404517,0.09562905517010077,0.07652837396891712,0.019100681201183644,0.09562912040069003,0.07652837396891399,0.01910068120118286,0.402788048835097,0.402788048835097,0.10053168143322619,0.0,4.931819900286882,4.914503264192888,5.001213398748575,4.932157854210118,4.9149449911748775,5.0011354218517,24811.72149711393,21089.96327254684,0.85,0.9880556302808537,0.6780115717947659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524421879109646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.994152837657,1536.2979096996767,0.402788048835097,0.10053168143322619,6.112885165565336,3.4635916024112747
4845.0,-30.157306148603958,5.019924552923645,35.00721033525368,24.10674359360712,4.994602689578947,-26.64215515496819,-40.16864091446621,1.4794516959431785,-0.08844491214796335,-5.0208747616099965,40.01436690634788,45053.92829757,20602.44704863935,20602.44704863935,65656.37534620934,82528.40193982482,82528.40193982482,20602.44704863935,103130.84898846417,103130.84898846417,103130.84898846417,127942.55703788357,97707.2244342453,60232.75079199062,41638.30404694965,24811.708049419398,0.0,66450.01209636904,21089.95184200649,1536.2970366060279,0.0,0.8867604733312057,2.815476852141879,0.0014959162575277712,354367.51909706945,1555152.7806442943,4.388530824176078,1555152.7806442943,4.388530824176078,0.85,0.09562899677504305,4.296143414572793,1.2673487571207809,1.0,0.0,4.296143414572258,1.2848314874488729,1.2851226691521558,3.3437407602012468,19331.556876661456,1971.2701969236648,3099.015535412006,3099.015535412006,6.648061880690219,5.019924552923645,-0.8987255285142952,5.91865008143794,3.4636187356929335,3.4636187356929335,0.9896053530551239,0.0,0.0,0.0002266184691906312,0.9868458331501224,0.00022963918129667696,199.05316716573662,0.0,0.0,0.0,0.07912658735426614,7.73639849787821e-05,0.0001492544842118491,0.0006412186694421943,0.09562899677504735,0.07652831770404149,0.019100679071005867,0.09562897749607703,0.07652831770403803,0.01910067907100501,0.402787797877911,0.402787797877911,0.10053168149777399,0.0,4.931938980715302,4.91465109280864,5.001217210798416,4.932429849462039,4.915256985487474,5.0012470549016825,24811.708049419398,21089.95184200649,0.85,0.9880566349783545,0.6780123415512791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524415582890666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.99101249619,1536.2970366060279,0.402787797877911,0.10053168149777399,6.112885165565336,3.4636187356929335
4846.0,-30.15720097441026,5.019904181919421,35.00720834032311,24.10673549110072,4.994608678371039,-26.64205989918524,-40.16854005223138,1.4794676031459901,-0.08844236172046749,-5.020864062750032,40.014362564009176,45053.93609847335,20602.44452050691,20602.44452050691,65656.38061898026,82528.34124796091,82528.34124796091,20602.44452050691,103130.78576846782,103130.78576846782,103130.78576846782,127942.4776721112,97707.120913554,60232.71576406618,41638.22794387535,24811.691903643386,0.0,66449.91984751873,21089.938118096878,1536.2959323407008,0.0,0.8867605435261574,2.815478067416451,0.0014959162575277712,354367.6668988653,1555152.5933588243,4.388528465275182,1555152.5933588243,4.388528465275182,0.85,0.09562893694829663,4.296143414572793,1.2673484999639912,1.0,0.0,4.296143414575202,1.2848314130283265,1.2851225947147433,3.343740953878808,19331.5363948993,1971.2681083651707,3099.015535412006,3099.015535412006,6.648061064904559,5.019904181919421,-0.8986988821281923,5.9186030640476135,3.4636458256595417,3.4636458256595417,0.9896130930455833,0.0,0.0,0.0002266184691906312,0.986835016677,0.00022964169831926978,199.05308100986517,0.0,0.0,0.0,0.07912658735426614,7.736486929289088e-05,0.0001492535998977403,0.0006412148703019595,0.09562893694830073,0.07652826021928356,0.019100676729017163,0.09562895760673712,0.07652826021928029,0.019100676729016344,0.4027875490826077,0.4027875490826077,0.10053168258960908,0.0,4.932031466732894,4.9147668426132896,5.0012164102134875,4.932421701029568,4.915250161867675,5.001233553274744,24811.691903643386,21089.938118096878,0.85,0.9880580859937922,0.678013400194578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524409289734528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.987874641196,1536.2959323407008,0.4027875490826077,0.10053168258960908,6.112885165565336,3.4636458256595417
4847.0,-30.15709583988237,5.019883864621607,35.00720635661467,24.10673741195353,4.994618187640596,-26.641964327059135,-40.16844289200378,1.4794866748173732,-0.0883404233671854,-5.020851432341628,40.01435890101712,45053.96024722627,20602.43807573771,20602.43807573771,65656.39832296399,82528.30836282334,82528.30836282334,20602.43807573771,103130.74643856105,103130.74643856105,103130.74643856105,127942.42546034351,97707.04673687556,60232.698621278745,41638.164572885355,24811.679021782464,0.0,66449.84359466782,21089.927168515092,1536.2949738209113,0.0,0.8867606210941418,2.815478202338721,0.0014959162575277712,354367.8413845321,1555152.4353736518,4.388525858603864,1555152.4353736518,4.388525858603864,0.85,0.09562887721618729,4.296143414572793,1.267348280171864,1.0,0.0,4.296143414572811,1.284831323803084,1.2851225054692796,3.3437411860852397,19331.521718904904,1971.266611830228,3099.015535412006,3099.015535412006,6.648058985286328,5.019883864621607,-0.8986711048363958,5.918554969458003,3.463672887994807,3.463672887994807,0.9896208251413734,0.0,0.0,0.0002266184691906312,0.9868242044110461,0.0002296442144179885,199.0529948865614,0.0,0.0,0.0,0.07912658735426614,7.736572115832483e-05,0.00014925274803230634,0.0006412112105658853,0.09562887721618998,0.07652820272298616,0.01910067449320383,0.09562891088996901,0.076528202722984,0.01910067449320329,0.4027873001692484,0.4027873001692484,0.10053168422598222,0.0,4.932122583313287,4.914885789254129,5.001195938018327,4.932511008974416,4.915385564355233,5.001138067754141,24811.679021782464,21089.927168515092,0.85,0.9880594862413264,0.6780145416450847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440300315714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.98473809259,1536.2949738209113,0.4027873001692484,0.10053168422598222,6.112885165565336,3.463672887994807
4848.0,-30.15699077193059,5.019863500186533,35.007204369542514,24.106735351402335,4.99461935551406,-26.641869649038636,-40.16834213454274,1.4794982326220711,-0.08812649327717281,-5.020844766756847,40.01435483562426,45053.96796343552,20602.443732208958,20602.443732208958,65656.41169564448,82528.29451253316,82528.29451253316,20602.443732208958,103130.73824474213,103130.73824474213,103130.73824474213,127942.40445288733,97706.9880216786,60232.66147258094,41638.14061010851,24811.666208145216,0.0,66449.80681825372,21089.91627692343,1536.2941582333915,0.0,0.8867606697525892,2.8154761696439894,0.0014959162575277712,354367.9334678047,1555152.2600329132,4.388524223437399,1555152.2600329132,4.388524223437399,0.85,0.09562882001735507,4.296143414572793,1.2673480054317046,1.0,0.0,4.296143414571423,1.2848312697308537,1.285122451384795,3.3437413268068643,19331.510101993503,1971.265427234938,3099.015535412006,3099.015535412006,6.6480608105341155,5.019863500186533,-0.8986468821142388,5.918510382300772,3.4636999325798317,3.4636999325798317,0.9896285521656661,0.0,0.0,0.0002266184691906312,0.9868133991195897,0.0002296467289487704,199.05290881786945,0.0,0.0,0.0,0.07912658735426614,7.736660457214891e-05,0.00014925186461848226,0.0006412074152934026,0.09562882001735645,0.07652814737598154,0.019100672641374907,0.0956287963285939,0.07652814737598043,0.01910067264137463,0.4027870514325523,0.4027870514325523,0.10053168510404102,0.0,4.932239195608361,4.915027750148056,5.001210908145254,4.932718273479679,4.915608254037124,5.001283464212406,24811.666208145216,21089.91627692343,0.85,0.9880602343242434,0.6780150330107388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524396718956134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.981604255152,1536.2941582333915,0.4027870514325523,0.10053168510404102,6.112885165565336,3.4636999325798317
4849.0,-30.156885791392565,5.019843170206543,35.00720236927786,24.106732417736225,4.994626294973809,-26.64177447247054,-40.16824127230791,1.4795149760517576,-0.08805748375829126,-5.020833348450602,40.014350477220695,45053.9749791846,20602.439597598768,20602.439597598768,65656.41457678337,82528.25178832523,82528.25178832523,20602.439597598768,103130.691385924,103130.691385924,103130.691385924,127942.34093321659,97706.90296281148,60232.62615367084,41638.0853434896,24811.64954729259,0.0,66449.73489078219,21089.9021151987,1536.2930092495556,0.0,0.8867607436683246,2.815476595723957,0.0014959162575277712,354368.0912086988,1555152.0720546145,4.388521739500342,1555152.0720546145,4.388521739500342,0.85,0.09562876033780167,4.296143414572793,1.267347735087387,1.0,0.0,4.296143414571011,1.2848311913981152,1.285122373034304,3.3437415306658744,19331.493272937747,1971.2637111488375,3099.015535412006,3099.015535412006,6.6480594763652014,5.019843170206543,-0.8986198951066715,5.918463065313214,3.463726929082954,3.463726929082954,0.9896362654522726,0.0,0.0,0.0002266184691906312,0.9868026029453161,0.00022964924141286372,199.0528228208586,0.0,0.0,0.0,0.07912658735426614,7.736748891394216e-05,0.00014925098027668903,0.0006412036160342314,0.09562876033780648,0.07652808987250095,0.01910067046530553,0.0956287472515558,0.0765280898724971,0.01910067046530457,0.40278680431268243,0.40278680431268243,0.10053168751196778,0.0,4.932342198065044,4.915156416352829,5.001211004715742,4.932775864692303,4.915692767845087,5.001233104516871,24811.64954729259,21089.9021151987,0.85,0.9880613471926903,0.6780158724972494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524390438740016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.978472588456,1536.2930092495556,0.40278680431268243,0.10053168751196778,6.112885165565336,3.463726929082954
4850.0,-30.15678087211582,5.019822824467764,35.007200365605556,24.106730007939063,4.9946297553658745,-26.641679698982593,-40.168144286703296,1.47952858223262,-0.08790367521476128,-5.020824908982805,40.01434637743691,45053.99871552452,20602.44148865347,20602.44148865347,65656.44020417798,82528.22647777465,82528.22647777465,20602.44148865347,103130.66796642811,103130.66796642811,103130.66796642811,127942.30367858389,97706.8338415889,60232.606079338795,41638.03084694456,24811.635712155778,0.0,66449.66655910034,21089.89035533241,1536.292092671273,0.0,0.8867608014821137,2.8154755599864947,0.0014959162575277712,354368.207797759,1555151.8952306225,4.388519796669122,1555151.8952306225,4.388519796669122,0.8499999999999999,0.09562870288005726,4.296143414572793,1.2673475152952594,1.0,0.0,4.2961434145729935,1.2848311277427404,1.285122309364503,3.343741696327428,19331.47959717474,1971.2623166091114,3099.015535412006,3099.015535412006,6.648060086576632,5.019822824467764,-0.8985946958085069,5.918417520276271,3.4637539020393007,3.4637539020393007,0.9896439720112288,0.0,0.0,0.0002266184691906312,0.9867918131984229,0.00022965175243611695,199.05273687410556,0.0,0.0,0.0,0.07912658735426614,7.736833927495765e-05,0.00014925012991567354,0.0006411999627613546,0.09562870288006066,0.07652803411870819,0.019100668761352472,0.09562866125329726,0.07652803411870547,0.01910066876135179,0.4027865577743697,0.4027865577743697,0.10053169025143989,0.0,4.93245480561751,4.915293598624544,5.00122507132653,4.93292123376807,4.915858357026423,5.001297386615761,24811.635712155778,21089.89035533241,0.85,0.9880627489045883,0.6780169269239822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524384163754287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.975342672837,1536.292092671273,0.4027865577743697,0.10053169025143989,6.112885165565336,3.4637539020393007
4851.0,-30.156676035150088,5.0198025344372725,35.007198365160356,24.10673196371647,4.994638960674694,-26.64158442504852,-40.16804719632489,1.4795473505730934,-0.08779988254474347,-5.020812277320194,40.01434246408878,45054.02177221568,20602.434803658958,20602.434803658958,65656.45657587465,82528.19513631823,82528.19513631823,20602.434803658958,103130.6299399772,103130.6299399772,103130.6299399772,127942.25110129008,97706.76120587223,60232.58784176969,41637.97040455838,24811.62116131289,0.0,66449.59156587126,21089.877987115957,1536.291037699259,0.0,0.8867608799630747,2.815475670696612,0.0014959162575277712,354368.3823009612,1555151.7264476272,4.388517159318276,1555151.7264476272,4.388517159318276,0.85,0.09562864382583086,4.296143414572793,1.267347300448455,1.0,0.0,4.296143414571285,1.2848310399366454,1.2851222215385083,3.3437419248406655,19331.465226062508,1971.2608511634971,3099.015535412006,3099.015535412006,6.648057929441753,5.0198025344372725,-0.8985670439252322,5.918369578362505,3.463780836358447,3.463780836358447,0.9896516675309848,0.0,0.0,0.0002266184691906312,0.9867810320433836,0.00022965426151469432,199.05265099485334,0.0,0.0,0.0,0.07912658735426614,7.736919056327566e-05,0.00014924927862735552,0.0006411963055046533,0.09562864382583394,0.07652797695863156,0.01910066686720238,0.09562860780880292,0.07652797695862909,0.019100666867201768,0.40278631230372164,0.40278631230372164,0.10053169410372845,0.0,4.932561531155443,4.915429940496722,5.001213048478917,4.93301239477546,4.915999299277701,5.001188977973015,24811.62116131289,21089.877987115957,0.85,0.9880641103834268,0.6780180390959029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524377892435745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.972215029302,1536.291037699259,0.40278631230372164,0.10053169410372845,6.112885165565336,3.463780836358447
4852.0,-30.156571254598923,5.019782259446654,35.00719637955101,24.106729064974957,4.994645569672001,-26.641489461556745,-40.16794636901466,1.4795637766297909,-0.08772474652130313,-5.020802028351926,40.014338895324094,45054.02806217961,20602.432998874257,20602.432998874257,65656.46106105387,82528.15408092942,82528.15408092942,20602.432998874257,103130.58707980368,103130.58707980368,103130.58707980368,127942.19679507658,97706.67775930252,60232.55174055258,41637.91779861104,24811.6097152729,0.0,66449.52751388394,21089.868257981965,1536.2902145695396,0.0,0.8867609450657215,2.815475879799308,0.0014959162575277712,354368.5238878975,1555151.572526556,4.388514971545609,1555151.572526556,4.388514971545609,0.85,0.09562858666833818,4.296143414572793,1.2673470350494611,1.0,0.0,4.2961434145721205,1.2848309630887373,1.2851221446731842,3.343742124835513,19331.44871600281,1971.2591676059421,3099.015535412006,3099.015535412006,6.648057347068193,5.019782259446654,-0.8985408088774713,5.918323068324125,3.4638077535733616,3.4638077535733616,0.9896593581638176,0.0,0.0,0.0002266184691906312,0.9867702568168181,0.00022965676926833047,199.05256516188828,0.0,0.0,0.0,0.07912658735426614,7.737007462617392e-05,0.00014924839456445727,0.0006411925074436549,0.09562858666834459,0.07652792145426192,0.01910066521408267,0.09562857069486075,0.07652792145425678,0.019100665214081394,0.40278606772767583,0.40278606772767583,0.10053169727288742,0.0,4.932660794182311,4.915556740833665,5.001201896792395,4.933077281830606,4.916083408102963,5.0011767798935125,24811.6097152729,21089.868257981965,0.85,0.9880651302951046,0.678018787308398,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524371626042565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.96908923411,1536.2902145695396,0.40278606772767583,0.10053169727288742,6.112885165565336,3.4638077535733616
4853.0,-30.156466494813234,5.019762038256858,35.00719440865086,24.106725712213688,4.994655164568399,-26.641394218136607,-40.16784550677983,1.4795828878917736,-0.08772271179913105,-5.020789491534507,40.01433535254118,45054.03408108174,20602.42654277545,20602.42654277545,65656.46062385719,82528.09808590784,82528.09808590784,20602.42654277545,103130.52462868328,103130.52462868328,103130.52462868328,127942.12205975823,97706.58067153003,60232.51666670394,41637.84889425121,24811.597431074944,0.0,66449.44632532616,21089.857816413703,1536.2892890560256,0.0,0.8867610217216427,2.8154773163758455,0.0014959162575277712,354368.6970809579,1555151.4197260912,4.388512395525744,1555151.4197260912,4.388512395525744,0.85,0.09562852824143409,4.296143414572793,1.267346772947349,1.0,0.0,4.296143414573817,1.2848308736783365,1.2851220552425202,3.3437423575239777,19331.429507005654,1971.2572088333586,3099.015535412006,3099.015535412006,6.648055263794091,5.019762038256858,-0.8985132346372442,5.918275272894102,3.463834641508587,3.463834641508587,0.9896670404310248,0.0,0.0,0.0002266184691906312,0.9867594838525741,0.00022965927655020028,199.05247934600763,0.0,0.0,0.0,0.07912658735426614,7.737095900463849e-05,0.0001492475101859927,0.0006411887080269384,0.09562852824143708,0.07652786501894675,0.01910066322249033,0.09562857014532063,0.07652786501894435,0.019100663222489732,0.40278582337935326,0.40278582337935326,0.10053169994037794,0.0,4.932737234890681,4.915659716570303,5.00117194056935,4.933066779735384,4.916095430396467,5.001075956205284,24811.597431074944,21089.857816413703,0.85,0.9880663309429751,0.6780197062967868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524365363026845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.965965803314,1536.2892890560256,0.40278582337935326,0.10053169994037794,6.112885165565336,3.463834641508587
4854.0,-30.15636188128604,5.019741760882694,35.00719243261071,24.1067185177468,4.9946554823555855,-26.641300034109122,-40.167748591024406,1.4795936351786587,-0.08758414645967605,-5.02078346287758,40.01433126102639,45054.05687866536,20602.433284899667,20602.433284899667,65656.49016356503,82528.06581404878,82528.06581404878,20602.433284899667,103130.49909894845,103130.49909894845,103130.49909894845,127942.0837102397,97706.50336390299,60232.49442851957,41637.78770598157,24811.584611291248,0.0,66449.37231727282,21089.84691959756,1536.2884851106746,0.0,0.8867610672319748,2.8154761995212065,0.0014959162575277712,354368.78036539955,1555151.243258796,4.388510866152588,1555151.243258796,4.388510866152588,0.85,0.09562847200705296,4.296143414572793,1.267346552605741,1.0,0.0,4.296143414571059,1.2848308233980812,1.28512200495087,3.3437424883771736,19331.41421154723,1971.2556491306646,3099.015535412006,3099.015535412006,6.648057439363763,5.019741760882694,-0.8984895386351166,5.918231299517811,3.4638615118820764,3.4638615118820764,0.9896747176805932,0.0,0.0,0.0002266184691906312,0.9867487260554093,0.00022966178035674077,199.05239365001117,0.0,0.0,0.0,0.07912658735426614,7.737180878845651e-05,0.0001492466604021747,0.0006411850572337848,0.09562847200705421,0.07652781052910708,0.019100661477947135,0.09562848707611314,0.07652781052910608,0.019100661477946885,0.4027855778523838,0.4027855778523838,0.10053170105829068,0.0,4.93282736735847,4.915769431153649,5.001183544675484,4.933199316417927,4.916219739890835,5.001241425429669,24811.584611291248,21089.84691959756,0.85,0.9880678759473897,0.6780208045238981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435910125773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.962845449201,1536.2884851106746,0.4027855778523838,0.10053170105829068,6.112885165565336,3.4638615118820764
4855.0,-30.156257294457983,5.019721572089309,35.00719045512764,24.106725362967723,4.994667014445134,-26.641204752597126,-40.167647728789575,1.4796144725842744,-0.08744355592358488,-5.02076893583704,40.01432726691857,45054.06212588791,20602.422655206305,20602.422655206305,65656.48478109422,82528.04555858787,82528.04555858787,20602.422655206305,103130.46821379417,103130.46821379417,103130.46821379417,127942.0369246705,97706.44292702718,60232.45949432711,41637.759369666746,24811.568710876327,0.0,66449.32808054307,21089.833404244877,1536.2873101515743,0.0,0.8867611556546102,2.815476047999927,0.0014959162575277712,354368.9810530253,1555151.0709926877,4.388507894713239,1555151.0709926877,4.388507894713239,0.85,0.09562841140335701,4.296143414572793,1.2673462630296126,1.0,0.0,4.296143414572616,1.284830725912087,1.2851219074427827,3.3437427420822368,19331.402253998454,1971.2544298000291,3099.015535412006,3099.015535412006,6.648054009341154,5.019721572089309,-0.8984608511038106,5.9181824231931195,3.463888331604632,3.463888331604632,0.9896823804584663,0.0,0.0,0.0002266184691906312,0.9867379711302711,0.00022966428354940905,199.05230797595945,0.0,0.0,0.0,0.07912658735426614,7.737269318524734e-05,0.00014924577600538386,0.000641181257738336,0.09562841140336141,0.0765277523331782,0.019100659070183216,0.09562841832813859,0.07652775233317467,0.019100659070182335,0.4027853318599706,0.4027853318599706,0.10053170343789702,0.0,4.932921457248483,4.915894395567875,5.001153845068416,4.9333253799134695,4.916421844324361,5.001062671834973,24811.568710876327,21089.833404244877,0.85,0.9880684527240389,0.6780213348625285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524352848236266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.959725657036,1536.2873101515743,0.4027853318599706,0.10053170343789702,6.112885165565336,3.463888331604632
4856.0,-30.156152793269264,5.019701372075303,35.00718849316885,24.106722778547578,4.994671640972014,-26.641110238797197,-40.16755074318496,1.4796290864999835,-0.08731741153627581,-5.020760264853377,40.014323764129955,45054.084224632774,20602.424001680614,20602.424001680614,65656.5082263134,82528.01444462022,82528.01444462022,20602.424001680614,103130.43844630083,103130.43844630083,103130.43844630083,127941.99678943107,97706.3686863765,60232.43846638929,41637.700244430234,24811.558343130233,0.0,66449.25858756047,21089.824591660697,1536.2865863272552,0.0,0.886761212484696,2.8154754027547617,0.0014959162575277712,354369.1008406543,1555150.9199172135,4.3885059849405526,1555150.9199172135,4.3885059849405526,0.85,0.09562835463541633,4.296143414572793,1.2673460267530752,1.0,0.0,4.29614341457257,1.284830657542159,1.28512183905736,3.3437429200134288,19331.38756534703,1971.2529319744287,3099.015535412006,3099.015535412006,6.6480544438256794,5.019701372075303,-0.8984356278424581,5.9181369999177615,3.463915144253432,3.463915144253432,0.9896900412152663,0.0,0.0,0.0002266184691906312,0.9867272251379244,0.0002296667847174831,199.0522223721343,0.0,0.0,0.0,0.07912658735426614,7.737354359914715e-05,0.00014924492559148403,0.0006411776042382606,0.09562835463542002,0.07652769745695812,0.0191006571784619,0.09562835748528946,0.07652769745695516,0.019100657178461166,0.40278508649350203,0.40278508649350203,0.10053170432883572,0.0,4.933022448612348,4.9160230351669725,5.001143979336746,4.9334428533171035,4.91655406263834,5.001121005473635,24811.558343130233,21089.824591660697,0.85,0.9880698388801064,0.6780223765065011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524346596816053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.956608817114,1536.2865863272552,0.40278508649350203,0.10053170432883572,6.112885165565336,3.463915144253432
4857.0,-30.156048387334774,5.019681136537412,35.00718651187382,24.106710240617417,4.9946728842352694,-26.64101614902966,-40.16745005557311,1.4796406459301406,-0.08729570716837998,-5.020753091957722,40.014319277002436,45054.08946249345,20602.42826454702,20602.42826454702,65656.51772704047,82527.95484761173,82527.95484761173,20602.42826454702,103130.38311215876,103130.38311215876,103130.38311215876,127941.92574647149,97706.26454298405,60232.39915786562,41637.62820568714,24811.542634312736,0.0,66449.17083999988,21089.811239165825,1536.2855873085464,0.0,0.8867612652530774,2.815475954821697,0.0014959162575277712,354369.19993256876,1555150.7263871657,4.38850421166142,1555150.7263871657,4.38850421166142,0.85,0.09562829728423036,4.296143414572793,1.26734579322394,1.0,0.0,4.29614341457117,1.2848306034623802,1.285121784965325,3.343743060754844,19331.36696038229,1971.2508308527672,3099.015535412006,3099.015535412006,6.648055819380708,5.019681136537412,-0.8984113418182824,5.918092478355694,3.463941919869356,3.463941919869356,0.9896976913912445,0.0,0.0,0.0002266184691906312,0.9867164890667641,0.00022966928363076896,199.0521368464118,0.0,0.0,0.0,0.07912658735426614,7.73744264830742e-05,0.00014924404270755698,0.0006411738112422915,0.09562829728422909,0.07652764214575138,0.019100655138477706,0.09562831974156684,0.0765276421457524,0.019100655138477963,0.4027848419340599,0.4027848419340599,0.10053170521229567,0.0,4.9331067171794984,4.91612415671824,5.001160658761876,4.933457384789335,4.916542266498311,5.001241016719064,24811.542634312736,21089.811239165825,0.85,0.9880712866249602,0.6780233506747175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524340350520097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.953493747778,1536.2855873085464,0.4027848419340599,0.10053170521229567,6.112885165565336,3.463941919869356
4858.0,-30.155944015187277,5.019660972410101,35.007184528474895,24.106712056696438,4.994682985567925,-26.640921203814216,-40.167353000119306,1.479660174194881,-0.08721362049817571,-5.020739643393948,40.01431525313314,45054.11072443907,20602.419695277287,20602.419695277287,65656.53041971636,82527.91905794504,82527.91905794504,20602.419695277287,103130.33875322233,103130.33875322233,103130.33875322233,127941.8657953384,97706.18804675054,60232.37971324457,41637.56481500663,24811.52704211607,0.0,66449.09185712271,21089.79798579866,1536.2844532355732,0.0,0.8867613482928822,2.815476446066466,0.0014959162575277712,354369.3857214628,1555150.5528374857,4.388501421112733,1555150.5528374857,4.388501421112733,0.85,0.09562823734003309,4.296143414572793,1.2673455245280638,1.0,0.0,4.296143414572497,1.284830512101119,1.2851216935833585,3.343743298520511,19331.35182545959,1971.2492875201615,3099.015535412006,3099.015535412006,6.648053054222024,5.019660972410101,-0.8983833748677821,5.918044347277883,3.463968651102217,3.463968651102217,0.9897053288863477,0.0,0.0,0.0002266184691906312,0.9867057565958562,0.00022967178176041755,199.05205134843985,0.0,0.0,0.0,0.07912658735426614,7.737527752707323e-05,0.00014924319166355796,0.0006411701550352196,0.09562823734003705,0.07652758448092244,0.019100652859114605,0.09562827478979416,0.07652758448091927,0.019100652859113814,0.4027845964365704,0.4027845964365704,0.10053170769360165,0.0,4.933185475436574,4.916226757969298,5.001143810661745,4.933526022895762,4.916662705668955,5.001101992544818,24811.52704211607,21089.79798579866,0.85,0.9880726520821309,0.6780244765618976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524334109923094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.950380253558,1536.2844532355732,0.4027845964365704,0.10053170769360165,6.112885165565336,3.463968651102217
