time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4859.0,-30.1558397224126,5.019640812009891,35.00718255940545,24.10671457126739,4.994688614760012,-26.64082677730755,-40.16725227758286,1.479675669654975,-0.08702001918226188,-5.020730163225935,40.01431170371201,45054.11525539515,20602.419248025202,20602.419248025202,65656.53450342035,82527.90565256884,82527.90565256884,20602.419248025202,103130.32490059405,103130.32490059405,103130.32490059405,127941.84093146604,97706.13203770503,60232.34164053123,41637.54488574866,24811.516030871997,0.0,66449.06091662066,21089.788626241196,1536.283675730117,0.0,0.8867614094113159,2.815475009001206,0.0014959162575277712,354369.5166879044,1555150.3997507892,4.388499367230902,1555150.3997507892,4.388499367230902,0.85,0.09562818007620269,4.296143414572793,1.2673452745145188,1.0,0.0,4.296143414572404,1.2848304396069872,1.2851216210727974,3.3437434871849137,19331.34074396531,1971.2481575222232,3099.015535412006,3099.015535412006,6.648052909901328,5.019640812009891,-0.8983577587793325,5.917998570789224,3.463995370151374,3.463995370151374,0.9897129629003926,0.0,0.0,0.0002266184691906312,0.9866950324125341,0.0002296742780152994,199.0519659155606,0.0,0.0,0.0,0.07912658735426614,7.737616073553836e-05,0.00014924230845509283,0.0006411663606449885,0.0956281800762074,0.07652752905178768,0.019100651024419716,0.09562818417361736,0.07652752905178392,0.019100651024418776,0.4027843503458258,0.4027843503458258,0.10053170943030086,0.0,4.933286813933364,4.916355360692478,5.001135831021827,4.933710144043687,4.916887777583213,5.001121940289465,24811.516030871997,21089.788626241196,0.85,0.9880731736119679,0.6780248604555663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452432787135098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.947269562668,1536.283675730117,0.4027843503458258,0.10053170943030086,6.112885165565336,3.463995370151374
4860.0,-30.15573551228861,5.019620608243767,35.00718057328808,24.10671265041458,4.9946892791936195,-26.640732921658397,-40.167159168608464,1.4796866885634352,-0.08679943244749211,-5.020723516721486,40.01430726901523,45054.15324744195,20602.42445193494,20602.42445193494,65656.5776993769,82527.89438683914,82527.89438683914,20602.42445193494,103130.31883877408,103130.31883877408,103130.31883877408,127941.8196293119,97706.07606017296,60232.334920775866,41637.49015488566,24811.50079053781,0.0,66448.99094542347,21089.77567195714,1536.2827205899694,0.0,0.8867614593098934,2.81547288665103,0.0014959162575277712,354369.60850792855,1555150.2084821293,4.388497690391908,1555150.2084821293,4.388497690391908,0.8500000000000001,0.09562812317826955,4.296143414572793,1.2673450964828956,1.0,0.0,4.296143414573485,1.2848303880560088,1.285121569510136,3.3437436213452276,19331.329668706017,1971.247028160077,3099.015535412006,3099.015535412006,6.648054589115153,5.019620608243767,-0.8983338655273156,5.917954473771083,3.4640220567179942,3.4640220567179942,0.9897205876337126,0.0,0.0,0.0002266184691906312,0.9866843168535767,0.00022967677231689617,199.05188055045915,0.0,0.0,0.0,0.07912658735426614,7.73769771910437e-05,0.0001492414919995875,0.0006411628530350459,0.09562812317827203,0.07652747397038907,0.019100649207882955,0.09562805801457998,0.07652747397038709,0.019100649207882455,0.4027841054263007,0.4027841054263007,0.10053171109810252,0.0,4.933411749316122,4.916506060845961,5.001157458534919,4.933924084273997,4.917121485899202,5.0012566078414125,24811.50079053781,21089.77567195714,0.85,0.9880748641210005,0.6780261461674605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524321637528514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.94416076075,1536.2827205899694,0.4027841054263007,0.10053171109810252,6.112885165565336,3.4640220567179942
4861.0,-30.155631357324445,5.019600438696487,35.007178573391414,24.10670971674847,4.994695955903377,-26.640638514382704,-40.16705841114742,1.4797031129616376,-0.08672999920429447,-5.020712350701624,40.014302895430056,45054.157195620064,20602.42034567362,20602.42034567362,65656.5775412937,82527.85304032407,82527.85304032407,20602.42034567362,103130.27338599769,103130.27338599769,103130.27338599769,127941.75734924585,97705.99262202847,60232.296777324584,41637.43982744876,24811.483963248163,0.0,66448.92379069692,21089.761368760937,1536.2815670071343,0.0,0.8867615319958203,2.8154732777225626,0.0014959162575277712,354369.7627641244,1555150.0198492338,4.388495247785497,1555150.0198492338,4.388495247785497,0.85,0.09562806466979032,4.296143414572793,1.2673448310839013,1.0,0.0,4.2961434145720725,1.2848303112159376,1.2851214926526504,3.3437438213198822,19331.313160313264,1971.245344772503,3099.015535412006,3099.015535412006,6.648053264093945,5.019600438696487,-0.8983073442031779,5.917907782899665,3.4640486966018966,3.4640486966018966,0.9897281990291134,0.0,0.0,0.0002266184691906312,0.9866736070919284,0.0002296792653231649,199.0517952306157,0.0,0.0,0.0,0.07912658735426614,7.737786072369703e-05,0.00014924060846693415,0.0006411590572520557,0.09562806466979543,0.07652741742591335,0.019100647243882087,0.09562800732943764,0.07652741742590925,0.01910064724388107,0.40278386287006374,0.40278386287006374,0.10053171450163365,0.0,4.933521634027329,4.91664217588351,5.001162168853227,4.9339823514973205,4.917207844070674,5.001202243828118,24811.483963248163,21089.761368760937,0.85,0.9880758603119143,0.678026890812155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524315408651627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.941053779485,1536.2815670071343,0.40278386287006374,0.10053171450163365,6.112885165565336,3.4640486966018966
4862.0,-30.15552730451497,5.019580335570309,35.007176593659906,24.106711462978296,4.99470653344474,-26.640543808975092,-40.16696142554281,1.4797230379048347,-0.08666370441937943,-5.02069926128788,40.01429948299086,45054.1772336601,20602.412375141317,20602.412375141317,65656.58960880141,82527.81489205676,82527.81489205676,20602.412375141317,103130.22726719808,103130.22726719808,103130.22726719808,127941.69938735274,97705.9141106153,60232.276452218495,41637.37517599644,24811.47212015466,0.0,66448.8472961511,21089.75130213146,1536.2806553990588,0.0,0.8867616109925944,2.815473934528111,0.0014959162575277712,354369.9435916657,1555149.8726706132,4.388492593103734,1555149.8726706132,4.388492593103734,0.8499999999999999,0.09562800690754295,4.296143414572793,1.2673445975547657,1.0,0.0,4.296143414570934,1.2848302179988937,1.2851213994144808,3.343744063915293,19331.297626683503,1971.2437607830916,3099.015535412006,3099.015535412006,6.648050692137713,5.019580335570309,-0.8982796870890137,5.9178600226593225,3.46407531313554,3.46407531313554,0.9897358037530114,0.0,0.0,0.0002266184691906312,0.9866629079595779,0.00022968175590919792,199.05170999452662,0.0,0.0,0.0,0.07912658735426614,7.737871119010869e-05,0.0001492397580005225,0.000641155403526382,0.09562800690754499,0.07652736146332365,0.01910064544422134,0.0956279814125818,0.07652736146332201,0.01910064544422093,0.40278362142009366,0.40278362142009366,0.10053171828185689,0.0,4.9336194520979575,4.916770418291264,5.001138003071162,4.93403555686848,4.917308248944266,5.001066231248615,24811.47212015466,21089.75130213146,0.85,0.9880771793704903,0.6780279728986324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45243091830771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.937949166859,1536.2806553990588,0.40278362142009366,0.10053171828185689,6.112885165565336,3.46407531313554
4863.0,-30.155423287735218,5.019560281506116,35.007174643987476,24.10671334890651,4.994716292029005,-26.640449217914483,-40.16686066808177,1.4797422222082632,-0.08657593136217656,-5.020687153446797,40.01429639906113,45054.180465945516,20602.40648770306,20602.40648770306,65656.58695364857,82527.78084452196,82527.78084452196,20602.40648770306,103130.18733222502,103130.18733222502,103130.18733222502,127941.64997203994,97705.83936175125,60232.23898317466,41637.33375397398,24811.462639814927,0.0,66448.79639378891,21089.743243842688,1536.2799021748122,0.0,0.8867616838023944,2.8154741945767565,0.0014959162575277712,354370.1108590483,1555149.7396606274,4.388490146335148,1555149.7396606274,4.388490146335148,0.85,0.09562795002529488,4.296143414572793,1.2673443343536928,1.0,0.0,4.296143414575189,1.2848301282468788,1.2851213096421252,3.3437442974930716,19331.282837481118,1971.2422527041465,3099.015535412006,3099.015535412006,6.648048792360772,5.019560281506116,-0.8982526031896141,5.9178128846957305,3.464101916090304,3.464101916090304,0.9897434045972296,0.0,0.0,0.0002266184691906312,0.9866522126570219,0.00022968424565770256,199.05162478802467,0.0,0.0,0.0,0.07912658735426614,7.737959474106856e-05,0.00014923887444956262,0.0006411516076647442,0.09562795002529881,0.07652730644393455,0.019100643581364266,0.09562795121142319,0.0765273064439314,0.019100643581363482,0.4027833804682742,0.4027833804682742,0.10053172061475728,0.0,4.933713212364125,4.9168968302919325,5.0011008533869585,4.934111222084596,4.91742547506567,5.000975279376803,24811.462639814927,21089.743243842688,0.85,0.9880778963181582,0.6780285409376777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452430296361392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.934845979564,1536.2799021748122,0.4027833804682742,0.10053172061475728,6.112885165565336,3.464101916090304
4864.0,-30.155319397148894,5.01954016630131,35.00717268887455,24.10670102052393,4.994716110209996,-26.64035573450026,-40.166763857100136,1.4797524475613877,-0.08652217988662869,-5.020681572490794,40.01429234124846,45054.20059484428,20602.41382457683,20602.41382457683,65656.61441942111,82527.72841777475,82527.72841777475,20602.41382457683,103130.14224235158,103130.14224235158,103130.14224235158,127941.59228777286,97705.74199564884,60232.21417271861,41637.25313658915,24811.45004542128,0.0,66448.70318201043,21089.73253860809,1536.2791183608558,0.0,0.8867617269112319,2.8154741397882472,0.0014959162575277712,354370.1879588505,1555149.5646470496,4.3884886976656,1555149.5646470496,4.3884886976656,0.8500000000000001,0.09562789488892243,4.296143414572793,1.2673441222542898,1.0,0.0,4.296143414573202,1.284830080408501,1.285121261792906,3.343744421991482,19331.263573415872,1971.2402883161806,3099.015535412006,3099.015535412006,6.648051159846087,5.01954016630131,-0.898229411616172,5.917769577917482,3.4641285003402227,3.4641285003402227,0.9897510000972065,0.0,0.0,0.0002266184691906312,0.9866415304548656,0.00022968673241045772,199.05153968496825,0.0,0.0,0.0,0.07912658735426614,7.73804436937927e-05,0.00014923802549683847,0.0006411479604420891,0.09562789488892723,0.07652725313412014,0.01910064175480709,0.09562790520973234,0.07652725313411629,0.01910064175480613,0.4027831398894256,0.4027831398894256,0.10053172098599879,0.0,4.9338003343379455,4.917003507494712,5.001109557673203,4.934159392604158,4.917440816565147,5.001154987754035,24811.45004542128,21089.73253860809,0.85,0.9880796956951936,0.6780297949748664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452429674630964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.931745538901,1536.2791183608558,0.4027831398894256,0.10053172098599879,6.112885165565336,3.4641285003402227
4865.0,-30.15521556089806,5.019520089639854,35.00717071666253,24.106703360471897,4.99472299948366,-26.640261592802872,-40.16666690642012,1.479769031388453,-0.08636502936616353,-5.020670181088084,40.01428793297545,45054.22006266204,20602.40919937477,20602.40919937477,65656.62926203682,82527.70874186535,82527.70874186535,20602.40919937477,103130.11794124013,103130.11794124013,103130.11794124013,127941.5507318993,97705.6804575533,60232.19177834999,41637.20964355924,24811.432790659186,0.0,66448.64243421843,21089.717872060308,1536.2779368903643,0.0,0.8867618008700662,2.8154734047160326,0.0014959162575277712,354370.34532886505,1555149.3745181256,4.38848621228423,1555149.3745181256,4.38848621228423,0.85,0.09562783607201478,4.296143414572793,1.267343854657374,1.0,0.0,4.296143414571751,1.2848300028225936,1.2851211841894152,3.3437446239072566,19331.25139798871,1971.2390467681332,3099.015535412006,3099.015535412006,6.648049667371457,5.019520089639854,-0.8982028348470115,5.917722924486865,3.4641550327226165,3.4641550327226165,0.9897585807778905,0.0,0.0,0.0002266184691906312,0.9866308539642107,0.00022968921788741426,199.05145462649406,0.0,0.0,0.0,0.07912658735426614,7.738129388018695e-05,0.00014923717531044426,0.0006411443079194105,0.09562783607201639,0.07652719666741546,0.019100639404600918,0.09562781467627966,0.07652719666741419,0.0191006394046006,0.40278289849598387,0.40278289849598387,0.10053172254495428,0.0,4.933896976186645,4.917125891171793,5.001102985241062,4.934305151721901,4.917637061962182,5.001098357777153,24811.432790659186,21089.717872060308,0.85,0.9880808223739759,0.6780307078096285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524290536553517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.928646037388,1536.2779368903643,0.40278289849598387,0.10053172254495428,6.112885165565336,3.4641550327226165
4866.0,-30.155111756634394,5.0195000730804304,35.00716876248356,24.106699937861436,4.99473303333029,-26.640167165459864,-40.166566183883674,1.4797884421557448,-0.08637680374295087,-5.020657493460579,40.01428451380342,45054.2224830891,20602.40198713082,20602.40198713082,65656.62447021992,82527.65062317735,82527.65062317735,20602.40198713082,103130.05261030816,103130.05261030816,103130.05261030816,127941.47368722226,97705.58184825371,60232.15370816521,41637.14237787611,24811.4210769141,0.0,66448.56345479022,21089.707915376985,1536.2770397945296,0.0,0.8867618778455979,2.8154750403182938,0.0014959162575277712,354370.52060603723,1555149.2270491645,4.388483625527259,1555149.2270491645,4.388483625527259,0.85,0.09562777818513937,4.296143414572793,1.2673435876099393,1.0,0.0,4.296143414575058,1.2848299120111184,1.2851210933573594,3.3437448602423383,19331.231887954582,1971.2370572983214,3099.015535412006,3099.015535412006,6.648047340102082,5.0195000730804304,-0.8981754930157857,5.917675566096216,3.464181543206913,3.464181543206913,0.9897661552019752,0.0,0.0,0.0002266184691906312,0.9866201808870606,0.00022969170262347638,199.05136959429512,0.0,0.0,0.0,0.07912658735426614,7.738217715214412e-05,0.00014923629203848705,0.0006411405132564083,0.09562777818514556,0.07652714095467886,0.0191006372304667,0.0956278226896088,0.0765271409546739,0.019100637230465466,0.4027826574748452,0.4027826574748452,0.10053172413309625,0.0,4.933968904780386,4.917222783773354,5.0010748172798,4.934280689717639,4.917634451934873,5.000986272658224,24811.4210769141,21089.707915376985,0.85,0.9880819246738252,0.6780315501288867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428433005045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.925548910376,1536.2770397945296,0.4027826574748452,0.10053172413309625,6.112885165565336,3.464181543206913
4867.0,-30.155008055939273,5.0194800467959535,35.0071668183041,24.106702661979966,4.994737407609145,-26.640073397322034,-40.16646930305285,1.4798027489919348,-0.08615518481826712,-5.020648916395674,40.01428089670138,45054.241607373406,20602.403154137282,20602.403154137282,65656.64476151069,82527.64354241503,82527.64354241503,20602.403154137282,103130.04669655231,103130.04669655231,103130.04669655231,127941.45655127242,97705.53187757701,60232.12994253552,41637.11326115722,24811.409854720107,0.0,66448.52311587732,21089.69837651209,1536.276270711357,0.0,0.886761934611274,2.8154731297556927,0.0014959162575277712,354370.63909660437,1555149.0710434886,4.388481717921168,1555149.0710434886,4.388481717921168,0.85,0.09562772177889098,4.296143414572793,1.2673433568282055,1.0,0.0,4.296143414573719,1.2848298450779203,1.285121026408992,3.3437450344346935,19331.22200116285,1971.2360491261388,3099.015535412006,3099.015535412006,6.648047716675371,5.0194800467959535,-0.8981505945950765,5.91763064139103,3.4642080383608866,3.4642080383608866,0.9897737252459676,0.0,0.0,0.0002266184691906312,0.9866095185831094,0.00022969418490517173,199.0512846470078,0.0,0.0,0.0,0.07912658735426614,7.738302674360409e-05,0.0001492354424470271,0.0006411368632896525,0.09562772177889074,0.07652708657885117,0.01910063520003957,0.09562771604609169,0.07652708657885136,0.01910063520003962,0.4027824152866796,0.4027824152866796,0.10053172443007699,0.0,4.9340706176687945,4.917352224814806,5.001065355821311,4.9344937315773905,4.917886279980337,5.001043820401776,24811.409854720107,21089.69837651209,0.85,0.9880828298774119,0.678032249547591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452427812546462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.92245460376,1536.276270711357,0.4027824152866796,0.10053172443007699,6.112885165565336,3.4642080383608866
4868.0,-30.154904429712882,5.019460000178536,35.007164858375766,24.106689949426823,4.994739827538498,-26.639979891621376,-40.16637249207122,1.479815289446993,-0.08616576379216667,-5.020641020455419,40.01427654962231,45054.26058000539,20602.40559409013,20602.40559409013,65656.66617409553,82527.57811686752,82527.57811686752,20602.40559409013,103129.98371095765,103129.98371095765,103129.98371095765,127941.37824989883,97705.42275044644,60232.105213584204,41637.01948540248,24811.39453894118,0.0,66448.41402434366,21089.6853581,1536.2752762175355,0.0,0.8867619905531541,2.8154741903630667,0.0014959162575277712,354370.74817758746,1555148.8835539052,4.388479837998836,1555148.8835539052,4.388479837998836,0.8499999999999999,0.09562766481685835,4.296143414572793,1.2673431073641406,1.0,0.0,4.296143414571684,1.2848297864085767,1.2851209677263522,3.3437451871205424,19331.20041015621,1971.2338474561864,3099.015535412006,3099.015535412006,6.6480485040069635,5.019460000178536,-0.8981261448185665,5.917586144997102,3.464234497220203,3.464234497220203,0.989781284920058,0.0,0.0,0.0002266184691906312,0.9865988640600359,0.00022969666542900169,199.05119976079462,0.0,0.0,0.0,0.07912658735426614,7.738387573114084e-05,0.00014923459345949036,0.0006411332159174375,0.09562766481686086,0.07652703178757397,0.019100633029286888,0.09562769619869764,0.07652703178757196,0.019100633029286388,0.40278217420409274,0.40278217420409274,0.10053172481021129,0.0,4.934148551793726,4.917447147589257,5.001075159541585,4.934475256663234,4.917841835720367,5.0011293895928475,24811.39453894118,21089.6853581,0.85,0.9880847743038974,0.6780336482297317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524271927074581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.919361682465,1536.2752762175355,0.40278217420409274,0.10053172481021129,6.112885165565336,3.464234497220203
4869.0,-30.15480082981439,5.019440015512699,35.007162898524776,24.10669714389371,4.994749185127701,-26.639885715812024,-40.166271769534774,1.4798340711253488,-0.08597563896728388,-5.020628294631319,40.01427263201951,45054.26228065056,20602.398159900444,20602.398159900444,65656.660440551,82527.56881765241,82527.56881765241,20602.398159900444,103129.96697755286,103129.96697755286,103129.96697755286,127941.34668112293,97705.37275694056,60232.066219938824,41637.00726333526,24811.379703570074,0.0,66448.38696690534,21089.67274803456,1536.2742040874957,0.0,0.8867620695282309,2.8154731778263735,0.0014959162575277712,354370.92398259556,1555148.7145876552,4.3884771840480745,1555148.7145876552,4.3884771840480745,0.85,0.09562760589833125,4.296143414572793,1.2673428507568314,1.0,0.0,4.2961434145732715,1.2848296985402652,1.285120879838127,3.3437454157961746,19331.19051884768,1971.2328388234191,3099.015535412006,3099.015535412006,6.648046105119448,5.019440015512699,-0.8980988651536546,5.917538880666354,3.4642609165686093,3.4642609165686093,0.989788833305317,0.0,0.0,0.0002266184691906312,0.9865882123679813,0.00022969914534728516,199.05111489622053,0.0,0.0,0.0,0.07912658735426614,7.73847590303446e-05,0.0001492337101602866,0.0006411294211373801,0.09562760589833638,0.07652697520110288,0.019100630697233507,0.0956276035881721,0.07652697520109876,0.019100630697232484,0.4027819319981548,0.4027819319981548,0.10053172641931497,0.0,4.934244543895431,4.917571275787736,5.001058341750479,4.934652655664024,4.918091959261858,5.001015270410392,24811.379703570074,21089.67274803456,0.85,0.9880850903612054,0.6780339499149899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524265733140964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.916270726004,1536.2742040874957,0.4027819319981548,0.10053172641931497,6.112885165565336,3.4642609165686093
4870.0,-30.15469734472571,5.019419978133328,35.007160934582956,24.106690019276016,4.994749553151719,-26.639792542358848,-40.166175028402336,1.4798447507848487,-0.08584338749562903,-5.020622343726297,40.014268593163386,45054.28085888685,20602.404485524512,20602.404485524512,65656.68534441137,82527.53638039865,82527.53638039865,20602.404485524512,103129.94086592317,103129.94086592317,103129.94086592317,127941.30793355542,97705.29579287012,60232.04027135807,41636.950579457836,24811.367067632258,0.0,66448.3176470901,21089.66200748742,1536.2734115433145,0.0,0.8867621144516885,2.815472134872777,0.0014959162575277712,354371.00619331875,1555148.5403917602,4.388475674399236,1555148.5403917602,4.388475674399236,0.85,0.09562755057368215,4.296143414572793,1.2673426315141842,1.0,0.0,4.29614341457178,1.2848296485764907,1.2851208298630294,3.3437455458259744,19331.17529136257,1971.2312860520742,3099.015535412006,3099.015535412006,6.648048146291552,5.019419978133328,-0.8980756162133909,5.917495594346719,3.4642873211947123,3.4642873211947123,0.9897963774842035,0.0,0.0,0.0002266184691906312,0.9865775726040092,0.00022970162254194168,199.0510301257659,0.0,0.0,0.0,0.07912658735426614,7.738560742289117e-05,0.00014923286176774002,0.0006411257763213282,0.09562755057368252,0.07652692162128062,0.0191006289524019,0.09562752367569462,0.07652692162128033,0.019100628952401822,0.4027816907286136,0.4027816907286136,0.10053172740309163,0.0,4.93434917170913,4.917696872866941,5.001078884822789,4.934778956230673,4.91821056437368,5.001172373554255,24811.367067632258,21089.66200748742,0.85,0.9880864959308207,0.6780349368387638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45242595407863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.913182696313,1536.2734115433145,0.4027816907286136,0.10053172740309163,6.112885165565336,3.4642873211947123
4871.0,-30.154593888656894,5.019400042118895,35.007158974337436,24.106691451184474,4.99476204027898,-26.639698183024723,-40.16607807772232,1.479866334646847,-0.08582534972333633,-5.020607335799234,40.01426477294255,45054.29854362373,20602.392321731917,20602.392321731917,65656.69086535565,82527.48872219246,82527.48872219246,20602.392321731917,103129.88104392437,103129.88104392437,103129.88104392437,127941.23287319203,97705.20885392684,60232.018675358115,41636.877976187476,24811.351829267653,0.0,66448.22980545514,21089.649054877504,1536.272259498309,0.0,0.8867622046920522,2.8154736496209884,0.0014959162575277712,354371.2135253013,1555148.375625624,4.388472641880067,1555148.375625624,4.388472641880067,0.85,0.09562749112160289,4.296143414572793,1.2673424177663404,1.0,0.0,4.296143414571019,1.28482954759845,1.2851207288621038,3.3437458086194902,19331.15809033024,1971.2295320349192,3099.015535412006,3099.015535412006,6.648044221241016,5.019400042118895,-0.8980470400685912,5.917447082187486,3.4643136766111233,3.4643136766111233,0.989803907603178,0.0,0.0,0.0002266184691906312,0.9865669359474185,0.00022970409906653244,199.05094537915525,0.0,0.0,0.0,0.07912658735426614,7.73864576617385e-05,0.0001492320115288927,0.0006411221235733034,0.09562749112160635,0.07652686450654583,0.019100626615060505,0.09562751314483273,0.07652686450654307,0.019100626615059815,0.4027814503800539,0.4027814503800539,0.10053173014195384,0.0,4.934430038883306,4.917805221690855,5.001049565044809,4.934781986075905,4.918267121967119,5.000960825478671,24811.351829267653,21089.649054877504,0.85,0.988087885224077,0.6780360993141904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524253355299295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.910095819929,1536.272259498309,0.4027814503800539,0.10053173014195384,6.112885165565336,3.4643136766111233
4872.0,-30.154490540479014,5.019380121508261,35.00715704187597,24.106693791132443,4.994769017810122,-26.639604471826015,-40.165981196891494,1.479882949157157,-0.08566950630176962,-5.020597342972805,40.0142616617212,45054.31618221073,20602.39047327603,20602.39047327603,65656.70665548676,82527.46864179596,82527.46864179596,20602.39047327603,103129.85911507199,103129.85911507199,103129.85911507199,127941.20214133708,97705.14715995615,60231.99470037105,41636.836066205666,24811.34302626509,0.0,66448.17909247076,21089.641572325327,1536.2715949923504,0.0,0.8867622668329792,2.8154727684883825,0.0014959162575277712,354371.3515745671,1555148.2414386454,4.388470553640141,1555148.2414386454,4.388470553640141,0.85,0.09562743520311107,4.296143414572793,1.2673421496199446,1.0,0.0,4.296143414573646,1.2848294698690579,1.285120651115096,3.3437460109088484,19331.145884062884,1971.228287342047,3099.015535412006,3099.015535412006,6.648043624775503,5.019380121508261,-0.8980214168326306,5.917401538340892,3.464340029210325,3.464340029210325,0.9898114369172356,0.0,0.0,0.0002266184691906312,0.9865563105069484,0.00022970657303299983,199.0508607209961,0.0,0.0,0.0,0.07912658735426614,7.738730729664921e-05,0.000149231161893982,0.0006411184734198771,0.09562743520311395,0.0765268104554037,0.019100624747710255,0.095627448555255,0.07652681045540138,0.01910062474770968,0.4027812098056167,0.4027812098056167,0.10053173127356696,0.0,4.934525808037449,4.917930619412289,5.0010265437258,4.934927836671022,4.918451190333428,5.000953461112033,24811.34302626509,21089.641572325327,0.85,0.9880888769595542,0.678036882237392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524247171552127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.907011811682,1536.2715949923504,0.4027812098056167,0.10053173127356696,6.112885165565336,3.464340029210325
4873.0,-30.15438725687938,5.019360129565971,35.00715508986155,24.10668694591152,4.994767335893132,-26.639511684702523,-40.16588449068365,1.479891763716286,-0.08548826981490265,-5.02059252558194,40.01425722727495,45054.33414040773,20602.399033074842,20602.399033074842,65656.73317348257,82527.44647766507,82527.44647766507,20602.399033074842,103129.84551073992,103129.84551073992,103129.84551073992,127941.17385576703,97705.07967084536,60231.967333588174,41636.79148584131,24811.328345027105,0.0,66448.11983086841,21089.629093273037,1536.2707116531094,0.0,0.8867623074184551,2.8154709496618393,0.0014959162575277712,354371.41812605003,1555148.0501809907,4.3884691897692045,1555148.0501809907,4.3884691897692045,0.85,0.09562738003603571,4.296143414572793,1.2673419188382105,1.0,0.0,4.296143414572115,1.284829428630993,1.2851206098676853,3.3437461182301877,19331.132531216244,1971.2269257306261,3099.015535412006,3099.015535412006,6.648046386878085,5.019360129565971,-0.8979989038650231,5.917359033430994,3.4643663532296487,3.4643663532296487,0.9898189580656139,0.0,0.0,0.0002266184691906312,0.9865456918292235,0.0002297090454781086,199.05077611580847,0.0,0.0,0.0,0.07912658735426614,7.738815540873533e-05,0.00014923031378189584,0.0006411148298087233,0.09562738003603935,0.07652675718110317,0.019100622854936175,0.09562733617085876,0.07652675718110026,0.019100622854935446,0.40278097015700987,0.40278097015700987,0.10053173148194079,0.0,4.9346396734308655,4.918066719470403,5.001051253990738,4.935104255767044,4.918620270182942,5.001159255969299,24811.328345027105,21089.629093273037,0.85,0.9880901572625355,0.6780377572019394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452424099425904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.903929090558,1536.2707116531094,0.40278097015700987,0.10053173148194079,6.112885165565336,3.4643663532296487
4874.0,-30.15428405783967,5.019340218968441,35.00715312776094,24.10668876199054,4.994777666474303,-26.63941777234559,-40.16578757492823,1.4799113809802027,-0.08541956146660823,-5.02057875931043,40.01425302946547,45054.35100455941,20602.389271703545,20602.389271703545,65656.74027626295,82527.40963025787,82527.40963025787,20602.389271703545,103129.79890196142,103129.79890196142,103129.79890196142,127941.11013995059,97705.00272248415,60231.94409678555,41636.73180633177,24811.311237989175,0.0,66448.04304432095,21089.614552290797,1536.2694815621837,0.0,0.8867623927050393,2.815471653765008,0.0014959162575277712,354371.6083049407,1555147.8691294978,4.3884663237221755,1555147.8691294978,4.3884663237221755,0.85,0.09562732100799225,4.296143414572793,1.2673416902543977,1.0,0.0,4.29614341457293,1.2848293368535249,1.2851205180694176,3.3437463570794606,19331.117306839235,1971.2253732762192,3099.015535412006,3099.015535412006,6.648043237048346,5.019340218968441,-0.8979711415500233,5.917311360518465,3.4643926225295716,3.4643926225295716,0.9898264635798776,0.0,0.0,0.0002266184691906312,0.9865350819683119,0.0002297115159234756,199.05069157996033,0.0,0.0,0.0,0.07912658735426614,7.738900536717208e-05,0.0001492294638234591,0.0006411111782653826,0.09562732100799273,0.07652670054729543,0.0191006204606973,0.09562729271411965,0.07652670054729505,0.019100620460697205,0.40278073198194086,0.40278073198194086,0.10053173383209175,0.0,4.9347383542043985,4.9181939792372305,5.001035350918585,4.935159197843802,4.91872916535101,5.000997916967037,24811.311237989175,21089.614552290797,0.85,0.9880914059797036,0.6780387945286528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524234820831154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.900848520656,1536.2694815621837,0.40278073198194086,0.10053173383209175,6.112885165565336,3.4643926225295716
4875.0,-30.15418090665249,5.019320361425933,35.00715119623506,24.106690612994157,4.994787598589496,-26.639323942965188,-40.16568692224098,1.479930634902201,-0.0853394671093497,-5.020566604491001,40.01424999581913,45054.35099154475,20602.382905101003,20602.382905101003,65656.73389664575,82527.3747803461,82527.3747803461,20602.382905101003,103129.75768544711,103129.75768544711,103129.75768544711,127941.05958019674,97704.92761994839,60231.90383114714,41636.69309866805,24811.301894749635,0.0,66447.99499341768,21089.60661053719,1536.2687342668696,0.0,0.8867624655714816,2.8154720201883108,0.0014959162575277712,354371.7762219382,1555147.7382883616,4.3884638750530565,1555147.7382883616,4.3884638750530565,0.85,0.09562726471035496,4.296143414572793,1.2673414259543647,1.0,0.0,4.296143414573108,1.2848292467759292,1.2851204279714077,3.343746591504878,19331.102447662237,1971.2238580618496,3099.015535412006,3099.015535412006,6.648041182653179,5.019320361425933,-0.8979443169213219,5.917264678347255,3.464418883048593,3.464418883048593,0.9898339665853123,0.0,0.0,0.0002266184691906312,0.986524477150097,0.00022971398524777994,199.0506070833825,0.0,0.0,0.0,0.07912658735426614,7.738988810791706e-05,0.00014922858108271412,0.0006411073858845443,0.09562726471036127,0.07652664623795738,0.01910061847240389,0.09562726650100709,0.07652664623795233,0.019100618472402627,0.4027804945401245,0.4027804945401245,0.10053173544826213,0.0,4.9348314989048845,4.918318260870706,5.00100366052834,4.935227137381673,4.918838473814958,5.000900012937166,24811.301894749635,21089.60661053719,0.85,0.988092024494489,0.6780392846467048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524228652462796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.89776969952,1536.2687342668696,0.4027804945401245,0.10053173544826213,6.112885165565336,3.464418883048593
4876.0,-30.154077876458047,5.01930043791532,35.007149259090184,24.106683662999444,4.994786898791146,-26.639231285701456,-40.16559402281416,1.4799403080345326,-0.08518415926397438,-5.020561495270483,40.014245969100344,45054.384663608755,20602.39082127357,20602.39082127357,65656.77548488232,82527.34772106494,82527.34772106494,20602.39082127357,103129.73854233851,103129.73854233851,103129.73854233851,127941.02802143154,97704.85576917054,60231.89271171447,41636.62561939563,24811.28947909303,0.0,66447.91509848865,21089.596057229075,1536.2679732400525,0.0,0.8867625061659029,2.8154705760836882,0.0014959162575277712,354371.8468050682,1555147.5646160343,4.388462510881925,1555147.5646160343,4.388462510881925,0.85,0.09562721051308729,4.296143414572793,1.267341223196127,1.0,0.0,4.296143414572863,1.284829201521128,1.2851203827063504,3.343746709279744,19331.08823185162,1971.222408452593,3099.015535412006,3099.015535412006,6.648043737068435,5.01930043791532,-0.8979216904729661,5.917222128388286,3.4644451263882172,3.4644451263882172,0.9898414646823478,0.0,0.0,0.0002266184691906312,0.9865138848937083,0.0002297164517000672,199.05052268598774,0.0,0.0,0.0,0.07912658735426614,7.73907028595452e-05,0.00014922776633108598,0.0006411038855947026,0.09562721051309027,0.07652659386459507,0.019100616648495206,0.09562717445857091,0.07652659386459268,0.019100616648494613,0.40278025758907665,0.40278025758907665,0.10053173550888204,0.0,4.93493873117859,4.918448325738495,5.001019342271547,4.935377336006525,4.918978289944164,5.001091785086999,24811.28947909303,21089.596057229075,0.85,0.9880938384231664,0.6780406066440076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452422248695989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.894693359709,1536.2679732400525,0.40278025758907665,0.10053173550888204,6.112885165565336,3.4644451263882172
4877.0,-30.15397484644385,5.019280506040767,35.00714729052865,24.106670915521704,4.994789416761887,-26.63913830676412,-40.165493509825296,1.4799528770821135,-0.08520389159480146,-5.020553084658611,40.014241179733645,45054.384678049304,20602.391824946473,20602.391824946473,65656.77650299578,82527.28185037561,82527.28185037561,20602.391824946473,103129.67367532209,103129.67367532209,103129.67367532209,127940.94472017037,97704.74649678638,60231.84932445985,41636.55241369614,24811.27104484828,0.0,66447.82345854442,21089.580388121038,1536.2667867811833,0.0,0.8867625663295682,2.815471817018135,0.0014959162575277712,354371.96299645817,1555147.358050732,4.388460489088622,1555147.358050732,4.388460489088622,0.85,0.09562715375425718,4.296143414572793,1.2673409314220776,1.0,0.0,4.296143414572851,1.2848291427180762,1.285120323889972,3.343746862313719,19331.06661210629,1971.2202038521095,3099.015535412006,3099.015535412006,6.648044060936736,5.019280506040767,-0.8978971782215366,5.917177684262303,3.4644713167315593,3.4644713167315593,0.9898489476375884,0.0,0.0,0.0002266184691906312,0.9865032927785287,0.00022971891817243772,199.0504382888123,0.0,0.0,0.0,0.07912658735426614,7.739158439298205e-05,0.00014922688479764913,0.0006411000984006332,0.09562715375426056,0.07652653922813946,0.019100614526121114,0.09562714924189988,0.07652653922813674,0.019100614526120434,0.4027800214643476,0.4027800214643476,0.10053173717784408,0.0,4.935017634210908,4.918541391278154,5.001041443108761,4.935349193063814,4.918929628195372,5.001145840330651,24811.27104484828,21089.580388121038,0.85,0.9880952164514138,0.6780415419649962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524216328694128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.891618034382,1536.2667867811833,0.4027800214643476,0.10053173717784408,6.112885165565336,3.4644713167315593
4878.0,-30.15387191625591,5.019260680680613,35.007145336811874,24.10667751627045,4.994802652417951,-26.639044345880574,-40.165396594069875,1.4799750820426247,-0.08511466275336943,-5.020537889543632,40.01423767499776,45054.40034954158,20602.379043218396,20602.379043218396,65656.77939275999,82527.25319661603,82527.25319661603,20602.379043218396,103129.63223983443,103129.63223983443,103129.63223983443,127940.88975042684,97704.67911254815,60231.82626547395,41636.50316341578,24811.257510592404,0.0,66447.76067400818,21089.568884003544,1536.2657295926267,0.0,0.8867626563799955,2.8154724182967366,0.0014959162575277712,354372.1729148559,1555147.2068915465,4.388457462954344,1555147.2068915465,4.388457462954344,0.85,0.09562709533428505,4.296143414572793,1.2673407077835876,1.0,0.0,4.296143414573334,1.284829038834367,1.2851202199827196,3.3437471326693977,19331.05328000888,1971.2188443565215,3099.015535412006,3099.015535412006,6.648039936488852,5.019260680680613,-0.8978686618988752,5.917129342579488,3.464497471345928,3.464497471345928,0.9898564203845508,0.0,0.0,0.0002266184691906312,0.9864927110485873,0.00022972138227939694,199.0503539734811,0.0,0.0,0.0,0.07912658735426614,7.739243438623782e-05,0.0001492260348043934,0.0006410964467077051,0.09562709533428586,0.07652648294909997,0.019100612385185883,0.09562711356890587,0.07652648294909933,0.01910061238518572,0.4027797838427576,0.4027797838427576,0.10053174053335935,0.0,4.935092985786071,4.91864314231492,5.001010946430597,4.935423226790249,4.919079007231176,5.0009178551815126,24811.257510592404,21089.568884003544,0.85,0.9880961935628089,0.6780424184733307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524210170444367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.888546139786,1536.2657295926267,0.4027797838427576,0.10053174053335935,6.112885165565336,3.464497471345928
4879.0,-30.1537690611082,5.019240872098637,35.00714341482226,24.106679821293824,4.994809809530485,-26.638951060454385,-40.16529604615641,1.4799918088766417,-0.08496603056318008,-5.020527926900679,40.014234691684656,45054.3994102146,20602.377029837233,20602.377029837233,65656.77644005184,82527.23225517375,82527.23225517375,20602.377029837233,103129.60928501099,103129.60928501099,103129.60928501099,127940.85867141982,97704.61684795812,60231.78400299896,41636.48093884352,24811.249386408836,0.0,66447.73032525236,21089.56197844751,1536.2651040527398,0.0,0.8867627179038108,2.8154716283928125,0.0014959162575277712,354372.3105474336,1555147.0782213246,4.388455395453828,1555147.0782213246,4.388455395453828,0.85,0.09562704015589335,4.296143414572793,1.2673404379887505,1.0,0.0,4.2961434145732635,1.2848289605795415,1.2851201417101592,3.343747336326348,19331.040960843427,1971.2175881512471,3099.015535412006,3099.015535412006,6.648039286804735,5.019240872098637,-0.8978432240978238,5.917084096196461,3.464523624872349,3.464523624872349,0.9898638928206712,0.0,0.0,0.0002266184691906312,0.9864821371554459,0.0002297238446142503,199.05026971969045,0.0,0.0,0.0,0.07912658735426614,7.739331624421888e-05,0.00014922515294641233,0.0006410926581193471,0.09562704015589894,0.07652642951885932,0.019100610637039616,0.09562705443692503,0.07652642951885485,0.019100610637038502,0.4027795456126427,0.4027795456126427,0.10053174206193516,0.0,4.935182988849817,4.918761836198598,5.00098591894556,4.935561896337504,4.919255534581907,5.0009047542417875,24811.249386408836,21089.56197844751,0.85,0.9880966004206778,0.6780427140201721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524204018166575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.88547567967,1536.2651040527398,0.4027795456126427,0.10053174206193516,6.112885165565336,3.464523624872349
4880.0,-30.153666277291663,5.0192209878403045,35.007141473087685,24.10667308084669,4.994807692138862,-26.638858766685196,-40.165203146729596,1.4800001815323696,-0.08477661752658605,-5.0205234777012775,40.01423027258934,45054.432253550374,20602.386110999876,20602.386110999876,65656.81836455024,82527.21230821108,82527.21230821108,20602.386110999876,103129.59841921096,103129.59841921096,103129.59841921096,127940.8332657399,97704.55160377592,60231.77154911522,41636.42228295634,24811.234846528943,0.0,66447.65712948528,21089.5496195496,1536.2642369615812,0.0,0.8867627565591333,2.8154696591793744,0.0014959162575277712,354372.37201254134,1555146.8876258642,4.388454096446399,1555146.8876258642,4.388454096446399,0.85,0.09562698563324937,4.296143414572793,1.267340256110765,1.0,0.0,4.296143414573969,1.2848289214089101,1.2851201025306507,3.3437474382673087,19331.028052160098,1971.2162718318793,3099.015535412006,3099.015535412006,6.648042217142627,5.0192209878403045,-0.8978210968170055,5.91704208465731,3.464549750417921,3.464549750417921,0.9898713572622632,0.0,0.0,0.0002266184691906312,0.9864715707175558,0.0002297263052657359,199.05018552440205,0.0,0.0,0.0,0.07912658735426614,7.739413102921429e-05,0.00014922433816141688,0.0006410891576861547,0.09562698563325066,0.07652637681135417,0.019100608821896486,0.09562693774810825,0.07652637681135314,0.01910060882189623,0.4027793079914079,0.4027793079914079,0.10053174244042601,0.0,4.935294078747404,4.918894380487814,5.001010982334719,4.935746860174675,4.919433008869987,5.001119696631747,24811.234846528943,21089.5496195496,0.85,0.9880983198039031,0.6780439551954957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524197870379243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.882407147252,1536.2642369615812,0.4027793079914079,0.10053174244042601,6.112885165565336,3.464549750417921
4881.0,-30.15356358171832,5.0192011932017255,35.00713952212474,24.10667479215192,4.9948186102023575,-26.638765248698185,-40.165106335747964,1.4800202771822126,-0.08472466777743648,-5.020509334785243,40.01422612032537,45054.44719860294,20602.375356629494,20602.375356629494,65656.82255523243,82527.17255944862,82527.17255944862,20602.375356629494,103129.54791607811,103129.54791607811,103129.54791607811,127940.7656735647,97704.47222514983,60231.74686430429,41636.3615120506,24811.217757486593,0.0,66447.5792695372,21089.535093863604,1536.2629984197251,0.0,0.8867628435979567,2.8154706274227106,0.0014959162575277712,354372.56739513064,1555146.7085388498,4.388451171517569,1555146.7085388498,4.388451171517569,0.85,0.09562692686745392,4.296143414572793,1.2673399780737236,1.0,0.0,4.296143414573838,1.2848288273934338,1.2851200084938676,3.343747682941153,19331.012346950643,1971.2146703462083,3099.015535412006,3099.015535412006,6.6480387468888456,5.0192011932017255,-0.8977932791648255,5.916994472366551,3.464575820120155,3.464575820120155,0.9898788057486156,0.0,0.0,0.0002266184691906312,0.9864610134731997,0.00022972876382892956,199.05010140146905,0.0,0.0,0.0,0.07912658735426614,7.739498012938488e-05,0.0001492234890612463,0.0006410855098300485,0.09562692686745403,0.0765263204419943,0.019100606425459736,0.09562690292562029,0.0765263204419942,0.019100606425459712,0.4027790717766644,0.4027790717766644,0.10053174492101026,0.0,4.935386829041818,4.919015245387186,5.000991011590031,4.935784667007795,4.919525567621065,5.000938023143249,24811.217757486593,21089.535093863604,0.85,0.9880995406755579,0.6780449746083992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524191726860674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.879340614341,1536.2629984197251,0.4027790717766644,0.10053174492101026,6.112885165565336,3.464575820120155
4882.0,-30.153460934021947,5.019181375380805,35.00713758290631,24.106661974824988,4.994821775975748,-26.63867254911703,-40.1650058227591,1.4800333910707955,-0.08475924903649457,-5.020501818589634,40.01422256048426,45054.445742710246,20602.378138510485,20602.378138510485,65656.82388122073,82527.1034762938,82527.1034762938,20602.378138510485,103129.48161480429,103129.48161480429,103129.48161480429,127940.68880593768,97704.36018490048,60231.702451316676,41636.28637064867,24811.20719113339,0.0,66447.49356178206,21089.526112463383,1536.2622837223098,0.0,0.8867628947550696,2.8154719590454973,0.0014959162575277712,354372.6712304527,1555146.5550030267,4.388449452389337,1555146.5550030267,4.388449452389337,0.85,0.09562687258495413,4.296143414572793,1.2673397192684934,1.0,0.0,4.296143414572867,1.284828766041433,1.2851199471279626,3.343747842608819,19330.99017957801,1971.212409903281,3099.015535412006,3099.015535412006,6.64803964455488,5.019181375380805,-0.8977693834151124,5.916950758795918,3.4646018837172505,3.4646018837172505,0.989886252490643,0.0,0.0,0.0002266184691906312,0.9864504612724528,0.0002297312212701579,199.05001731782554,0.0,0.0,0.0,0.07912658735426614,7.73958617078666e-05,0.00014922260748276457,0.0006410817224424597,0.09562687258495975,0.07652626783677315,0.01910060474818661,0.09562690918322453,0.07652626783676864,0.01910060474818549,0.40277883606692716,0.40277883606692716,0.10053174636790738,0.0,4.9354551275558265,4.919099771770902,5.0009942309474695,4.935742569553156,4.919452153328791,5.001021401360504,24811.20719113339,21089.526112463383,0.85,0.9881008351379548,0.6780458272789354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524185588621694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.87627573975,1536.2622837223098,0.40277883606692716,0.10053174636790738,6.112885165565336,3.4646018837172505
4883.0,-30.15335834006078,5.019161529242203,35.007135622277694,24.106659949198388,4.994823089562828,-26.638580083087742,-40.16491295825688,1.4800448325898152,-0.08456352669492162,-5.020494675491041,40.014218058429265,45054.4776544442,20602.381536632172,20602.381536632172,65656.85919107636,82527.08908540761,82527.08908540761,20602.381536632172,103129.47062203978,103129.47062203978,103129.47062203978,127940.66160776472,97704.30206044996,60231.690629486795,41636.23492329241,24811.190985724945,0.0,66447.42590901736,21089.512337866203,1536.2612596367956,0.0,0.8867629474252084,2.8154702213754597,0.0014959162575277712,354372.7699115082,1555146.360829568,4.388447682416202,1555146.360829568,4.388447682416202,0.85,0.09562681679606566,4.296143414572793,1.2673395346431064,1.0,0.0,4.296143414572033,1.2848287125134485,1.285119893587847,3.343747981914612,19330.978679546897,1971.2112372264635,3099.015535412006,3099.015535412006,6.648040741071385,5.019161529242203,-0.897745761907756,5.916907291149959,3.4646279073299424,3.4646279073299424,0.989893687808555,0.0,0.0,0.0002266184691906312,0.9864399147173453,0.0002297336774491394,199.04993327827006,0.0,0.0,0.0,0.07912658735426614,7.739667621131711e-05,0.00014922179297931408,0.0006410782232188247,0.09562681679606858,0.07652621387462454,0.019100602921444033,0.09562679209780259,0.0765262138746222,0.019100602921443454,0.4027785986372349,0.4027785986372349,0.10053174838140715,0.0,4.935547624036303,4.919209787128182,5.001016473486459,4.935931148796101,4.919663416185074,5.0011190271602,24811.190985724945,21089.512337866203,0.85,0.9881023725580661,0.6780469978797178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452417945324957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.87321332921,1536.2612596367956,0.4027785986372349,0.10053174838140715,6.112885165565336,3.4646279073299424
