time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4884.0,-30.15325579129867,5.019141847426048,35.00713368790052,24.106671020295494,4.994841172150396,-26.63848598076859,-40.16481227064503,1.4800713616203016,-0.08450130080473173,-5.020476149373816,40.014214901802454,45054.47486261211,20602.361817938618,20602.361817938618,65656.83668055072,82527.05891698619,82527.05891698619,20602.361817938618,103129.42073492482,103129.42073492482,103129.42073492482,127940.59881941977,97704.23541932597,60231.65136495165,41636.204504860354,24811.17808449496,0.0,66447.38258935531,21089.501371820716,1536.2601617557373,0.0,0.886763053172458,2.8154715662185734,0.0014959162575277712,354373.0258477083,1555146.2246843858,4.38844412879413,1555146.2246843858,4.38844412879413,0.85,0.09562675722555597,4.296143414572793,1.2673392412206161,1.0,0.0,4.296143414572841,1.2848285884000918,1.2851197694463625,3.3437483049178436,19330.965494476026,1971.20989272341,3099.015535412006,3099.015535412006,6.6480343781818405,5.019141847426048,-0.8977154087360164,5.916857256162064,3.464653889370432,3.464653889370432,0.989901111248695,0.0,0.0,0.0002266184691906312,0.9864293729302124,0.00022973613257019663,199.04984927581017,0.0,0.0,0.0,0.07912658735426614,7.739755933928175e-05,0.00014922090985134944,0.0006410744291744353,0.09562675722555997,0.07652615665009148,0.019100600575468495,0.09562678083944316,0.07652615665008827,0.019100600575467693,0.40277836143426066,0.40277836143426066,0.10053175200440828,0.0,4.935626036278222,4.919322664610945,5.000956711609092,4.93597484856906,4.919809362360525,5.0007528939274835,24811.17808449496,21089.501371820716,0.85,0.9881026779686694,0.6780473979095409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452417332109444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.870153263764,1536.2601617557373,0.40277836143426066,0.10053175200440828,6.112885165565336,3.464653889370432
4885.0,-30.153153341272798,5.019122086182727,35.00713177725548,24.10666407030078,4.9948405756792775,-26.63839383536602,-40.16471563428638,1.4800810697725375,-0.08434831537908849,-5.020471938643943,40.01421172429562,45054.48963611376,20602.371349198544,20602.371349198544,65656.8609853123,82527.03138484036,82527.03138484036,20602.371349198544,103129.4027340389,103129.4027340389,103129.4027340389,127940.5739340923,97704.16339064219,60231.621641915735,41636.15749858495,24811.17120005341,0.0,66447.32869863836,21089.4955200454,1536.2597386530513,0.0,0.8867630861169681,2.815470047766052,0.0014959162575277712,354373.08401848195,1555146.0876386568,4.388443021698425,1555146.0876386568,4.388443021698425,0.85,0.09562670488039728,4.296143414572793,1.2673389961523935,1.0,0.0,4.296143414572812,1.2848285429814998,1.2851197240174772,3.3437484231190937,19330.95124346639,1971.2084395248519,3099.015535412006,3099.015535412006,6.648037453758524,5.019122086182727,-0.8976935078980883,5.916815594080815,3.464679887904629,3.464679887904629,0.9899085394013226,0.0,0.0,0.0002266184691906312,0.9864188414142809,0.00022973858535154932,199.04976535430055,0.0,0.0,0.0,0.07912658735426614,7.739840694258988e-05,0.00014922006224804131,0.0006410707877490649,0.09562670488039761,0.07652610578235249,0.019100599098045123,0.09562670648161802,0.07652610578235222,0.019100599098045058,0.40277812465963997,0.40277812465963997,0.1005317519549043,0.0,4.93572395982045,4.919444643017414,5.000958187407491,4.936123623264848,4.9199405548812365,5.00097209782183,24811.17120005341,21089.4955200454,0.85,0.9881038451235399,0.6780481701597285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416719164608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.86709571263,1536.2597386530513,0.40277812465963997,0.1005317519549043,6.112885165565336,3.464679887904629
4886.0,-30.153050992498663,5.019102311987967,35.00712983355245,24.10665670121091,4.994842609150724,-26.63830151799749,-40.16462276978416,1.4800931346495518,-0.08426364613404758,-5.020463916546113,40.01420694011947,45054.520585183265,20602.372903371193,20602.372903371193,65656.89348855446,82526.99070043123,82526.99070043123,20602.372903371193,103129.36360380243,103129.36360380243,103129.36360380243,127940.5164551208,97704.0793894809,60231.60927423294,41636.077905831065,24811.15285131837,0.0,66447.23075714943,21089.479923620613,1536.2585682554686,0.0,0.8867631442837045,2.815469871718596,0.0014959162575277712,354373.194842909,1555145.8812973727,4.388441067013427,1555145.8812973727,4.388441067013427,0.85,0.09562664821798349,4.296143414572793,1.26733880108688,1.0,0.0,4.2961434145720565,1.284828486537218,1.2851196675604033,3.3437485700145593,19330.934623679706,1971.2067447782583,3099.015535412006,3099.015535412006,6.648037955263804,5.019102311987967,-0.8976694266430378,5.916771738631005,3.4647058296752706,3.4647058296752706,0.9899159513357916,0.0,0.0,0.0002266184691906312,0.9864083204277966,0.0002297410357328989,199.04968151580152,0.0,0.0,0.0,0.07912658735426614,7.739922147080424e-05,0.00014921924771982693,0.0006410672884190408,0.09562664821798521,0.07652605138441769,0.019100596833567518,0.09562663392170448,0.07652605138441632,0.01910059683356717,0.4027778888550765,0.4027778888550765,0.10053175264264061,0.0,4.935816179969038,4.919556505450771,5.000971644785068,4.936200270412087,4.920019192412099,5.001040729308329,24811.15285131837,21089.479923620613,0.85,0.9881057907216105,0.6780496353542258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416106810446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.864039601773,1536.2585682554686,0.4027778888550765,0.10053175264264061,6.112885165565336,3.4647058296752706
4887.0,-30.152948662945274,5.019082592191112,35.00712788773474,24.106658796686702,4.994851017362406,-26.63820858043991,-40.164522256795294,1.4801109348570411,-0.08415065189143434,-5.020451942749168,40.01420299112118,45054.51760098994,20602.36637562262,20602.36637562262,65656.88397661256,82526.96353866809,82526.96353866809,20602.36637562262,103129.3299142907,103129.3299142907,103129.3299142907,127940.46781476818,97704.01167200967,60231.56573433164,41636.05104186448,24811.137900477475,0.0,66447.18894234195,21089.467215405853,1536.257503507471,0.0,0.8867632195433437,2.8154697847798036,0.0014959162575277712,354373.36025968986,1555145.7109772821,4.388438537924095,1555145.7109772821,4.388438537924095,0.85,0.09562659100137906,4.296143414572793,1.2673385137086735,1.0,0.0,4.296143414572782,1.2848284032607937,1.2851195842651062,3.3437487867403286,19330.921225651524,1971.2053785596024,3099.015535412006,3099.015535412006,6.648035848869531,5.019082592191112,-0.8976430335423791,5.916725625733491,3.4647317346034896,3.4647317346034896,0.9899233527438541,0.0,0.0,0.0002266184691906312,0.9863978015381232,0.0002297434856781487,199.04959769311768,0.0,0.0,0.0,0.07912658735426614,7.740010309395222e-05,0.00014921836609667897,0.0006410635008395595,0.09562659100138467,0.07652599635189412,0.01910059464949054,0.09562657280790993,0.07652599635188964,0.019100594649489423,0.4027776532941753,0.4027776532941753,0.10053175464803552,0.0,4.935908658810149,4.91967465584105,5.0009611955788955,4.9363012908577275,4.920170000343205,5.000942168394829,24811.137900477475,21089.467215405853,0.85,0.9881062693801064,0.678050017135939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524154950619914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.860984877505,1536.257503507471,0.4027776532941753,0.10053175464803552,6.112885165565336,3.4647317346034896
4888.0,-30.152846451101148,5.019062850272775,35.007125944116275,24.10665132282304,4.994853747395288,-26.638116316692198,-40.164429357368476,1.480123612986311,-0.08408368309471825,-5.020444484311289,40.01419916354338,45054.54799337185,20602.36903020054,20602.36903020054,65656.9170235724,82526.91937911688,82526.91937911688,20602.36903020054,103129.28840931742,103129.28840931742,103129.28840931742,127940.41405653936,97703.92455544492,60231.55316969977,41635.96820638349,24811.12564722194,0.0,66447.09385360543,21089.456800138647,1536.2566956175745,0.0,0.886763271375953,2.815469775491871,0.0014959162575277712,354373.46329727734,1555145.5458940645,4.3884367960968955,1555145.5458940645,4.3884367960968955,0.85,0.09562653651109738,4.296143414572793,1.2673383087525143,1.0,0.0,4.2961434145734625,1.284828343947488,1.2851195249383582,3.3437489411024233,19330.90398947645,1971.2036209588853,3099.015535412006,3099.015535412006,6.648036705457016,5.019062850272775,-0.897619328531917,5.916682178804692,3.4647576229847514,3.4647576229847514,0.9899307494242147,0.0,0.0,0.0002266184691906312,0.9863872948690713,0.00022974593282926615,199.04951396692516,0.0,0.0,0.0,0.07912658735426614,7.74009179450061e-05,0.0001492175512456251,0.0006410600001225705,0.09562653651110095,0.07652594358471286,0.019100592926388084,0.09562652779368218,0.07652594358471002,0.019100592926387373,0.40277741838424835,0.40277741838424835,0.10053175626619612,0.0,4.935996259545959,4.919781704303489,5.0009708131333355,4.936360801216551,4.920224064796628,5.0010234664856625,24811.12564722194,21089.456800138647,0.85,0.9881081807464157,0.6780514448477597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452414883428936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.857933179808,1536.2566956175745,0.40277741838424835,0.10053175626619612,6.112885165565336,3.4647576229847514
4889.0,-30.152744304500352,5.019043219232206,35.007124017262385,24.10665788864719,4.994867302716039,-26.638023029069686,-40.16432877453042,1.4801460272853666,-0.084004596083048,-5.020429181756259,40.01419576461024,45054.54399227279,20602.3557248683,20602.3557248683,65656.89971714109,82526.88918548853,82526.88918548853,20602.3557248683,103129.24491035682,103129.24491035682,103129.24491035682,127940.35747858643,97703.85610773902,60231.51091452301,41635.93910357334,24811.11256822962,0.0,66447.05167180297,21089.445682995174,1536.2556612071996,0.0,0.886763361589702,2.815470522560227,0.0014959162575277712,354373.6747006469,1555145.3992982793,4.388433764477484,1555145.3992982793,4.388433764477484,0.85,0.09562647854188132,4.296143414572793,1.2673380351113157,1.0,0.0,4.296143414572569,1.2848282390845398,1.285119420051645,3.3437492140068947,19330.890446969974,1971.2022400075434,3099.015535412006,3099.015535412006,6.648032412050903,5.019043219232206,-0.8975909974073266,5.916634216639532,3.4647834718263715,3.4647834718263715,0.9899381348075347,0.0,0.0,0.0002266184691906312,0.9863767950271717,0.00022974837844232592,199.04943029424672,0.0,0.0,0.0,0.07912658735426614,7.740180019869944e-05,0.00014921666899193176,0.0006410562098341758,0.09562647854188354,0.07652588789374384,0.019100590648139692,0.09562649850766788,0.07652588789374207,0.019100590648139248,0.40277718340035074,0.40277718340035074,0.10053175878498663,0.0,4.936076116668858,4.919892053363924,5.0009284227982675,4.936424585673194,4.920362515003092,5.000787961179071,24811.11256822962,21089.445682995174,0.85,0.9881085475610774,0.6780518150723583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524142724999538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.854882534988,1536.2556612071996,0.40277718340035074,0.10053175878498663,6.112885165565336,3.4647834718263715
4890.0,-30.15264220145397,5.019023536668101,35.00712210413039,24.10665589794519,4.994868329888318,-26.63793103355397,-40.16423597987739,1.4801571619883662,-0.08380149851637952,-5.020423427130617,40.01419231058089,45054.57408845264,20602.361907692546,20602.361907692546,65656.93599614518,82526.87626517398,82526.87626517398,20602.361907692546,103129.23817286652,103129.23817286652,103129.23817286652,127940.34140292741,97703.79954195516,60231.497365233925,41635.89130746804,24811.1032300609,0.0,66446.99453752894,21089.437745551764,1536.2550628206334,0.0,0.886763403395442,2.8154685259466374,0.0014959162575277712,354373.7542002887,1555145.2503262078,4.388432359602045,1555145.2503262078,4.388432359602045,0.85,0.09562642531665057,4.296143414572793,1.2673378554312515,1.0,0.0,4.296143414574645,1.2848281869920055,1.285119367947305,3.343749349577061,19330.87925532397,1971.2010987772553,3099.015535412006,3099.015535412006,6.648034407143916,5.019023536668101,-0.8975683142054107,5.916591850873512,3.464809321212921,3.464809321212921,0.9899455203465488,0.0,0.0,0.0002266184691906312,0.9863662997828019,0.00022975082303656628,199.04934665731585,0.0,0.0,0.0,0.07912658735426614,7.740261414724443e-05,0.00014921585504338675,0.0006410527129944944,0.09562642531665147,0.07652583637645394,0.019100588940197533,0.09562639795416776,0.07652583637645322,0.019100588940197356,0.4027769486288785,0.4027769486288785,0.10053175887554745,0.0,4.936183098474544,4.920025559530416,5.0009290604894545,4.9366219286142154,4.920570515026441,5.0009425543690895,24811.1032300609,21089.437745551764,0.85,0.988109943167745,0.6780528510285899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524136619614503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.851833990186,1536.2550628206334,0.4027769486288785,0.10053175887554745,6.112885165565336,3.464809321212921
4891.0,-30.152540197472415,5.019003815801159,35.007120158169116,24.106648843176686,4.99486833690112,-26.637839229159482,-40.164139413367934,1.480167368588202,-0.08366988888082005,-5.0204169912910945,40.014187528093395,45054.587156326255,20602.366504033092,20602.366504033092,65656.95366035934,82526.84574728888,82526.84574728888,20602.366504033092,103129.21225132198,103129.21225132198,103129.21225132198,127940.29772614599,97703.72498109109,60231.46639012843,41635.8428788474,24811.085474824005,0.0,66446.9283536714,21089.422653600403,1536.2539635363885,0.0,0.8867634534804649,2.815467548054417,0.0014959162575277712,354373.8431108561,1555145.0440578365,4.388430676502702,1555145.0440578365,4.388430676502702,0.8499999999999999,0.09562637004705582,4.296143414572793,1.2673376021208242,1.0,0.0,4.296143414572573,1.284828139241508,1.2851193201859856,3.3437494738471405,19330.864503317724,1971.199594491261,3099.015535412006,3099.015535412006,6.6480358903054215,5.019003815801159,-0.8975452967460589,5.916549112547218,3.4648351223381364,3.4648351223381364,0.9899528920966104,0.0,0.0,0.0002266184691906312,0.9863558148416531,0.00022975326528288566,199.04926310160334,0.0,0.0,0.0,0.07912658735426614,7.740346118904007e-05,0.0001492150080015911,0.0006410490739814622,0.09562637004705823,0.07652578318846812,0.01910058685859011,0.09562630171494384,0.07652578318846619,0.019100586858589633,0.40277671550577704,0.40277671550577704,0.10053175960563125,0.0,4.93629345984732,4.920157021276964,5.0009548163956765,4.936747102410266,4.920695092955498,5.001070078576561,24811.085474824005,21089.422653600403,0.85,0.9881111932050894,0.678053723063285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524130516837879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.848787977731,1536.2539635363885,0.40277671550577704,0.10053175960563125,6.112885165565336,3.4648351223381364
4892.0,-30.152438275960236,5.018984209783046,35.007118220029305,24.106644896697276,4.994881739717195,-26.63774615935623,-40.1640426373109,1.4801896231131981,-0.08377594382528741,-5.02040153430648,40.01418386398962,45054.5990483877,20602.35272217354,20602.35272217354,65656.95177056124,82526.77091400647,82526.77091400647,20602.35272217354,103129.12363618001,103129.12363618001,103129.12363618001,127940.19433974085,97703.61192512102,60231.44005950229,41635.74651735414,24811.07070356084,0.0,66446.81722091498,21089.410098026714,1536.252823447323,0.0,0.8867635454406542,2.8154707455379535,0.0014959162575277712,354374.05664783594,1555144.886025297,4.388427586195294,1555144.886025297,4.388427586195294,0.85,0.09562631221726828,4.296143414572793,1.267337330677547,1.0,0.0,4.296143414573468,1.2848280351260792,1.285119216046961,3.3437497448062885,19330.842134982857,1971.197313555889,3099.015535412006,3099.015535412006,6.648031443131991,5.018984209783046,-0.8975169630426656,5.916501172825711,3.464860879104389,3.464860879104389,0.9899602511726826,0.0,0.0,0.0002266184691906312,0.9863453384975717,0.00022975570557855798,199.04917961351504,0.0,0.0,0.0,0.07912658735426614,7.740431007749942e-05,0.00014921415911313177,0.0006410454270348979,0.09562631221727683,0.07652572769084204,0.019100584526434792,0.09562634926649335,0.0765257276908352,0.01910058452643308,0.4027764836663482,0.4027764836663482,0.10053176237159692,0.0,4.93635401911115,4.920240603891841,5.000923062225922,4.936625590481185,4.9206042929714044,5.00082543888783,24811.07070356084,21089.410098026714,0.85,0.9881128173870588,0.6780550360838984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524124419987554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.845743384114,1536.252823447323,0.4027764836663482,0.10053176237159692,6.112885165565336,3.464860879104389
4893.0,-30.152336402706723,5.018964521785575,35.00711628737326,24.106638121325545,4.994879967253642,-26.637654650627713,-40.16394610572604,1.480198215174633,-0.0835992528423617,-5.020397667379965,40.01418014743596,45054.61174312454,20602.36255969651,20602.36255969651,65656.97430282105,82526.74931041342,82526.74931041342,20602.36255969651,103129.11187010993,103129.11187010993,103129.11187010993,127940.17244666711,97703.54556632815,60231.407999039264,41635.708408098755,24811.06057655718,0.0,66446.76898465594,21089.401490073604,1536.2522221687923,0.0,0.8867635785870666,2.815468875524836,0.0014959162575277712,354374.11006912595,1555144.72573061,4.388426472315531,1555144.72573061,4.388426472315531,0.85,0.09562625998973467,4.296143414572793,1.2673371037421748,1.0,0.0,4.296143414571749,1.2848279949290375,1.2851191758408096,3.343749849418617,19330.829005771724,1971.1959747489434,3099.015535412006,3099.015535412006,6.6480346175345915,5.018964521785575,-0.897495491864718,5.916460013650293,3.4648866376485934,3.4648866376485934,0.989967610756741,0.0,0.0,0.0002266184691906312,0.9863348672338544,0.0002297581447426427,199.0490961650274,0.0,0.0,0.0,0.07912658735426614,7.740515683010189e-05,0.0001492133123605293,0.0006410417892642811,0.09562625998973572,0.07652567688875228,0.019100583100983438,0.09562625189920562,0.07652567688875145,0.01910058310098323,0.4027762500368313,0.4027762500368313,0.10053176329449409,0.0,4.936441434923438,4.920343909717985,5.000946755036921,4.936798414537577,4.920764478166518,5.0010488797307175,24811.06057655718,21089.401490073604,0.85,0.9881138737984797,0.678055719361293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524118328071596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.842700538493,1536.2522221687923,0.4027762500368313,0.10053176329449409,6.112885165565336,3.4648866376485934
4894.0,-30.152234599245848,5.018944964442625,35.00711435901518,24.10664454745131,4.99489442152752,-26.637561581910646,-40.163849329669006,1.4802214041923298,-0.08354444954898099,-5.020381299682096,40.014176407311055,45054.62312598469,20602.346881154048,20602.346881154048,65656.97000713873,82526.71464465203,82526.71464465203,20602.346881154048,103129.06152580609,103129.06152580609,103129.06152580609,127940.10642773748,97703.47318294783,60231.381664280496,41635.6572429637,24811.044901931404,0.0,66446.7021448951,21089.388166641693,1536.2510134851952,0.0,0.8867636754588364,2.815470065956895,0.0014959162575277712,354374.3361876719,1555144.5644193091,4.388423216955884,1555144.5644193091,4.388423216955884,0.85,0.09562620116906018,4.296143414572793,1.267336864168756,1.0,0.0,4.296143414572951,1.284827886441709,1.2851190673288946,3.343750131755646,19330.81468458471,1971.1945143942849,3099.015535412006,3099.015535412006,6.648029558333603,5.018944964442625,-0.8974666611755504,5.916411625618175,3.4649123387856617,3.4649123387856617,0.9899749539387604,0.0,0.0,0.0002266184691906312,0.9863244032637039,0.00022976058225950883,199.04901277377954,0.0,0.0,0.0,0.07912658735426614,7.740600573575433e-05,0.00014921246345487687,0.0006410381422438528,0.09562620116906224,0.07652562051958924,0.019100580649473006,0.09562622754183933,0.07652562051958758,0.019100580649472593,0.40277601622750714,0.40277601622750714,0.1005317660855505,0.0,4.936514305077196,4.920445448669398,5.000904685581759,4.936836850133091,4.9208826930982354,5.000767532945872,24811.044901931404,21089.388166641693,0.85,0.9881148031088999,0.6780565727361099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241122390452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.839660123473,1536.2510134851952,0.40277601622750714,0.1005317660855505,6.112885165565336,3.4649123387856617
4895.0,-30.152132892132467,5.018925401856081,35.007112461359085,24.106647201720648,4.994899657307158,-26.637469521866958,-40.163752728234954,1.4802362870416506,-0.08335261175596997,-5.0203728770703515,40.0141734448551,45054.63474606729,20602.347510385192,20602.347510385192,65656.98225645248,82526.70340489759,82526.70340489759,20602.347510385192,103129.05091528279,103129.05091528279,103129.05091528279,127940.08828025861,97703.42028604726,60231.35162721696,41635.63184314478,24811.037364975822,0.0,66446.6692081206,21089.381760229448,1536.2504570831566,0.0,0.8867637290665495,2.815468528688933,0.0014959162575277712,354374.4525454792,1555144.4366488173,4.3884214154778425,1555144.4366488173,4.3884214154778425,0.85,0.09562614744512535,4.296143414572793,1.2673366240458566,1.0,0.0,4.29614341457205,1.2848278168139067,1.2851189976853126,3.343750312961229,19330.80421883412,1971.193447184729,3099.015535412006,3099.015535412006,6.64802976137587,5.018925401856081,-0.8974425082738442,5.916367910129925,3.4649380465235144,3.4649380465235144,0.9899822990067184,0.0,0.0,0.0002266184691906312,0.9863139493163069,0.00022976301749328253,199.04892946152356,0.0,0.0,0.0,0.07912658735426614,7.740685311822252e-05,0.00014921161607240867,0.0006410345017672424,0.09562614744512841,0.07652556859918058,0.019100578845947833,0.09562614647604993,0.07652556859917813,0.019100578845947215,0.40277578223601734,0.40277578223601734,0.10053176639735206,0.0,4.936612302768765,4.9205733914154735,5.000882630380886,4.937020265314402,4.9211011607250725,5.000810426181147,24811.037364975822,21089.381760229448,0.85,0.9881154772529726,0.6780570837185178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524106154195446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.836621706048,1536.2504570831566,0.40277578223601734,0.10053176639735206,6.112885165565336,3.4649380465235144
4896.0,-30.15203126317946,5.01890579894926,35.00711054669172,24.106634803488873,4.994900183043919,-26.637378003142782,-40.16365996850652,1.4802469230072417,-0.0833255898310199,-5.02036658394586,40.014169154051565,45054.66310346911,20602.352348818513,20602.352348818513,65657.01545228763,82526.64760994892,82526.64760994892,20602.352348818513,103128.99995876744,103128.99995876744,103128.99995876744,127940.02261431083,97703.32083397845,60231.336327498764,41635.53834053298,24811.02265554339,0.0,66446.56099607637,21089.36925721188,1536.2495331048547,0.0,0.8867637766441757,2.8154689082089064,0.0014959162575277712,354374.5394845852,1555144.2515868158,4.388419816639966,1555144.2515868158,4.388419816639966,0.85,0.09562609292650309,4.296143414572793,1.2673364053526894,1.0,0.0,4.296143414573255,1.2848277670546955,1.2851189479148244,3.3437504424590356,19330.784542056525,1971.1914407118156,3099.015535412006,3099.015535412006,6.648031322656627,5.01890579894926,-0.89741966344394,5.9163254623932,3.4649637200839782,3.4649637200839782,0.9899896343097081,0.0,0.0,0.0002266184691906312,0.9863035035219865,0.00022976545087936967,199.04884621336146,0.0,0.0,0.0,0.07912658735426614,7.740766680953233e-05,0.00014921080238109886,0.0006410310060326802,0.09562609292650692,0.07652551622186525,0.01910057670464168,0.09562610698253309,0.07652551622186218,0.019100576704640916,0.40277554976831786,0.40277554976831786,0.1005317659119015,0.0,4.936695655697804,4.920675005966871,5.000892756755661,4.937040994114852,4.921093417573388,5.000945229374395,24811.02265554339,21089.36925721188,0.85,0.9881175860427845,0.6780586147435014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524100075109532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.833584751912,1536.2495331048547,0.40277554976831786,0.1005317659119015,6.112885165565336,3.4649637200839782
4897.0,-30.15192966566309,5.018886277918417,35.00710863118023,24.106636584643297,4.9949106993450325,-26.637285513599522,-40.16355952536685,1.4802665472814476,-0.08326628226899402,-5.020353113313394,40.014165300131104,45054.657247683426,20602.342523701107,20602.342523701107,65656.99977138454,82526.6099552398,82526.6099552398,20602.342523701107,103128.9524789409,103128.9524789409,103128.9524789409,127939.95998672277,97703.24385000383,60231.291142447444,41635.50300839598,24811.00750778186,0.0,66446.51051617783,21089.35638161458,1536.2484208416683,0.0,0.8867638591793388,2.8154697013198304,0.0014959162575277712,354374.7255805542,1555144.0853675588,4.388417043060406,1555144.0853675588,4.388417043060406,0.85,0.0956260353429455,4.296143414572793,1.2673361350083727,1.0,0.0,4.296143414571763,1.2848276752446675,1.2851188560839895,3.343750681393663,19330.769310633335,1971.1898875388983,3099.015535412006,3099.015535412006,6.648028152257094,5.018886277918417,-0.8973926029416823,5.9162788808601,3.464989348876847,3.464989348876847,0.9899969568219563,0.0,0.0,0.0002266184691906312,0.9862930610781153,0.00022976788353647637,199.04876299101986,0.0,0.0,0.0,0.07912658735426614,7.740854790888957e-05,0.00014920992128174162,0.0006410272207034791,0.09562603534294854,0.07652546118306143,0.01910057415988711,0.09562607358606243,0.076525461183059,0.019100574159886502,0.402775317007702,0.402775317007702,0.1005317667262947,0.0,4.936768778379815,4.92077293447079,5.000866424019932,4.9370868310443825,4.921190234615551,5.00078670908232,24811.00750778186,21089.35638161458,0.85,0.988118100730044,0.6780590417417616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524094000700387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.830549622198,1536.2484208416683,0.402775317007702,0.1005317667262947,6.112885165565336,3.464989348876847
4898.0,-30.151828144067697,5.018866750115903,35.00710672985132,24.10663937861102,4.99491508211311,-26.637193705803973,-40.163466695789225,1.4802806438493727,-0.08305451894125326,-5.020344842313992,40.014161882205954,45054.68495412692,20602.343336301776,20602.343336301776,65657.02829042869,82526.60299804868,82526.60299804868,20602.343336301776,103128.94633435045,103128.94633435045,103128.94633435045,127939.94355817215,97703.19494751825,60231.276903596474,41635.464493246414,24810.997223821698,0.0,66446.46171706812,21089.34764024844,1536.2477105380115,0.0,0.8867639136647216,2.8154678845810377,0.0014959162575277712,354374.8398439459,1555143.9379527539,4.3884152120889395,1555143.9379527539,4.3884152120889395,0.8499999999999999,0.09562598101478009,4.296143414572793,1.2673359075235204,1.0,0.0,4.296143414571593,1.2848276092954192,1.2851187901197951,3.3437508530259055,19330.75963518521,1971.1889009177662,3099.015535412006,3099.015535412006,6.6480284144696125,5.018866750115903,-0.8973686182735934,5.916235368389496,3.4650149696974584,3.4650149696974584,0.9900042770564167,0.0,0.0,0.0002266184691906312,0.986282626556711,0.00022977031439943012,199.04867983093754,0.0,0.0,0.0,0.07912658735426614,7.740936222940559e-05,0.0001492091069612256,0.0006410237222657569,0.09562598101478069,0.07652540891176948,0.019100572103011207,0.09562597354306289,0.07652540891176901,0.019100572103011085,0.4027750838568759,0.4027750838568759,0.10053176637546114,0.0,4.936869950497282,4.920901537900249,5.0008576190350595,4.937290323372736,4.921431662051134,5.000838127359543,24810.997223821698,21089.34764024844,0.85,0.9881192556196465,0.6780599566907219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45240879281753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.827517250338,1536.2477105380115,0.4027750838568759,0.10053176637546114,6.112885165565336,3.4650149696974584
4899.0,-30.151726731495994,5.0188471981123985,35.00710481310127,24.106626805756264,4.9949168402150725,-26.637102258581127,-40.163370164204366,1.4802923673001858,-0.08305902918806396,-5.020337653187725,40.014157630373646,45054.6956989909,20602.346240420455,20602.346240420455,65657.04193941136,82526.54105292105,82526.54105292105,20602.346240420455,103128.88729334151,103128.88729334151,103128.88729334151,127939.86964533904,97703.08997087883,60231.24461694857,41635.383726589185,24810.982351997536,0.0,66446.36607858673,21089.334999197905,1536.246755866982,0.0,0.8867639656625769,2.8154687829488605,0.0014959162575277712,354374.93916134496,1555143.7545716225,4.388413464710534,1555143.7545716225,4.388413464710534,0.85,0.09562592628906373,4.296143414572793,1.2673356712469834,1.0,0.0,4.296143414573547,1.2848275544485444,1.2851187352604903,3.3437509957643483,19330.738865361003,1971.1867829851176,3099.015535412006,3099.015535412006,6.648029351579686,5.0188471981123985,-0.8973453180906059,5.9161925162030045,3.4650405559402304,3.4650405559402304,0.9900115874114944,0.0,0.0,0.0002266184691906312,0.9862722033597777,0.00022977274267554722,199.04859676022986,0.0,0.0,0.0,0.07912658735426614,7.741020903310471e-05,0.00014920826015752647,0.0006410200842756214,0.09562592628906691,0.07652535636631985,0.019100569922747064,0.09562595023806732,0.0765253563663173,0.01910056992274643,0.4027748523201127,0.4027748523201127,0.10053176613824122,0.0,4.936948959382676,4.920997126321765,5.000870143273232,4.937278623999646,4.9213931352538225,5.000933911192078,24810.982351997536,21089.334999197905,0.85,0.988120883266335,0.6780610943524632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524081860193114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.82448674411,1536.246755866982,0.4027748523201127,0.10053176613824122,6.112885165565336,3.4650405559402304
4900.0,-30.1516253030815,5.018827704889889,35.00710289437486,24.106628901232057,4.994925488002402,-26.63701010809271,-40.163273562770314,1.480310293013613,-0.08295496095672661,-5.020325597303659,40.014153739308775,45054.706056675685,20602.339186701174,20602.339186701174,65657.04524337687,82526.51276100481,82526.51276100481,20602.339186701174,103128.85194770599,103128.85194770599,103128.85194770599,127939.81949449732,97703.02161582088,60231.214911491516,41635.34078258818,24810.967546791326,0.0,66446.3083293795,21089.322414772625,1536.2456965999975,0.0,0.886764041129854,2.8154688228705096,0.0014959162575277712,354375.1057127939,1555143.5867503716,4.388410928646749,1555143.5867503716,4.388410928646749,0.85,0.09562586960073817,4.296143414572793,1.2673354283766822,1.0,0.0,4.29614341457263,1.2848274705850753,1.2851186513780153,3.343751214018211,19330.725341185094,1971.1854039029736,3099.015535412006,3099.015535412006,6.648027075463545,5.018827704889889,-0.8973191683103137,5.916146873200202,3.465066102336033,3.465066102336033,0.9900188863817238,0.0,0.0,0.0002266184691906312,0.9862617786533734,0.00022977517135466056,199.0485136766142,0.0,0.0,0.0,0.07912658735426614,7.74110564581154e-05,0.0001492074127325158,0.0006410164436162425,0.09562586960074358,0.07652530201685621,0.019100567583887364,0.09562589379650333,0.07652530201685188,0.019100567583886282,0.402774620157425,0.402774620157425,0.10053176728001509,0.0,4.937028719908881,4.921100021429652,5.00085714679102,4.937370636346941,4.92153450100443,5.000828086520187,24810.967546791326,21089.322414772625,0.85,0.98812179177675,0.6780618395432295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524075798732372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.821457437827,1536.2456965999975,0.402774620157425,0.10053176728001509,6.112885165565336,3.465066102336033
4901.0,-30.15152400242592,5.0188082368196145,35.007100991920026,24.106626002490543,4.994932345598086,-26.63691825164508,-40.16317696133626,1.4803265948172872,-0.08289857077107854,-5.020315499488948,40.014150375800554,45054.71605306506,20602.336168432874,20602.336168432874,65657.05222149793,82526.47072682314,82526.47072682314,20602.336168432874,103128.80689525601,103128.80689525601,103128.80689525601,127939.7637118077,97702.93880047281,60231.18412671497,41635.28297084204,24810.95681655168,0.0,66446.23978739372,21089.31329406893,1536.2449148421576,0.0,0.8867641047181611,2.8154692606363554,0.0014959162575277712,354375.2452136579,1555143.4416825997,4.388408791773764,1555143.4416825997,4.388408791773764,0.8500000000000001,0.09562581474342435,4.296143414572793,1.2673351651756093,1.0,0.0,4.296143414572598,1.284827394318898,1.2851185750945535,3.343751412500221,19330.708956013776,1971.183733080489,3099.015535412006,3099.015535412006,6.648026101519316,5.0188082368196145,-0.8972941782198465,5.916102415039461,3.4650916338774302,3.4650916338774302,0.9900261811078372,0.0,0.0,0.0002266184691906312,0.9862513671965212,0.00022977759699822553,199.0484306977196,0.0,0.0,0.0,0.07912658735426614,7.741190389170304e-05,0.00014920656529892815,0.0006410128029200156,0.09562581474342816,0.07652524919930981,0.019100565544118348,0.09562586686046566,0.07652524919930677,0.019100565544117588,0.4027743880009956,0.4027743880009956,0.10053176798507645,0.0,4.937102530753407,4.921196045609406,5.0008418932553695,4.93741692871788,4.9215993223184,5.0008000812737805,24810.95681655168,21089.31329406893,0.85,0.9881229160834243,0.6780626894347287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524069736329768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.818431829348,1536.2449148421576,0.4027743880009956,0.10053176798507645,6.112885165565336,3.4650916338774302
4902.0,-30.15142279001534,5.018788696954108,35.00709907070935,24.106624570582085,4.994930261502268,-26.636827368808852,-40.16308430638162,1.4803348402957746,-0.08262341232540393,-5.020311170197966,40.014146024585976,45054.74302324974,20602.34478386084,20602.34478386084,65657.08780711058,82526.47344296612,82526.47344296612,20602.34478386084,103128.81822682696,103128.81822682696,103128.81822682696,127939.76070232791,97702.896912337,60231.16649262077,41635.25602190693,24810.942475500946,0.0,66446.19849740787,21089.301104175804,1536.2440630005624,0.0,0.8867641425168422,2.8154661509547725,0.0014959162575277712,354375.30502263526,1555143.2540151642,4.388407521556367,1555143.2540151642,4.388407521556367,0.85,0.0956257613355269,4.296143414572793,1.2673349854955451,1.0,0.0,4.296143414572169,1.2848273557433465,1.2851185365102598,3.3437515128927395,19330.700668367856,1971.1828879757977,3099.015535412006,3099.015535412006,6.648028881572488,5.018788696954108,-0.8972726437651302,5.916061340719238,3.465117140517714,3.465117140517714,0.9900334687193469,0.0,0.0,0.0002266184691906312,0.9862409649277013,0.00022978002055232412,199.04834779117863,0.0,0.0,0.0,0.07912658735426614,7.74127167129605e-05,0.0001492057524776707,0.0006410093109233231,0.09562576133552701,0.07652519760390036,0.01910056373162665,0.09562571229382558,0.07652519760390028,0.019100563731626625,0.4027741555013332,0.4027741555013332,0.10053176819517556,0.0,4.937217936977788,4.921332477537817,5.000872995301847,4.937687757872538,4.921886429045799,5.001005636177069,24810.942475500946,21089.301104175804,0.85,0.9881240656630181,0.6780635166812045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524063681568393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.815407042379,1536.2440630005624,0.4027741555013332,0.10053176819517556,6.112885165565336,3.465117140517714
4903.0,-30.151321591148598,5.018769244058549,35.007097140951295,24.106626386661105,4.9949407019411725,-26.636735245625673,-40.16298767002297,1.480354356418212,-0.08256682799026294,-5.0202975303700486,40.01414193320512,45054.752407191605,20602.334347467015,20602.334347467015,65657.08675465862,82526.43619825246,82526.43619825246,20602.334347467015,103128.77054571947,103128.77054571947,103128.77054571947,127939.69624853335,97702.82047778784,60231.136686726764,41635.20421229008,24810.925702813885,0.0,66446.12991510397,21089.286847391802,1536.2428530281747,0.0,0.8867642267731531,2.8154669995930766,0.0014959162575277712,354375.49345634837,1555143.0775543477,4.388404690139525,1555143.0775543477,4.388404690139525,0.85,0.09562570410045784,4.296143414572793,1.267334716799669,1.0,0.0,4.29614341457253,1.2848272644393532,1.2851184451855744,3.343751750510569,19330.68554564952,1971.1813458876907,3099.015535412006,3099.015535412006,6.648025513924372,5.018769244058549,-0.8972456445372661,5.916014888595815,3.465142593052985,3.465142593052985,0.9900407408722814,0.0,0.0,0.0002266184691906312,0.9862305641691835,0.00022978244380566143,199.04826489580097,0.0,0.0,0.0,0.07912658735426614,7.741356446973431e-05,0.0001492049047208969,0.0006410056688386422,0.09562570410046072,0.07652514266498131,0.019100561435479408,0.09562567488677497,0.076525142664979,0.019100561435478832,0.4027739252425041,0.4027739252425041,0.10053177081137452,0.0,4.937315313376644,4.92145765054056,5.0008589299956725,4.937730702379781,4.921984250551873,5.00082860647376,24810.925702813885,21089.286847391802,0.85,0.9881250697150687,0.6780643577700699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524057632086487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.812383864257,1536.2428530281747,0.4027739252425041,0.10053177081137452,6.112885165565336,3.465142593052985
4904.0,-30.15122050737216,5.018749775334536,35.00709522452823,24.106618773099058,4.994944207928233,-26.636643919551457,-40.16289117336271,1.480367620107542,-0.08252485990357172,-5.020289924772709,40.01413846209948,45054.76181038839,20602.336246881634,20602.336246881634,65657.09805727002,82526.38824183396,82526.38824183396,20602.336246881634,103128.7244887156,103128.7244887156,103128.7244887156,127939.63979120128,97702.73038649936,60231.103955053666,41635.1404793841,24810.915302485686,0.0,66446.05578186979,21089.278007112833,1536.2421463572734,0.0,0.88676427806353,2.815467335944884,0.0014959162575277712,354375.5985274255,1555142.9278459467,4.388402966536627,1555142.9278459467,4.388402966536627,0.85,0.09562565124446469,4.296143414572793,1.2673345025023446,1.0,0.0,4.296143414573146,1.2848272023866758,1.2851183831188338,3.343751912002128,19330.6677209198,1971.1795282711018,3099.015535412006,3099.015535412006,6.648026126833407,5.018749775334536,-0.897222214862194,5.91597199019673,3.465168039257749,3.465168039257749,0.9900480112164997,0.0,0.0,0.0002266184691906312,0.986220175357247,0.00022978486432661066,199.04818209476653,0.0,0.0,0.0,0.07912658735426614,7.741441100954855e-05,0.00014920405818108262,0.0006410020319821939,0.09562565124446903,0.07652509139681764,0.0191005598476514,0.09562564785398038,0.07652509139681415,0.019100559847650533,0.4027736961842546,0.4027736961842546,0.10053177263303531,0.0,4.9374023796921165,4.92156549773091,5.0008626731947174,4.937765064869154,4.922011332993748,5.000892108902633,24810.915302485686,21089.278007112833,0.85,0.988126342258903,0.6780652557962945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524051583419133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.809363788554,1536.2421463572734,0.4027736961842546,0.10053177263303531,6.112885165565336,3.465168039257749
4905.0,-30.15111949800527,5.018730342924166,35.007093307847256,24.106615874357544,4.9949511282975605,-26.636552318960884,-40.16279464177785,1.4803839492532067,-0.08247497828705264,-5.020279275332298,40.01413462174044,45054.77071439437,20602.331889244346,20602.331889244346,65657.10260363872,82526.34591575355,82526.34591575355,20602.331889244346,103128.6778049979,103128.6778049979,103128.6778049979,127939.57910063204,97702.64743225044,60231.072230891485,41635.0835570655,24810.901295634132,0.0,66445.98485269964,21089.266101289013,1536.2411630874064,0.0,0.8867643461869925,2.815467923606144,0.0014959162575277712,354375.7456491361,1555142.762211699,4.388400677261447,1555142.762211699,4.388400677261447,0.85,0.09562559621053052,4.296143414572793,1.2673342387517916,1.0,0.0,4.296143414572642,1.2848271259926138,1.2851183067074587,3.3437521108170394,19330.651308266686,1971.177854646254,3099.015535412006,3099.015535412006,6.648024720697414,5.018730342924166,-0.8971970163041849,5.915927359228351,3.465193448266102,3.465193448266102,0.990055270933172,0.0,0.0,0.0002266184691906312,0.9862097943105976,0.00022978728308924076,199.0480993547522,0.0,0.0,0.0,0.07912658735426614,7.741525786430966e-05,0.00014920321132632153,0.000640998393772689,0.09562559621053232,0.07652503831927099,0.01910055789126134,0.0956256139546506,0.07652503831926953,0.01910055789126098,0.4027734671188183,0.4027734671188183,0.10053177489007134,0.0,4.9374787226678905,4.921663335621076,5.000852831188411,4.937804297045261,4.922074915063433,5.0008337142886035,24810.901295634132,21089.266101289013,0.85,0.9881274654772633,0.6780661136150476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452404554163577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.806344780502,1536.2411630874064,0.4027734671188183,0.10053177489007134,6.112885165565336,3.465193448266102
4906.0,-30.151018548183913,5.018710892286607,35.007091389174796,24.10661367410796,4.994953771724052,-26.63646119968684,-40.162701916974015,1.4803964232269522,-0.08231945421033515,-5.020271857393712,40.014130730372266,45054.796397268445,20602.334076507083,20602.334076507083,65657.13047377553,82526.32499571788,82526.32499571788,20602.334076507083,103128.65907222495,103128.65907222495,103128.65907222495,127939.5474325744,97702.5840627917,60231.055464342266,41635.03177605493,24810.888360349447,0.0,66445.92013640437,21089.25510629703,1536.24031793069,0.0,0.8867643980440493,2.8154667461757237,0.0014959162575277712,354375.84812777117,1555142.594377447,4.388398934615703,1555142.594377447,4.388398934615703,0.85,0.0956255426806844,4.296143414572793,1.2673340370925148,1.0,0.0,4.296143414571618,1.284827067634544,1.285118248336163,3.3437522626934473,19330.6387705009,1971.1765761499494,3099.015535412006,3099.015535412006,6.648025426490174,5.018710892286607,-0.8971737526655836,5.9158846449521905,3.465218835781198,3.465218835781198,0.9900625245089137,0.0,0.0,0.0002266184691906312,0.9861994195013898,0.00022978970044943515,199.04801666358227,0.0,0.0,0.0,0.07912658735426614,7.741607133091094e-05,0.00014920239785972024,0.0006409948990035068,0.09562554268068704,0.07652498649682575,0.019100556183861292,0.09562552694802731,0.07652498649682364,0.019100556183860765,0.4027732375122997,0.4027732375122997,0.10053177667373392,0.0,4.937570646072118,4.921776285751946,5.000860446364243,4.937952403183374,4.922242176428199,5.0009050131239405,24810.888360349447,21089.25510629703,0.85,0.9881288473241161,0.6780671605536822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452403950430489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.80332765124,1536.24031793069,0.4027732375122997,0.10053177667373392,6.112885165565336,3.465218835781198
4907.0,-30.150917640517076,5.018691439988114,35.00708945633514,24.106606130395107,4.994957120231212,-26.63637004782385,-40.16260545523835,1.4804095275379638,-0.08227558564084347,-5.020263514574453,40.01412648037752,45054.8051526279,20602.33427581913,20602.33427581913,65657.13942844703,82526.27784076509,82526.27784076509,20602.33427581913,103128.61211658422,103128.61211658422,103128.61211658422,127939.48498972456,97702.49478116643,60231.022093029125,41634.969653485896,24810.872873140335,0.0,66445.84252662623,21089.241942169283,1536.2393022836884,0.0,0.8867644559083594,2.8154671436081014,0.0014959162575277712,354375.96338363655,1555142.4110756898,4.388396990097605,1555142.4110756898,4.388396990097605,0.8499999999999999,0.09562548830636208,4.296143414572793,1.2673337788367642,1.0,0.0,4.296143414572213,1.2848270063275185,1.2851181870152435,3.3437524222445028,19330.621105964558,1971.174774868539,3099.015535412006,3099.015535412006,6.648025490804808,5.018691439988114,-0.8971499851637565,5.9158414251518705,3.465244185410408,3.465244185410408,0.9900697672601166,0.0,0.0,0.0002266184691906312,0.9861890491421325,0.00022979211682360739,199.04793400701107,0.0,0.0,0.0,0.07912658735426614,7.7416917589674e-05,0.0001492015516009572,0.0006409912633544949,0.09562548830636351,0.07652493391697497,0.01910055438938854,0.09562548346599949,0.07652493391697383,0.019100554389388257,0.4027730084549499,0.4027730084549499,0.10053177913120544,0.0,4.937650938580418,4.921873600547428,5.0008724794295745,4.937987928933637,4.922278706472127,5.000936476520735,24810.872873140335,21089.241942169283,0.85,0.9881301362404554,0.6780680843135295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524033470538065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.800312696061,1536.2393022836884,0.4027730084549499,0.10053177913120544,6.112885165565336,3.465244185410408
4908.0,-30.150816799311283,5.018672085720894,35.00708754066832,24.10661814445632,4.9949694276502346,-26.636278059855382,-40.162512625660725,1.480430688194345,-0.08208018762189795,-5.020249281135936,40.01412311489482,45054.82980368315,20602.322512066414,20602.322512066414,65657.15231574955,82526.27670098856,82526.27670098856,20602.322512066414,103128.59921305497,103128.59921305497,103128.59921305497,127939.45938136202,97702.45541210221,60231.00851479693,41634.94099700586,24810.86016830704,0.0,66445.8011653129,21089.231143060984,1536.2383155840264,0.0,0.8867645405574808,2.8154662378264446,0.0014959162575277712,354376.1600183472,1555142.2659228402,4.3883941454818105,1555142.2659228402,4.3883941454818105,0.85,0.09562543216461636,4.296143414572793,1.2673335722321646,1.0,0.0,4.296143414573036,1.284826907329812,1.2851180879951012,3.3437526798852937,19330.613316721654,1971.1739805868115,3099.015535412006,3099.015535412006,6.648021694840388,5.018672085720894,-0.8971227413609535,5.9157948270818475,3.4652695021208406,3.4652695021208406,0.9900770006059545,0.0,0.0,0.0002266184691906312,0.9861786857306549,0.0002297945316296617,199.04785140494874,0.0,0.0,0.0,0.07912658735426614,7.741773199159235e-05,0.00014920073719903884,0.0006409877645670567,0.09562543216462169,0.07652487978278917,0.01910055238183251,0.09562540041141322,0.07652487978278491,0.019100552381831448,0.40277277896369146,0.40277277896369146,0.10053178240081953,0.0,4.937749167307288,4.922004935763823,5.000837986093984,4.938169093514034,4.922557312394076,5.000727079279386,24810.86016830704,21089.231143060984,0.85,0.9881309452857489,0.678068877393616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524027439295821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.797300261382,1536.2383155840264,0.40277277896369146,0.10053178240081953,6.112885165565336,3.4652695021208406
