time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4909.0,-30.150716038099723,5.018652774209926,35.00708566197123,24.106609692703955,4.994978437750483,-26.636186473669117,-40.16241232221944,1.4804488733198633,-0.08217321837054214,-5.020238240619585,40.01412036038209,45054.820920852275,20602.317381316207,20602.317381316207,65657.13830216849,82526.20122694889,82526.20122694889,20602.317381316207,103128.51860826509,103128.51860826509,103128.51860826509,127939.37122041716,97702.34031925819,60230.96001316146,41634.86700677415,24810.852612152066,0.0,66445.71961892622,21089.224720329257,1536.2376899758203,0.0,0.8867646067391164,2.8154687486894376,0.0014959162575277712,354376.3125429513,1555142.1471210585,4.388391921462221,1555142.1471210585,4.388391921462221,0.8500000000000001,0.09562537867426837,4.296143414572793,1.2673332782601938,1.0,0.0,4.296143414573415,1.2848268222527979,1.285118002898806,3.3437529012976186,19330.59054538747,1971.1716585569457,3099.015535412006,3099.015535412006,6.648020039233903,5.018652774209926,-0.8970973649448224,5.915750139154748,3.4652948159835426,3.4652948159835426,0.9900842331381551,0.0,0.0,0.0002266184691906312,0.986168330657472,0.00022979694454347986,199.04776886848055,0.0,0.0,0.0,0.07912658735426614,7.741861197126652e-05,0.00014919985721936467,0.0006409839840481745,0.09562537867427146,0.07652482816717017,0.01910055050710128,0.09562545388602445,0.07652482816716771,0.019100550507100664,0.4027725512540882,0.4027725512540882,0.10053178350556806,0.0,4.937808149022828,4.922088904481768,5.000796788822129,4.93806502224902,4.922445750049633,5.000652994570771,24810.852612152066,21089.224720329257,0.85,0.9881319470798069,0.678069575877074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524021412030952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.794289858854,1536.2376899758203,0.4027725512540882,0.10053178350556806,6.112885165565336,3.4652948159835426
4910.0,-30.150615351803683,5.018633398240249,35.00708377501377,24.106608086172514,4.994977341319002,-26.636095965576878,-40.16231970218939,1.4804579550922137,-0.08192419490990233,-5.020233555424037,40.01411636238462,45054.84586139133,20602.325116361208,20602.325116361208,65657.17097775254,82526.19904097191,82526.19904097191,20602.325116361208,103128.52415733313,103128.52415733313,103128.52415733313,127939.36427216802,97702.29418263726,60230.941003056796,41634.83686620051,24810.840114834886,0.0,66445.67698103539,21089.214097609653,1536.2369344771084,0.0,0.8867646450702796,2.8154660239235674,0.0014959162575277712,354376.3772688879,1555141.9746879502,4.388390633351853,1555141.9746879502,4.388390633351853,0.85,0.09562532604100926,4.296143414572793,1.2673330436320978,1.0,0.0,4.296143414573549,1.2848267797647768,1.2851179604011558,3.343753011872403,19330.58141717083,1971.1707277378953,3099.015535412006,3099.015535412006,6.648022535202354,5.018633398240249,-0.8970757809462366,5.915709179186486,3.465320110487269,3.465320110487269,0.9900914601392197,0.0,0.0,0.0002266184691906312,0.9861579834003912,0.00022979935568662486,199.04768639344624,0.0,0.0,0.0,0.07912658735426614,7.741942455123901e-05,0.00014919904463939218,0.0006409804930880769,0.09562532604101105,0.07652477751446529,0.019100548526545764,0.09562531844759574,0.07652477751446386,0.019100548526545406,0.4027723221837983,0.4027723221837983,0.10053178244872313,0.0,4.93790661662382,4.92220998233114,5.0008046042449905,4.938309360514154,4.922703193454936,5.00084477535961,24810.840114834886,21089.214097609653,0.85,0.9881330729234966,0.6780703863435792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524015389552323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.791281215148,1536.2369344771084,0.4027723221837983,0.10053178244872313,6.112885165565336,3.465320110487269
4911.0,-30.150514740160244,5.01861408844476,35.00708187664758,24.106604942958825,4.994986047626569,-26.636004544317494,-40.16222694246096,1.480475851783806,-0.08191824093916011,-5.020221222911816,40.01411225616695,45054.86988803143,20602.317175458706,20602.317175458706,65657.18706349014,82526.14780850492,82526.14780850492,20602.317175458706,103128.46498396363,103128.46498396363,103128.46498396363,127939.28870699083,97702.20326504507,60230.92534457146,41634.753244970685,24810.8237230272,0.0,66445.57696799788,21089.200164573118,1536.2357744734757,0.0,0.8867647227246825,2.8154673851450887,0.0014959162575277712,354376.54764248536,1555141.7975873337,4.388388023792835,1555141.7975873337,4.388388023792835,0.85,0.09562526949231952,4.296143414572793,1.267332842522301,1.0,0.0,4.296143414571483,1.2848266960371841,1.285117876654588,3.3437532297729113,19330.563428955375,1971.1688934504011,3099.015535412006,3099.015535412006,6.648019972807164,5.01861408844476,-0.8970497183837045,5.915663806828465,3.4653453533600995,3.4653453533600995,0.9900986723885998,0.0,0.0,0.0002266184691906312,0.9861476439321326,0.0002298017650653407,199.04760397963034,0.0,0.0,0.0,0.07912658735426614,7.74202383647254e-05,0.00014919823082590577,0.0006409769968286265,0.09562526949232411,0.07652472358967553,0.01910054590264858,0.0956253008483171,0.07652472358967186,0.019100545902647665,0.4027720943322256,0.4027720943322256,0.10053178260857538,0.0,4.937981209365375,4.92230824321922,5.000784304569834,4.93830298197264,4.922724711672686,5.000726557513133,24810.8237230272,21089.200164573118,0.85,0.988134802337747,0.6780717685652902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452400937155637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.788274429342,1536.2357744734757,0.4027720943322256,0.10053178260857538,6.112885165565336,3.4653453533600995
4912.0,-30.150414191210093,5.018594789535843,35.00707999096345,24.106602288689487,4.994991545866064,-26.635913500345207,-40.162130480725295,1.4804908550011944,-0.08183176238492251,-5.020212126321035,40.014108828826934,45054.87716393548,20602.31586907002,20602.31586907002,65657.1930330055,82526.11263372703,82526.11263372703,20602.31586907002,103128.42850279705,103128.42850279705,103128.42850279705,127939.2413714545,97702.12704668952,60230.891576898226,41634.70607754588,24810.812868657446,0.0,66445.51894620333,21089.190938358828,1536.2350085141397,0.0,0.8867647814467888,2.8154673107577484,0.0014959162575277712,354376.6733118841,1555141.6497666284,4.388386050449659,1555141.6497666284,4.388386050449659,0.85,0.09562521559849313,4.296143414572793,1.2673326002014802,1.0,0.0,4.296143414573357,1.2848266258463825,1.285117806447879,3.343753412444032,19330.54834901135,1971.16735572406,3099.015535412006,3099.015535412006,6.648019551257588,5.018594789535843,-0.8970255716378812,5.915620361173724,3.465370583902194,3.465370583902194,0.9901058811149126,0.0,0.0,0.0002266184691906312,0.9861373110234471,0.00022980417296597242,199.04752161723644,0.0,0.0,0.0,0.07912658735426614,7.742108466560278e-05,0.0001491973845250284,0.0006409733609986856,0.09562521559849504,0.07652467188753545,0.01910054371095959,0.09562525697588133,0.07652467188753392,0.01910054371095921,0.4027718661521162,0.4027718661521162,0.10053178204134638,0.0,4.938057589424432,4.92240688456701,5.000771431141061,4.938380363936119,4.922818728545678,5.000737235593419,24810.812868657446,21089.190938358828,0.85,0.9881357550411175,0.6780724701753555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452400335802737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.785269504204,1536.2350085141397,0.4027718661521162,0.10053178204134638,6.112885165565336,3.465370583902194
4913.0,-30.150313681042235,5.0185754999047365,35.00707810416555,24.106605012808018,4.994996334313022,-26.635822562245473,-40.16203401898963,1.4805052155162297,-0.08163549924557856,-5.020203146764422,40.01410502501723,45054.8843408757,20602.314755732794,20602.314755732794,65657.1990966085,82526.10372363511,82526.10372363511,20602.314755732794,103128.4184793679,103128.4184793679,103128.4184793679,127939.21818742424,97702.07680331715,60230.85742055763,41634.68820306613,24810.799708056336,0.0,66445.48791112247,21089.179751847885,1536.234115453912,0.0,0.8867648409365266,2.815465780387725,0.0014959162575277712,354376.79736449086,1555141.485708852,4.388384051310577,1555141.485708852,4.388384051310577,0.85,0.0956251611121216,4.296143414572793,1.267332368320786,1.0,0.0,4.296143414572337,1.2848265586623964,1.285117739248667,3.3437535872899526,19330.53840826627,1971.1663420501673,3099.015535412006,3099.015535412006,6.648019192002459,5.0185754999047365,-0.8970015210096696,5.915577020914406,3.465395785545412,3.465395785545412,0.9901130815844034,0.0,0.0,0.0002266184691906312,0.9861269822169395,0.0002298065799610958,199.04743928667827,0.0,0.0,0.0,0.07912658735426614,7.742193097503316e-05,0.00014919653821559802,0.0006409697251319995,0.09562516111212474,0.07652461972659669,0.019100541385528053,0.09562515582328797,0.07652461972659418,0.019100541385527425,0.4027716377977659,0.4027716377977659,0.10053178132944489,0.0,4.938156194601106,4.922531799668889,5.000764557023388,4.938567647518823,4.9230485166573885,5.000754136159458,24810.799708056336,21089.179751847885,0.85,0.988136307832243,0.6780728948990659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523997348250504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.782266676835,1536.234115453912,0.4027716377977659,0.10053178132944489,6.112885165565336,3.465395785545412
4914.0,-30.15021328323579,5.018556242489252,35.0070762202622,24.1066021489911,4.9950030367176605,-26.635731533866597,-40.16194136403499,1.480521287348472,-0.08158028494062819,-5.020192826538555,40.01410133573139,45054.90769841286,20602.310889858123,20602.310889858123,65657.21858827099,82526.06253482899,82526.06253482899,20602.310889858123,103128.37342468712,103128.37342468712,103128.37342468712,127939.16009485789,97701.99515625498,60230.84031983902,41634.61648490662,24810.78667017076,0.0,66445.40315507738,21089.168669645147,1536.2331950660819,0.0,0.8867649068365991,2.8154662595659237,0.0014959162575277712,354376.9399384894,1555141.3265904856,4.388381836753875,1555141.3265904856,4.388381836753875,0.85,0.09562510640405697,4.296143414572793,1.267332108966075,1.0,0.0,4.2961434145732005,1.2848264834722214,1.2851176640414517,3.343753782971954,19330.522254242504,1971.164694798173,3099.015535412006,3099.015535412006,6.648017944549962,5.018556242489252,-0.8969766985896159,5.915532941078868,3.465420957822588,3.465420957822588,0.9901202736635966,0.0,0.0,0.0002266184691906312,0.9861166650736118,0.00022980898428860293,199.04735704822627,0.0,0.0,0.0,0.07912658735426614,7.742274389362884e-05,0.00014919572529700233,0.000640966232717128,0.09562510640406027,0.07652456740950841,0.01910053899455186,0.095625121913701,0.07652456740950578,0.0191005389945512,0.40277141096372493,0.40277141096372493,0.10053178085718131,0.0,4.938243548133812,4.9226443521433225,5.000750884094657,4.938612541597934,4.92311416500786,5.000715817411674,24810.78667017076,21089.168669645147,0.85,0.9881378616220171,0.6780741113611563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523991340796611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.779266424155,1536.2331950660819,0.40277141096372493,0.10053178085718131,6.112885165565336,3.465420957822588
4915.0,-30.150112953800747,5.018536901531252,35.007074314534314,24.10659041432666,4.99499977968011,-26.63564156300756,-40.16184884877873,1.4805283888869014,-0.08146727252579922,-5.020189383531918,40.014096932238516,45054.93144562165,20602.320914959906,20602.320914959906,65657.25236058157,82526.02576763552,82526.02576763552,20602.320914959906,103128.34668259544,103128.34668259544,103128.34668259544,127939.11891266039,97701.91365955019,60230.819337536326,41634.54924668207,24810.772230064944,0.0,66445.32147674702,21089.1563955552,1536.2323527259828,0.0,0.8867649403124835,2.8154651767039818,0.0014959162575277712,354376.9875036621,1555141.1366684919,4.388380711804603,1555141.1366684919,4.388380711804603,0.85,0.09562505440937905,4.296143414572793,1.2673319056583572,1.0,0.0,4.2961434145720405,1.2848264502485132,1.285117630810214,3.343753869436472,19330.506129967216,1971.1630505796797,3099.015535412006,3099.015535412006,6.648021179481078,5.018536901531252,-0.8969559871233344,5.915492888654587,3.465446107668758,3.465446107668758,0.9901274593339309,0.0,0.0,0.0002266184691906312,0.9861063550726171,0.00022981138700190504,199.047274865847,0.0,0.0,0.0,0.07912658735426614,7.742355559443982e-05,0.00014919491359619138,0.0006409627455340345,0.09562505440937945,0.076524517318939,0.019100537090440448,0.09562503631234405,0.07652451731893868,0.019100537090440364,0.4027711846792087,0.4027711846792087,0.10053178015958412,0.0,4.938337957928127,4.922752574532694,5.000789901571807,4.938722111006143,4.923192004315524,5.000952518802762,24810.772230064944,21089.1563955552,0.85,0.9881395845689265,0.6780753022827788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523985340063477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.776267270843,1536.2323527259828,0.4027711846792087,0.10053178015958412,6.112885165565336,3.465446107668758
4916.0,-30.15001267534175,5.018517710978475,35.00707241397771,24.106596630904846,4.9950155343475995,-26.635549736743833,-40.16175224734468,1.4805525957496715,-0.08145223886668873,-5.020172174351546,40.014093271408626,45054.937046525185,20602.302866333277,20602.302866333277,65657.23991285847,82525.9847110078,82525.9847110078,20602.302866333277,103128.28757734108,103128.28757734108,103128.28757734108,127939.04393984345,97701.83610538044,60230.78844089769,41634.49740498083,24810.756362502383,0.0,66445.25376748321,21089.142908127025,1536.2311112844095,0.0,0.8867650411799722,2.8154669878390317,0.0014959162575277712,354377.22524874535,1555140.9787774524,4.38837732217657,1555140.9787774524,4.38837732217657,0.85,0.09562499663765563,4.296143414572793,1.2673316496005285,1.0,0.0,4.296143414573584,1.2848263369995783,1.2851175175356133,3.343754164166237,19330.490785729857,1971.1614859029187,3099.015535412006,3099.015535412006,6.648015355493938,5.018517710978475,-0.8969271629574838,5.915444873935959,3.4654712002172436,3.4654712002172436,0.9901346286334982,0.0,0.0,0.0002266184691906312,0.9860960504261882,0.0002298137885175458,199.04719272529132,0.0,0.0,0.0,0.07912658735426614,7.742440315453196e-05,0.00014919406603609923,0.0006409591042943261,0.09562499663766418,0.07652446215760385,0.01910053448006033,0.09562503142783248,0.076524462157597,0.01910053448005862,0.4027709586466554,0.4027709586466554,0.10053178246915605,0.0,4.938407820222267,4.922849672072061,5.000750575085476,4.938719935484869,4.923270750144297,5.000625994306745,24810.756362502383,21089.142908127025,0.85,0.9881404041681848,0.6780760775508399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523979343421825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.77327009442,1536.2311112844095,0.4027709586466554,0.10053178246915605,6.112885165565336,3.4654712002172436
4917.0,-30.149912469787807,5.018498490415696,35.00707054366207,24.106594395730667,4.995018599679049,-26.63545924516158,-40.16165585545821,1.480565375052832,-0.08130765586537336,-5.020165530297292,40.014090351127486,45054.943197039334,20602.3064675335,20602.3064675335,65657.24966457284,82525.96173647142,82525.96173647142,20602.3064675335,103128.26820400493,103128.26820400493,103128.26820400493,127939.01774281783,97701.77118480732,60230.752645375396,41634.46504381325,24810.749538812906,0.0,66445.21458262615,21089.13710799097,1536.2306338120752,0.0,0.8867650855800884,2.815465863836439,0.0014959162575277712,354377.3170364877,1555140.8528261785,4.3883758301213645,1555140.8528261785,4.3883758301213645,0.85,0.09562494533356156,4.296143414572793,1.2673313968395816,1.0,0.0,4.296143414571873,1.284826277213133,1.2851174577356186,3.3437543197601713,19330.47794107319,1971.1601761124534,3099.015535412006,3099.015535412006,6.648016517540457,5.018498490415696,-0.8969045632429458,5.9154030536586415,3.465496305903041,3.465496305903041,0.9901418016865832,0.0,0.0,0.0002266184691906312,0.9860857533875246,0.00022981618831032007,199.04711064452172,0.0,0.0,0.0,0.07912658735426614,7.742524888464878e-05,0.0001491932203059824,0.0006409554709164542,0.0956249453335615,0.07652441250970413,0.01910053282385737,0.0956249683189474,0.07652441250970417,0.01910053282385738,0.4027707322129132,0.4027707322129132,0.1005317824576078,0.0,4.938495312039947,4.92296077783584,5.000743392953154,4.938857874431903,4.923417821311318,5.000727298806737,24810.749538812906,21089.13710799097,0.85,0.9881411336692507,0.6780765699990701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523973349831938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.770275241088,1536.2306338120752,0.4027707322129132,0.1005317824576078,6.112885165565336,3.465496305903041
4918.0,-30.149812318454526,5.018479190000072,35.007068637816516,24.106582661066227,4.995015017969574,-26.635369467047752,-40.16156337512655,1.4805721665627822,-0.08118841486725614,-5.02016192603216,40.01408557561007,45054.966299822794,20602.31604987487,20602.31604987487,65657.28234969766,82525.926607496,82525.926607496,20602.31604987487,103128.24265737087,103128.24265737087,103128.24265737087,127938.97534936317,97701.69126308855,60230.73095541533,41634.40034185913,24810.732691992303,0.0,66445.13303385144,21089.122788193457,1536.229649447484,0.0,0.88676512122423,2.8154647179701815,0.0014959162575277712,354377.3668294896,1555140.6468588666,4.388374632308643,1555140.6468588666,4.388374632308643,0.85,0.0956248928884037,4.296143414572793,1.2673311984771862,1.0,0.0,4.296143414574357,1.284826245439866,1.285117425955151,3.343754402449951,19330.46212841183,1971.1585636697375,3099.015535412006,3099.015535412006,6.64801960960026,5.018479190000072,-0.8968838313472469,5.915363021347319,3.465521370551567,3.465521370551567,0.9901489630147334,0.0,0.0,0.0002266184691906312,0.9860754620364218,0.00022981858682764866,199.04702860823315,0.0,0.0,0.0,0.07912658735426614,7.742606030331106e-05,0.00014919240888732014,0.0006409519849455118,0.09562489288840313,0.07652436196101398,0.019100530927389153,0.09562487197103847,0.07652436196101443,0.019100530927389264,0.40277050637278383,0.40277050637278383,0.10053178251303657,0.0,4.938589587847616,4.9230684008405206,5.000784141561212,4.9389735111649316,4.9235057394047885,5.0009539899667175,24810.732691992303,21089.122788193457,0.85,0.9881428383362195,0.6780777499063609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523967360604488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.76728226984,1536.229649447484,0.40277050637278383,0.10053178251303657,6.112885165565336,3.465521370551567
4919.0,-30.14971227517469,5.01846004573798,35.00706673780025,24.106588842719816,4.995031184780701,-26.635277811227017,-40.16146680861709,1.4805967208330202,-0.08118481445086445,-5.020144428290553,40.01408193371152,45054.97099537906,20602.297311450995,20602.297311450995,65657.26830683005,82525.88350645373,82525.88350645373,20602.297311450995,103128.18081790472,103128.18081790472,103128.18081790472,127938.89759797507,97701.61194404223,60230.69943296756,41634.34723452741,24810.716780070343,0.0,66445.06401459775,21089.109263059792,1536.2283984053206,0.0,0.8867652234920393,2.815466712991638,0.0014959162575277712,354377.60856125475,1555140.489784371,4.388371195624123,1555140.489784371,4.388371195624123,0.8500000000000001,0.0956248352221318,4.296143414572793,1.2673309369245547,1.0,0.0,4.2961434145722315,1.2848261305656634,1.2851173110549143,3.343754701409562,19330.446434990346,1971.1569633861052,3099.015535412006,3099.015535412006,6.648013563027193,5.01846004573798,-0.8968549082382768,5.915314953976257,3.46554637907688,3.46554637907688,0.99015610830768,0.0,0.0,0.0002266184691906312,0.9860651819043393,0.0002298209827802398,199.04694666052117,0.0,0.0,0.0,0.07912658735426614,7.74269075823217e-05,0.0001491915616083095,0.0006409483449133699,0.09562483522213926,0.07652430679738813,0.01910052842475113,0.09562487288534977,0.07652430679738216,0.01910052842474964,0.40277028087032785,0.40277028087032785,0.10053178552505711,0.0,4.938656950197526,4.923162868182374,5.000742837290716,4.9389596138397,4.923573973680277,5.000610894097008,24810.716780070343,21089.109263059792,0.85,0.9881436534157808,0.6780785249221919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452396137462271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.764291552558,1536.2283984053206,0.40277028087032785,0.10053178552505711,6.112885165565336,3.46554637907688
4920.0,-30.14961231421523,5.01844086408405,35.00706486787493,24.106581438705348,4.99503363801406,-26.635187600995387,-40.161370451655216,1.4806089247942145,-0.08111888724027949,-5.020138268715482,40.01407901014153,45054.976271726264,20602.301798471613,20602.301798471613,65657.27807019788,82525.84090348004,82525.84090348004,20602.301798471613,103128.14270195166,103128.14270195166,103128.14270195166,127938.85284963637,97701.52723631456,60230.66260456105,41634.29403528169,24810.71014768471,0.0,66445.0041829664,21089.103625532003,1536.2279408966058,0.0,0.8867652654376115,2.81546656580031,0.0014959162575277712,354377.693655979,1555140.3636912797,4.388369786053665,1555140.3636912797,4.388369786053665,0.85,0.09562478435285861,4.296143414572793,1.267330692955293,1.0,0.0,4.296143414570828,1.2848260734709052,1.2851172539472167,3.343754849998441,19330.429675408188,1971.1552543843402,3099.015535412006,3099.015535412006,6.648015010913002,5.01844086408405,-0.8968326661387813,5.915273530222831,3.4655714025411486,3.4655714025411486,0.9901632578688996,0.0,0.0,0.0002266184691906312,0.986054910346701,0.00022982337678431234,199.04686478030712,0.0,0.0,0.0,0.07912658735426614,7.74277530312966e-05,0.00014919071615933458,0.000640944712743324,0.09562478435285755,0.07652425744887464,0.01910052690398291,0.09562484393102536,0.07652425744887549,0.01910052690398312,0.402770054911649,0.402770054911649,0.10053178595164217,0.0,4.938727101543293,4.923251862686357,5.000737435009739,4.939019381475191,4.92361954074363,5.000727538970068,24810.71014768471,21089.103625532003,0.85,0.9881446901470666,0.6780792149197636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452395539510414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.761302008981,1536.2279408966058,0.402770054911649,0.10053178595164217,6.112885165565336,3.4655714025411486
4921.0,-30.14951240968334,5.018421608978836,35.007062961781884,24.106574907805793,4.99503046250549,-26.635098004377543,-40.16127797132356,1.4806160571996387,-0.08091702788118482,-5.020134338939648,40.01407421682699,45054.99842614543,20602.310612625635,20602.310612625635,65657.30903877107,82525.8264706825,82525.8264706825,20602.310612625635,103128.13708330813,103128.13708330813,103128.13708330813,127938.83010910786,97701.46829277012,60230.64024823283,41634.25338281922,24810.693025799737,0.0,66444.94640861895,21089.089071929775,1536.2269353899433,0.0,0.886765302803284,2.8154643725157134,0.0014959162575277712,354377.7479459641,1555140.1569564308,4.388368530389668,1555140.1569564308,4.388368530389668,0.85,0.09562473164361704,4.296143414572793,1.2673304896475748,1.0,0.0,4.296143414573355,1.2848260401028102,1.2851172205715595,3.3437549368387804,19330.418013317812,1971.154065182077,3099.015535412006,3099.015535412006,6.6480178550917195,5.018421608978836,-0.8968118141873171,5.915233423166153,3.465596382818443,3.465596382818443,0.9901703950909837,0.0,0.0,0.0002266184691906312,0.9860446447026298,0.0002298257694599361,199.04678294638137,0.0,0.0,0.0,0.07912658735426614,7.742856447422236e-05,0.00014918990471640882,0.0006409412266681422,0.09562473164362148,0.0765242065913745,0.019100525052246978,0.09562471087814521,0.07652420659137095,0.01910052505224609,0.4027698283189513,0.4027698283189513,0.10053178646039669,0.0,4.938823655777469,4.923362896189246,5.000775924896232,4.939217311058485,4.923814495093211,5.000937357399607,24810.693025799737,21089.089071929775,0.85,0.9881460154244971,0.6780801379395964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523949420510724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.75831415103,1536.2269353899433,0.4027698283189513,0.10053178646039669,6.112885165565336,3.465596382818443
4922.0,-30.149412547658557,5.018402507680878,35.007061062604365,24.10658112438398,4.995046447705645,-26.635006529852262,-40.1611814397387,1.4806404298993516,-0.08090923670022221,-5.020117027436243,40.01407060607245,45055.00245623409,20602.292155755018,20602.292155755018,65657.29461198911,82525.7842922175,82525.7842922175,20602.292155755018,103128.07644797252,103128.07644797252,103128.07644797252,127938.75382877869,97701.38989612658,60230.60806014303,41634.20203998172,24810.677380806166,0.0,66444.87942078788,21089.07577368524,1536.225704027935,0.0,0.8867654040100612,2.8154662907415653,0.0014959162575277712,354377.9871050448,1555140.0012252082,4.3883651293618104,1555140.0012252082,4.3883651293618104,0.8499999999999999,0.09562467413306067,4.296143414572793,1.2673302308423446,1.0,0.0,4.29614341457365,1.2848259260780999,1.2851171065210076,3.343755233587687,19330.40250239544,1971.1524835081746,3099.015535412006,3099.015535412006,6.6480118993711335,5.018402507680878,-0.8967830715269782,5.915185579207856,3.465621308968511,3.465621308968511,0.9901775168481459,0.0,0.0,0.0002266184691906312,0.9860343835415655,0.00022982816114046621,199.04670114734137,0.0,0.0,0.0,0.07912658735426614,7.742941147212732e-05,0.00014918905771850387,0.0006409375878436707,0.09562467413306262,0.07652415151102607,0.01910052262203656,0.09562471029463615,0.0765241515110245,0.019100522622036167,0.4027696026154008,0.4027696026154008,0.10053178969407676,0.0,4.9388939106664225,4.9234611653301386,5.00073386939988,4.93920779073602,4.923887124441194,5.0005985671302255,24810.677380806166,21089.07577368524,0.85,0.9881467945210483,0.6780808822137501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523943449294854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.755328494679,1536.225704027935,0.4027696026154008,0.10053178969407676,6.112885165565336,3.465621308968511
4923.0,-30.14931275296669,5.018383372154508,35.00705919382387,24.106584197748475,4.9950491066340215,-26.634916448687115,-40.16108892448244,1.4806528023544692,-0.08066363700521606,-5.020110729382367,40.01406769309533,45055.0238223656,20602.29626316437,20602.29626316437,65657.32008552997,82525.78609257104,82525.78609257104,20602.29626316437,103128.08235573542,103128.08235573542,103128.08235573542,127938.75301559607,97701.34975236481,60230.58748215949,41634.18030022813,24810.67065986065,0.0,66444.85096008878,21089.070060881553,1536.2252426465425,0.0,0.8867654466221867,2.8154637992393114,0.0014959162575277712,354378.07411293057,1555139.875589016,4.3883636973923945,1555139.875589016,4.3883636973923945,0.85,0.09562462327895449,4.296143414572793,1.2673300313809892,1.0,0.0,4.296143414573107,1.2848258681950815,1.2851170486248713,3.343755384228058,19330.39455987718,1971.1516735967105,3099.015535412006,3099.015535412006,6.648013224762796,5.018383372154508,-0.8967608178158759,5.915144189970384,3.4656462494252582,3.4656462494252582,0.9901846426929309,0.0,0.0,0.0002266184691906312,0.9860241294142446,0.00022983055123129256,199.04661940352233,0.0,0.0,0.0,0.07912658735426614,7.74302232375657e-05,0.0001491882459530655,0.0006409341003829284,0.09562462327896035,0.07652410216556423,0.019100521113396114,0.09562460154879295,0.07652410216555955,0.01910052111339495,0.40276937692281906,0.40276937692281906,0.10053179024693731,0.0,4.939002159395898,4.923598346768131,5.000726128653071,4.939447092377179,4.9241590361242515,5.000707142079193,24810.67065986065,21089.070060881553,0.85,0.988147601158262,0.6780814942218572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523937480624507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.75234531692,1536.2252426465425,0.40276937692281906,0.10053179024693731,6.112885165565336,3.4656462494252582
4924.0,-30.1492130401977,5.018364306176344,35.00705733043552,24.1065809148364,4.995058699999171,-26.63482574772728,-40.16099249767137,1.480671407528743,-0.08068374834624592,-5.020098340765516,40.01406411259016,45055.02770885957,20602.28791737972,20602.28791737972,65657.31562623929,82525.73048981054,82525.73048981054,20602.28791737972,103128.01840719025,103128.01840719025,103128.01840719025,127938.67562166779,97701.25523558566,60230.55245463469,41634.11420105663,24810.657214477535,0.0,66444.77141553417,21089.058632305903,1536.2242488051518,0.0,0.8867655226578042,2.8154655094428533,0.0014959162575277712,354378.2452622565,1555139.7211624654,4.3883611422354365,1555139.7211624654,4.3883611422354365,0.85,0.09562456846246628,4.296143414572793,1.2673297308152542,1.0,0.0,4.296143414572645,1.2848257811530586,1.285116961563122,3.343755610754671,19330.375859555865,1971.1497666946273,3099.015535412006,3099.015535412006,6.648010531718969,5.018364306176344,-0.8967349916892413,5.915099297865585,3.4656711477209377,3.4656711477209377,0.9901917564916964,0.0,0.0,0.0002266184691906312,0.9860138838195691,0.00022983293938293078,199.04653772687502,0.0,0.0,0.0,0.07912658735426614,7.74310693329067e-05,0.0001491873998577245,0.0006409304654360011,0.09562456846246922,0.0765240497554157,0.019100518707053527,0.0956246059704249,0.07652404975541334,0.01910051870705294,0.40276915366520444,0.40276915366520444,0.10053179070886671,0.0,4.939079944093805,4.923704157114571,5.000691559761606,4.9394145924192685,4.9241509304736155,5.000576842481053,24810.657214477535,21089.058632305903,0.85,0.988148717009345,0.6780823644812197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523931515983493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.74936411899,1536.2242488051518,0.40276915366520444,0.10053179070886671,6.112885165565336,3.4656711477209377
4925.0,-30.149113409485118,5.018345097503779,35.00705544038823,24.106564674899005,4.995050612064323,-26.63473688883974,-40.16090392889453,1.480674091418929,-0.08054792737624439,-5.020098517092386,40.01405960931449,45055.06588283404,20602.30504070776,20602.30504070776,65657.3709235418,82525.69523934969,82525.69523934969,20602.30504070776,103128.00028005746,103128.00028005746,103128.00028005746,127938.6438459804,97701.17347115728,60230.544114641365,41634.03261835101,24810.64356592295,0.0,66444.67618427397,21089.047031034508,1536.2235344730907,0.0,0.8867655380695814,2.8154637044948934,0.0014959162575277712,354378.24282629206,1555139.5269370023,4.388360624326746,1555139.5269370023,4.388360624326746,0.85,0.09562451879802812,4.296143414572793,1.2673295522341506,1.0,0.0,4.296143414572168,1.284825768596809,1.2851169490040268,3.343755643432277,19330.359682310966,1971.1481170747368,3099.015535412006,3099.015535412006,6.648016057127876,5.018345097503779,-0.8967166398815847,5.915061737385364,3.465696035104449,3.465696035104449,0.9901988671726997,0.0,0.0,0.0002266184691906312,0.986003646770974,0.0002298353255921268,199.0464561175086,0.0,0.0,0.0,0.07912658735426614,7.743184648559737e-05,0.00014918662270503382,0.000640927126676587,0.09562451879802662,0.07652400173270123,0.019100517065325395,0.09562450186436405,0.07652400173270242,0.019100517065325697,0.4027689305438383,0.4027689305438383,0.10053178946531659,0.0,4.9391741454725775,4.923808724724097,5.000744182785468,4.939550589716134,4.92422666071468,5.00095433969733,24810.64356592295,21089.047031034508,0.85,0.9881509654957352,0.6780839108596275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452392555624383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.746384606364,1536.2235344730907,0.4027689305438383,0.10053178946531659,6.112885165565336,3.465696035104449
4926.0,-30.149013832525853,5.018326058605391,35.00705354199981,24.106576095242076,4.995067139457119,-26.63464561662884,-40.16080739730967,1.4806989235601389,-0.08046339102372713,-5.020080336402119,40.014055586268405,45055.06881273779,20602.284667806594,20602.284667806594,65657.35348054438,82525.6730795005,82525.6730795005,20602.284667806594,103127.9577473071,103127.9577473071,103127.9577473071,127938.58264481164,97701.11545045799,60230.511183695424,41634.0047408473,24810.624897504546,0.0,66444.62963835185,21089.031162878862,1536.2221110917112,0.0,0.8867656451942396,2.8154647159199753,0.0014959162575277712,354378.4939935003,1555139.3534237714,4.3883570244313255,1555139.3534237714,4.3883570244313255,0.85,0.09562446055742457,4.296143414572793,1.2673292862856762,1.0,0.0,4.296143414575008,1.2848256524227066,1.285116832803596,3.3437559457750963,19330.34820280723,1971.146946491129,3099.015535412006,3099.015535412006,6.648009483136576,5.018326058605391,-0.8966874811958601,5.915013539801251,3.4657208476651857,3.4657208476651857,0.9902059564757674,0.0,0.0,0.0002266184691906312,0.985993415360066,0.0002298377105367123,199.04637455223937,0.0,0.0,0.0,0.07912658735426614,7.743269351669511e-05,0.00014918577567393608,0.0006409234877095144,0.09562446055742771,0.07652394625751983,0.01910051429990787,0.09562445916772952,0.07652394625751734,0.019100514299907244,0.4027687075266184,0.4027687075266184,0.10053179212397978,0.0,4.939255802876232,4.923920538344305,5.000704946889186,4.939616945378418,4.924402326679797,5.000582575829128,24810.624897504546,21089.031162878862,0.85,0.9881513951978889,0.6780844299677155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919601413489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.743406773632,1536.2221110917112,0.4027687075266184,0.10053179212397978,6.112885165565336,3.4657208476651857
4927.0,-30.148914357161047,5.0183069147277894,35.00705165707891,24.106569634191715,4.995063571155285,-26.634556445608077,-40.1607149868272,1.4807056596023127,-0.0802537961904477,-5.020078304753825,40.01405218176242,45055.08938922539,20602.29726531212,20602.29726531212,65657.3866545375,82525.6606448657,82525.6606448657,20602.29726531212,103127.95791017782,103127.95791017782,103127.95791017782,127938.57486892458,97701.0585204917,60230.48726485151,41633.96806182244,24810.616958746763,0.0,66444.5850205692,21089.02441493475,1536.2216759961914,0.0,0.8867656678669975,2.8154621994765914,0.0014959162575277712,354378.5220608391,1555139.2065880704,4.38835626251945,1555139.2065880704,4.38835626251945,0.85,0.09562441183365133,4.296143414572793,1.2673291307827461,1.0,0.0,4.296143414572585,1.2848256209089697,1.285116801282717,3.3437560277895297,19330.33693910705,1971.1457979133597,3099.015535412006,3099.015535412006,6.648013548138957,5.0183069147277894,-0.8966678613018217,5.914974776029611,3.4657456794266785,3.4657456794266785,0.9902130512647653,0.0,0.0,0.0002266184691906312,0.9859831945022212,0.00022984009307079592,199.0462930702548,0.0,0.0,0.0,0.07912658735426614,7.743350439457864e-05,0.00014918496479605255,0.0006409200040618351,0.09562441183365447,0.0765238987880445,0.019100513045609977,0.09562434906099693,0.07652389878804199,0.019100513045609353,0.4027684851020186,0.4027684851020186,0.10053179236672115,0.0,4.939368777369452,4.924054142748446,5.000735208528681,4.93982450856339,4.924592420159968,5.000860118517664,24810.616958746763,21089.02441493475,0.85,0.9881525580182644,0.6780851949828225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523913649800806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.740431185068,1536.2216759961914,0.4027684851020186,0.10053179236672115,6.112885165565336,3.4657456794266785
4928.0,-30.14881494289193,5.018287943332564,35.00704978302754,24.106575606297724,4.995081158402928,-26.63446521384792,-40.160618525091536,1.4807314293588993,-0.08028913008206473,-5.0200599477589565,40.01404872851786,45055.09164267245,20602.276567427016,20602.276567427016,65657.36821009946,82525.6104839918,82525.6104839918,20602.276567427016,103127.88705141882,103127.88705141882,103127.88705141882,127938.4886714465,97700.97302661181,60230.45418529246,41633.90982368817,24810.60162002768,0.0,66444.51144371585,21089.011377023526,1536.2204362799305,0.0,0.8867657738254521,2.8154648062882566,0.0014959162575277712,354378.7756638628,1555139.0576502972,4.388352701814698,1555139.0576502972,4.388352701814698,0.85,0.09562435483651974,4.296143414572793,1.2673288494488228,1.0,0.0,4.296143414575668,1.284825500348378,1.2851166806948027,3.3437563415482505,19330.320023983204,1971.1440730507568,3099.015535412006,3099.015535412006,6.648006869280828,5.018287943332564,-0.8966386185567288,5.914926561889293,3.465770447787944,3.465770447787944,0.9902201279394126,0.0,0.0,0.0002266184691906312,0.985972980035987,0.00022984247416431213,199.04621163838132,0.0,0.0,0.0,0.07912658735426614,7.743435082952653e-05,0.00014918411836110468,0.0006409163676559079,0.09562435483652132,0.07652384442555779,0.01910051041096353,0.09562437185675765,0.07652384442555653,0.019100510410963216,0.40276826454803155,0.40276826454803155,0.10053179486675162,0.0,4.939442215761801,4.924160382248147,5.000677154540142,4.9397708176769015,4.924620209042985,5.000479846420205,24810.60162002768,21089.011377023526,0.85,0.9881533746503176,0.6780859797703223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523907704265195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.737456880457,1536.2204362799305,0.40276826454803155,0.10053179486675162,6.112885165565336,3.465770447787944
4929.0,-30.148715576644918,5.018268896914277,35.00704793435612,24.106563452538126,4.995080478222163,-26.634375852218906,-40.16052607968447,1.4807407537961317,-0.0802429430264624,-5.020056115579462,40.01404571965988,45055.11162438058,20602.28557019442,20602.28557019442,65657.397194575,82525.56089574331,82525.56089574331,20602.28557019442,103127.84646593774,103127.84646593774,103127.84646593774,127938.441735612,97700.88023728319,60230.430965920204,41633.832523736644,24810.595269674253,0.0,66444.4277934109,21089.005979223115,1536.2200466939255,0.0,0.8867658042314344,2.815464646788892,0.0014959162575277712,354378.82860567875,1555138.9278788373,4.388351680030123,1555138.9278788373,4.388351680030123,0.85,0.09562430584809826,4.296143414572793,1.267328610424884,1.0,0.0,4.296143414573675,1.2848254567251671,1.2851166370617053,3.343756455077592,19330.301665441202,1971.1422010004644,3099.015535412006,3099.015535412006,6.648009774321898,5.018268896914277,-0.8966179441914122,5.914886841105689,3.465795236274931,3.465795236274931,0.9902272103642661,0.0,0.0,0.0002266184691906312,0.9859627706179158,0.0002298448541303506,199.04613024591018,0.0,0.0,0.0,0.07912658735426614,7.743516202991713e-05,0.00014918330716071407,0.0006409128826226919,0.0956243058481028,0.07652379700624579,0.01910050884185702,0.09562434546798244,0.07652379700624215,0.01910050884185611,0.4027680439194667,0.4027680439194667,0.10053179383497306,0.0,4.939514956192227,4.924250948458109,5.000678421603595,4.939813172552988,4.924620492718873,5.0006907771368105,24810.595269674253,21089.005979223115,0.85,0.9881550549086985,0.6780871341757354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901762386067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.734484667744,1536.2200466939255,0.4027680439194667,0.10053179383497306,6.112885165565336,3.465795236274931
4930.0,-30.148616300945534,5.018249888359868,35.0070460684631,24.106560728419595,4.995086610494965,-26.63428589072403,-40.160429757647194,1.4807562002734833,-0.08018021639543349,-5.020045705223271,40.014041520699294,45055.114102097396,20602.28102652901,20602.28102652901,65657.3951286264,82525.52264536433,82525.52264536433,20602.28102652901,103127.80367189334,103127.80367189334,103127.80367189334,127938.38247429756,97700.80176710755,60230.393223840874,41633.78727029631,24810.578802404216,0.0,66444.36607270052,21088.991982043583,1536.218926259633,0.0,0.8867658724357697,2.8154650377973796,0.0014959162575277712,354378.972425476,1555138.7467784986,4.388349388042587,1555138.7467784986,4.388349388042587,0.85,0.09562425131699077,4.296143414572793,1.2673283609608195,1.0,0.0,4.296143414574439,1.2848253844607649,1.285116564780926,3.3437566431456083,19330.286139970365,1971.1406178430316,3099.015535412006,3099.015535412006,6.6480083081577686,5.018249888359868,-0.8965934359824992,5.9148433243423675,3.4658199705109687,3.4658199705109687,0.9902342772888482,0.0,0.0,0.0002266184691906312,0.9859525706170575,0.00022984723195031807,199.04604892767455,0.0,0.0,0.0,0.07912658735426614,7.743600725575841e-05,0.00014918246193487277,0.00064090925141126,0.09562425131699656,0.07652374500401143,0.01910050631298513,0.09562429635984747,0.0765237450040068,0.019100506312983975,0.4027678223512197,0.4027678223512197,0.10053179353785507,0.0,4.939581112326152,4.924336477785516,5.000666902326145,4.93986548882782,4.924698369467706,5.000640621567925,24810.578802404216,21088.991982043583,0.85,0.9881559417210325,0.6780878013464687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523895823382027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.731514806796,1536.218926259633,0.4027678223512197,0.10053179353785507,6.112885165565336,3.4658199705109687
4931.0,-30.14851705942622,5.018230876350097,35.007044201539024,24.106558388471626,4.995090217062575,-26.634196212605776,-40.160337277315534,1.4807693702421185,-0.08005408119328195,-5.020037737004861,40.0140377588829,45055.13334008553,20602.281441172523,20602.281441172523,65657.41478125805,82525.49703601366,82525.49703601366,20602.281441172523,103127.77847718619,103127.77847718619,103127.77847718619,127938.34457708892,97700.73486190166,60230.3711659734,41633.73743992028,24810.56609990273,0.0,66444.30353982301,21088.98118491732,1536.218079686211,0.0,0.8867659266244461,2.8154643107263735,0.0014959162575277712,354379.0825069997,1555138.5845321186,4.388347567047504,1555138.5845321186,4.388347567047504,0.85,0.095624198596768,4.296143414572793,1.2673281483119356,1.0,0.0,4.296143414573327,1.2848253228467297,1.285116503152927,3.3437568034960745,19330.2729026504,1971.139268012053,3099.015535412006,3099.015535412006,6.648008441956231,5.018230876350097,-0.8965703900342428,5.91480126638434,3.4658446844252455,3.4658446844252455,0.990241338407213,0.0,0.0,0.0002266184691906312,0.985942374241771,0.0002298496089742667,199.04596763750266,0.0,0.0,0.0,0.07912658735426614,7.743681877866012e-05,0.00014918165041197107,0.0006409057649924901,0.09562419859676716,0.07652369444155938,0.019100504155207775,0.09562422481282998,0.07652369444156006,0.019100504155207945,0.4027675997860336,0.4027675997860336,0.1005317930536056,0.0,4.939658598569849,4.924433112487748,5.00066761390093,4.939983655811602,4.924834787035309,5.000685612574443,24810.56609990273,21088.98118491732,0.85,0.9881571674824864,0.6780887290523256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523889889794765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.728546444085,1536.218079686211,0.4027675997860336,0.1005317930536056,6.112885165565336,3.4658446844252455
4932.0,-30.148417921209738,5.018211842688986,35.00704231854047,24.106551124155544,4.995091735502563,-26.634106836266632,-40.16024483190847,1.4807806505594585,-0.07997055528801411,-5.0200308907517925,40.01403355683117,45055.152327401105,20602.284039333357,20602.284039333357,65657.43636673446,82525.45917341924,82525.45917341924,20602.284039333357,103127.7432127526,103127.7432127526,103127.7432127526,127938.29443616357,97700.65484640872,60230.34800039046,41633.67427335362,24810.551223410977,0.0,66444.2254967646,21088.96853989933,1536.2171328860402,0.0,0.8867659766957918,2.815464012485225,0.0014959162575277712,354379.1770885118,1555138.40329849,4.38834588441428,1555138.40329849,4.38834588441428,0.85,0.09562414589477325,4.296143414572793,1.2673279191786424,1.0,0.0,4.2961434145742645,1.2848252700731937,1.285116450367431,3.3437569408391625,19330.257071435648,1971.1376536774178,3099.015535412006,3099.015535412006,6.648009280338872,5.018211842688986,-0.8965480490531181,5.914759891742104,3.465869365616231,3.465869365616231,0.990248390176066,0.0,0.0,0.0002266184691906312,0.9859321885936922,0.00022985198354652953,199.04588643201396,0.0,0.0,0.0,0.07912658735426614,7.7437630002954e-05,0.0001491808391876772,0.0006409022798565822,0.09562414589477411,0.07652364380227952,0.019100502092494594,0.0956241611478122,0.07652364380227883,0.01910050209249442,0.4027673771540419,0.4027673771540419,0.10053179315397644,0.0,4.939736349865598,4.924525655728985,5.000686049835508,4.940060335463784,4.924908833284633,5.000772812433581,24810.551223410977,21088.96853989933,0.85,0.9881586530033607,0.6780898112747962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523883958255244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.725580705825,1536.2171328860402,0.4027673771540419,0.10053179315397644,6.112885165565336,3.465869365616231
4933.0,-30.148318841654955,5.018192817262582,35.00704042032957,24.106554022897058,4.995095498111168,-26.634017288288366,-40.16015235157681,1.4807939447446083,-0.0797581354538579,-5.020022331324368,40.014029347743026,45055.17095016868,20602.28305116845,20602.28305116845,65657.45400133713,82525.4555055792,82525.4555055792,20602.28305116845,103127.73855674764,103127.73855674764,103127.73855674764,127938.27407978992,97700.6100201349,60230.32546472463,41633.64950601142,24810.53552304227,0.0,66444.18502905368,21088.955194585928,1536.216102898196,0.0,0.8867660355140247,2.8154622208531896,0.0014959162575277712,354379.2953376872,1555138.2217613978,4.388343907844589,1555138.2217613978,4.388343907844589,0.85,0.09562409248741208,4.296143414572793,1.267327704881318,1.0,0.0,4.2961434145735655,1.2848252078780378,1.2851163881581797,3.3437571027020234,19330.248202473635,1971.136749294982,3099.015535412006,3099.015535412006,6.64800896147474,5.018192817262582,-0.8965247360480753,5.914717553310657,3.4658940085890464,3.4658940085890464,0.9902554310254418,0.0,0.0,0.0002266184691906312,0.9859220090860362,0.0002298543567362998,199.04580527464202,0.0,0.0,0.0,0.07912658735426614,7.743844154157885e-05,0.00014918002764905232,0.0006408987933702632,0.09562409248741652,0.0765235923548551,0.01910050013256142,0.09562404252651382,0.07652359235485155,0.01910050013256053,0.4027671542848134,0.4027671542848134,0.10053179479779574,0.0,4.939838672121255,4.924649443280089,5.000702311139264,4.940264195870498,4.925160852512988,5.000783632989169,24810.53552304227,21088.955194585928,0.85,0.9881595202443594,0.6780905045410317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523878032894844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.722616206114,1536.216102898196,0.4027671542848134,0.10053179479779574,6.112885165565336,3.4658940085890464
